,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26300,21018000.0,0.0,12.771759,12.771606,19.794708,19.717377,20.06076,19.644928,11.696686,12.159119,12.159119,12.087463,0.0,0.031895448,0.031895448,0.049541082,250.0,11.700012,0.0,0.0,0.0,148.02011,8.297324e-06,0.0,51.958286,254.24756,50.0,96.0,3.720306e-07,0.0,253.61089,212.80516,0.0,51.958286,0.11332894,0.0,49.29576,8.330017
26301,21018060.0,0.0,12.769531,12.769379,19.776398,19.685486,20.05246,19.63733,11.698029,11.948334,11.948334,11.926727,0.0,0.031925317,0.031925317,0.049481012,250.0,11.700012,0.0,0.0,0.0,147.63792,8.282672e-06,0.0,52.034485,252.92375,50.0,96.0,3.720292e-07,0.0,253.34665,212.13704,0.0,52.034485,0.11332943,0.0,49.330643,8.330017
26302,21018120.0,0.0,12.767242,12.76709,19.757599,19.653137,20.04364,19.629242,11.6987,11.834045,11.834045,11.832581,0.0,0.031955596,0.031955596,0.049465932,250.0,11.700012,0.0,0.0,0.0,147.35307,8.271974e-06,0.0,52.095592,251.96896,50.0,96.0,3.7232803e-07,0.0,253.17188,211.68112,0.0,52.095592,0.11337555,0.0,49.366287,8.330017
26303,21018180.0,0.0,12.764923,12.7647705,19.738525,19.620605,20.034546,19.62091,11.699036,11.770996,11.770996,11.776672,0.0,0.031983294,0.031983294,0.049472604,250.0,11.700012,0.0,0.0,0.0,147.10756,8.262622e-06,0.0,52.143257,251.29161,50.0,96.0,3.727356e-07,0.0,253.05798,211.37457,0.0,52.143257,0.11343809,0.0,49.398006,8.330017
26304,21018240.0,0.0,12.762573,12.762421,19.71933,19.587982,20.0253,19.612427,11.699158,11.73761,11.73761,11.744324,0.0,0.03200722,0.03200722,0.049489357,250.0,11.700012,0.0,0.0,0.0,146.87338,8.253375e-06,0.0,52.179432,250.8247,50.0,96.0,3.731599e-07,0.0,252.98677,211.17566,0.0,52.179432,0.11350305,0.0,49.42435,8.330017
26305,21018300.0,0.0,12.760193,12.76004,19.700104,19.55542,20.01596,19.603851,11.699127,11.71991,11.71991,11.725616,0.0,0.03202689,0.03202689,0.04950867,250.0,11.700012,0.0,0.0,0.0,146.63318,8.243493e-06,0.0,52.206184,250.51115,50.0,96.0,3.7354536e-07,0.0,252.94398,211.05077,0.0,52.206184,0.11356194,0.0,49.445015,8.330017
26306,21018360.0,0.0,12.757782,12.757629,19.681854,19.524933,20.006927,19.59552,11.699097,11.710327,11.710327,11.71463,0.0,0.032042485,0.032042485,0.049526714,250.0,11.700012,0.0,0.0,0.0,146.37903,8.232662e-06,0.0,52.22561,250.30429,50.0,96.0,3.7386903e-07,0.0,252.91924,210.97438,0.0,52.22561,0.11361136,0.0,49.460598,8.330017
26307,21018420.0,0.0,12.755371,12.7552185,19.663696,19.494537,19.997894,19.58722,11.699005,11.704895,11.704895,11.707977,0.0,0.032054584,0.032054584,0.049542043,250.0,11.700012,0.0,0.0,0.0,146.10916,8.220862e-06,0.0,52.23962,250.1685,50.0,96.0,3.7412894e-07,0.0,252.90535,210.92834,0.0,52.23962,0.113651,0.0,49.472107,8.330017
26308,21018480.0,0.0,12.75296,12.752777,19.6456,19.464264,19.98883,19.578888,11.698944,11.702148,11.702148,11.704224,0.0,0.03206361,0.03206361,0.04955439,250.0,11.700012,0.0,0.0,0.0,145.82413,8.208152e-06,0.0,52.24924,250.08652,50.0,96.0,3.7432892e-07,0.0,252.89912,210.9043,0.0,52.24924,0.11368149,0.0,49.480198,8.330017
26309,21018540.0,0.0,12.750519,12.750366,19.629608,19.438232,19.980774,19.571503,11.698853,12.948029,12.948029,12.748169,0.0,0.032070234,0.032070234,0.049563833,250.0,11.700012,0.0,0.0,0.0,145.526,8.194677e-06,0.0,52.25581,250.03773,50.0,96.0,3.7447816e-07,0.0,252.89691,210.89261,0.0,52.25581,0.11370423,0.0,49.48578,8.330017
26310,21018600.0,0.0,12.748077,12.747925,19.615387,19.412415,19.975037,19.566284,11.698822,12.413269,12.413269,12.320099,0.0,0.03207499,0.03207499,0.04957082,250.0,11.700012,0.0,0.0,0.0,145.21748,8.180598e-06,0.0,52.260216,250.01009,50.0,96.0,3.7458682e-07,0.0,252.89687,210.88809,0.0,52.260216,0.11372077,0.0,49.489544,8.330017
26311,21018660.0,0.0,12.7456665,12.745483,19.601532,19.390076,19.96811,19.559998,11.698761,12.089966,12.089966,14.868805,0.0,0.032078356,0.032078356,0.04957585,250.0,11.700012,0.0,0.0,0.0,144.90128,8.166069e-06,0.0,52.2631,249.99562,50.0,96.0,3.7466415e-07,0.0,252.89786,210.88751,0.0,52.2631,0.11373254,50.72499,49.492016,8.330017
26312,21018720.0,0.0,12.743256,12.7430725,19.595062,19.385162,19.960388,19.552948,11.69873,11.91275,11.91275,16.424591,0.0,0.032080684,0.032080684,0.049579382,250.0,11.700012,0.0,0.0,0.0,144.57988,8.151229e-06,0.0,52.264954,249.98906,50.0,96.0,3.7471807e-07,0.0,252.89925,210.88889,0.0,52.264954,0.11374074,28.598967,49.4936,8.330017
26313,21018780.0,0.0,12.740845,12.740662,19.591003,19.386353,19.95227,19.545502,11.6987,11.815887,11.815887,17.67508,0.0,0.032082267,0.032082267,0.0495818,250.0,11.700012,0.0,0.0,0.0,144.25548,8.13619e-06,0.0,52.26611,249.98706,50.0,96.0,3.7475482e-07,0.0,252.9007,210.89108,0.0,52.26611,0.11374633,33.77212,49.49457,8.330017
26314,21018840.0,0.0,12.738464,12.738281,19.58966,19.393951,19.94394,19.537842,11.6987,11.762604,11.762604,18.804382,0.0,0.032083325,0.032083325,0.04958342,250.0,11.700012,0.0,0.0,0.0,143.92996,8.1210555e-06,0.0,52.2668,249.98746,50.0,96.0,3.7477938e-07,0.0,252.902,210.89342,0.0,52.2668,0.11375007,36.242737,49.49515,8.330017
26315,21018900.0,0.0,12.736084,12.735931,19.590515,19.406616,19.935486,19.53009,11.6987,11.733612,11.733612,19.608276,0.0,0.03208401,0.03208401,0.04958447,250.0,11.700012,0.0,0.0,0.0,143.6049,8.105905e-06,0.0,52.2672,249.989,50.0,96.0,3.7479535e-07,0.0,252.90309,210.89558,0.0,52.2672,0.11375249,36.358273,49.495472,8.330017
26316,21018960.0,0.0,12.733765,12.733612,19.593018,19.422699,19.927246,19.522552,11.6987,11.717743,11.717743,19.982483,0.0,0.032084446,0.032084446,0.049585134,250.0,11.700012,0.0,0.0,0.0,143.28172,8.0908085e-06,0.0,52.26741,249.99094,50.0,96.0,3.748054e-07,0.0,252.90398,210.89745,0.0,52.26741,0.113754034,34.291718,49.495632,8.330017
26317,21019020.0,0.0,12.731476,12.731323,19.595825,19.439362,19.918976,19.515015,11.6987,11.709045,11.709045,19.929749,0.0,0.03208471,0.03208471,0.04958554,250.0,11.700012,0.0,0.0,0.0,142.96161,8.075828e-06,0.0,52.2675,249.99284,50.0,96.0,3.748116e-07,0.0,252.90466,210.89894,0.0,52.2675,0.113754965,30.892893,49.495697,8.330017
26318,21019080.0,0.0,12.729218,12.729065,19.597992,19.454437,19.910736,19.507477,11.6987,11.704224,11.704224,19.514435,0.0,0.032084875,0.032084875,0.049585775,250.0,11.700012,0.0,0.0,0.0,142.64561,8.061014e-06,0.0,52.26754,249.99452,50.0,96.0,3.7481524e-07,0.0,252.90518,210.90012,0.0,52.26754,0.113755524,26.70736,49.495712,8.330017
26319,21019140.0,0.0,12.72702,12.726868,19.598877,19.46643,19.902496,19.49997,11.69873,11.701691,11.701691,18.827667,0.0,0.03208496,0.03208496,0.049585897,250.0,11.700012,0.0,0.0,0.0,142.33466,8.046411e-06,0.0,52.26754,249.99594,50.0,96.0,3.748172e-07,0.0,252.90555,210.901,0.0,52.26754,0.11375582,22.309055,49.495697,8.330017
26320,21019200.0,0.0,12.7248535,12.724701,19.598999,19.474243,19.896362,19.494446,11.69873,12.805176,12.805176,17.981628,0.0,0.032085005,0.032085005,0.049585953,250.0,11.700012,0.0,0.0,0.0,142.02957,8.032058e-06,0.0,52.267517,249.99706,50.0,96.0,3.7481817e-07,0.0,252.90582,210.90166,0.0,52.267517,0.11375596,18.251892,49.495667,8.330017
26321,21019260.0,0.0,12.722748,12.722595,19.597504,19.476746,19.891174,19.489807,11.698761,12.3012085,12.3012085,17.126099,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,141.73125,8.018e-06,0.0,52.26749,249.99792,50.0,96.0,3.748185e-07,0.0,252.906,210.90211,0.0,52.26749,0.113756016,15.335655,49.495636,8.330017
26322,21019320.0,0.0,12.720703,12.720551,19.593414,19.474976,19.884766,19.48404,11.6987915,12.026306,12.026306,16.367584,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,141.44044,8.004272e-06,0.0,52.267467,249.99857,50.0,96.0,3.7481854e-07,0.0,252.90614,210.90245,0.0,52.267467,0.113756016,13.421615,49.49561,8.330017
26323,21019380.0,0.0,12.7187195,12.718567,19.587402,19.469666,19.877655,19.477661,11.698822,11.876617,11.876617,15.78241,0.0,0.03208502,0.03208502,0.04958596,250.0,11.700012,0.0,0.0,0.0,141.1579,7.990911e-06,0.0,52.267445,249.99902,50.0,96.0,3.7481843e-07,0.0,252.90622,210.90268,0.0,52.267445,0.11375601,12.713917,49.495586,8.330017
26324,21019440.0,0.0,12.716797,12.716675,19.580109,19.461975,19.87024,19.470917,11.698853,11.793915,11.793915,15.420593,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,140.88437,7.977953e-06,0.0,52.267426,249.99936,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375597,13.136506,49.495567,8.330017
26325,21019500.0,0.0,12.714966,12.714844,19.572174,19.453125,19.86261,19.46402,11.698883,11.749878,11.749878,15.295258,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,140.62053,7.965427e-06,0.0,52.26741,249.99959,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,0.0,52.26741,0.11375594,14.499548,49.495552,8.330017
26326,21019560.0,0.0,12.713226,12.713104,19.5643,19.444397,19.855103,19.457245,11.698944,11.726593,11.726593,15.3897705,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,140.3671,7.95337e-06,0.0,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,16.461246,49.49554,8.330017
26327,21019620.0,0.0,12.711548,12.711456,19.556915,19.436798,19.847534,19.45044,11.698975,11.713745,11.713745,15.662628,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,140.12482,7.94182e-06,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,18.764933,49.49553,8.330017
26328,21019680.0,0.0,12.709991,12.709869,19.550323,19.431091,19.839996,19.443634,11.699036,11.70694,11.70694,16.061829,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,139.89436,7.930805e-06,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,21.07733,49.495525,8.330017
26329,21019740.0,0.0,12.708496,12.708405,19.544739,19.427704,19.832458,19.436829,11.699066,11.703369,11.703369,16.524597,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,139.67642,7.920358e-06,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,23.120773,49.495518,8.330017
26330,21019800.0,0.0,12.707123,12.707031,19.540253,19.426819,19.82492,19.430023,11.699127,11.701447,11.701447,16.983398,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,139.47174,7.910518e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.663942,49.495514,8.330017
26331,21019860.0,0.0,12.705872,12.7057495,19.53891,19.42862,19.820618,19.42746,11.699188,12.613586,12.938721,17.368713,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,139.281,7.901319e-06,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,25.376558,49.495514,8.330017
26332,21019920.0,0.0,12.704681,12.70462,19.538055,19.43216,19.815643,19.42389,11.699219,12.199585,12.377502,17.643341,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,139.10497,7.892792e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.505627,49.495514,8.330017
26333,21019980.0,0.0,12.703644,12.703583,19.536987,19.436737,19.809662,19.418976,11.69928,11.97287,12.07019,17.789673,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.94423,7.884973e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.04386,49.495514,8.330017
26334,21020040.0,0.0,12.702728,12.702667,19.538452,19.44168,19.8031,19.423676,11.699371,11.849121,15.273102,17.805542,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.79959,7.877892e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.011261,52.267372,0.11375583,24.12172,49.495514,8.330017
26335,21020100.0,0.0,12.701935,12.701874,19.539948,19.44635,19.796265,19.428528,11.699432,11.7812805,15.172089,17.706207,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,138.67168,7.871585e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.178325,52.267372,0.11375582,22.914204,49.495514,8.330017
26336,21020160.0,0.0,12.701263,12.701202,19.541046,19.450104,19.789429,19.43338,11.699493,11.744202,15.236908,17.520172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.56125,7.866086e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.498827,52.267372,0.11375582,21.63189,49.495514,8.330017
26337,21020220.0,0.0,12.700745,12.700684,19.541656,19.452667,19.782532,19.438385,11.699554,11.723999,15.276398,17.281097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.46898,7.8614285e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.272581,52.267372,0.11375582,20.413235,49.495514,8.330017
26338,21020280.0,0.0,12.700348,12.700317,19.541687,19.453918,19.775604,19.44336,11.699646,11.712921,15.226532,17.025757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.39561,7.857648e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.7022295,52.267372,0.11375582,19.410095,49.495514,8.330017
26339,21020340.0,0.0,12.700104,12.700073,19.541046,19.453796,19.768677,19.447968,11.699707,11.706909,15.078278,16.78711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.34183,7.8547755e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8930564,52.267372,0.11375582,18.716602,49.495514,8.330017
26340,21020400.0,0.0,12.700043,12.700012,19.539703,19.452576,19.76178,19.451935,11.699799,11.703705,14.842529,16.592194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,138.3084,7.852846e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.940418,52.267372,0.11375582,18.379019,49.495514,8.330017
26341,21020460.0,5.0,12.700226,12.700195,19.58731,19.47705,19.793762,19.49173,11.891785,25.381683,25.69571,23.527771,0.0,0.07507521,0.07691513,0.06947557,250.0,11.700012,0.0,0.0,0.0,197.72536,1.080492e-05,100.0,82.50349,115.19975,50.0,96.0,1.4178414e-06,0.0,272.86435,182.80989,100.0,83.1573,0.22139554,100.0,66.554115,8.330017
26342,21020520.0,5.0,12.700745,12.700714,19.660706,19.53894,19.873596,19.569275,11.927856,26.437286,26.371582,25.99173,0.0,0.08785894,0.088756956,0.08261105,250.0,11.700012,0.0,0.0,0.0,242.62086,1.3782136e-05,100.0,90.37239,102.05006,50.0,96.0,1.9442477e-06,0.0,298.14603,188.14468,100.0,90.67675,0.25922203,100.0,73.37731,8.330017
26343,21020580.0,5.0,12.70163,12.701599,19.739288,19.615265,19.955444,19.6474,11.901825,25.309937,25.223755,25.935638,0.0,0.09707898,0.09753648,0.09283478,250.0,11.700012,0.0,0.0,0.0,280.36102,1.5953818e-05,100.0,94.09712,105.100945,50.0,96.0,2.3912296e-06,0.0,328.16275,201.17538,100.0,94.24546,0.2874662,100.0,76.77807,8.330017
26344,21020640.0,0.0,12.70285,12.70282,19.81192,19.690948,20.02887,19.717834,11.874451,24.226685,24.181519,25.019531,0.0,0.10391642,0.10415293,0.101544596,250.0,11.700012,0.0,0.0,0.0,312.91748,1.7793509e-05,100.0,94.78756,117.40602,50.0,96.0,2.774807e-06,0.0,364.803,219.41597,100.0,94.859985,0.30964625,100.0,77.87371,8.330017
26345,21020700.0,0.0,12.704376,12.704346,19.877014,19.75946,20.094116,19.780914,11.848694,23.499054,23.478302,24.045044,0.0,0.108587846,0.108704925,0.108149916,250.0,11.700012,0.0,0.0,0.0,340.24396,1.9349472e-05,100.0,93.29282,137.27391,50.0,96.0,3.066518e-06,0.0,404.55234,241.78705,100.0,93.326385,0.3254899,100.0,77.15475,8.330017
26346,21020760.0,0.0,12.706238,12.706207,19.932343,19.81662,20.14972,19.835052,11.822388,23.077698,23.068268,23.321777,0.0,0.11110128,0.11115922,0.112200186,250.0,11.700012,0.0,0.0,0.0,361.99652,2.0601945e-05,100.0,90.62249,163.02237,50.0,96.0,3.239495e-06,0.0,439.52936,266.5521,100.0,90.63812,0.33451414,100.0,75.3224,8.330017
26347,21020820.0,0.0,12.708435,12.708405,19.983215,19.86731,20.201569,19.885742,11.794617,22.890747,22.886414,22.897675,0.0,0.11171716,0.11174507,0.113692835,250.0,11.700012,0.0,0.0,0.0,377.91766,2.1528118e-05,100.0,87.708916,191.23317,50.0,96.0,3.2925386e-06,0.0,463.54733,290.60327,100.0,87.71611,0.33721095,100.0,73.0949,8.330017
26348,21020880.0,0.0,12.7109375,12.710907,20.031677,19.914032,20.251556,19.934692,11.76709,22.865265,22.86319,22.726807,0.0,0.11107597,0.11108934,0.11326731,250.0,11.700012,0.0,0.0,0.0,388.3913,2.2138092e-05,100.0,85.20545,216.9091,50.0,96.0,3.2593955e-06,0.0,475.60153,310.2642,100.0,85.2088,0.33548546,100.0,71.04167,8.330017
26349,21020940.0,0.0,12.713715,12.713715,20.079285,19.958923,20.300903,19.983093,11.742828,22.929321,22.928284,22.727295,0.0,0.10990786,0.10991431,0.11186878,250.0,11.700012,0.0,0.0,0.0,394.49417,2.2485852e-05,100.0,83.37047,236.27473,50.0,96.0,3.187259e-06,0.0,478.71146,323.54877,100.0,83.37207,0.33173797,100.0,69.44584,8.330017
26350,21021000.0,0.0,12.716827,12.716827,20.126892,20.003479,20.350342,20.031525,11.724457,23.024323,23.023804,22.817566,0.0,0.108746804,0.108749926,0.11028717,250.0,11.700012,0.0,0.0,0.0,397.56195,2.264832e-05,100.0,82.195816,248.2805,50.0,96.0,3.1122302e-06,0.0,476.74725,330.73215,100.0,82.19658,0.32780215,100.0,68.36412,8.330017
26351,21021060.0,0.0,12.720215,12.720215,20.17279,20.046722,20.397675,20.078125,11.711975,23.117462,23.117218,22.936829,0.0,0.10778377,0.10778523,0.10888337,250.0,11.700012,0.0,0.0,0.0,398.96158,2.270895e-05,100.0,81.48884,254.7485,50.0,96.0,3.049152e-06,0.0,472.7917,333.84277,100.0,81.489204,0.32446063,100.0,67.67267,8.330017
26352,21021120.0,0.0,12.723877,12.723877,20.218964,20.090485,20.44522,20.124908,11.70459,23.194366,23.194275,23.053009,0.0,0.10707876,0.10707943,0.107798636,250.0,11.700012,0.0,0.0,0.0,399.5287,2.2718881e-05,100.0,81.1146,257.3318,50.0,96.0,3.002316e-06,0.0,468.4607,334.40253,100.0,81.11477,0.32195908,100.0,67.27548,8.330017
26353,21021180.0,0.0,12.727814,12.727844,20.265259,20.134674,20.492828,20.171722,11.701172,23.251465,23.251404,23.151215,0.0,0.10661017,0.10661048,0.10703635,250.0,11.700012,0.0,0.0,0.0,399.79614,2.2710667e-05,100.0,80.962456,257.48386,50.0,96.0,2.9706075e-06,0.0,464.5363,333.54984,100.0,80.96254,0.3202558,100.0,67.084625,8.330017
26354,21021240.0,0.0,12.732025,12.732056,20.311584,20.179169,20.540314,20.218445,11.700256,23.29007,23.29004,23.22525,0.0,0.106324375,0.10632452,0.10654446,250.0,11.700012,0.0,0.0,0.0,400.14072,2.2707158e-05,100.0,80.93664,256.47263,50.0,96.0,2.9508485e-06,0.0,461.40836,332.1751,100.0,80.936676,0.3191907,100.0,67.01936,8.330017
26355,21021300.0,0.0,12.736511,12.736542,20.357727,20.223724,20.587555,20.264923,11.700653,23.314758,23.314728,23.277191,0.0,0.10616122,0.10616128,0.10624497,250.0,11.700012,0.0,0.0,0.0,400.74332,2.271876e-05,100.0,80.96999,255.10817,50.0,96.0,2.9392493e-06,0.0,459.09756,330.78275,100.0,80.97001,0.31856444,100.0,67.01904,8.330017
26356,21021360.0,0.0,12.741241,12.741272,20.401184,20.26593,20.631805,20.308563,11.701904,23.328033,23.328033,23.309662,0.0,0.1060926,0.10609264,0.106098436,250.0,11.700012,0.0,0.0,0.0,401.64334,2.2747583e-05,100.0,81.03822,253.65509,50.0,96.0,2.9339938e-06,0.0,457.5335,329.5179,100.0,81.03823,0.31828097,100.0,67.06069,8.330017
26357,21021420.0,0.0,12.746246,12.746277,20.444214,20.307922,20.675629,20.351776,11.703339,23.334778,23.334778,23.328888,0.0,0.106071234,0.10607124,0.10603517,250.0,11.700012,0.0,0.0,0.0,402.85284,2.2793938e-05,100.0,81.1075,252.42934,50.0,96.0,2.9320286e-06,0.0,456.52557,328.52643,100.0,81.1075,0.3181755,100.0,67.11081,8.330017
26358,21021480.0,0.0,12.751465,12.751526,20.486847,20.349548,20.718994,20.394592,11.704712,23.337128,23.337128,23.338562,0.0,0.10607865,0.106078655,0.106025524,250.0,11.700012,0.0,0.0,0.0,404.34033,2.2855756e-05,100.0,81.16963,251.4678,50.0,96.0,2.9321197e-06,0.0,455.93994,327.79825,100.0,81.16963,0.31818125,100.0,67.16011,8.330017
26359,21021540.0,0.0,12.7569275,12.756989,20.529053,20.390808,20.761902,20.436981,11.705963,23.336395,23.336395,23.341003,0.0,0.10610435,0.10610436,0.10605224,250.0,11.700012,0.0,0.0,0.0,406.08032,2.2931423e-05,100.0,81.22092,250.77448,50.0,96.0,2.9335595e-06,0.0,455.68948,327.31467,100.0,81.22092,0.31825984,100.0,67.204,8.330017
26360,21021600.0,0.0,12.762634,12.762695,20.57077,20.43164,20.804321,20.478882,11.707001,23.334808,23.334808,23.340485,0.0,0.106131144,0.10613116,0.106086135,250.0,11.700012,0.0,0.0,0.0,408.01102,2.301711e-05,100.0,81.258255,250.31143,50.0,96.0,2.9351747e-06,0.0,455.6039,327.0114,100.0,81.258255,0.31834775,100.0,67.2373,8.330017
26361,21021660.0,0.0,12.768555,12.768616,20.609955,20.470062,20.844055,20.518188,11.707825,23.332825,23.332825,23.338074,0.0,0.10615633,0.10615633,0.10612186,250.0,11.700012,0.0,0.0,0.0,410.11005,2.3111481e-05,100.0,81.28278,250.04518,50.0,96.0,2.9367648e-06,0.0,455.63727,326.857,100.0,81.28278,0.31843412,100.0,67.26042,8.330017
26362,21021720.0,0.0,12.774689,12.77475,20.648651,20.507996,20.8833,20.557068,11.708466,23.331116,23.331116,23.335388,0.0,0.10617629,0.10617629,0.10615187,250.0,11.700012,0.0,0.0,0.0,412.3365,2.3212091e-05,100.0,81.29767,249.90678,50.0,96.0,2.9380574e-06,0.0,455.71283,326.79083,100.0,81.29767,0.31850424,100.0,67.27523,8.330017
26363,21021780.0,0.0,12.781036,12.781097,20.68692,20.545532,20.922089,20.59552,11.708984,23.329803,23.329803,23.333008,0.0,0.106191024,0.106191024,0.106175005,250.0,11.700012,0.0,0.0,0.0,414.6665,2.3317541e-05,100.0,81.30609,249.84555,50.0,96.0,2.9390305e-06,0.0,455.79636,326.77368,100.0,81.30609,0.318557,100.0,67.28418,8.330017
26364,21021840.0,0.0,12.787567,12.787628,20.724731,20.58258,20.960419,20.633545,11.709381,23.328888,23.328888,23.331055,0.0,0.10620093,0.10620093,0.10619142,250.0,11.700012,0.0,0.0,0.0,417.09085,2.3427308e-05,100.0,81.30942,249.84142,50.0,96.0,2.939701e-06,0.0,455.87753,326.79083,100.0,81.30942,0.31859332,100.0,67.2884,8.330017
26365,21021900.0,0.0,12.794312,12.794373,20.762115,20.619202,20.998322,20.671143,11.709717,23.32837,23.32837,23.329712,0.0,0.10620706,0.10620706,0.10620211,250.0,11.700012,0.0,0.0,0.0,419.59564,2.3540595e-05,100.0,81.31001,249.86195,50.0,96.0,2.9401253e-06,0.0,455.9433,326.81934,100.0,81.31001,0.31861627,100.0,67.28988,8.330017
26366,21021960.0,0.0,12.801239,12.8013,20.797455,20.65387,21.034058,20.706635,11.710022,23.328156,23.328156,23.328888,0.0,0.10621043,0.10621043,0.10620844,250.0,11.700012,0.0,0.0,0.0,422.17465,2.3657052e-05,100.0,81.30918,249.89174,50.0,96.0,2.940368e-06,0.0,455.9921,326.84937,100.0,81.30918,0.31862938,100.0,67.2898,8.330017
26367,21022020.0,0.0,12.80835,12.808411,20.832367,20.68814,21.069397,20.74176,11.710297,23.328125,23.328125,23.32843,0.0,0.10621211,0.10621211,0.10621194,250.0,11.700012,0.0,0.0,0.0,424.8237,2.3776462e-05,100.0,81.307846,249.92116,50.0,96.0,2.9404948e-06,0.0,456.02615,326.8756,100.0,81.307846,0.31863624,100.0,67.28904,8.330017
26368,21022080.0,0.0,12.815613,12.815704,20.866913,20.722015,21.10434,20.77649,11.710541,23.328278,23.328278,23.328308,0.0,0.1062125,0.1062125,0.106213205,250.0,11.700012,0.0,0.0,0.0,427.54095,2.3898741e-05,100.0,81.3063,249.94763,50.0,96.0,2.9405323e-06,0.0,456.0473,326.8969,100.0,81.3063,0.31863824,100.0,67.28791,8.330017
26369,21022140.0,0.0,12.82309,12.823151,20.89972,20.755493,21.139069,20.810822,11.7099,23.405884,23.314484,23.317291,0.0,0.104612544,0.106490314,0.106554106,250.0,11.700012,0.0,0.0,0.0,429.91296,2.4010107e-05,100.0,80.761925,251.98557,50.0,96.0,2.9226915e-06,0.0,455.07898,327.90195,100.0,81.23139,0.31766504,100.0,67.23749,8.330017
26370,21022200.0,0.0,12.830688,12.83078,20.930115,20.78836,21.174866,20.844543,11.705353,23.745667,23.27478,23.276154,0.0,0.10022274,0.10688108,0.10711476,250.0,11.700012,0.0,0.0,0.0,430.75766,2.4048468e-05,100.0,79.2476,257.64313,50.0,96.0,2.8600284e-06,0.0,450.77274,330.2423,100.0,80.926025,0.31423235,100.0,67.01293,8.330017
26371,21022260.0,0.0,12.83844,12.8385315,20.95755,20.819366,21.212646,20.876099,11.696655,24.416412,23.229431,23.2193,0.0,0.093232214,0.10723349,0.10763831,250.0,11.700012,0.0,0.0,0.0,429.34247,2.3963341e-05,100.0,76.851524,265.82507,50.0,96.0,2.7500819e-06,0.0,442.23843,332.8566,100.0,80.43901,0.30812246,100.0,66.63272,8.330017
26372,21022320.0,0.0,12.846344,12.846466,20.982758,20.849426,21.25592,20.90686,11.684021,25.553009,23.184296,23.158356,0.0,0.083232574,0.10753118,0.108101845,250.0,11.700012,0.0,0.0,0.0,424.81955,2.371037e-05,100.0,73.39668,276.19327,50.0,96.0,2.587951e-06,0.0,428.91638,335.0697,100.0,79.80625,0.29888868,100.0,66.125404,8.330017
26373,21022380.0,0.0,12.854401,12.854523,21.004578,20.878479,21.306305,20.936829,11.667236,27.42398,23.14264,23.099976,0.0,0.06992954,0.10774145,0.10845071,250.0,11.700012,0.0,0.0,0.0,416.3177,2.3241662e-05,100.0,68.592094,288.3043,50.0,96.0,2.3722623e-06,0.0,410.90366,336.11017,100.0,79.06657,0.28615004,100.0,65.51909,8.330017
26374,21022440.0,0.0,12.862549,12.862701,21.020569,20.906616,21.364197,20.966064,11.646271,30.5401,23.108246,23.050262,0.0,0.053331334,0.107818834,0.108617276,250.0,11.700012,0.0,0.0,0.0,403.00616,2.2508952e-05,100.0,61.916225,301.21042,50.0,96.0,2.1090405e-06,0.0,389.21698,334.9872,100.0,78.278114,0.26979274,100.0,64.85897,8.330017
26375,21022500.0,0.0,12.87085,12.871033,21.036987,20.93396,21.426056,20.99472,11.62561,31.93332,23.12622,23.04358,0.0,0.040448297,0.10675349,0.1073594,250.0,11.700012,0.0,0.0,0.0,386.3707,2.1526217e-05,22.674643,55.790592,305.0188,50.0,96.0,1.8772442e-06,0.0,367.95377,327.9542,100.0,77.70027,0.25454336,100.0,64.32332,8.330017
26376,21022560.0,0.0,12.879272,12.879456,21.059448,20.960754,21.453125,21.022736,11.632111,22.656067,23.23349,23.156555,0.0,0.03679489,0.105894506,0.10599053,250.0,11.700012,0.0,0.0,0.0,374.95654,2.076851e-05,0.0,54.173176,293.8283,50.0,96.0,1.7912273e-06,0.0,355.04883,316.86493,100.0,77.958336,0.2486573,100.0,64.44168,8.330017
26377,21022620.0,0.0,12.887817,12.8880005,21.08014,20.988403,21.451538,21.05133,11.648376,17.267822,23.310822,23.26892,0.0,0.034576003,0.10550285,0.10532853,250.0,11.700012,0.0,0.0,0.0,367.11356,2.0267506e-05,0.0,53.26792,282.92813,50.0,96.0,1.7442894e-06,0.0,346.43127,307.67023,100.0,78.35906,0.24538714,100.0,64.730194,8.330017
26378,21022680.0,0.0,12.896484,12.8966675,21.100952,21.016693,21.436676,21.0802,11.6649475,14.623993,23.355743,23.348816,0.0,0.033306867,0.10538729,0.105072245,250.0,11.700012,0.0,0.0,0.0,362.42313,1.996291e-05,0.0,52.850872,273.6127,50.0,96.0,1.7209869e-06,0.0,340.79364,300.53824,100.0,78.78418,0.24374984,100.0,65.06568,8.330017
26379,21022740.0,0.0,12.905212,12.9053955,21.122131,21.04535,21.415894,21.10913,11.678955,13.260376,23.376465,23.39389,0.0,0.032596245,0.1054159,0.105065204,250.0,11.700012,0.0,0.0,0.0,360.1977,1.9804984e-05,0.0,52.705276,266.25082,50.0,96.0,1.7112505e-06,0.0,337.17624,295.2643,100.0,79.16926,0.24306482,100.0,65.38832,8.330017
26380,21022800.0,0.0,12.9140625,12.914246,21.143494,21.074036,21.39215,21.138031,11.688293,12.537537,23.4617,23.401428,0.0,0.032334633,0.103857964,0.10549802,250.0,11.700012,0.0,0.0,0.0,359.12952,1.9730816e-05,0.0,52.670883,262.88254,50.0,96.0,1.6919342e-06,0.0,334.41702,292.23245,100.0,78.951355,0.24168882,100.0,65.6217,8.330017
26381,21022860.0,0.0,12.922974,12.923187,21.16455,21.101746,21.366974,21.167145,11.68988,12.150574,23.777405,23.36972,0.0,0.032314427,0.10008444,0.1060208,250.0,11.700012,0.0,0.0,0.0,357.4041,1.9628973e-05,0.0,52.602726,263.49554,50.0,96.0,1.6465673e-06,0.0,331.23004,290.7392,100.0,77.93831,0.23842393,100.0,65.67374,8.330017
26382,21022920.0,0.0,12.931976,12.93219,21.186249,21.128815,21.34082,21.199188,11.684998,11.93985,24.358704,23.334747,0.0,0.0324558,0.09414705,0.1060176,250.0,11.700012,0.0,0.0,0.0,353.83957,1.9433806e-05,0.0,52.461105,267.77438,50.0,96.0,1.5676538e-06,0.0,326.97162,290.14926,100.0,76.122116,0.23263371,100.0,65.42823,8.330017
26383,21022980.0,0.0,12.94104,12.941284,21.208832,21.155365,21.313934,21.235718,11.671967,11.823547,25.30664,23.383392,0.0,0.032705914,0.0856904,0.104421526,250.0,11.700012,0.0,0.0,0.0,346.43546,1.9043779e-05,0.0,52.187496,276.32217,50.0,96.0,1.4386185e-06,0.0,320.76398,289.82358,100.0,73.31365,0.2228411,100.0,64.640335,8.330017
26384,21023040.0,0.0,12.950165,12.950409,21.232208,21.182343,21.28659,21.278168,11.650574,11.753876,26.82544,23.571625,0.0,0.0329464,0.074327774,0.10130214,250.0,11.700012,0.0,0.0,0.0,333.5651,1.8360788e-05,0.0,51.78218,287.7796,50.0,96.0,1.2607474e-06,0.0,312.49817,288.32852,100.0,69.33825,0.20860173,100.0,63.40222,8.330017
26385,21023100.0,0.0,12.959351,12.959625,21.255371,21.210968,21.25885,21.327393,11.621216,11.705139,29.291656,23.935486,0.0,0.03312658,0.0598954,0.09647684,250.0,11.700012,0.0,0.0,0.0,313.5991,1.7296381e-05,0.0,51.281525,300.9129,50.0,96.0,1.0408372e-06,0.0,302.66672,284.3062,100.0,63.853653,0.18952572,100.0,61.729008,8.330017
26386,21023160.0,0.0,12.968536,12.968872,21.275757,21.242004,21.232056,21.38147,11.584778,11.662842,33.369507,24.526306,0.0,0.03313122,0.04362741,0.089677975,250.0,11.700012,0.0,0.0,0.0,285.4632,1.5772104e-05,0.0,50.742157,312.65677,50.0,96.0,8.028495e-07,0.0,291.91583,276.21268,100.0,56.566696,0.16644429,100.0,59.63815,8.330017
26387,21023220.0,0.0,12.977814,12.97818,21.298187,21.277252,21.205597,21.424683,11.569092,11.619965,27.528076,25.489014,0.0,0.032590006,0.038187463,0.080229715,250.0,11.700012,0.0,0.0,0.0,258.5502,1.4136839e-05,0.0,50.44593,309.187,50.0,96.0,6.606883e-07,0.0,282.8279,264.35165,9.122118,53.800457,0.15099666,100.0,57.334293,8.330017
26388,21023280.0,0.0,12.987091,12.987518,21.314606,21.317871,21.179565,21.433136,11.576904,11.596283,19.796143,26.888428,0.0,0.03230985,0.035650652,0.06984993,250.0,11.700012,0.0,0.0,0.0,234.96646,1.276745e-05,0.0,50.377296,304.43057,50.0,96.0,5.502585e-07,0.0,275.07828,253.38158,0.0,52.45974,0.13780223,100.0,54.516212,8.330017
26389,21023340.0,0.0,12.996399,12.996887,21.325287,21.364075,21.153778,21.421417,11.58609,11.587769,15.844635,28.826965,0.0,0.032112516,0.034125086,0.05899106,250.0,11.700012,0.0,0.0,0.0,212.94174,1.1517419e-05,0.0,50.364346,299.83804,50.0,96.0,4.5429329e-07,0.0,268.22525,243.0144,0.0,51.65084,0.12521155,100.0,51.056976,8.330017
26390,21023400.0,0.0,13.005768,13.006287,21.333923,21.41272,21.129547,21.400879,11.609039,12.979889,13.854828,27.423157,0.0,0.03177501,0.03299744,0.05465506,250.0,11.700012,0.0,0.0,0.0,197.85205,1.05804365e-05,0.0,50.50412,289.35574,50.0,96.0,4.1310156e-07,0.0,263.37604,234.10097,0.0,51.30306,0.11940708,0.0,49.810654,8.330017
26391,21023460.0,0.0,13.015167,13.015686,21.325958,21.423676,21.109833,21.376038,11.642395,12.396393,12.828949,20.614502,0.0,0.031622615,0.03237321,0.052243806,250.0,11.700012,0.0,0.0,0.0,189.55424,1.0115067e-05,0.0,50.748943,279.9159,50.0,96.0,3.9133516e-07,0.0,260.03064,227.41722,0.0,51.24537,0.116222665,0.0,49.252655,8.330017
26392,21023520.0,0.0,13.024567,13.025116,21.304413,21.406738,21.088776,21.349274,11.667999,12.061859,12.293549,16.852417,0.0,0.03157045,0.032033652,0.05080816,250.0,11.700012,0.0,0.0,0.0,185.40709,9.904156e-06,0.0,51.0086,272.21143,50.0,96.0,3.7913642e-07,0.0,257.69336,222.46095,0.0,51.316757,0.11439869,0.0,49.0201,8.330017
26393,21023580.0,0.0,13.033997,13.034515,21.276123,21.375183,21.066986,21.321564,11.684692,11.88736,12.013153,14.715576,0.0,0.031582538,0.031869337,0.050003037,250.0,11.700012,0.0,0.0,0.0,183.84102,9.832282e-06,0.0,51.256283,266.14774,50.0,96.0,3.7282908e-07,0.0,256.07904,218.85634,0.0,51.44751,0.113444395,0.0,48.968254,8.330017
26394,21023640.0,0.0,13.0434265,13.043945,21.247223,21.335693,21.056,21.293427,11.694641,16.23236,11.865814,13.475983,0.0,0.03163058,0.03180828,0.049581688,250.0,11.700012,0.0,0.0,0.0,183.76071,9.832823e-06,16.152855,51.47667,261.50668,50.0,96.0,3.699874e-07,0.0,254.97299,216.27435,0.0,51.59518,0.11301261,0.0,49.00513,8.330017
26395,21023700.0,0.0,13.052826,13.053345,21.218353,21.291718,21.051117,21.265076,11.700226,17.518097,11.788635,12.749908,0.0,0.031695172,0.03180528,0.049386825,250.0,11.700012,0.0,0.0,0.0,184.50371,9.870388e-06,21.45835,51.663315,258.04156,50.0,96.0,3.691192e-07,0.0,254.2243,214.45668,0.0,51.736694,0.11288142,0.0,49.078876,8.330017
26396,21023760.0,0.0,13.062225,13.062744,21.190979,21.246521,21.052368,21.237549,11.703247,18.946991,11.748352,12.321899,0.0,0.031763613,0.03183178,0.049319025,250.0,11.700012,0.0,0.0,0.0,185.68219,9.926286e-06,24.843515,51.81557,255.50876,50.0,96.0,3.6929796e-07,0.0,253.72427,213.19858,0.0,51.860935,0.11291019,0.0,49.16126,8.330017
26397,21023820.0,0.0,13.071594,13.072113,21.164398,21.19989,21.058289,21.20996,11.704773,20.244751,11.72757,12.069794,0.0,0.031828426,0.031870633,0.04931841,250.0,11.700012,0.0,0.0,0.0,187.07774,9.9906665e-06,27.205976,51.93602,253.69574,50.0,96.0,3.699723e-07,0.0,253.39647,212.34494,0.0,51.96406,0.113014475,0.0,49.23835,8.330017
26398,21023880.0,0.0,13.080933,13.081451,21.138641,21.152466,21.068115,21.182404,11.705475,21.261353,11.716858,11.920563,0.0,0.0318856,0.03191169,0.04934876,250.0,11.700012,0.0,0.0,0.0,188.56395,1.0058043e-05,28.379557,52.02886,252.42235,50.0,96.0,3.70814e-07,0.0,253.18576,211.77687,0.0,52.04617,0.11314398,0.0,49.30405,8.330017
26399,21023940.0,0.0,13.0902405,13.090759,21.113556,21.104706,21.080719,21.154877,11.7057495,21.917938,11.711365,11.87561,0.0,0.03193365,0.031949777,0.049390282,250.0,11.700012,0.0,0.0,0.0,190.07301,1.01255355e-05,28.398312,52.09876,251.5469,50.0,96.0,3.7165043e-07,0.0,253.05418,211.40836,0.0,52.109444,0.1132723,8.469655,49.35693,8.330017
26400,21024000.0,0.0,13.099487,13.100006,21.09085,21.06192,21.094818,21.12738,11.7057495,22.183289,11.708557,13.641541,0.0,0.03197252,0.031982496,0.049432214,250.0,11.700012,0.0,0.0,0.0,191.56795,1.0191613e-05,27.370014,52.15029,250.95769,50.0,96.0,3.723949e-07,0.0,252.97482,211.1759,0.0,52.15689,0.11338628,25.938541,49.397713,8.330017
26401,21024060.0,0.0,13.108704,13.109222,21.078278,21.037292,21.11267,21.105194,11.705627,21.934174,11.707092,15.965729,0.0,0.032003023,0.032009188,0.049469497,250.0,11.700012,0.0,0.0,0.0,193.03181,1.02556e-05,24.303867,52.18756,250.56964,50.0,96.0,3.730151e-07,0.0,252.92908,211.03398,0.0,52.191647,0.113481104,36.522926,49.42815,8.330017
26402,21024120.0,0.0,13.117828,13.118347,21.072052,21.025848,21.128632,21.08609,11.705475,21.27002,12.700012,18.408081,0.0,0.032026116,0.03202995,0.049500037,250.0,11.700012,0.0,0.0,0.0,194.44754,1.0316808e-05,21.004688,52.213757,250.32323,50.0,96.0,3.735038e-07,0.0,252.90475,210.95206,0.0,52.216293,0.11355571,46.04523,49.45001,8.330017
26403,21024180.0,0.0,13.127106,13.1276245,21.070374,21.026917,21.141876,21.066162,11.705292,20.279358,12.246796,20.714508,0.0,0.03204375,0.032046113,0.049524598,250.0,11.700012,0.0,0.0,0.0,195.85571,1.0377103e-05,17.298565,52.232426,250.16606,50.0,96.0,3.7388736e-07,0.0,252.89282,210.90602,0.0,52.233982,0.113614224,52.555454,49.46582,8.330017
26404,21024240.0,0.0,13.136322,13.136841,21.075165,21.03894,21.151123,21.056671,11.705139,19.094177,16.233307,22.546967,0.0,0.032056544,0.032057997,0.04954307,250.0,11.700012,0.0,0.0,0.0,197.22256,1.0435131e-05,13.626361,52.245064,250.07297,50.0,96.0,3.741711e-07,0.0,252.88858,210.88367,17.141111,52.24603,0.113657475,55.398262,49.47663,8.330017
26405,21024300.0,0.0,13.145538,13.146027,21.08368,21.058807,21.156097,21.051788,11.705017,17.828033,17.602936,23.746796,0.0,0.03206573,0.032066632,0.049556684,250.0,11.700012,0.0,0.0,0.0,198.56647,1.0491763e-05,10.276755,52.253544,250.02002,50.0,96.0,3.743779e-07,0.0,252.88841,210.8749,22.06411,52.25414,0.113688976,54.755272,49.48392,8.330017
26406,21024360.0,0.0,13.154755,13.155273,21.095062,21.084259,21.156403,21.052887,11.704895,16.609192,19.05542,24.192535,0.0,0.03207222,0.032072775,0.04956646,250.0,11.700012,0.0,0.0,0.0,199.89323,1.0547315e-05,7.607183,52.259117,249.99216,50.0,96.0,3.7452529e-07,0.0,252.89026,210.87364,25.341267,52.259487,0.11371142,50.41574,49.488716,8.330017
26407,21024420.0,0.0,13.164001,13.16452,21.106781,21.109772,21.152771,21.058472,11.704834,15.536682,20.36206,23.935211,0.0,0.032076716,0.032077055,0.049573313,250.0,11.700012,0.0,0.0,0.0,201.20816,1.0602066e-05,5.6816754,52.262695,249.97945,50.0,96.0,3.7462814e-07,0.0,252.89287,210.87617,27.73588,52.26292,0.11372707,44.33391,49.491783,8.330017
26408,21024480.0,0.0,13.173279,13.173798,21.11728,21.132019,21.145874,21.06781,11.704773,14.6883545,21.395874,23.108978,0.0,0.032079767,0.032079976,0.049578,250.0,11.700012,0.0,0.0,0.0,202.51584,1.0656252e-05,4.6302714,52.264923,249.9755,50.0,96.0,3.746983e-07,0.0,252.89558,210.8803,28.98541,52.26506,0.11373774,37.278072,49.49368,8.330017
26409,21024540.0,0.0,13.182617,13.183136,21.125397,21.14853,21.136597,21.079895,11.704712,14.117462,22.081573,21.900665,0.0,0.032081798,0.032081928,0.04958113,250.0,11.700012,0.0,0.0,0.0,203.82027,1.0710075e-05,4.4645605,52.266266,249.9762,50.0,96.0,3.747451e-07,0.0,252.89806,210.88472,29.111757,52.266346,0.11374487,30.308563,49.494797,8.330017
26410,21024600.0,0.0,13.191986,13.192505,21.130524,21.157898,21.125946,21.093475,11.704712,13.847778,22.38858,20.517944,0.0,0.03208312,0.0320832,0.049583163,250.0,11.700012,0.0,0.0,0.0,205.12477,1.0763696e-05,5.1191597,52.26703,249.9791,50.0,96.0,3.7477554e-07,0.0,252.90015,210.88885,28.209024,52.267082,0.11374949,24.316725,49.49542,8.330017
26411,21024660.0,0.0,13.201416,13.201935,21.133575,21.161041,21.116425,21.108582,11.704681,13.823914,22.277283,19.124756,0.0,0.03208395,0.032084,0.04958444,250.0,11.700012,0.0,0.0,0.0,206.4321,1.0817247e-05,6.0042562,52.267426,249.98276,50.0,96.0,3.7479472e-07,0.0,252.90182,210.89238,26.043922,52.267464,0.1137524,19.346653,49.49573,8.330017
26412,21024720.0,0.0,13.210907,13.211426,21.133453,21.157227,21.1073,21.122559,11.704681,14.035522,21.802948,17.914185,0.0,0.032084465,0.0320845,0.04958522,250.0,11.700012,0.0,0.0,0.0,207.7447,1.087084e-05,7.5376163,52.267616,249.98637,50.0,96.0,3.7480646e-07,0.0,252.90312,210.89523,23.357622,52.26764,0.11375419,16.6104,49.495857,8.330017
26413,21024780.0,0.0,13.220459,13.221008,21.130646,21.147919,21.099335,21.1344,11.704681,14.446167,21.038086,17.020264,0.0,0.03208477,0.03208479,0.049585667,250.0,11.700012,0.0,0.0,0.0,209.06454,1.0924562e-05,9.370947,52.26768,249.9896,50.0,96.0,3.7481334e-07,0.0,252.9041,210.89746,20.275408,52.267693,0.11375523,15.950116,49.495884,8.330017
26414,21024840.0,0.0,13.230103,13.230652,21.125854,21.13501,21.093079,21.143341,11.704712,15.0043335,20.066956,16.516815,0.0,0.032084934,0.03208495,0.049585905,250.0,11.700012,0.0,0.0,0.0,210.3933,1.0978488e-05,11.326032,52.26768,249.99228,50.0,96.0,3.7481703e-07,0.0,252.90482,210.89914,17.076298,52.26769,0.11375579,17.182156,49.495857,8.330017
26415,21024900.0,0.0,13.239838,13.240387,21.120117,21.12082,21.08899,21.148895,11.704712,15.643311,18.99472,16.415802,0.0,0.032085024,0.03208503,0.04958602,250.0,11.700012,0.0,0.0,0.0,211.73264,1.1032686e-05,13.20892,52.267647,249.9944,50.0,96.0,3.748189e-07,0.0,252.90533,210.90038,14.052921,52.267654,0.11375608,19.851988,49.495808,8.330017
26416,21024960.0,0.0,13.249664,13.250214,21.114868,21.108276,21.088013,21.150818,11.704742,16.275513,17.90857,16.64212,0.0,0.03208506,0.03208506,0.04958606,250.0,11.700012,0.0,0.0,0.0,213.08382,1.1087208e-05,14.603445,52.2676,249.99603,50.0,96.0,3.7481962e-07,0.0,252.90569,210.90126,11.422866,52.267605,0.11375618,22.889296,49.49575,8.330017
26417,21025020.0,0.0,13.259613,13.260162,21.110168,21.09784,21.089111,21.149384,11.704773,16.84851,16.906921,17.119843,0.0,0.032085065,0.03208507,0.04958606,250.0,11.700012,0.0,0.0,0.0,214.44827,1.114211e-05,15.727091,52.26755,249.99727,50.0,96.0,3.7481973e-07,0.0,252.90594,210.90189,9.37308,52.26755,0.1137562,26.469126,49.495697,8.330017
26418,21025080.0,0.0,13.269653,13.270233,21.106476,21.090515,21.09198,21.144928,11.704803,17.322998,16.059296,17.76065,0.0,0.03208506,0.03208506,0.04958604,250.0,11.700012,0.0,0.0,0.0,215.82716,1.1197437e-05,16.430517,52.26751,249.99815,50.0,96.0,3.7481948e-07,0.0,252.9061,210.90233,8.013854,52.26751,0.113756165,29.869928,49.49565,8.330017
26419,21025140.0,0.0,13.279816,13.2803955,21.104034,21.086792,21.096283,21.138092,11.7048645,17.66809,15.419952,18.463531,0.0,0.03208505,0.03208505,0.04958601,250.0,11.700012,0.0,0.0,0.0,217.22166,1.12532325e-05,16.686226,52.267475,249.99878,50.0,96.0,3.7481917e-07,0.0,252.9062,210.90262,7.3968573,52.267475,0.113756105,32.6937,49.495613,8.330017
26420,21025200.0,0.0,13.290131,13.29071,21.103027,21.086731,21.10141,21.1297,11.704895,17.864075,15.026337,19.121552,0.0,0.032085035,0.032085035,0.049585983,250.0,11.700012,0.0,0.0,0.0,218.63301,1.1309544e-05,16.513454,52.267445,249.99922,50.0,96.0,3.7481877e-07,0.0,252.90628,210.9028,7.5094924,52.267445,0.11375605,34.625652,49.495586,8.330017
26421,21025260.0,0.0,13.300537,13.301147,21.104095,21.091278,21.107422,21.120941,11.704956,17.891327,14.869812,19.617065,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,220.06224,1.1366406e-05,15.813102,52.267426,249.99951,50.0,96.0,3.7481843e-07,0.0,252.90633,210.90292,8.124621,52.267426,0.11375601,34.81903,49.495564,8.330017
26422,21025320.0,0.0,13.311127,13.311737,21.106049,21.097748,21.11319,21.112152,11.704987,17.766083,14.947723,19.905762,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,221.51056,1.14238655e-05,14.863239,52.26741,249.99971,50.0,96.0,3.7481814e-07,0.0,252.90634,210.903,9.327021,52.26741,0.11375596,34.30116,49.49555,8.330017
26423,21025380.0,0.0,13.321838,13.322449,21.108337,21.105042,21.118256,21.104034,11.705048,17.515442,15.232697,19.985535,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,222.9791,1.1481961e-05,13.722016,52.267395,249.99983,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,10.906353,52.267395,0.11375592,33.007523,49.495537,8.330017
26424,21025440.0,0.0,13.332733,13.333374,21.110687,21.112213,21.122253,21.097168,11.705109,17.169006,15.687683,19.872864,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,224.46887,1.1540727e-05,12.493467,52.26739,249.99991,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90306,12.718405,52.26739,0.1137559,31.179758,49.495525,8.330017
26425,21025500.0,0.0,13.343811,13.344421,21.11264,21.118286,21.124939,21.092041,11.70517,16.767273,16.258698,19.608704,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,225.98108,1.1600206e-05,11.298576,52.267384,249.99995,50.0,96.0,3.7481757e-07,0.0,252.90637,210.90308,14.584997,52.267384,0.11375587,29.143827,49.49552,8.330017
26426,21025560.0,0.0,13.3550415,13.355682,21.114624,21.123352,21.126373,21.089722,11.705444,16.3414,16.86087,19.21994,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,227.59111,1.166348e-05,10.170791,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,16.0943,52.26738,0.11375586,26.769415,49.495518,8.330017
26427,21025620.0,0.0,13.366455,13.367096,21.115814,21.12616,21.126404,21.089355,11.706024,15.934692,17.44522,18.781525,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,229.34361,1.1736119e-05,9.274236,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,17.42756,52.26738,0.113755845,24.906109,49.495514,8.330017
26428,21025680.0,0.0,13.378052,13.378723,21.116089,21.126648,21.125092,21.09076,11.706421,15.576874,17.971588,18.354004,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,231.16646,1.1811949e-05,8.640163,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.424664,52.267372,0.11375583,23.55466,49.495514,8.330017
26429,21025740.0,0.0,13.389862,13.390533,21.1156,21.125061,21.122711,21.09372,11.7066345,15.296722,18.398712,17.995789,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.03438,1.1889206e-05,8.302898,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,19.02479,52.267372,0.11375583,22.840271,49.495514,8.330017
26430,21025800.0,0.0,13.401886,13.402557,21.114532,21.121887,21.119568,21.09784,11.706787,15.109589,18.702911,17.740753,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,234.93845,1.19675915e-05,8.261576,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.216887,52.267372,0.11375583,22.759735,49.495514,8.330017
26431,21025860.0,0.0,13.414124,13.414825,21.113983,21.119263,21.116364,21.103302,11.706879,15.008575,18.84726,17.555298,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,236.87341,1.2046859e-05,8.361032,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.82012,52.267372,0.11375583,22.415041,49.495514,8.330017
26432,21025920.0,0.0,13.426575,13.427277,21.11319,21.115967,21.113007,21.108917,11.70694,14.997955,18.838165,17.461456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.83766,1.2126958e-05,8.728694,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.142168,52.267372,0.11375582,22.827597,49.495514,8.330017
26433,21025980.0,0.0,13.43927,13.440002,21.112274,21.112518,21.109833,21.114227,11.707031,15.070282,18.692505,17.463348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.83176,1.2207916e-05,9.260915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.20017,52.267372,0.11375582,23.555431,49.495514,8.330017
26434,21026040.0,0.0,13.452179,13.452942,21.11139,21.109283,21.106995,21.118835,11.707123,15.214233,18.429901,17.55008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.8567,1.228978e-05,9.906733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.075794,52.267372,0.11375582,24.483343,49.49551,8.330017
26435,21026100.0,0.0,13.465363,13.4661255,21.110657,21.10675,21.104797,21.122437,11.707184,15.409149,18.084839,17.69748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.91417,1.2372619e-05,10.592379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8902445,52.267372,0.11375582,25.445152,49.495514,8.330017
26436,21026160.0,0.0,13.478821,13.479584,21.11139,21.107452,21.103973,21.125061,11.707275,15.613495,17.67572,17.79779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.00745,1.2456591e-05,11.06697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.634411,52.267372,0.11375582,25.052525,49.495514,8.330017
26437,21026220.0,0.0,13.492493,13.493286,21.112183,21.10849,21.10376,21.126404,11.707367,15.812103,17.251068,17.856201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.1341,1.2541546e-05,11.523098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.533524,52.267372,0.11375582,25.015205,49.495514,8.330017
26438,21026280.0,0.0,13.50647,13.507263,21.112854,21.109741,21.104218,21.126404,11.7074585,15.990051,16.844635,17.878754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.29858,1.2627661e-05,11.86075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.633408,52.267372,0.11375582,24.821054,49.495514,8.330017
26439,21026340.0,0.0,13.520721,13.521545,21.113342,21.110992,21.105225,21.125153,11.707581,16.13501,16.485748,17.867432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.50233,1.2715016e-05,12.061512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.983502,52.267372,0.11375582,24.525522,49.495514,8.330017
26440,21026400.0,0.0,13.535248,13.536102,21.113586,21.112122,21.106628,21.122864,11.707672,16.237457,16.199402,17.827606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.74706,1.2803671e-05,12.119602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.616745,52.267372,0.11375582,24.17751,49.495514,8.330017
26441,21026460.0,0.0,13.550079,13.550934,21.114655,21.114899,21.108765,21.1203,11.707794,16.275269,15.984833,17.70111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.03442,1.2893679e-05,11.894787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.37445,52.267372,0.11375582,22.79068,49.495514,8.330017
26442,21026520.0,0.0,13.565216,13.566101,21.115234,21.11679,21.1109,21.117249,11.707916,16.254944,15.857941,17.525482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.36615,1.2985102e-05,11.599803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.451274,52.267372,0.11375582,21.875229,49.495514,8.330017
