,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26443,21026580.0,0.0,13.580658,13.5815735,21.115295,21.117706,21.112885,21.113953,11.708038,16.18396,15.822113,17.335297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.74374,1.307799e-05,11.213863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.759476,52.267372,0.11375582,21.127806,49.495514,8.330017
26444,21026640.0,0.0,13.596436,13.597351,21.114838,21.117645,21.114532,21.110687,11.708191,16.07306,15.872894,17.15802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.16895,1.3172399e-05,10.778594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.253662,52.267372,0.11375582,20.624697,49.495514,8.330017
26445,21026700.0,0.0,13.612549,13.613464,21.113983,21.11676,21.115723,21.107758,11.708313,15.937195,15.996582,17.016632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.6435,1.3268393e-05,10.340866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.869805,52.267372,0.11375582,20.396763,49.495514,8.330017
26446,21026760.0,0.0,13.628967,13.629913,21.113861,21.117065,21.1167,21.10608,11.708466,15.774506,16.156586,16.858673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.17062,1.3366113e-05,9.825681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.334184,52.267372,0.11375582,19.44353,49.495514,8.330017
26447,21026820.0,0.0,13.645752,13.6467285,21.113495,21.116577,21.117126,21.10495,11.708588,15.608185,16.336456,16.716644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.74915,1.3465467e-05,9.411203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.862867,52.267372,0.11375582,19.137955,49.495514,8.330017
26448,21026880.0,0.0,13.662872,13.663849,21.112823,21.115479,21.117004,21.1044,11.70874,15.452362,16.521545,16.611267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.38034,1.3566449e-05,9.081162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.337225,52.267372,0.11375582,19.057222,49.495514,8.330017
26449,21026940.0,0.0,13.680359,13.681366,21.11203,21.113953,21.116425,21.104431,11.708893,15.31778,16.69934,16.551117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.0674,1.3669226e-05,8.855969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.726011,52.267372,0.11375582,19.1993,49.495514,8.330017
26450,21027000.0,0.0,13.698212,13.699249,21.111176,21.112335,21.115448,21.105011,11.709045,15.21582,16.85315,16.537445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.81232,1.3773871e-05,8.746457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.000738,52.267372,0.11375582,19.502274,49.495514,8.330017
26451,21027060.0,0.0,13.716431,13.717499,21.11145,21.11261,21.114563,21.106659,11.7092285,15.135132,16.953644,16.502289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.61627,1.38804035e-05,8.621458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.947882,52.267372,0.11375582,18.917944,49.495514,8.330017
26452,21027120.0,0.0,13.735046,13.736145,21.111694,21.11264,21.113464,21.108551,11.709381,15.08551,16.99936,16.460144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.48105,1.3988878e-05,8.640716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.828486,52.267372,0.11375582,18.779562,49.495514,8.330017
26453,21027180.0,0.0,13.754059,13.755157,21.111847,21.112488,21.112274,21.110443,11.709564,15.068726,16.994202,16.425262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.4083,1.40993425e-05,8.741192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.593815,52.267372,0.11375582,18.709473,49.495514,8.330017
26454,21027240.0,0.0,13.773468,13.774597,21.111908,21.112183,21.111084,21.112274,11.709747,15.08374,16.94104,16.399872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.3992,1.421182e-05,8.9134245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.261892,52.267372,0.11375582,18.701202,49.495514,8.330017
26455,21027300.0,0.0,13.793274,13.794434,21.111847,21.111755,21.110016,21.113861,11.7099,15.126373,16.848969,16.386871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.45557,1.4326366e-05,9.133286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.873283,52.267372,0.11375582,18.748787,49.495514,8.330017
26456,21027360.0,0.0,13.813507,13.814667,21.112885,21.113464,21.10962,21.11554,11.710083,15.173096,16.707947,16.309967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.58258,1.4443206e-05,9.221278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.30192,52.267372,0.11375582,17.668919,49.495514,8.330017
26457,21027420.0,0.0,13.8341675,13.835358,21.113617,21.114471,21.109436,21.116608,11.710266,15.221954,16.54132,16.199005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.78162,1.456242e-05,9.348887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.805771,52.267372,0.11375582,17.141253,49.495514,8.330017
26458,21027480.0,0.0,13.855225,13.856476,21.114044,21.115051,21.109344,21.117249,11.710449,15.269745,16.369812,16.085236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.03873,1.4683167e-05,9.461307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.349462,52.267372,0.11375582,16.688953,49.495514,8.330017
26459,21027540.0,0.0,13.87677,13.878021,21.114136,21.115051,21.109436,21.11734,11.710632,15.312866,16.204193,15.980255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.3699,1.4806209e-05,9.545498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.970374,52.267372,0.11375582,16.382818,49.495514,8.330017
26460,21027600.0,0.0,13.898712,13.899994,21.113861,21.114563,21.10965,21.116943,11.710846,15.348297,16.056854,15.895508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.77475,1.4931598e-05,9.597497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.690027,52.267372,0.11375582,16.23637,49.495514,8.330017
26461,21027660.0,0.0,13.921051,13.922363,21.12082,21.122498,21.117126,21.123352,11.71106,15.109009,15.6658325,15.528473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25085,1.505934e-05,7.2971926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.165143,52.267372,0.11375582,11.512819,49.495514,8.330017
26462,21027720.0,0.0,13.943665,13.944977,21.126465,21.1279,21.123413,21.128204,11.711212,14.70401,15.150574,15.009766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.77905,1.5188766e-05,5.6736565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4545045,52.267372,0.11375582,8.868207,49.495514,8.330017
26463,21027780.0,0.0,13.966522,13.967865,21.129852,21.130371,21.128082,21.131256,11.711334,14.1936035,14.575073,14.456268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.35208,1.5319376e-05,4.007139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.820262,52.267372,0.11375582,6.735942,49.495514,8.330017
26464,21027840.0,0.0,13.989655,13.990997,21.13092,21.130005,21.13086,21.132416,11.711426,13.631714,13.992004,13.946045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.9643,1.545085e-05,2.450214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3945174,52.267372,0.11375582,5.324692,49.495514,8.330017
26465,21027900.0,0.0,14.0130005,14.014374,21.129883,21.127258,21.131683,21.131714,11.711517,13.073395,13.451263,13.541046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.61237,1.5583022e-05,1.1288803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2763016,52.267372,0.11375582,4.7208843,49.495514,8.330017
26466,21027960.0,0.0,14.036621,14.037994,21.128204,21.125092,21.13089,21.129852,11.711548,12.553223,12.972992,13.194702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.29425,1.5715797e-05,0.049914546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3769695,52.267372,0.11375582,3.6276073,49.495514,8.330017
26467,21028020.0,0.0,14.060455,14.061829,21.125122,21.12143,21.12854,21.126617,11.711609,12.171967,12.597046,12.956085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.0082,1.5849102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.92341864,52.267372,0.11375582,3.697824,49.495514,8.330017
26468,21028080.0,0.0,14.084503,14.085907,21.121063,21.116882,21.125244,21.122375,11.71167,11.961792,12.3463745,12.850739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.75305,1.5982881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8621736,52.267372,0.11375582,4.3369365,49.495514,8.330017
26469,21028140.0,0.0,14.108795,14.110199,21.116577,21.112213,21.12143,21.117584,11.7117,11.8480835,12.230347,12.874573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.52774,1.6117097e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1656559,52.267372,0.11375582,5.385,49.495514,8.330017
26470,21028200.0,0.0,14.133301,14.134705,21.112213,21.108032,21.11731,21.112701,11.711731,11.785919,12.246948,13.006622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33127,1.6251706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7766211,52.267372,0.11375582,6.645637,49.495514,8.330017
26471,21028260.0,0.0,14.15802,14.159454,21.110718,21.108734,21.114594,21.10971,11.711761,11.752319,12.324188,13.0815735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.1627,1.638667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.085892,52.267372,0.11375582,5.840492,49.495514,8.330017
26472,21028320.0,0.0,14.182922,14.184357,21.109589,21.10962,21.111816,21.107117,11.711792,11.734589,12.461304,13.1111145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.02106,1.6521952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6993062,52.267372,0.11375582,5.7286525,49.495514,8.330017
26473,21028380.0,0.0,14.208038,14.209503,21.108673,21.110626,21.10913,21.105103,11.7118225,11.793518,12.650085,13.111084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.90588,1.6657537e-05,0.74911785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3516083,52.267372,0.11375582,5.5270953,49.495514,8.330017
26474,21028440.0,0.0,14.233337,14.234802,21.107697,21.111511,21.106537,21.10263,11.711853,11.775696,12.255005,13.089203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.81525,1.6793347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.2731085,49.495514,8.330017
26475,21028500.0,0.0,14.25882,14.260315,21.106262,21.112244,21.103851,21.099121,11.711853,11.746796,12.009125,13.049438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.74887,1.6929367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.0040073,49.495514,8.330017
26476,21028560.0,0.0,14.284485,14.28598,21.106567,21.115662,21.103394,21.095947,11.711884,13.388611,11.874542,12.898926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.7058,1.7065573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.1951573,49.495514,8.330017
26477,21028620.0,0.0,14.310333,14.311829,21.107697,21.118011,21.105652,21.094147,11.711884,12.645111,13.662384,12.682983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.68518,1.7201928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.0719602,49.495514,8.330017
26478,21028680.0,0.0,14.336334,14.33783,21.109985,21.11914,21.105988,21.100372,11.711914,12.222595,15.513153,12.450592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.68613,1.7338403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0639787,52.267372,0.11375582,1.1596525,49.495514,8.330017
26479,21028740.0,0.0,14.362488,14.364014,21.111816,21.11905,21.105255,21.107422,11.711914,11.991333,14.812561,12.234375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.70773,1.7474968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.086117,52.267372,0.11375582,0.54649186,49.495514,8.330017
26480,21028800.0,0.0,14.388824,14.39035,21.11258,21.11795,21.103943,21.112946,11.711914,11.864716,14.451202,12.060577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.7491,1.7611585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.743532,52.267372,0.11375582,0.2728337,49.495514,8.330017
26481,21028860.0,0.0,14.415283,14.41684,21.114227,21.119202,21.103027,21.118011,11.711914,11.79541,14.120026,11.9210205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.80948,1.774823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7083673,52.267372,0.11375582,0.0,49.495514,8.330017
26482,21028920.0,0.0,14.441895,14.443451,21.115356,21.119904,21.101929,21.121948,11.711945,11.757446,13.752502,11.835449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.8879,1.7884873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5676928,52.267372,0.11375582,0.0,49.495514,8.330017
26483,21028980.0,0.0,14.468658,14.470215,21.115936,21.120209,21.100739,21.124573,11.711914,11.736816,13.349609,11.785004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.98355,1.8021487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4115534,52.267372,0.11375582,0.0,49.495514,8.330017
26484,21029040.0,0.0,14.495514,14.497101,21.116028,21.120361,21.099487,21.125854,11.711914,11.725616,12.935089,11.755341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.09564,1.8158044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.357176,52.267372,0.11375582,0.0,49.495514,8.330017
26485,21029100.0,0.0,14.522522,14.524109,21.116302,21.120361,21.101257,21.125824,11.711914,16.023834,12.54007,11.737579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2233,1.829452e-05,0.25847152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.49253795,52.267372,0.11375582,0.0,49.495514,8.330017
26486,21029160.0,0.0,14.549652,14.551239,21.121368,21.125,21.112946,21.125092,11.711914,14.727478,12.186615,11.727112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.36575,1.8430892e-05,3.950029,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26487,21029220.0,0.0,14.576874,14.578461,21.125305,21.12967,21.121216,21.123444,11.711914,13.999115,11.971588,11.923737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.52213,1.856713e-05,3.0633304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,47.608265,49.495514,8.330017
26488,21029280.0,0.0,14.604218,14.605804,21.130676,21.139618,21.127197,21.121307,11.711884,13.369843,11.853912,12.6015625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.6917,1.870322e-05,1.5374225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26489,21029340.0,0.0,14.631653,14.63324,21.134644,21.147644,21.131012,21.118896,11.711884,12.7482605,11.789398,12.2378235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.87363,1.8839135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26490,21029400.0,0.0,14.65918,14.660797,21.13733,21.154144,21.132874,21.116333,11.711853,12.278381,11.754211,12.022919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.06717,1.8974855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26491,21029460.0,0.0,14.686798,14.688416,21.14087,21.162964,21.13388,21.11444,11.711853,12.023346,11.735138,11.896759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.27142,1.9110355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26492,21029520.0,0.0,14.714508,14.7161255,21.144043,21.171204,21.134247,21.112488,11.7118225,11.883148,11.72464,11.821777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.48578,1.9245621e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26493,21029580.0,0.0,14.742279,14.7438965,21.146973,21.179138,21.134277,21.110535,11.711792,11.805115,11.718811,11.776703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.70953,1.9380643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26494,21029640.0,0.0,14.770142,14.771759,21.14972,21.186829,21.134094,21.108551,11.711761,11.762665,11.715607,11.750153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.9418,1.951539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26495,21029700.0,0.0,14.798035,14.799652,21.15274,21.194397,21.13382,21.108154,11.711761,11.739563,12.998566,11.734467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.1819,1.9649853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26496,21029760.0,0.0,14.826019,14.827637,21.157776,21.204742,21.134033,21.109985,11.711731,11.726929,12.410919,11.725159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.42905,1.978401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26497,21029820.0,0.0,14.854034,14.855652,21.162445,21.215027,21.134186,21.110413,11.7117,11.720001,12.092957,11.719666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.68256,1.9917848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26498,21029880.0,0.0,14.88208,14.8836975,21.167023,21.22583,21.134369,21.110107,11.71167,11.716217,11.919769,12.471405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.94168,2.0051353e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.828878,49.495514,8.330017
26499,21029940.0,0.0,14.910187,14.911804,21.173645,21.241425,21.134521,21.109375,11.711639,11.714142,11.82547,12.545868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.20578,2.0184514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26500,21030000.0,0.0,14.938324,14.939941,21.180145,21.254791,21.137848,21.108429,11.711609,12.572327,11.773895,12.205597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.47412,2.0317313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26501,21030060.0,0.0,14.966461,14.968109,21.187195,21.26941,21.140747,21.108032,11.711578,12.181091,11.745575,12.003418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.746,2.0449743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26502,21030120.0,0.0,14.994659,14.996277,21.193634,21.283173,21.14267,21.107574,11.711548,11.968018,11.730133,11.884155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.02075,2.058179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26503,21030180.0,0.0,15.022858,15.024475,21.199646,21.296356,21.144012,21.107056,11.711517,11.852539,11.721741,11.814117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.29767,2.071344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26504,21030240.0,0.0,15.051056,15.052673,21.205414,21.309204,21.14508,21.106537,11.711487,11.788696,11.717102,11.772278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.57623,2.0844695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26505,21030300.0,0.0,15.079254,15.080902,21.21103,21.321808,21.145996,21.106018,11.711456,11.753784,11.714569,11.747498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.8557,2.0975536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26506,21030360.0,0.0,15.107452,15.1091,21.21878,21.336945,21.14737,21.109497,11.711395,11.734589,13.443817,11.732758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.1354,2.1105958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26507,21030420.0,0.0,15.135651,15.137268,21.226929,21.351929,21.148682,21.113678,11.711365,11.72406,12.65741,11.72403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.4147,2.123595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26508,21030480.0,0.0,15.163818,15.165436,21.234436,21.36679,21.149963,21.115997,11.711334,11.718292,12.228455,11.718872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.69302,2.1365508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
26509,21030540.0,0.0,15.191956,15.1936035,21.242035,21.382904,21.151215,21.11728,11.711304,11.715118,11.993988,12.796478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.9697,2.1494625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.379966,49.495514,8.330017
26510,21030600.0,0.0,15.220093,15.22171,21.25177,21.403625,21.153168,21.118011,11.711243,12.892609,11.865906,12.827026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.24414,2.1623295e-05,0.5196394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.270844,49.495514,8.330017
26511,21030660.0,0.0,15.248169,15.249817,21.263428,21.426605,21.158234,21.118958,11.711212,12.42746,11.795776,12.809082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.51575,2.1751513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339047,49.495514,8.330017
26512,21030720.0,0.0,15.276215,15.277863,21.274597,21.449402,21.161743,21.11972,11.711182,12.10791,11.758026,12.803162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.78357,2.1879261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3629093,49.495514,8.330017
26513,21030780.0,0.0,15.30423,15.305847,21.28543,21.472046,21.16446,21.120392,11.711121,11.928314,11.736816,12.801056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.04785,2.2006565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715754,49.495514,8.330017
26514,21030840.0,0.0,15.332184,15.333801,21.296082,21.494568,21.166748,21.121002,11.71109,11.826324,11.724762,12.800262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.30756,2.2133414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374866,49.495514,8.330017
26515,21030900.0,0.0,15.360077,15.361694,21.30658,21.516998,21.168762,21.121582,11.71106,11.773651,11.718506,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.56213,2.2259797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3757753,49.495514,8.330017
26516,21030960.0,0.0,15.387878,15.389496,21.318146,21.541412,21.171051,21.12268,11.711029,11.745026,11.715088,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.811,2.2385711e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3761773,49.495514,8.330017
26517,21031020.0,0.0,15.415649,15.417236,21.329681,21.565735,21.17331,21.123993,11.710968,11.728943,12.415131,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.05347,2.251116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,97.028824,52.267372,0.11375582,4.3764253,49.495514,8.330017
26518,21031080.0,0.0,15.443329,15.444916,21.34262,21.589905,21.175476,21.130402,11.7109375,11.720795,12.9496155,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.28925,2.2636135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3766065,49.495514,8.330017
26519,21031140.0,0.0,15.470917,15.472504,21.354858,21.613953,21.177643,21.134369,11.710907,11.716309,12.388336,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.51764,2.2760647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376775,49.495514,8.330017
26520,21031200.0,0.0,15.498413,15.5,21.366669,21.637878,21.179749,21.137024,11.710846,11.713837,12.0815735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.7383,2.2884693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376939,49.495514,8.330017
26521,21031260.0,0.0,15.5260315,15.527618,21.379822,21.66391,21.184296,21.139404,11.710815,12.808472,11.913605,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.96466,2.3008357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3770833,49.495514,8.330017
26522,21031320.0,0.0,15.553955,15.555603,21.393188,21.68982,21.189575,21.141357,11.710846,12.306305,11.821533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.23126,2.3132478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3770304,49.495514,8.330017
26523,21031380.0,0.0,15.582214,15.583862,21.406067,21.715576,21.193634,21.143097,11.710907,12.03656,11.771393,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.552,2.3257875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376715,49.495514,8.330017
26524,21031440.0,0.0,15.610809,15.612457,21.41867,21.74118,21.196991,21.144714,11.711029,11.887726,11.743774,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.9321,2.3384891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3762345,49.495514,8.330017
26525,21031500.0,0.0,15.639679,15.641357,21.43106,21.766663,21.199951,21.14627,11.711182,11.8055725,11.728577,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3728,2.351362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3756747,49.495514,8.330017
26526,21031560.0,0.0,15.668854,15.670532,21.444458,21.794281,21.203094,21.148224,11.711304,11.762451,11.720642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.8732,2.3644068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3750825,49.495514,8.330017
26527,21031620.0,0.0,15.698273,15.699982,21.457825,21.821747,21.206116,21.150177,11.711456,11.739105,11.716431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.4319,2.3776189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374493,49.495514,8.330017
26528,21031680.0,0.0,15.727966,15.729706,21.47113,21.84906,21.209076,21.15213,11.711609,11.725983,11.714081,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.0466,2.3909912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373919,49.495514,8.330017
26529,21031740.0,0.0,15.757904,15.759644,21.484894,21.87622,21.212006,21.156189,11.711731,11.719238,12.742554,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.71564,2.404518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3733664,49.495514,8.330017
26530,21031800.0,0.0,15.788055,15.789825,21.498718,21.90326,21.214874,21.160522,11.711884,11.715881,12.272583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.4365,2.4181923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372839,49.495514,8.330017
26531,21031860.0,0.0,15.818451,15.820221,21.513336,21.932373,21.21817,21.164215,11.712006,11.714081,12.016937,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.2069,2.4320052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372338,49.495514,8.330017
26532,21031920.0,0.0,15.84906,15.85083,21.528534,21.961334,21.224365,21.167236,11.712128,12.61972,11.878326,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0247,2.4459498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3718624,49.495514,8.330017
26533,21031980.0,0.0,15.879822,15.881622,21.543427,21.990143,21.229889,21.169952,11.712219,12.207031,11.802795,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.88763,2.4600191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3714123,49.495514,8.330017
26534,21032040.0,0.0,15.910797,15.912598,21.557892,22.018799,21.234375,21.172455,11.712341,11.9826355,11.761749,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.79346,2.4742061e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3709865,49.495514,8.330017
26535,21032100.0,0.0,15.941925,15.943726,21.572113,22.047302,21.23825,21.174866,11.712433,11.861176,11.739563,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.7399,2.488504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370586,49.495514,8.330017
26536,21032160.0,0.0,15.973206,15.975006,21.58725,22.07785,21.242188,21.177643,11.712524,11.793213,11.727173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.72485,2.5029058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3702083,49.495514,8.330017
26537,21032220.0,0.0,16.004608,16.00644,21.602325,22.108215,21.245972,21.180359,11.712616,11.755676,11.720398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.7461,2.5174048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369854,49.495514,8.330017
26538,21032280.0,0.0,16.036163,16.037994,21.61731,22.138458,21.249603,21.183075,11.7127075,11.735779,11.716797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.8015,2.531995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3695226,49.495514,8.330017
26539,21032340.0,0.0,16.06781,16.069672,21.632172,22.168518,21.253204,21.18576,11.712769,11.72525,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.889,2.5466707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3692136,49.495514,8.330017
26540,21032400.0,0.0,16.099579,16.10141,21.647766,22.198395,21.256744,21.191467,11.71286,11.7196045,12.565338,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.0063,2.561425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368927,49.495514,8.330017
26541,21032460.0,0.0,16.131409,16.13327,21.664154,22.230286,21.260681,21.196533,11.712921,11.716553,12.177887,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.1267903,656.1513,2.5762518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368662,49.495514,8.330017
26542,21032520.0,0.0,16.16333,16.165192,21.681976,22.261902,21.264923,21.200684,11.713837,12.5364685,11.966675,12.799652,0.0,0.032067142,0.032067142,0.049928185,250.0,11.700012,0.0,0.0,0.68201506,662.07904,2.5923813e-05,18.095572,52.27173,249.65536,50.0,96.0,3.7682793e-07,0.0,252.93834,210.90346,0.0,52.27173,0.11406144,4.3916807,49.63457,8.330017
26543,21032580.0,0.0,16.195312,16.197174,21.702301,22.292755,21.272278,21.204315,11.717773,12.470886,11.852753,12.799286,0.0,0.032050017,0.032050017,0.050633837,250.0,11.700012,0.0,0.0,1.5425837,669.81,2.6148238e-05,0.0,52.288376,249.07243,50.0,96.0,3.8126475e-07,0.0,253.04364,210.99153,0.0,52.288376,0.114732526,4.4369597,49.917557,8.330017
26544,21032640.0,0.0,16.227356,16.229187,21.723694,22.32254,21.278076,21.207703,11.723145,12.130005,11.792389,12.798859,0.0,0.03203116,0.03203116,0.051700972,250.0,11.700012,0.0,0.0,2.6959295,679.4795,2.6443362e-05,0.0,52.313484,248.30432,50.0,96.0,3.881225e-07,0.0,253.23192,211.18857,0.0,52.313484,0.115761615,4.5059342,50.345135,8.330017
26545,21032700.0,0.0,16.25943,16.26123,21.746185,22.350891,21.28305,21.210968,11.729614,11.945435,11.761932,12.79834,0.0,0.032013692,0.032013692,0.05313403,250.0,11.700012,0.0,0.0,4.1253834,691.30786,2.681917e-05,0.0,52.34723,247.39816,50.0,96.0,3.9754164e-07,0.0,253.51906,211.52286,0.0,52.34723,0.1171595,4.6009917,50.922424,8.330017
26546,21032760.0,0.0,16.291534,16.293304,21.770905,22.37967,21.287933,21.214508,11.736694,11.848175,11.748413,12.797821,0.0,0.031997588,0.031997588,0.0549385,250.0,11.700012,0.0,0.0,5.844669,705.40485,2.7280024e-05,0.0,52.388554,246.38191,50.0,96.0,4.09651e-07,0.0,253.91699,212.00967,0.0,52.388554,0.1189316,4.7234087,51.654648,8.330017
26547,21032820.0,0.0,16.323639,16.325378,21.796692,22.406158,21.292572,21.218048,11.744232,11.797638,11.744171,12.797272,0.0,0.0319823,0.0319823,0.057133842,250.0,11.700012,0.0,0.0,7.8168893,721.9043,2.7830183e-05,0.0,52.437,245.2634,50.0,96.0,4.2469645e-07,0.0,254.44025,212.66124,0.0,52.437,0.121096596,4.8748393,52.53861,8.330017
26548,21032880.0,0.0,16.355743,16.357452,21.823273,22.430054,21.297058,21.221588,11.752228,11.774628,11.745544,12.796661,0.0,0.03196726,0.03196726,0.059742663,250.0,11.700012,0.0,0.0,10.016181,740.9473,2.8474087e-05,0.0,52.492584,244.04036,50.0,96.0,4.429671e-07,0.0,255.10449,213.48509,0.0,52.492584,0.12367476,5.0562477,53.54911,8.330017
26549,21032940.0,0.0,16.387817,16.389496,21.850006,22.450867,21.301514,21.225128,11.760437,11.765503,11.749908,12.796112,0.0,0.031954877,0.031954877,0.062726,250.0,11.700012,0.0,0.0,12.4070015,762.53033,2.9213705e-05,0.0,52.55434,242.77196,50.0,96.0,4.6440914e-07,0.0,255.91457,214.49063,0.0,52.55434,0.12663335,5.264609,54.65038,8.330017
26550,21033000.0,0.0,16.419891,16.421509,21.876404,22.468292,21.30597,21.2294,11.768494,11.764404,12.929993,12.795593,0.0,0.031945568,0.031945568,0.06604389,250.0,11.700012,0.0,0.0,14.955452,786.5265,3.0044903e-05,0.0,52.620655,241.50049,50.0,96.0,4.889165e-07,0.0,256.8688,215.6753,0.0,52.620655,0.12993252,5.497541,55.81373,8.330017
26551,21033060.0,0.0,16.451904,16.453491,21.902344,22.481812,21.310791,21.236298,11.776093,11.767548,12.459045,12.7951355,0.0,0.031940192,0.031940192,0.06964204,250.0,11.700012,0.0,0.0,17.621908,812.7342,3.0960928e-05,0.0,52.68986,240.2736,50.0,96.0,5.162826e-07,0.0,257.96854,217.03346,0.0,52.68986,0.13352008,5.7519474,57.009228,8.330017
26552,21033120.0,0.0,16.483856,16.485382,21.926056,22.491364,21.315613,21.241821,11.782898,11.772583,12.150391,12.794769,0.0,0.031939216,0.031939216,0.07344924,250.0,11.700012,0.0,0.0,20.363804,840.83044,3.195049e-05,0.0,52.759636,239.14363,50.0,96.0,5.461262e-07,0.0,259.20953,218.55318,0.0,52.759636,0.13732554,6.0238276,58.206123,8.330017
26553,21033180.0,0.0,16.515717,16.517212,21.947388,22.496765,21.32193,21.246582,11.788696,12.885345,11.986145,12.794464,0.0,0.03194285,0.03194285,0.07739737,250.0,11.700012,0.0,0.0,23.140305,870.47974,3.3001597e-05,0.0,52.82789,238.15219,50.0,96.0,5.7803874e-07,0.0,260.58554,220.21992,0.0,52.82789,0.14128135,6.3094387,59.380085,8.330017
26554,21033240.0,0.0,16.547516,16.54895,21.965973,22.498016,21.329498,21.250977,11.7933655,12.392639,11.897675,12.79422,0.0,0.03195068,0.03195068,0.081412934,250.0,11.700012,0.0,0.0,25.907898,901.27246,3.409926e-05,0.0,52.89247,237.33063,50.0,96.0,6.1149467e-07,0.0,262.08286,222.01103,0.0,52.89247,0.14531285,6.6045394,60.509987,8.330017
26555,21033300.0,0.0,16.579193,16.580597,21.980865,22.495087,21.335815,21.255127,11.796814,12.12265,11.851166,12.794067,0.0,0.031963035,0.031963035,0.08541943,250.0,11.700012,0.0,0.0,28.625158,932.8067,3.522929e-05,0.0,52.951397,236.71564,50.0,96.0,6.4589705e-07,0.0,263.68552,223.90758,0.0,52.951397,0.14934483,6.904819,61.578518,8.330017
26556,21033360.0,0.0,16.610779,16.612122,21.99237,22.488678,21.341736,21.259338,11.798889,11.974426,11.826721,12.794006,0.0,0.03197951,0.03197951,0.08933772,250.0,11.700012,0.0,0.0,31.259758,964.6167,3.6375066e-05,0.0,53.00244,236.33612,50.0,96.0,6.805266e-07,0.0,265.36865,225.88411,0.0,53.00244,0.15329619,7.205861,62.57749,8.330017
26557,21033420.0,0.0,16.642212,16.643524,22.000122,22.478333,21.347229,21.263458,11.799652,11.894501,11.814148,12.794037,0.0,0.031998623,0.031998623,0.09311801,250.0,11.700012,0.0,0.0,33.771103,996.3315,3.7522223e-05,0.0,53.04439,236.18723,50.0,96.0,7.1485647e-07,0.0,267.1075,227.91306,0.0,53.04439,0.15711515,7.5048285,63.501656,8.330017
26558,21033480.0,0.0,16.673523,16.674774,22.00415,22.464264,21.352478,21.267517,11.799225,11.850372,11.807343,12.794098,0.0,0.03201988,0.03201988,0.09670208,250.0,11.700012,0.0,0.0,36.121433,1027.5621,3.8656577e-05,0.0,53.076286,236.27159,50.0,96.0,7.482439e-07,0.0,268.87125,229.96643,0.0,53.076286,0.16074213,7.797656,64.34233,8.330017
26559,21033540.0,0.0,16.70465,16.705902,22.004578,22.446777,21.357605,21.271515,11.797607,11.826538,11.803375,12.7942505,0.0,0.032042768,0.032042768,0.1000419,250.0,11.700012,0.0,0.0,38.279938,1057.9698,3.976577e-05,0.0,53.097404,236.5878,50.0,96.0,7.801043e-07,0.0,270.6291,232.01965,0.0,53.097404,0.16412832,8.081155,65.093925,8.330017
26560,21033600.0,0.0,16.735626,16.736816,22.001556,22.426147,21.36261,21.275482,11.794861,11.812958,11.800354,12.794464,0.0,0.03206675,0.03206675,0.10309237,250.0,11.700012,0.0,0.0,40.217697,1087.2181,4.083753e-05,0.0,53.107216,237.13086,50.0,96.0,8.0984495e-07,0.0,272.34732,234.0468,0.0,53.107216,0.16722712,8.352188,65.75184,8.330017
26561,21033660.0,0.0,16.766388,16.767578,21.99704,22.404846,21.367798,21.281189,11.791077,11.804199,12.826691,12.794739,0.0,0.03208994,0.03208994,0.105829656,250.0,11.700012,0.0,0.0,41.939526,1115.0181,4.1860258e-05,0.0,53.105766,237.86769,50.0,96.0,8.370409e-07,0.0,273.99246,236.01555,0.0,53.105766,0.17001116,8.608538,66.31743,8.330017
26562,21033720.0,0.0,16.796997,16.798157,21.98993,22.381134,21.372894,21.28769,11.786438,11.797577,12.352753,12.795074,0.0,0.032112338,0.032112338,0.10823017,250.0,11.700012,0.0,0.0,43.411835,1141.14,4.282511e-05,0.0,53.09394,238.77504,50.0,96.0,8.613035e-07,0.0,275.53485,237.90044,0.0,53.09394,0.17245682,8.84719,66.79121,8.330017
26563,21033780.0,0.0,16.827362,16.828491,21.980103,22.355438,21.37796,21.29303,11.781006,11.791748,12.093506,12.795471,0.0,0.03213396,0.03213396,0.11026188,250.0,11.700012,0.0,0.0,44.61651,1165.3215,4.3722703e-05,0.0,53.071934,239.84406,50.0,96.0,8.8216433e-07,0.0,276.94394,239.67883,0.0,53.071934,0.174532,9.065275,67.170746,8.330017
26564,21033840.0,0.0,16.857513,16.858643,21.968353,22.328156,21.385254,21.29773,11.77478,12.70993,11.949951,12.795898,0.0,0.032154523,0.032154523,0.111903146,250.0,11.700012,0.0,0.0,45.54027,1187.3357,4.4544486e-05,0.0,53.040226,241.0575,50.0,96.0,8.992674e-07,0.0,278.19302,241.32808,0.0,53.040226,0.17621472,9.260587,67.45581,8.330017
26565,21033900.0,0.0,16.887451,16.88855,21.954773,22.299713,21.392487,21.302002,11.767822,12.282013,11.869171,12.796356,0.0,0.03217362,0.03217362,0.113138355,250.0,11.700012,0.0,0.0,46.1739,1206.9746,4.528244e-05,0.0,52.999454,242.39421,50.0,96.0,9.1232414e-07,0.0,279.2585,242.82553,0.0,52.999454,0.17748834,9.430986,67.64708,8.330017
26566,21033960.0,0.0,16.917114,16.918182,21.941376,22.273438,21.398804,21.306244,11.760284,12.045898,11.821747,12.796875,0.0,0.03218917,0.03218917,0.11398208,250.0,11.700012,0.0,0.0,46.555138,1224.123,4.5930377e-05,0.0,52.950924,243.79892,50.0,96.0,9.2135065e-07,0.0,280.1247,244.14288,0.0,52.950924,0.1783632,9.575654,67.75247,8.330017
26567,21034020.0,0.0,16.946533,16.947601,21.92694,22.246826,21.40451,21.310303,11.752441,11.911713,11.792053,12.797394,0.0,0.03220165,0.03220165,0.114449054,250.0,11.700012,0.0,0.0,46.668415,1238.7595,4.6486184e-05,0.0,52.896793,245.23459,50.0,96.0,9.264519e-07,0.0,280.78604,245.26537,0.0,52.896793,0.17885523,9.69297,67.77839,8.330017
26568,21034080.0,0.0,16.975647,16.976715,21.911743,22.220276,21.40982,21.31427,11.744293,11.836334,11.772461,12.797974,0.0,0.03221185,0.03221185,0.11453496,250.0,11.700012,0.0,0.0,46.516357,1250.8049,4.694717e-05,0.0,52.837933,246.69408,50.0,96.0,9.275655e-07,0.0,281.23645,246.18518,0.0,52.837933,0.17896158,9.781216,67.72519,8.330017
26569,21034140.0,0.0,17.004486,17.005554,21.896118,22.194153,21.414886,21.318176,11.735931,11.792847,11.75827,12.798553,0.0,0.032219682,0.032219682,0.1142483,250.0,11.700012,0.0,0.0,46.104843,1260.2112,4.73109e-05,0.0,52.7753,248.15721,50.0,96.0,9.247693e-07,0.0,281.47424,246.89307,0.0,52.7753,0.17869055,9.839882,67.59595,8.330017
26570,21034200.0,0.0,17.03305,17.034088,21.880402,22.168823,21.4198,21.321991,11.727386,11.765076,11.746643,12.799133,0.0,0.03222526,0.03222526,0.11360244,250.0,11.700012,0.0,0.0,45.44437,1266.9634,4.757594e-05,0.0,52.710075,249.60254,50.0,96.0,9.1822193e-07,0.0,281.5021,247.38203,0.0,52.710075,0.17805581,9.868457,67.39425,8.330017
26571,21034260.0,0.0,17.06128,17.062317,21.86679,22.147491,21.424805,21.325958,11.718872,11.746429,11.73645,12.799713,0.0,0.032226924,0.032226924,0.112637326,250.0,11.700012,0.0,0.0,44.589844,1271.1423,4.7743142e-05,0.0,52.64362,250.98119,50.0,96.0,9.0833674e-07,0.0,281.32944,247.6424,0.0,52.64362,0.17709382,9.868007,67.12995,8.330017
26572,21034320.0,0.0,17.089172,17.09021,21.854218,22.127502,21.429718,21.332489,11.710632,11.732513,12.639648,12.800293,0.0,0.03222547,0.03222547,0.11139209,250.0,11.700012,0.0,0.0,43.541702,1272.9192,4.7817175e-05,0.0,52.57806,252.26299,50.0,96.0,8.9558534e-07,0.0,280.9739,247.67851,0.0,52.57806,0.17584547,9.838967,66.811485,8.330017
26573,21034380.0,0.0,17.11673,17.117767,21.842316,22.10913,21.43457,21.338531,11.702698,11.721161,12.214752,12.800873,0.0,0.03222209,0.03222209,0.10988404,250.0,11.700012,0.0,0.0,42.31804,1272.4003,4.780222e-05,0.0,52.51416,253.45059,50.0,96.0,8.8022813e-07,0.0,280.45056,247.50233,0.0,52.51416,0.17433046,9.781614,66.44098,8.330017
26574,21034440.0,0.0,17.14392,17.144958,21.831085,22.09262,21.439362,21.343567,11.695129,11.711426,11.979187,12.801422,0.0,0.03221702,0.03221702,0.10814193,250.0,11.700012,0.0,0.0,40.93863,1269.7256,4.7702906e-05,0.0,52.45267,254.53444,50.0,96.0,8.626281e-07,0.0,279.7767,247.12453,0.0,52.45267,0.17257804,9.697643,66.02331,8.330017
26575,21034500.0,0.0,17.170776,17.171783,21.821442,22.078156,21.44751,21.347992,11.688019,12.5312195,11.848816,12.80191,0.0,0.032210514,0.032210514,0.10619374,250.0,11.700012,0.0,0.0,39.423904,1265.0458,4.7524412e-05,0.0,52.39423,255.50745,50.0,96.0,8.431376e-07,0.0,278.96994,246.55713,0.0,52.39423,0.17061658,9.588693,65.56292,8.330017
26576,21034560.0,0.0,17.197235,17.198242,21.813995,22.067932,21.454407,21.352234,11.6814575,12.145721,11.774292,12.802399,0.0,0.032201655,0.032201655,0.10408877,250.0,11.700012,0.0,0.0,37.82849,1258.596,4.7273894e-05,0.0,52.33968,256.34183,50.0,96.0,8.2229116e-07,0.0,278.0524,245.81172,0.0,52.33968,0.16849357,9.457843,65.06983,8.330017
26577,21034620.0,0.0,17.223297,17.224304,21.807678,22.059967,21.460327,21.356293,11.67569,11.933624,11.731018,12.802795,0.0,0.032191228,0.032191228,0.10187096,250.0,11.700012,0.0,0.0,36.164726,1250.6677,4.6961402e-05,0.0,52.290226,257.02716,50.0,96.0,8.005876e-07,0.0,277.04895,244.90938,0.0,52.290226,0.16625464,9.307599,64.552345,8.330017
26578,21034680.0,0.0,17.248962,17.24997,21.802551,22.054352,21.465668,21.36026,11.670685,11.814514,11.704712,12.803162,0.0,0.032180067,0.032180067,0.09956853,250.0,11.700012,0.0,0.0,34.4569,1241.4971,4.6596386e-05,0.0,52.246082,257.574,50.0,96.0,7.7835585e-07,0.0,275.98087,243.87439,0.0,52.246082,0.16392961,9.140411,64.01473,8.330017
26579,21034740.0,0.0,17.2742,17.275208,21.798737,22.051117,21.470734,21.364136,11.666504,11.746735,11.688141,12.803467,0.0,0.032168377,0.032168377,0.09721676,250.0,11.700012,0.0,0.0,32.729618,1231.3406,4.6188456e-05,0.0,52.20744,257.98453,50.0,96.0,7.5596466e-07,0.0,274.8693,242.72974,0.0,52.20744,0.16155422,8.959791,63.463478,8.330017
26580,21034800.0,0.0,17.29892,17.300018,21.796204,22.050232,21.475616,21.367981,11.663147,11.708923,11.67749,12.803711,0.0,0.03215642,0.03215642,0.09484588,250.0,11.700012,0.0,0.0,31.005293,1220.4242,4.5746656e-05,0.0,52.174423,258.2632,50.0,96.0,7.337175e-07,0.0,273.7325,241.4969,0.0,52.174423,0.15915912,8.7688055,62.90425,8.330017
26581,21034860.0,0.0,17.322113,17.322998,21.79425,22.050201,21.480438,21.3721,11.660522,11.687408,11.670349,12.803894,0.0,0.03214511,0.03214511,0.0924742,250.0,11.700012,0.0,0.0,29.28408,1208.8282,4.5278714e-05,0.0,52.146877,258.42947,50.0,96.0,7.11808e-07,0.0,272.5866,240.19969,0.0,52.146877,0.15676466,8.570364,62.339706,8.330017
26582,21034920.0,0.0,17.342133,17.342896,21.793549,22.05252,21.485168,21.376404,11.658173,11.674255,12.270264,12.803955,0.0,0.032134235,0.032134235,0.0901275,250.0,11.700012,0.0,0.0,27.600214,1196.4169,4.4785942e-05,0.0,52.12431,258.494,50.0,96.0,6.9046075e-07,0.0,271.447,238.85971,30.955997,52.12431,0.15439598,8.370281,61.77497,8.330017
26583,21034980.0,0.0,17.35913,17.359772,21.794891,22.057129,21.489899,21.383942,11.656067,11.666412,12.466431,12.803955,0.0,0.032123428,0.032123428,0.08783208,250.0,11.700012,0.0,0.0,25.97073,1183.3223,4.4269957e-05,0.0,52.106743,258.45303,50.0,96.0,6.6989065e-07,0.0,270.32474,237.49066,0.0,52.106743,0.15207875,8.171997,61.216385,8.330017
26584,21035040.0,0.0,17.3732,17.373749,21.79721,22.063934,21.494568,21.389954,11.65448,11.661224,12.097382,12.803925,0.0,0.032112572,0.032112572,0.08562244,250.0,11.700012,0.0,0.0,24.420504,1169.8098,4.3738695e-05,0.0,52.094227,258.30737,50.0,96.0,6.5037455e-07,0.0,269.23544,236.11386,0.0,52.094227,0.14984718,7.9770722,60.67172,8.330017
26585,21035100.0,0.0,17.384491,17.384918,21.80075,22.072815,21.500336,21.39505,11.653595,12.963928,11.895905,12.803833,0.0,0.0321018,0.0321018,0.08352665,250.0,11.700012,0.0,0.0,22.969421,1156.1439,4.3201057e-05,0.0,52.08679,258.06082,50.0,96.0,6.3212207e-07,0.0,268.19162,234.74864,0.0,52.08679,0.14772967,7.7872396,60.146904,8.330017
