,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26586,21035160.0,0.0,17.393036,17.393372,21.805328,22.082428,21.508362,21.39978,11.653442,12.389923,11.785797,12.803741,0.0,0.032091856,0.032091856,0.08155824,250.0,11.700012,0.0,0.0,21.618399,1142.5465,4.2665837e-05,0.0,52.08416,257.7327,50.0,96.0,6.152183e-07,0.0,267.2029,233.41504,0.0,52.08416,0.14574125,7.603901,59.646107,8.330017
26587,21035220.0,0.0,17.398987,17.39917,21.810608,22.093872,21.514862,21.404266,11.653961,12.054993,11.725525,12.803558,0.0,0.032082494,0.032082494,0.079733565,250.0,11.700012,0.0,0.0,20.391022,1129.2095,4.2140433e-05,0.0,52.085815,257.33282,50.0,96.0,5.9975025e-07,0.0,266.27643,232.12796,0.0,52.085815,0.14389768,7.4292436,59.175064,8.330017
26588,21035280.0,0.0,17.402405,17.402496,21.816742,22.106934,21.520508,21.40863,11.655151,11.873291,11.693146,12.803375,0.0,0.032073528,0.032073528,0.0780748,250.0,11.700012,0.0,0.0,19.302616,1116.3528,4.1632808e-05,0.0,52.091652,256.8627,50.0,96.0,5.858516e-07,0.0,265.41965,230.90117,0.0,52.091652,0.14222085,7.2655873,58.74188,8.330017
26589,21035340.0,0.0,17.403381,17.40335,21.823761,22.12146,21.525696,21.412872,11.657043,11.775452,11.67627,12.803131,0.0,0.032064907,0.032064907,0.07660045,250.0,11.700012,0.0,0.0,18.366713,1104.1833,4.1150834e-05,0.0,52.101524,256.32687,50.0,96.0,5.7362365e-07,0.0,264.639,229.74799,0.0,52.101524,0.14072913,7.1148896,58.353954,8.330017
26590,21035400.0,0.0,17.402039,17.401886,21.831665,22.137238,21.53061,21.417084,11.659607,11.72168,11.667816,12.802856,0.0,0.0320566,0.0320566,0.0753286,250.0,11.700012,0.0,0.0,17.595407,1092.903,4.0702354e-05,0.0,52.11527,255.7302,50.0,96.0,5.631639e-07,0.0,263.9406,228.68141,0.0,52.11527,0.13944055,6.979186,58.018833,8.330017
26591,21035460.0,0.0,17.398438,17.398193,21.839508,22.152252,21.53534,21.421417,11.66275,11.693787,11.66452,12.802551,0.0,0.032049414,0.032049414,0.07425996,250.0,11.700012,0.0,0.0,16.970339,1082.6357,4.0293304e-05,0.0,52.13256,255.0931,50.0,96.0,5.5444633e-07,0.0,263.32758,227.71364,0.0,52.13256,0.1383575,6.8593264,57.738476,8.330017
26592,21035520.0,0.0,17.39273,17.392365,21.848083,22.16809,21.539978,21.42572,11.66629,11.67984,11.664185,12.802216,0.0,0.03204311,0.03204311,0.073396325,250.0,11.700012,0.0,0.0,16.508368,1073.4542,3.9927312e-05,0.0,52.152706,254.4278,50.0,96.0,5.474417e-07,0.0,262.80078,226.8516,0.0,52.152706,0.13748118,6.756373,57.51521,8.330017
26593,21035580.0,0.0,17.384949,17.384521,21.857727,22.18457,21.544586,21.431488,11.670197,11.674316,12.890808,12.80188,0.0,0.03203723,0.03203723,0.072749525,250.0,11.700012,0.0,0.0,16.214087,1065.4536,3.960755e-05,0.0,52.175564,253.73186,50.0,96.0,5.4220595e-07,0.0,262.36197,226.09991,0.0,52.175564,0.13682258,6.6717105,57.35462,8.330017
26594,21035640.0,0.0,17.375244,17.374695,21.868439,22.201477,21.549164,21.43866,11.674408,11.673126,12.336243,12.801514,0.0,0.032031715,0.032031715,0.072327875,250.0,11.700012,0.0,0.0,16.090979,1058.733,3.9337934e-05,0.0,52.201008,253.0082,50.0,96.0,5.387781e-07,0.0,262.01334,225.46432,0.0,52.201008,0.13638984,6.6060996,57.260693,8.330017
26595,21035700.0,0.0,17.363678,17.363068,21.879486,22.218536,21.553741,21.444519,11.678864,11.674438,12.037659,12.801117,0.0,0.032026544,0.032026544,0.0721363,250.0,11.700012,0.0,0.0,16.139652,1053.3601,3.9121263e-05,0.0,52.228893,252.26091,50.0,96.0,5.371799e-07,0.0,261.7563,224.9493,0.0,52.228893,0.13618788,6.5600977,57.235855,8.330017
26596,21035760.0,0.0,17.350372,17.34964,21.890198,22.233337,21.560455,21.449738,11.683533,12.779572,11.876068,12.800751,0.0,0.032022707,0.032022707,0.07216113,250.0,11.700012,0.0,0.0,16.325022,1049.3331,3.895894e-05,0.0,52.258827,251.51288,50.0,96.0,5.373119e-07,0.0,261.5902,224.55974,0.0,52.258827,0.13620508,6.533043,57.27561,8.330017
26597,21035820.0,0.0,17.335388,17.334595,21.901367,22.247894,21.567749,21.45456,11.68808,12.281036,11.78952,12.800354,0.0,0.032019842,0.032019842,0.07238891,250.0,11.700012,0.0,0.0,16.65478,1046.5709,3.8848684e-05,0.0,52.289955,250.77678,50.0,96.0,5.3906166e-07,0.0,261.51147,224.29364,0.0,52.289955,0.13642715,6.524605,57.375336,8.330017
26598,21035880.0,0.0,17.318848,17.317993,21.912445,22.261993,21.573792,21.459167,11.692566,12.012268,11.744171,12.799988,0.0,0.032017563,0.032017563,0.07281873,250.0,11.700012,0.0,0.0,17.123327,1045.0483,3.8789145e-05,0.0,52.322136,250.05046,50.0,96.0,5.4242423e-07,0.0,261.51874,224.14835,0.0,52.322136,0.13685243,6.534788,57.534313,8.330017
26599,21035940.0,0.0,17.300842,17.299927,21.923523,22.275421,21.579132,21.463654,11.69693,11.867065,11.721313,12.799622,0.0,0.032015808,0.032015808,0.07344351,250.0,11.700012,0.0,0.0,17.723131,1044.7216,3.877878e-05,0.0,52.35515,249.33754,50.0,96.0,5.47357e-07,0.0,261.61014,224.12114,0.0,52.35515,0.13747373,6.5628633,57.749294,8.330017
26600,21036000.0,0.0,17.281494,17.280487,21.93454,22.288025,21.584106,21.468079,11.701111,11.788666,11.710602,12.799286,0.0,0.03201458,0.03201458,0.07425353,250.0,11.700012,0.0,0.0,18.44437,1045.5276,3.8815415e-05,0.0,52.38874,248.64279,50.0,96.0,5.538035e-07,0.0,261.78345,224.20856,0.0,52.38874,0.13828135,6.6080227,58.015842,8.330017
26601,21036060.0,0.0,17.260864,17.259796,21.944275,22.297485,21.588745,21.472534,11.705048,11.749329,11.706909,12.79895,0.0,0.032014795,0.032014795,0.0752229,250.0,11.700012,0.0,0.0,19.24512,1047.3511,3.8895927e-05,0.0,52.422462,247.98798,50.0,96.0,5.615962e-07,0.0,262.03488,224.40823,0.0,52.422462,0.13925126,6.668523,58.323933,8.330017
26602,21036120.0,0.0,17.239044,17.237946,21.953644,22.305817,21.593292,21.47699,11.708527,11.729675,11.706604,12.798676,0.0,0.032016356,0.032016356,0.07632201,250.0,11.700012,0.0,0.0,20.12363,1049.9989,3.901396e-05,0.0,52.455395,247.38957,50.0,96.0,5.705198e-07,0.0,262.35706,224.71182,0.0,52.455395,0.1403536,6.74261,58.662827,8.330017
26603,21036180.0,0.0,17.216156,17.215027,21.962555,22.312897,21.597778,21.481415,11.711548,11.720276,11.707916,12.798401,0.0,0.032018658,0.032018658,0.07753714,250.0,11.700012,0.0,0.0,21.066093,1053.3335,3.916367e-05,0.0,52.487183,246.84447,50.0,96.0,5.8047726e-07,0.0,262.74448,225.10915,0.0,52.487183,0.14157344,6.829406,59.027397,8.330017
26604,21036240.0,0.0,17.192444,17.191284,21.971375,22.318573,21.602173,21.48822,11.714111,11.716736,12.700012,12.798157,0.0,0.03202174,0.03202174,0.07884221,250.0,11.700012,0.0,0.0,22.0539,1057.2136,3.9339648e-05,0.0,52.517338,246.36151,50.0,96.0,5.9127825e-07,0.0,263.18964,225.59027,0.0,52.517338,0.14288479,6.926739,59.408768,8.330017
26605,21036300.0,0.0,17.167542,17.166351,21.979675,22.322906,21.606628,21.494995,11.716217,11.715881,12.250793,12.797974,0.0,0.032025505,0.032025505,0.08023983,250.0,11.700012,0.0,0.0,23.0903,1061.5532,3.9539173e-05,0.0,52.546154,245.93253,50.0,96.0,6.0296355e-07,0.0,263.69318,226.15224,0.0,52.546154,0.14429006,7.034518,59.80699,8.330017
26606,21036360.0,0.0,17.141998,17.140808,21.984406,22.321136,21.610962,21.501068,11.717743,11.716278,12.007568,12.797821,0.0,0.032032132,0.032032132,0.08164682,250.0,11.700012,0.0,0.0,24.071629,1066.0287,3.9751743e-05,0.0,52.57219,245.61317,50.0,96.0,6.1489277e-07,0.0,264.23572,226.78122,0.0,52.57219,0.14571059,7.1471157,60.196537,8.330017
26607,21036420.0,0.0,17.115784,17.114563,21.988525,22.317963,21.618317,21.50653,11.718384,12.598389,11.87616,12.7977295,0.0,0.03204088,0.03204088,0.08302012,250.0,11.700012,0.0,0.0,25.014296,1070.3209,3.996654e-05,0.0,52.593815,245.4229,50.0,96.0,6.2668823e-07,0.0,264.80295,227.4632,0.0,52.593815,0.14710161,7.2624803,60.5654,8.330017
26608,21036480.0,0.0,17.088959,17.087738,21.991394,22.313446,21.624817,21.511658,11.718201,12.198669,11.804413,12.797699,0.0,0.03205035,0.03205035,0.08434541,250.0,11.700012,0.0,0.0,25.904789,1074.2462,4.0174556e-05,0.0,52.610867,245.34187,50.0,96.0,6.381957e-07,0.0,265.3827,228.1783,0.0,52.610867,0.14844604,7.379393,60.91138,8.330017
26609,21036540.0,0.0,17.061676,17.060425,21.993011,22.307617,21.63028,21.516571,11.717346,11.980713,11.765167,12.797699,0.0,0.03206022,0.03206022,0.08559872,250.0,11.700012,0.0,0.0,26.730827,1077.638,4.0368785e-05,0.0,52.62323,245.36465,50.0,96.0,6.491914e-07,0.0,265.96228,228.91023,0.0,52.62323,0.14971934,7.495106,61.22946,8.330017
26610,21036600.0,0.0,17.033966,17.032715,21.993439,22.300629,21.635132,21.521393,11.715881,11.862091,11.743378,12.7977295,0.0,0.03207018,0.03207018,0.08675952,250.0,11.700012,0.0,0.0,27.481138,1080.3528,4.054295e-05,0.0,52.630867,245.4842,50.0,96.0,6.5947285e-07,0.0,266.5297,229.64352,0.0,52.630867,0.15090016,7.6073713,61.51635,8.330017
26611,21036660.0,0.0,17.005981,17.00473,21.993103,22.292969,21.639557,21.526306,11.713928,11.794922,11.730469,12.797821,0.0,0.03207964,0.03207964,0.08781409,250.0,11.700012,0.0,0.0,28.151152,1082.28,4.0691626e-05,0.0,52.633965,245.68576,50.0,96.0,6.688922e-07,0.0,267.07364,230.36214,0.0,52.633965,0.15197384,7.7143617,61.77025,8.330017
26612,21036720.0,0.0,16.977783,16.976532,21.991852,22.284393,21.643768,21.531158,11.711609,11.756836,11.722382,12.797943,0.0,0.032088555,0.032088555,0.08875095,250.0,11.700012,0.0,0.0,28.730106,1083.3483,4.081112e-05,0.0,52.632885,245.95868,50.0,96.0,6.773254e-07,0.0,267.58487,231.05373,0.0,52.632885,0.15292867,7.814368,61.98957,8.330017
26613,21036780.0,0.0,16.949463,16.948212,21.989777,22.274994,21.647858,21.53598,11.708954,11.735474,11.716949,12.798096,0.0,0.032096945,0.032096945,0.08955803,250.0,11.700012,0.0,0.0,29.211214,1083.498,4.0898445e-05,0.0,52.627872,246.29655,50.0,96.0,6.846463e-07,0.0,268.055,231.70808,0.0,52.627872,0.15375265,7.9058332,62.17238,8.330017
26614,21036840.0,0.0,16.921356,16.920105,21.986969,22.265015,21.651855,21.540741,11.706055,11.7229,11.71283,12.798279,0.0,0.032104686,0.032104686,0.090221874,250.0,11.700012,0.0,0.0,29.586523,1082.6914,4.0950767e-05,0.0,52.619247,246.6886,50.0,96.0,6.907129e-07,0.0,268.47357,232.31143,0.0,52.619247,0.15443206,7.986945,62.316566,8.330017
26615,21036900.0,0.0,16.892944,16.891693,21.984161,22.254395,21.655853,21.548767,11.702911,11.714691,12.525421,12.798492,0.0,0.032111883,0.032111883,0.090746395,250.0,11.700012,0.0,0.0,29.85798,1080.87,4.096671e-05,0.0,52.6071,247.13464,50.0,96.0,6.9554574e-07,0.0,268.8414,232.866,0.0,52.6071,0.1549711,8.05801,62.423706,8.330017
26616,21036960.0,0.0,16.864899,16.863678,21.981445,22.244965,21.659668,21.555481,11.699707,11.708771,12.150757,12.798706,0.0,0.032117553,0.032117553,0.091126405,250.0,11.700012,0.0,0.0,30.03886,1078.0765,4.0944622e-05,0.0,52.59217,247.60298,50.0,96.0,6.9906616e-07,0.0,269.146,233.34978,0.0,52.59217,0.15536244,8.117194,62.494427,8.330017
26617,21037020.0,0.0,16.837158,16.835938,21.978241,22.235352,21.66397,21.56131,11.696503,12.739716,11.944733,12.79895,0.0,0.03212207,0.03212207,0.09137196,250.0,11.700012,0.0,0.0,30.122211,1074.3672,4.0886156e-05,8.381727,52.575237,248.08295,50.0,96.0,7.0136247e-07,0.0,269.38907,233.76277,0.0,52.575237,0.15561707,8.164472,62.531998,8.330017
26618,21037080.0,0.0,16.809784,16.808594,21.975311,22.225647,21.671173,21.56659,11.693359,12.463837,11.83255,12.799194,0.0,0.03212581,0.03212581,0.09147647,250.0,11.700012,0.0,0.0,30.105968,1069.7502,4.079138e-05,0.0,52.556538,248.57407,50.0,96.0,7.023754e-07,0.0,269.56708,234.10117,0.0,52.556538,0.15572907,8.198845,62.535076,8.330017
26619,21037140.0,0.0,16.782898,16.781738,21.971802,22.215973,21.676819,21.571625,11.690308,12.112762,11.768707,12.799438,0.0,0.032128856,0.032128856,0.091447085,250.0,11.700012,0.0,0.0,29.995346,1064.3046,4.066272e-05,0.0,52.536453,249.07028,50.0,96.0,7.0216834e-07,0.0,269.68167,234.36546,0.0,52.536453,0.1557058,8.2207155,62.505768,8.330017
26620,21037200.0,0.0,16.756592,16.755432,21.967957,22.206512,21.68155,21.576447,11.687347,11.918976,11.732361,12.799713,0.0,0.03213126,0.03213126,0.0912838,250.0,11.700012,0.0,0.0,29.79109,1058.0614,4.0500843e-05,0.0,52.51524,249.56638,50.0,96.0,7.007426e-07,0.0,269.73135,234.55254,0.0,52.51524,0.15554729,8.229735,62.444317,8.330017
26621,21037260.0,0.0,16.730927,16.729828,21.964935,22.199005,21.685669,21.581268,11.68457,11.812561,11.711334,12.799957,0.0,0.032132216,0.032132216,0.09100402,250.0,11.700012,0.0,0.0,29.521498,1051.1122,4.0307965e-05,0.0,52.493393,250.04146,50.0,96.0,6.9824347e-07,0.0,269.71848,234.65947,0.0,52.493393,0.15526935,8.226754,62.35574,8.330017
26622,21037320.0,0.0,16.706055,16.704956,21.962006,22.191925,21.689514,21.58603,11.682098,11.752594,11.698517,12.800171,0.0,0.032132044,0.032132044,0.09062468,250.0,11.700012,0.0,0.0,29.183186,1043.593,4.00885e-05,0.0,52.471745,250.48354,50.0,96.0,6.948349e-07,0.0,269.64865,234.68945,0.0,52.471745,0.15488961,8.212422,62.24448,8.330017
26623,21037380.0,0.0,16.682037,16.681,21.959167,22.185333,21.693176,21.590729,11.679932,11.720001,11.690674,12.800415,0.0,0.032131292,0.032131292,0.09014869,250.0,11.700012,0.0,0.0,28.781143,1035.5833,3.9845687e-05,0.0,52.450497,250.8967,50.0,96.0,6.905594e-07,0.0,269.52512,234.64693,0.0,52.450497,0.15441206,8.186807,62.110855,8.330017
26624,21037440.0,0.0,16.658997,16.65799,21.956573,22.179321,21.696747,21.595398,11.67804,11.700714,11.685364,12.800629,0.0,0.032130033,0.032130033,0.08958679,250.0,11.700012,0.0,0.0,28.322926,1027.19,3.9583476e-05,0.0,52.42986,251.27853,50.0,96.0,6.855227e-07,0.0,269.35294,234.53674,0.0,52.42986,0.15384763,8.150927,61.957306,8.330017
26625,21037500.0,0.0,16.636993,16.636017,21.954437,22.17398,21.700256,21.601105,11.676453,11.689575,12.959015,12.800812,0.0,0.03212835,0.03212835,0.0889476,250.0,11.700012,0.0,0.0,27.814781,1018.49445,3.9304847e-05,0.0,52.41001,251.62733,50.0,96.0,6.798089e-07,0.0,269.1362,234.3628,0.0,52.41001,0.15320495,8.105546,61.78572,8.330017
26626,21037560.0,0.0,16.61615,16.615234,21.953949,22.170837,21.703674,21.608917,11.675201,11.683441,12.389557,12.800995,0.0,0.03212554,0.03212554,0.08825098,250.0,11.700012,0.0,0.0,27.284601,1009.6093,3.90132e-05,0.0,52.391266,251.9275,50.0,96.0,6.735919e-07,0.0,268.88028,234.12708,0.0,52.391266,0.1525026,8.052073,61.60136,8.330017
26627,21037620.0,0.0,16.596558,16.595673,21.953583,22.168396,21.707092,21.615295,11.674408,11.679596,12.064758,12.801147,0.0,0.03212207,0.03212207,0.08751761,250.0,11.700012,0.0,0.0,26.734035,1000.7032,3.8714905e-05,0.0,52.3743,252.17345,50.0,96.0,6.6706843e-07,0.0,268.59433,233.83893,0.0,52.3743,0.1517622,7.991861,61.409313,8.330017
26628,21037680.0,0.0,16.578308,16.577515,21.953796,22.166779,21.712128,21.62091,11.674011,12.866638,11.886505,12.80127,0.0,0.03211829,0.03211829,0.08675632,250.0,11.700012,0.0,0.0,26.171007,991.8832,3.8414513e-05,0.0,52.359123,252.37076,50.0,96.0,6.603268e-07,0.0,268.28464,233.50706,0.0,52.359123,0.15099324,7.9259,61.21133,8.330017
26629,21037740.0,0.0,16.561493,16.56076,21.954681,22.165924,21.718445,21.626068,11.674011,12.322205,11.7901,12.801361,0.0,0.032114323,0.032114323,0.08597858,250.0,11.700012,0.0,0.0,25.603262,983.2545,3.811619e-05,0.0,52.345818,252.52095,50.0,96.0,6.5347285e-07,0.0,267.95728,233.13914,0.0,52.345818,0.15020749,7.8555017,61.01001,8.330017
26630,21037800.0,0.0,16.546234,16.545563,21.955688,22.165863,21.72342,21.631012,11.674377,12.028564,11.73761,12.801453,0.0,0.032110255,0.032110255,0.0851962,250.0,11.700012,0.0,0.0,25.038872,974.9228,3.7824168e-05,0.0,52.334435,252.62558,50.0,96.0,6.466125e-07,0.0,267.61838,232.74303,0.0,52.334435,0.14941686,7.781937,60.807835,8.330017
26631,21037860.0,0.0,16.532623,16.532013,21.95752,22.167664,21.72757,21.635864,11.67511,11.86676,11.708862,12.801483,0.0,0.032105673,0.032105673,0.08442837,250.0,11.700012,0.0,0.0,24.5019,967.0096,3.7542868e-05,0.0,52.3251,252.6775,50.0,96.0,6.3990416e-07,0.0,267.27472,232.32547,0.0,52.3251,0.14863975,7.7069125,60.60992,8.330017
26632,21037920.0,0.0,16.520721,16.520203,21.959778,22.170197,21.731323,21.640656,11.67627,11.779388,11.693695,12.801483,0.0,0.03210079,0.03210079,0.08369214,250.0,11.700012,0.0,0.0,23.993963,959.6462,3.7277317e-05,0.0,52.318127,252.67468,50.0,96.0,6.3349626e-07,0.0,266.93375,231.89557,0.0,52.318127,0.14789367,7.631871,60.4208,8.330017
26633,21037980.0,0.0,16.510681,16.510254,21.962402,22.1734,21.734833,21.645386,11.677826,11.73172,11.685913,12.801483,0.0,0.032095995,0.032095995,0.082995296,250.0,11.700012,0.0,0.0,23.522137,952.934,3.7032023e-05,0.0,52.313442,252.6257,50.0,96.0,6.2745767e-07,0.0,266.60135,231.46309,0.0,52.313442,0.14718714,7.557751,60.242317,8.330017
26634,21038040.0,0.0,16.502563,16.502197,21.965424,22.177277,21.73822,21.650085,11.679718,11.707184,11.682556,12.801453,0.0,0.03209132,0.03209132,0.08234723,250.0,11.700012,0.0,0.0,23.092228,946.95886,3.681049e-05,0.0,52.310955,252.534,50.0,96.0,6.218639e-07,0.0,266.28238,231.03546,0.0,52.310955,0.14652966,7.485753,60.077007,8.330017
26635,21038100.0,0.0,16.49646,16.496185,21.968811,22.181763,21.741547,21.654785,11.681946,11.695099,11.681732,12.801422,0.0,0.03208685,0.03208685,0.08175625,250.0,11.700012,0.0,0.0,22.709711,941.80347,3.6616108e-05,0.0,52.31058,252.40378,50.0,96.0,6.167808e-07,0.0,265.9814,230.61992,0.0,52.31058,0.14592965,7.416888,59.927147,8.330017
26636,21038160.0,0.0,16.492462,16.49231,21.97342,22.187408,21.744843,21.661682,11.684479,11.689667,12.764709,12.801331,0.0,0.032082282,0.032082282,0.08123544,250.0,11.700012,0.0,0.0,22.389751,937.55896,3.645228e-05,0.0,52.31228,252.23296,50.0,96.0,6.1230753e-07,0.0,265.7032,230.22255,0.0,52.31228,0.14539963,7.3524194,59.7966,8.330017
26637,21038220.0,0.0,16.490723,16.490662,21.978516,22.193512,21.748077,21.669006,11.687317,11.687897,12.272644,12.801239,0.0,0.032077815,0.032077815,0.080795646,250.0,11.700012,0.0,0.0,22.13305,934.32477,3.6322934e-05,0.0,52.316135,252.02368,50.0,96.0,6.085322e-07,0.0,265.45285,229.85103,0.0,52.316135,0.14495082,7.293314,59.688522,8.330017
26638,21038280.0,0.0,16.491272,16.491333,21.983704,22.199951,21.751343,21.675201,11.69043,11.688263,12.006409,12.801117,0.0,0.032073606,0.032073606,0.08044153,250.0,11.700012,0.0,0.0,21.942629,932.17065,3.6231057e-05,0.0,52.321983,251.78284,50.0,96.0,6.054902e-07,0.0,265.23392,229.51193,0.0,52.321983,0.14458823,7.2402067,59.60418,8.330017
26639,21038340.0,0.0,16.494232,16.494415,21.989563,22.206665,21.757355,21.680725,11.693817,12.660736,11.863342,12.800995,0.0,0.032069724,0.032069724,0.08017757,250.0,11.700012,0.0,0.0,21.820536,931.15784,3.6179128e-05,0.0,52.32967,251.51544,50.0,96.0,6.032147e-07,0.0,265.04926,229.21063,0.0,52.32967,0.14431646,7.1937313,59.544872,8.330017
26640,21038400.0,0.0,16.499725,16.5,21.995544,22.213531,21.763031,21.685883,11.697388,12.221436,11.787018,12.800873,0.0,0.0320662,0.0320662,0.08000704,250.0,11.700012,0.0,0.0,21.767925,931.3416,3.616936e-05,0.0,52.339027,251.22656,50.0,96.0,6.017292e-07,0.0,264.90125,228.9517,0.0,52.339027,0.14413884,7.154352,59.51149,8.330017
26641,21038460.0,0.0,16.506622,16.506927,22.00174,22.221008,21.767578,21.690948,11.70105,11.983307,11.746887,12.80072,0.0,0.032062814,0.032062814,0.07993602,250.0,11.700012,0.0,0.0,21.793266,932.6505,3.6202586e-05,0.0,52.34992,250.91637,50.0,96.0,6.010778e-07,0.0,264.7921,228.73837,0.0,52.34992,0.144061,7.1230345,59.505825,8.330017
26642,21038520.0,0.0,16.513641,16.513947,22.007904,22.228424,21.771545,21.695923,11.704498,11.852814,11.726227,12.800507,0.0,0.032059677,0.032059677,0.07996849,250.0,11.700012,0.0,0.0,21.892641,934.8428,3.627382e-05,0.0,52.362324,250.58788,50.0,96.0,6.012944e-07,0.0,264.7243,228.5746,0.0,52.362324,0.14408718,7.102319,59.528893,8.330017
26643,21038580.0,0.0,16.520752,16.521057,22.014038,22.235718,21.775146,21.700836,11.707581,11.784424,11.716644,12.800293,0.0,0.032056965,0.032056965,0.08010252,250.0,11.700012,0.0,0.0,22.064089,937.83307,3.6378457e-05,0.0,52.376038,250.24818,50.0,96.0,6.023662e-07,0.0,264.69873,228.46318,0.0,52.376038,0.14421576,7.0928693,59.579838,8.330017
26644,21038640.0,0.0,16.527924,16.528229,22.020172,22.242737,21.778564,21.705688,11.710419,11.749847,11.713043,12.800079,0.0,0.032054696,0.032054696,0.08033628,250.0,11.700012,0.0,0.0,22.304735,941.57776,3.6514033e-05,0.0,52.39084,249.90268,50.0,96.0,6.042806e-07,0.0,264.71588,228.4059,0.0,52.39084,0.14444499,7.093989,59.657806,8.330017
26645,21038700.0,0.0,16.535187,16.535522,22.026215,22.24942,21.78189,21.71054,11.713074,11.731934,11.71225,12.799896,0.0,0.032052923,0.032052923,0.08066586,250.0,11.700012,0.0,0.0,22.610298,946.0413,3.6678794e-05,0.0,52.40647,249.55745,50.0,96.0,6.070097e-07,0.0,264.77573,228.40376,0.0,52.40647,0.14477102,7.104662,59.76126,8.330017
26646,21038760.0,0.0,16.542542,16.542877,22.03247,22.256195,21.785156,21.715515,11.715576,11.723755,11.713043,12.799713,0.0,0.032051418,0.032051418,0.08109076,250.0,11.700012,0.0,0.0,22.984385,951.2056,3.6871683e-05,0.0,52.42279,249.21269,50.0,96.0,6.105509e-07,0.0,264.87808,228.45619,0.0,52.42279,0.1451929,7.12444,59.889763,8.330017
26647,21038820.0,0.0,16.549988,16.550323,22.039215,22.262451,21.788422,21.72342,11.718018,11.7204895,12.587128,12.79953,0.0,0.03205027,0.03205027,0.0816082,250.0,11.700012,0.0,0.0,23.418463,957.0556,3.709199e-05,0.0,52.43971,248.87148,50.0,96.0,6.1488925e-07,0.0,265.0229,228.56326,0.0,52.43971,0.14570807,7.152773,60.042053,8.330017
26648,21038880.0,0.0,16.557526,16.557861,22.045532,22.268066,21.791656,21.730438,11.720337,11.719788,12.193146,12.799377,0.0,0.03204966,0.03204966,0.082209036,250.0,11.700012,0.0,0.0,23.905615,963.55273,3.733849e-05,0.0,52.45694,248.54204,50.0,96.0,6.1995894e-07,0.0,265.20868,228.72438,0.0,52.45694,0.14630772,7.1888866,60.214935,8.330017
26649,21038940.0,0.0,16.565155,16.56549,22.051392,22.27298,21.794952,21.73648,11.722534,12.010376,11.978088,12.799225,0.0,0.03204961,0.03204961,0.0828846,250.0,11.700012,0.0,0.0,24.438402,970.652,3.7609556e-05,42.59918,52.474213,248.22998,50.0,96.0,6.2569524e-07,0.0,265.43344,228.93762,0.0,52.474213,0.14698324,7.2321944,60.405453,8.330017
26650,21039000.0,0.0,16.572876,16.573212,22.057495,22.27713,21.801666,21.741974,11.724609,12.528992,11.8638,12.799072,0.0,0.032050155,0.032050155,0.083626315,250.0,11.700012,0.0,0.0,25.009754,978.31134,3.7903774e-05,0.0,52.49125,247.9412,50.0,96.0,6.3203413e-07,0.0,265.6953,229.20132,0.0,52.49125,0.14772609,7.282151,60.610676,8.330017
26651,21039060.0,0.0,16.580688,16.581024,22.063263,22.281128,21.806915,21.747284,11.726501,12.163849,11.800903,12.79895,0.0,0.032050937,0.032050937,0.0844258,250.0,11.700012,0.0,0.0,25.619766,986.4608,3.8218175e-05,0.0,52.50786,247.67348,50.0,96.0,6.38906e-07,0.0,265.99023,229.50911,0.0,52.50786,0.14852718,7.338022,60.828144,8.330017
26652,21039120.0,0.0,16.588623,16.588959,22.068329,22.284271,21.811218,21.75241,11.728241,11.966064,11.767517,12.798828,0.0,0.032052092,0.032052092,0.0852769,250.0,11.700012,0.0,0.0,26.256844,995.0714,3.8551712e-05,0.0,52.524002,247.4294,50.0,96.0,6.462683e-07,0.0,266.31668,229.85907,0.0,52.524002,0.14938064,7.3992567,61.05581,8.330017
26653,21039180.0,0.0,16.596619,16.596954,22.072815,22.286499,21.815002,21.757477,11.729797,11.857697,11.749847,12.798737,0.0,0.032053825,0.032053825,0.086164996,250.0,11.700012,0.0,0.0,26.911413,1004.07166,3.890202e-05,0.0,52.53936,247.21715,50.0,96.0,6.5400513e-07,0.0,266.67078,230.24768,0.0,52.53936,0.15027225,7.4648223,61.28945,8.330017
26654,21039240.0,0.0,16.604706,16.605042,22.07666,22.28778,21.818512,21.762451,11.73111,11.798462,11.740723,12.798676,0.0,0.032056116,0.032056116,0.08707676,250.0,11.700012,0.0,0.0,27.573702,1013.3823,3.9266186e-05,0.0,52.553646,247.04143,50.0,96.0,6.6200533e-07,0.0,267.04794,230.67004,0.0,52.553646,0.15118867,7.5339026,61.525696,8.330017
26655,21039300.0,0.0,16.612915,16.61325,22.079895,22.288147,21.821869,21.767395,11.732208,11.767517,11.736481,12.7986145,0.0,0.032058932,0.032058932,0.08799988,250.0,11.700012,0.0,0.0,28.234747,1022.9275,3.964138e-05,0.0,52.566624,246.90547,50.0,96.0,6.7016373e-07,0.0,267.4436,231.12108,0.0,52.566624,0.15211752,7.605644,61.761242,8.330017
26656,21039360.0,0.0,16.621216,16.621552,22.0831,22.288513,21.825134,21.7724,11.733032,11.751526,11.73468,12.798553,0.0,0.032061767,0.032061767,0.08892927,250.0,11.700012,0.0,0.0,28.900137,1032.6467,4.002491e-05,0.0,52.578186,246.80318,50.0,96.0,6.784279e-07,0.0,267.8537,231.59402,0.0,52.578186,0.15305263,7.6795697,61.995064,8.330017
26657,21039420.0,0.0,16.629608,16.629944,22.085815,22.287933,21.82837,21.777954,11.733673,11.742981,12.8315735,12.798523,0.0,0.032064714,0.032064714,0.089856654,250.0,11.700012,0.0,0.0,29.554344,1042.4839,4.0414456e-05,0.0,52.588417,246.73303,50.0,96.0,6.867273e-07,0.0,268.27417,232.08362,3.5452578,52.588417,0.15398598,7.754813,62.225204,8.330017
26658,21039480.0,0.0,16.638123,16.638458,22.08847,22.286438,21.831543,21.786041,11.7341,11.738861,12.447144,12.798492,0.0,0.032068055,0.032068055,0.090769045,250.0,11.700012,0.0,0.0,30.189823,1052.3743,4.080789e-05,0.0,52.59715,246.70146,50.0,96.0,6.9495e-07,0.0,268.70084,232.5865,0.0,52.59715,0.15490514,7.8303747,62.44827,8.330017
26659,21039540.0,0.0,16.646698,16.647064,22.09024,22.284027,21.834686,21.792664,11.734283,11.736755,12.123138,12.798492,0.0,0.03207175,0.03207175,0.091652825,250.0,11.700012,0.0,0.0,30.796656,1062.2284,4.1201838e-05,0.0,52.60415,246.71109,50.0,96.0,7.0297e-07,0.0,269.12778,233.09654,0.0,52.60415,0.1557964,7.9053946,62.660957,8.330017
26660,21039600.0,0.0,16.655396,16.655762,22.0914,22.280762,21.838928,21.798523,11.734192,12.951416,11.946655,12.798523,0.0,0.032075785,0.032075785,0.092495866,250.0,11.700012,0.0,0.0,31.366617,1071.965,4.159322e-05,0.0,52.609264,246.76363,50.0,96.0,7.1067285e-07,0.0,269.54944,233.60796,0.0,52.609264,0.1566476,7.9789968,62.86046,8.330017
26661,21039660.0,0.0,16.664215,16.664581,22.09311,22.278015,21.845184,21.803986,11.733856,12.410126,11.85022,12.798553,0.0,0.032079395,0.032079395,0.0932974,250.0,11.700012,0.0,0.0,31.911655,1081.5298,4.1979256e-05,0.0,52.612514,246.8467,50.0,96.0,7.180309e-07,0.0,269.96118,234.11258,0.0,52.612514,0.15745637,8.0509205,63.047367,8.330017
26662,21039720.0,0.0,16.673126,16.673492,22.093964,22.274506,21.850037,21.809204,11.733337,12.102631,11.797241,12.798584,0.0,0.032082852,0.032082852,0.09405423,250.0,11.700012,0.0,0.0,32.41766,1090.8969,4.235868e-05,0.0,52.614265,246.95593,50.0,96.0,7.2501484e-07,0.0,270.36032,234.60658,0.0,52.614265,0.15822019,8.120418,63.221336,8.330017
26663,21039780.0,0.0,16.682129,16.682495,22.094116,22.270294,21.854065,21.81427,11.732666,11.93515,11.768188,12.798645,0.0,0.032086402,0.032086402,0.09475443,250.0,11.700012,0.0,0.0,32.877945,1100.0007,4.2729273e-05,0.0,52.614372,247.0965,50.0,96.0,7.3151307e-07,0.0,270.74222,235.08646,0.0,52.614372,0.15892756,8.186578,63.379524,8.330017
26664,21039840.0,0.0,16.691254,16.69162,22.093658,22.265442,21.857666,21.819244,11.731781,11.843964,11.752075,12.798737,0.0,0.032090068,0.032090068,0.095389515,250.0,11.700012,0.0,0.0,33.286552,1108.7799,4.3088654e-05,0.0,52.612774,247.26895,50.0,96.0,7.3744064e-07,0.0,271.10242,235.54776,0.0,52.612774,0.15957002,8.248849,63.520164,8.330017
26665,21039900.0,0.0,16.7005,16.700867,22.092682,22.26004,21.861023,21.824158,11.730713,11.792511,11.742645,12.798798,0.0,0.032093816,0.032093816,0.09595105,250.0,11.700012,0.0,0.0,33.63803,1117.17,4.3434302e-05,0.0,52.60942,247.47307,50.0,96.0,7.4271145e-07,0.0,271.4362,235.98563,0.0,52.60942,0.16013911,8.306562,63.641537,8.330017
26666,21039960.0,0.0,16.709839,16.710205,22.092224,22.255737,21.864258,21.829163,11.729431,11.764069,11.7369995,12.798889,0.0,0.03209677,0.03209677,0.09644538,250.0,11.700012,0.0,0.0,33.95228,1125.1509,4.376452e-05,0.0,52.604485,247.69203,50.0,96.0,7.4736016e-07,0.0,271.74094,236.39308,0.0,52.604485,0.16063935,8.359852,63.746105,8.330017
26667,21040020.0,0.0,16.719269,16.719635,22.091461,22.251038,21.86737,21.834106,11.728119,11.747406,11.733246,12.798981,0.0,0.032099154,0.032099154,0.09687662,250.0,11.700012,0.0,0.0,34.216896,1132.7325,4.4079155e-05,0.0,52.598537,247.91736,50.0,96.0,7.5142384e-07,0.0,272.01642,236.76794,0.0,52.598537,0.16107535,8.408396,63.83539,8.330017
26668,21040080.0,0.0,16.728851,16.729218,22.090668,22.246002,21.870453,21.840698,11.726746,11.738434,12.827606,12.799103,0.0,0.032101467,0.032101467,0.09723751,250.0,11.700012,0.0,0.0,34.429665,1139.8905,4.4377684e-05,0.0,52.59158,248.15544,50.0,96.0,7.548404e-07,0.0,272.2608,237.11028,0.0,52.59158,0.16144094,8.451501,63.90758,8.330017
26669,21040140.0,0.0,16.738495,16.738892,22.089844,22.240662,21.873505,21.848175,11.72525,11.73288,12.323914,12.799194,0.0,0.032103676,0.032103676,0.097524375,250.0,11.700012,0.0,0.0,34.58762,1146.5892,4.4658667e-05,0.0,52.58357,248.40614,50.0,96.0,7.575686e-07,0.0,272.47177,237.41777,0.0,52.58357,0.16173224,8.489035,63.961994,8.330017
26670,21040200.0,0.0,16.748291,16.748688,22.088531,22.235107,21.876526,21.854431,11.723694,11.7291565,12.05127,12.799316,0.0,0.032105822,0.032105822,0.09773449,250.0,11.700012,0.0,0.0,34.689217,1152.8025,4.492102e-05,0.0,52.57456,248.6687,50.0,96.0,7.595805e-07,0.0,272.64755,237.68846,0.0,52.57456,0.16194667,8.520748,63.998146,8.330017
26671,21040260.0,0.0,16.758179,16.758575,22.091553,22.236755,21.881683,21.859589,11.722168,12.768463,11.902466,12.799377,0.0,0.03210378,0.03210378,0.09792808,250.0,11.700012,0.0,0.0,34.843056,1158.673,4.5166104e-05,0.0,52.565514,248.86671,50.0,96.0,7.6135785e-07,0.0,272.7942,237.90834,0.0,52.565514,0.16213593,8.54998,64.03335,8.330017
26672,21040320.0,0.0,16.768188,16.768585,22.094696,22.23816,21.88733,21.86438,11.721252,12.290955,11.820343,12.799438,0.0,0.0320998,0.0320998,0.09814543,250.0,11.700012,0.0,0.0,35.00982,1164.498,4.5404002e-05,0.0,52.55911,248.97922,50.0,96.0,7.633251e-07,0.0,272.929,238.09117,0.0,52.55911,0.1623452,8.576936,64.0778,8.330017
26673,21040380.0,0.0,16.77832,16.778717,22.097412,22.239319,21.891785,21.868988,11.720764,12.031403,11.775116,12.7994995,0.0,0.032095578,0.032095578,0.09837486,250.0,11.700012,0.0,0.0,35.18702,1170.3225,4.563868e-05,0.0,52.55487,249.04105,50.0,96.0,7.6540397e-07,0.0,273.05673,238.25188,0.0,52.55487,0.1625661,8.60138,64.12722,8.330017
26674,21040440.0,0.0,16.788574,16.78897,22.099823,22.240234,21.895569,21.873444,11.720551,11.889343,11.750214,12.79953,0.0,0.032091722,0.032091722,0.09861698,250.0,11.700012,0.0,0.0,35.37211,1176.1909,4.5872657e-05,0.0,52.55256,249.06668,50.0,96.0,7.676124e-07,0.0,273.18213,238.3997,0.0,52.55256,0.16280045,8.624501,64.18111,8.330017
26675,21040500.0,0.0,16.79895,16.799347,22.10202,22.240906,21.899017,21.877869,11.72052,11.810791,11.73642,12.799561,0.0,0.032088567,0.032088567,0.09886962,250.0,11.700012,0.0,0.0,35.562325,1182.1241,4.610753e-05,0.0,52.55177,249.0699,50.0,96.0,7.699367e-07,0.0,273.30798,238.5416,0.0,52.55177,0.16304675,8.646944,64.23832,8.330017
26676,21040560.0,0.0,16.809418,16.809845,22.106537,22.245697,21.902283,21.88211,11.720703,11.769531,11.7291565,12.79953,0.0,0.032083895,0.032083895,0.099166445,250.0,11.700012,0.0,0.0,35.821217,1188.2295,4.6345598e-05,0.0,52.552723,249.01683,50.0,96.0,7.726518e-07,0.0,273.44028,238.67477,0.0,52.552723,0.16333404,8.671083,64.30799,8.330017
26677,21040620.0,0.0,16.820038,16.820435,22.111023,22.250092,21.905457,21.886353,11.721344,11.747314,11.725372,12.7994995,0.0,0.03207856,0.03207856,0.099532805,250.0,11.700012,0.0,0.0,36.122177,1194.694,4.6593315e-05,0.0,52.556526,248.89905,50.0,96.0,7.7601896e-07,0.0,273.59094,238.80994,0.0,52.556526,0.16368966,8.697907,64.3962,8.330017
26678,21040680.0,0.0,16.83075,16.831177,22.115204,22.254028,21.908539,21.890564,11.7222595,11.735077,11.723572,12.799438,0.0,0.03207419,0.03207419,0.0999518,250.0,11.700012,0.0,0.0,36.45972,1201.532,4.6853656e-05,0.0,52.56251,248.75378,50.0,96.0,7.799126e-07,0.0,273.76282,238.96034,0.0,52.56251,0.16409989,8.726742,64.49734,8.330017
26679,21040740.0,0.0,16.841614,16.84201,22.11966,22.257477,21.911621,21.89743,11.723328,11.729309,12.638947,12.799408,0.0,0.032070644,0.032070644,0.10042261,250.0,11.700012,0.0,0.0,36.829945,1208.7499,4.7127258e-05,0.0,52.570236,248.58923,50.0,96.0,7.843249e-07,0.0,273.95764,239.12994,0.0,52.570236,0.16456357,8.75847,64.61074,8.330017
26680,21040800.0,0.0,16.85257,16.852997,22.123718,22.260406,21.914673,21.903778,11.724518,11.726807,12.222748,12.799347,0.0,0.032068186,0.032068186,0.1009385,250.0,11.700012,0.0,0.0,37.226963,1216.3397,4.741464e-05,0.0,52.57918,248.41998,50.0,96.0,7.8920215e-07,0.0,274.1764,239.3235,0.0,52.57918,0.16507454,8.793397,64.73413,8.330017
26681,21040860.0,0.0,16.863678,16.864105,22.129456,22.266388,21.917847,21.90915,11.725739,11.725952,11.99585,12.799255,0.0,0.032064795,0.032064795,0.10152199,250.0,11.700012,0.0,0.0,37.6991,1224.3572,4.7716545e-05,0.0,52.58927,248.22041,50.0,96.0,7.947234e-07,0.0,274.422,239.53671,0.0,52.58927,0.16565113,8.833203,64.87357,8.330017
26682,21040920.0,0.0,16.874878,16.875305,22.135406,22.271667,21.924072,21.91394,11.727234,12.591644,11.873474,12.799164,0.0,0.032061268,0.032061268,0.10218786,250.0,11.700012,0.0,0.0,38.220715,1232.9247,4.803712e-05,0.0,52.60138,247.98549,50.0,96.0,8.010554e-07,0.0,274.70224,239.77597,0.0,52.60138,0.16630992,8.878061,65.03245,8.330017
26683,21040980.0,0.0,16.88623,16.886658,22.140717,22.276184,21.929413,21.918457,11.728882,12.199249,11.807312,12.799072,0.0,0.03205864,0.03205864,0.102918625,250.0,11.700012,0.0,0.0,38.783646,1242.015,4.8377166e-05,0.0,52.614815,247.7438,50.0,96.0,8.080581e-07,0.0,275.017,240.04872,0.0,52.614815,0.16703543,8.927221,65.20532,8.330017
26684,21041040.0,0.0,16.897705,16.898163,22.145294,22.279877,21.933716,21.922821,11.730499,11.986298,11.772034,12.798981,0.0,0.03205702,0.03205702,0.10370595,250.0,11.700012,0.0,0.0,39.37948,1251.5966,4.87361e-05,0.0,52.62907,247.50746,50.0,96.0,8.1566077e-07,0.0,275.36578,240.35725,0.0,52.62907,0.16781954,8.980975,65.389626,8.330017
26685,21041100.0,0.0,16.909332,16.90976,22.149261,22.282715,21.9375,21.927063,11.732056,11.871704,11.753662,12.798889,0.0,0.03205649,0.03205649,0.1045385,250.0,11.700012,0.0,0.0,39.999374,1261.6167,4.911255e-05,0.0,52.64362,247.28821,50.0,96.0,8.237624e-07,0.0,275.74628,240.70195,0.0,52.64362,0.16865107,9.039089,65.58213,8.330017
26686,21041160.0,0.0,16.921051,16.921478,22.155914,22.2901,21.941101,21.931,11.733612,11.8081665,11.744049,12.798767,0.0,0.03205401,0.03205401,0.105449356,250.0,11.700012,0.0,0.0,40.71579,1272.1396,4.9506412e-05,0.0,52.658676,247.04001,50.0,96.0,8.326322e-07,0.0,276.161,241.07141,0.0,52.658676,0.16955681,9.103544,65.792,8.330017
26687,21041220.0,0.0,16.932922,16.93335,22.162079,22.296417,21.944519,21.934937,11.735443,11.773773,11.739471,12.798645,0.0,0.032050624,0.032050624,0.10646113,250.0,11.700012,0.0,0.0,41.489624,1283.3347,4.9922935e-05,0.0,52.675735,246.74918,50.0,96.0,8.4252963e-07,0.0,276.6205,241.47168,0.0,52.675735,0.1705618,9.17434,66.02449,8.330017
26688,21041280.0,0.0,16.944916,16.945374,22.167542,22.301605,21.947845,21.938843,11.737396,11.756378,11.737915,12.798553,0.0,0.03204828,0.03204828,0.10754718,250.0,11.700012,0.0,0.0,42.30971,1295.1545,5.0362836e-05,0.0,52.694183,246.45485,50.0,96.0,8.532448e-07,0.0,277.12387,241.91225,0.0,52.694183,0.17164317,9.24987,66.27169,8.330017
26689,21041340.0,0.0,16.957062,16.957489,22.172333,22.305603,21.951141,21.942902,11.739349,11.748047,12.324402,12.798431,0.0,0.03204697,0.03204697,0.10869603,250.0,11.700012,0.0,0.0,43.16434,1307.5461,5.082493e-05,0.0,52.71328,246.17215,50.0,96.0,8.6467713e-07,0.0,277.66974,242.39531,28.032413,52.71328,0.17278942,9.3305855,66.53015,8.330017
26690,21041400.0,0.0,16.9693,16.969757,22.17691,22.30835,21.954407,21.949982,11.74118,11.744446,12.492523,12.79834,0.0,0.032047056,0.032047056,0.10989124,250.0,11.700012,0.0,0.0,44.040535,1320.4915,5.1307252e-05,0.0,52.732437,245.9172,50.0,96.0,8.766814e-07,0.0,278.25464,242.92137,0.0,52.732437,0.17398489,9.416104,66.795364,8.330017
26691,21041460.0,0.0,16.98172,16.982147,22.182953,22.313843,21.957825,21.955597,11.743042,11.743286,12.151611,12.798248,0.0,0.032046095,0.032046095,0.11114963,250.0,11.700012,0.0,0.0,44.985416,1334.2289,5.1810803e-05,0.0,52.75151,245.65952,50.0,96.0,8.8938674e-07,0.0,278.87762,243.47931,0.0,52.75151,0.17524129,9.506344,67.07209,8.330017
26692,21041520.0,0.0,16.994232,16.99469,22.18814,22.317963,21.961761,21.960358,11.745148,12.801941,11.966217,12.798157,0.0,0.032045197,0.032045197,0.11247742,250.0,11.700012,0.0,0.0,45.96448,1348.6251,5.2340092e-05,5.021176,52.771442,245.39572,50.0,96.0,9.028955e-07,0.0,279.5435,244.07193,0.0,52.771442,0.17656732,9.600023,67.36154,8.330017
26693,21041580.0,0.0,17.006927,17.007385,22.192871,22.320648,21.968414,21.96466,11.74707,12.456726,11.866455,12.798096,0.0,0.03204543,0.03204543,0.113847956,250.0,11.700012,0.0,0.0,46.9635,1363.5343,5.289065e-05,0.0,52.791397,245.15668,50.0,96.0,9.169705e-07,0.0,280.24762,244.70346,0.0,52.791397,0.17793839,9.69828,67.65645,8.330017
26694,21041640.0,0.0,17.019714,17.020172,22.19635,22.3219,21.973572,21.96872,11.748718,12.134308,11.8124695,12.798004,0.0,0.032046963,0.032046963,0.11524299,250.0,11.700012,0.0,0.0,47.96753,1378.8441,5.3458487e-05,0.0,52.810703,244.95694,50.0,96.0,9.314364e-07,0.0,280.9844,245.37248,0.0,52.810703,0.17933658,9.8008995,67.95221,8.330017
26695,21041700.0,0.0,17.032684,17.033142,22.1987,22.321686,21.977936,21.972656,11.7500305,11.958435,11.7836,12.797913,0.0,0.03204985,0.03204985,0.11664239,250.0,11.700012,0.0,0.0,48.962128,1394.4302,5.4039294e-05,0.0,52.828686,244.80911,50.0,96.0,9.460902e-07,0.0,281.7461,246.07536,0.0,52.828686,0.18074185,9.906886,68.24403,8.330017
26696,21041760.0,0.0,17.045776,17.046234,22.202515,22.324066,21.981964,21.976501,11.751038,11.863434,11.768433,12.797852,0.0,0.032051634,0.032051634,0.11806064,250.0,11.700012,0.0,0.0,49.993126,1410.2571,5.462985e-05,0.0,52.84533,244.67908,50.0,96.0,9.610324e-07,0.0,282.52908,246.79744,0.0,52.84533,0.18216364,10.016893,68.53647,8.330017
26697,21041820.0,0.0,17.05899,17.059448,22.205383,22.32492,21.985748,21.980316,11.751953,11.81131,11.760498,12.797791,0.0,0.032053098,0.032053098,0.11950274,250.0,11.700012,0.0,0.0,51.02461,1426.3519,5.5230357e-05,0.0,52.861603,244.55812,50.0,96.0,9.763395e-07,0.0,283.33517,247.5374,0.0,52.861603,0.18360871,10.129918,68.83093,8.330017
26698,21041880.0,0.0,17.072357,17.072815,22.207245,22.32431,21.98935,21.98407,11.752686,11.784332,11.756714,12.7977295,0.0,0.032055665,0.032055665,0.12094035,250.0,11.700012,0.0,0.0,52.043297,1442.6053,5.5838245e-05,0.0,52.876915,244.47583,50.0,96.0,9.917441e-07,0.0,284.15747,248.29863,0.0,52.876915,0.18505156,10.2442665,69.12029,8.330017
26699,21041940.0,0.0,17.085876,17.086334,22.208069,22.322266,21.99292,21.987823,11.753082,11.769318,11.754852,12.797699,0.0,0.03205925,0.03205925,0.12235233,250.0,11.700012,0.0,0.0,53.03228,1458.8788,5.64487e-05,0.0,52.89048,244.44478,50.0,96.0,1.007014e-06,0.0,284.9865,249.07684,0.0,52.89048,0.18647076,10.359433,69.399826,8.330017
26700,21042000.0,0.0,17.099548,17.100006,22.208069,22.318817,21.996399,21.992859,11.753174,11.761536,12.891052,12.797699,0.0,0.032063954,0.032063954,0.12372237,250.0,11.700012,0.0,0.0,53.98021,1475.0665,5.7058034e-05,0.0,52.901886,244.47246,50.0,96.0,1.0219711e-06,0.0,285.81433,249.8679,0.0,52.901886,0.1878504,10.47463,69.66613,8.330017
26701,21042060.0,0.0,17.113434,17.113922,22.20642,22.314392,21.996216,21.995453,11.752838,11.757721,12.372986,12.797699,0.0,0.032069474,0.032069474,0.12503688,250.0,11.700012,0.0,0.0,54.881084,1491.0558,5.7661924e-05,0.0,52.910732,244.5611,50.0,96.0,1.0364474e-06,0.0,286.6321,250.66536,0.0,52.910732,0.18917608,10.58929,69.91666,8.330017
26702,21042120.0,0.0,17.127686,17.128143,22.203583,22.308746,21.996002,21.996826,11.752014,11.755402,12.092133,12.7977295,0.0,0.032075755,0.032075755,0.1262771,250.0,11.700012,0.0,0.0,55.71913,1506.685,5.825376e-05,0.0,52.91667,244.71419,50.0,96.0,1.0502232e-06,0.0,287.42853,251.46106,0.0,52.91667,0.19042899,10.702826,70.14788,8.330017
26703,21042180.0,0.0,17.142242,17.14273,22.200043,22.30194,21.997498,21.997498,11.750702,12.836517,11.93811,12.79776,0.0,0.03208267,0.03208267,0.12742561,250.0,11.700012,0.0,0.0,56.48346,1521.806,5.882769e-05,0.0,52.919346,244.93446,50.0,96.0,1.0630869e-06,0.0,288.1925,252.24704,0.0,52.919346,0.19159146,10.814147,70.35661,8.330017
26704,21042240.0,0.0,17.157104,17.157593,22.195862,22.294128,21.99997,21.997833,11.748901,12.3402405,11.852783,12.797821,0.0,0.032090016,0.032090016,0.12846726,250.0,11.700012,0.0,0.0,57.16432,1536.2804,5.937823e-05,0.0,52.918552,245.2211,50.0,96.0,1.0748461e-06,0.0,288.91525,253.01422,0.0,52.918552,0.19264792,10.921916,70.54036,8.330017
26705,21042300.0,0.0,17.172272,17.17276,22.190765,22.28543,22.00116,21.997925,11.746643,12.070892,11.805176,12.797913,0.0,0.03209759,0.03209759,0.12938878,250.0,11.700012,0.0,0.0,57.753498,1549.98,5.9900238e-05,0.0,52.914177,245.57109,50.0,96.0,1.0853281e-06,0.0,289.5884,253.75328,0.0,52.914177,0.19358471,11.024852,70.6971,8.330017
26706,21042360.0,0.0,17.187714,17.188232,22.18808,22.2807,22.002075,21.998108,11.74408,11.922211,11.777985,12.797974,0.0,0.03210214,0.03210214,0.1302209,250.0,11.700012,0.0,0.0,58.315277,1562.9104,6.03908e-05,0.0,52.906982,245.92506,50.0,96.0,1.094783e-06,0.0,290.2089,254.44164,0.0,52.906982,0.19442585,11.123724,70.83592,8.330017
26707,21042420.0,0.0,17.20343,17.203949,22.184906,22.275238,22.002594,21.99823,11.741547,11.8403015,11.762054,12.798096,0.0,0.032104746,0.032104746,0.13098563,250.0,11.700012,0.0,0.0,58.81866,1575.1846,6.0852322e-05,0.0,52.899,246.25783,50.0,96.0,1.1034739e-06,0.0,290.7839,255.07764,0.0,52.899,0.19519578,11.217399,70.96247,8.330017
26708,21042480.0,0.0,17.219421,17.21994,22.181183,22.269135,22.0029,21.998322,11.738953,11.793945,11.752106,12.798218,0.0,0.032107357,0.032107357,0.13166076,250.0,11.700012,0.0,0.0,59.257347,1586.7339,6.128386e-05,0.0,52.889996,246.5993,50.0,96.0,1.1111828e-06,0.0,291.3087,255.66907,0.0,52.889996,0.19587615,11.30421,71.07129,8.330017
26709,21042540.0,0.0,17.235657,17.236206,22.177002,22.262482,22.003082,21.998383,11.736267,11.768066,11.745575,12.79834,0.0,0.032109864,0.032109864,0.1322439,250.0,11.700012,0.0,0.0,59.626724,1597.5243,6.1684084e-05,0.0,52.879833,246.95078,50.0,96.0,1.1178695e-06,0.0,291.7807,256.21512,0.0,52.879833,0.19646433,11.384461,71.16205,8.330017
26710,21042600.0,0.0,17.252136,17.252655,22.172455,22.255371,22.003204,21.998413,11.73349,11.753052,11.740845,12.798462,0.0,0.032112576,0.032112576,0.13272902,250.0,11.700012,0.0,0.0,59.922886,1607.5166,6.205175e-05,0.0,52.86845,247.31694,50.0,96.0,1.1234625e-06,0.0,292.19662,256.71555,0.0,52.86845,0.19695492,11.457736,71.23354,8.330017
26711,21042660.0,0.0,17.26883,17.269379,22.170624,22.251984,22.003235,22.00061,11.730682,11.743652,12.69635,12.798584,0.0,0.032112647,0.032112647,0.13314891,250.0,11.700012,0.0,0.0,60.20426,1616.7773,6.238692e-05,0.0,52.85636,247.64955,50.0,96.0,1.1282606e-06,0.0,292.55957,257.1559,0.0,52.85636,0.1973748,11.525583,71.29442,8.330017
26712,21042720.0,0.0,17.285736,17.286285,22.16864,22.248291,22.003265,22.002716,11.728119,11.737274,12.256134,12.798706,0.0,0.032111734,0.032111734,0.13352175,250.0,11.700012,0.0,0.0,60.446632,1625.4524,6.269422e-05,0.0,52.845253,247.93924,50.0,96.0,1.1325079e-06,0.0,292.8804,257.54266,0.0,52.845253,0.19774576,11.587049,71.348595,8.330017
26713,21042780.0,0.0,17.302826,17.303375,22.16623,22.244263,22.003265,22.003784,11.725708,11.732666,12.0147705,12.798828,0.0,0.032110825,0.032110825,0.13383785,250.0,11.700012,0.0,0.0,60.647346,1633.5348,6.2974716e-05,0.0,52.83466,248.2088,50.0,96.0,1.1361126e-06,0.0,293.15982,257.88525,0.0,52.83466,0.19806,11.642062,71.3932,8.330017
26714,21042840.0,0.0,17.32013,17.320679,22.164001,22.24002,22.006012,22.004272,11.723389,12.645355,11.882751,12.798981,0.0,0.032110237,0.032110237,0.13409553,250.0,11.700012,0.0,0.0,60.80447,1641.0319,6.322922e-05,0.0,52.824413,248.46648,50.0,96.0,1.1390593e-06,0.0,293.39902,258.1881,0.0,52.824413,0.19831651,11.6909895,71.427574,8.330017
26715,21042900.0,0.0,17.337585,17.338135,22.161499,22.235626,22.00827,22.004456,11.72113,12.225891,11.809937,12.799072,0.0,0.032110076,0.032110076,0.13429278,250.0,11.700012,0.0,0.0,60.916622,1647.9441,6.345822e-05,0.0,52.814262,248.71884,50.0,96.0,1.1413247e-06,0.0,293.59824,258.4541,0.0,52.814262,0.19851342,11.734022,71.451065,8.330017
26716,21042960.0,0.0,17.355194,17.355774,22.162933,22.237427,22.009796,22.004517,11.719055,11.995178,11.769012,12.799164,0.0,0.03210611,0.03210611,0.13448508,250.0,11.700012,0.0,0.0,61.078,1654.4402,6.366445e-05,0.0,52.805023,248.89421,50.0,96.0,1.1434433e-06,0.0,293.768,258.66574,0.0,52.805023,0.1986975,11.774087,71.47744,8.330017
26717,21043020.0,0.0,17.372986,17.373535,22.164246,22.238983,22.010773,22.004517,11.71759,11.866486,11.745514,12.799225,0.0,0.03210039,0.03210039,0.13471013,250.0,11.700012,0.0,0.0,61.25377,1660.816,6.385745e-05,0.0,52.79915,248.97498,50.0,96.0,1.1459024e-06,0.0,293.93118,258.83612,0.0,52.79915,0.19891101,11.810965,71.51455,8.330017
26718,21043080.0,0.0,17.39087,17.391449,22.165344,22.240326,22.011414,22.004456,11.716553,11.797028,11.7323,12.799316,0.0,0.0320952,0.0320952,0.13495065,250.0,11.700012,0.0,0.0,61.441433,1667.0957,6.404093e-05,0.0,52.796017,249.00543,50.0,96.0,1.1485546e-06,0.0,294.09164,258.98508,0.0,52.796017,0.19914109,11.844188,71.55701,8.330017
26719,21043140.0,0.0,17.408905,17.409485,22.166199,22.241364,22.011871,22.004364,11.71579,11.76004,11.724915,12.799347,0.0,0.032090668,0.032090668,0.13520762,250.0,11.700012,0.0,0.0,61.638332,1673.3258,6.421758e-05,0.0,52.795063,249.00053,50.0,96.0,1.151415e-06,0.0,294.25443,259.1224,0.0,52.795063,0.19938892,11.875246,71.604225,8.330017
26720,21043200.0,0.0,17.427063,17.427643,22.1669,22.242126,22.012268,22.004242,11.7153015,11.739349,11.720551,12.799408,0.0,0.032087192,0.032087192,0.13547783,250.0,11.700012,0.0,0.0,61.84135,1679.5393,6.438986e-05,0.0,52.795773,248.97685,50.0,96.0,1.1544568e-06,0.0,294.4226,259.2569,0.0,52.795773,0.19965215,11.904864,71.65477,8.330017
26721,21043260.0,0.0,17.44519,17.44577,22.170227,22.246796,22.012909,22.004364,11.715057,11.728302,11.718048,12.799408,0.0,0.03208209,0.03208209,0.13579327,250.0,11.700012,0.0,0.0,62.109394,1685.8229,6.455962e-05,0.0,52.798325,248.89578,50.0,96.0,1.1579858e-06,0.0,294.60306,259.3798,0.0,52.798325,0.19995718,11.935118,71.7164,8.330017
26722,21043320.0,0.0,17.463623,17.464203,22.17392,22.251099,22.01355,22.00772,11.715271,11.722229,12.529846,12.799377,0.0,0.032076385,0.032076385,0.13618279,250.0,11.700012,0.0,0.0,62.42159,1692.489,6.473669e-05,0.0,52.804058,248.7481,50.0,96.0,1.1623671e-06,0.0,294.8143,259.50296,0.0,52.804058,0.20033523,11.96675,71.79483,8.330017
26723,21043380.0,0.0,17.482025,17.482605,22.177124,22.254883,22.01419,22.009735,11.71582,11.719116,12.160889,12.799377,0.0,0.032071773,0.032071773,0.13662297,250.0,11.700012,0.0,0.0,62.76757,1699.4286,6.492085e-05,0.0,52.812057,248.57529,50.0,96.0,1.1673712e-06,0.0,295.0549,259.6404,0.0,52.812057,0.20076615,11.999122,71.88366,8.330017
26724,21043440.0,0.0,17.500488,17.501068,22.17987,22.258118,22.014984,22.010925,11.716553,12.230896,11.957245,12.799347,0.0,0.032068323,0.032068323,0.13711168,250.0,11.700012,0.0,0.0,63.143383,1706.6943,6.5114735e-05,32.466335,52.82173,248.39124,50.0,96.0,1.1729792e-06,0.0,295.32782,259.7995,0.0,52.82173,0.20124796,12.033387,71.98175,8.330017
26725,21043500.0,0.0,17.518982,17.519562,22.182678,22.260834,22.019073,22.011597,11.717407,12.503021,11.849274,12.799286,0.0,0.032066137,0.032066137,0.13764255,250.0,11.700012,0.0,0.0,63.543934,1714.2822,6.531918e-05,0.0,52.832516,248.20905,50.0,96.0,1.1791233e-06,0.0,295.633,259.98474,0.0,52.832516,0.20177448,12.069936,72.08723,8.330017
26726,21043560.0,0.0,17.537537,17.538116,22.187317,22.26654,22.021973,22.012207,11.718384,12.146088,11.789459,12.799225,0.0,0.032062627,0.032062627,0.13823865,250.0,11.700012,0.0,0.0,64.01633,1722.2545,6.55351e-05,0.0,52.844353,247.99524,50.0,96.0,1.1860143e-06,0.0,295.9736,260.18546,0.0,52.844353,0.20236343,12.110489,72.20589,8.330017
26727,21043620.0,0.0,17.556091,17.556671,22.191406,22.271515,22.023987,22.012695,11.719635,11.952515,11.757446,12.799164,0.0,0.032059014,0.032059014,0.13891344,250.0,11.700012,0.0,0.0,64.53501,1730.7504,6.5767264e-05,0.0,52.85833,247.74678,50.0,96.0,1.1938496e-06,0.0,296.36057,260.40875,0.0,52.85833,0.20303097,12.154664,72.34024,8.330017
