,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26728,21043680.0,0.0,17.574677,17.575256,22.194885,22.275726,22.025482,22.013092,11.721039,11.846344,11.740387,12.799103,0.0,0.032056488,0.032056488,0.13964748,250.0,11.700012,0.0,0.0,65.09161,1739.731,6.601644e-05,0.0,52.87361,247.49652,50.0,96.0,1.2024358e-06,0.0,296.79233,260.66513,0.0,52.87361,0.20375998,12.202101,72.48502,8.330017
26729,21043740.0,0.0,17.593231,17.593811,22.197784,22.279083,22.026764,22.013458,11.722504,11.7883,11.731598,12.799011,0.0,0.032055046,0.032055046,0.14043263,250.0,11.700012,0.0,0.0,65.67727,1749.1685,6.628243e-05,0.0,52.889603,247.25636,50.0,96.0,1.2116843e-06,0.0,297.2674,260.9573,0.0,52.889603,0.20454226,12.253376,72.63806,8.330017
26730,21043800.0,0.0,17.611816,17.612396,22.200073,22.281586,22.027863,22.013824,11.723907,11.758087,11.7276,12.79895,0.0,0.03205485,0.03205485,0.14125678,250.0,11.700012,0.0,0.0,66.283646,1759.0117,6.656429e-05,0.0,52.90574,247.03877,50.0,96.0,1.2214624e-06,0.0,297.78165,261.28638,0.0,52.90574,0.20536608,12.308286,72.79648,8.330017
26731,21043860.0,0.0,17.63034,17.63092,22.20279,22.284607,22.029144,22.014313,11.72522,11.742676,11.726135,12.798859,0.0,0.032054868,0.032054868,0.14212093,250.0,11.700012,0.0,0.0,66.92335,1769.2389,6.6861016e-05,0.0,52.921696,246.83598,50.0,96.0,1.231762e-06,0.0,298.3329,261.64688,0.0,52.921696,0.20623025,12.367255,72.960754,8.330017
26732,21043920.0,0.0,17.648834,17.649414,22.204987,22.286713,22.030426,22.015778,11.726532,11.734802,12.955078,12.798798,0.0,0.032055404,0.032055404,0.14302017,250.0,11.700012,0.0,0.0,67.5788,1779.834,6.717219e-05,0.0,52.93753,246.65051,50.0,96.0,1.242539e-06,0.0,298.91956,262.0381,0.0,52.93753,0.20713063,12.429772,73.12981,8.330017
26733,21043980.0,0.0,17.667267,17.667847,22.206879,22.287842,22.031647,22.019226,11.727692,11.731262,12.412872,12.798737,0.0,0.032056943,0.032056943,0.1439388,250.0,11.700012,0.0,0.0,68.241486,1790.7253,6.7496214e-05,0.0,52.952747,246.49744,50.0,96.0,1.2536217e-06,0.0,299.53622,262.4611,0.0,52.952747,0.20805241,12.495189,73.300026,8.330017
26734,21044040.0,0.0,17.685638,17.686218,22.207855,22.287964,22.032867,22.02127,11.728668,11.729889,12.110199,12.798676,0.0,0.032059446,0.032059446,0.14486295,250.0,11.700012,0.0,0.0,68.90042,1801.8333,6.7830915e-05,0.0,52.966736,246.38698,50.0,96.0,1.2648442e-06,0.0,300.17627,262.91455,0.0,52.966736,0.20898165,12.563324,73.46838,8.330017
26735,21044100.0,0.0,17.703949,17.704498,22.208221,22.28717,22.0354,22.022614,11.729401,12.909027,11.940765,12.798645,0.0,0.032062747,0.032062747,0.14577846,250.0,11.700012,0.0,0.0,69.54614,1813.0507,6.8172594e-05,0.0,52.979164,246.32144,50.0,96.0,1.2760318e-06,0.0,300.8302,263.39197,0.0,52.979164,0.20990388,12.633392,73.63226,8.330017
26736,21044160.0,0.0,17.722168,17.722717,22.209076,22.286682,22.039825,22.02359,11.729919,12.375,11.845062,12.798584,0.0,0.03206587,0.03206587,0.14668529,250.0,11.700012,0.0,0.0,70.189186,1824.3258,6.8518704e-05,0.0,52.990013,246.28688,50.0,96.0,1.2871576e-06,0.0,301.49246,263.88354,0.0,52.990013,0.21081698,12.705188,73.79239,8.330017
26737,21044220.0,0.0,17.740265,17.740814,22.209045,22.285309,22.042908,22.024353,11.730286,12.081909,11.792816,12.798553,0.0,0.03206924,0.03206924,0.14757663,250.0,11.700012,0.0,0.0,70.81374,1835.6221,6.886798e-05,0.0,52.999435,246.28474,50.0,96.0,1.2981486e-06,0.0,302.15918,264.387,0.0,52.999435,0.21171515,12.777814,73.94751,8.330017
26738,21044280.0,0.0,17.75827,17.75879,22.208221,22.28305,22.045227,22.024994,11.730438,11.922638,11.764557,12.798553,0.0,0.032073062,0.032073062,0.14843838,250.0,11.700012,0.0,0.0,71.411446,1846.8496,6.9217705e-05,0.0,53.007095,246.32295,50.0,96.0,1.3088339e-06,0.0,302.82227,264.89975,0.0,53.007095,0.21258463,12.850554,74.0948,8.330017
26739,21044340.0,0.0,17.776123,17.776672,22.206757,22.279968,22.04712,22.025543,11.730347,11.836243,11.749237,12.798553,0.0,0.03207733,0.03207733,0.14925942,250.0,11.700012,0.0,0.0,71.97442,1857.9249,6.956507e-05,0.0,53.01277,246.40408,50.0,96.0,1.319071e-06,0.0,303.47375,265.41727,0.0,53.01277,0.2134143,12.922785,74.23226,8.330017
26740,21044400.0,0.0,22.204224,17.794373,22.204285,22.27594,22.048553,22.025818,12.201904,11.878937,11.831451,12.869995,0.0,0.032236367,0.032236367,0.15032761,250.0,11.700012,0.0,0.0,72.49075,2786.2231,7.738511e-05,0.0,52.9216,247.28981,-0.0009930275,29.99869,0.21479928,70.00139,303.90756,266.7582,0.0,52.9216,0.21480174,8.197519,74.18061,8.330017
26741,21044460.0,0.0,22.203247,17.81195,22.203308,22.273376,22.050842,22.026917,12.1640625,12.02832,12.00238,12.825958,0.0,0.03217284,0.03217284,0.15090804,250.0,11.700012,0.0,0.0,72.99091,2902.8857,8.279388e-05,0.0,52.871628,247.5337,-1.7213189e-07,30.000002,0.21525142,70.0,304.32428,267.16745,0.0,52.871628,0.215254,7.7436776,74.26495,8.330017
26742,21044520.0,0.0,22.201416,17.829346,22.201477,22.269531,22.053467,22.028381,12.048157,12.061157,12.046967,12.793182,0.0,0.032141034,0.032141034,0.15149419,250.0,11.700012,0.0,0.0,73.4458,2955.4016,8.609079e-05,0.0,52.84946,247.63406,-1.8097145e-07,30.000002,0.2157739,70.0,304.75354,267.52542,0.0,52.84946,0.2157764,9.049178,74.358,8.330017
26743,21044580.0,0.0,22.19925,17.846558,22.19928,22.264862,22.056091,22.03183,11.961731,12.033691,13.028259,12.783997,0.0,0.032120705,0.032120705,0.15205576,250.0,11.700012,0.0,0.0,73.84955,2992.9211,8.856908e-05,0.0,52.836143,247.70567,-2.688836e-13,30.000002,0.21629484,70.0,305.17523,267.86438,0.0,52.836143,0.2162973,10.137962,74.448326,8.330017
26744,21044640.0,0.0,22.196716,17.863586,22.196747,22.259674,22.058563,22.035583,11.89801,11.985291,12.532013,12.78363,0.0,0.032109372,0.032109372,0.15256988,250.0,11.700012,0.0,0.0,74.198494,3020.8894,9.0455695e-05,0.0,52.82768,247.79684,-3.6191396e-16,30.000002,0.21678646,70.0,305.58234,268.1993,0.0,52.82768,0.21678884,10.984107,74.5296,8.330017
26745,21044700.0,0.0,22.193634,17.880432,22.193695,22.25409,22.060852,22.038086,11.849884,11.933899,12.232269,12.785828,0.0,0.032104358,0.032104358,0.15302019,250.0,11.700012,0.0,0.0,74.48964,3041.6147,9.188648e-05,0.0,52.821117,247.93066,-1.052372e-17,30.000002,0.21722694,70.0,305.96472,268.53262,0.0,52.821117,0.21722922,11.643405,74.597855,8.330017
26746,21044760.0,0.0,22.191406,17.897034,22.191437,22.249481,22.06546,22.039856,11.813049,12.831055,12.049896,12.788391,0.0,0.032102548,0.032102548,0.15340827,250.0,11.700012,0.0,0.0,74.73962,3057.009,9.2962044e-05,0.0,52.814842,248.09668,-1.15018926e-23,30.000002,0.21761158,70.0,306.315,268.85507,0.0,52.814842,0.21761371,12.158384,74.65394,8.330017
26747,21044820.0,0.0,22.188934,17.913422,22.188995,22.244629,22.069916,22.041138,11.784607,12.360321,11.935364,12.790741,0.0,0.03210283,0.03210283,0.15373369,250.0,11.700012,0.0,0.0,74.93984,3068.1963,9.376299e-05,0.0,52.80834,248.2901,-6.340762e-26,30.000002,0.2179378,70.0,306.62924,269.1621,0.0,52.80834,0.21793975,12.561694,74.698044,8.330017
26748,21044880.0,0.0,22.186096,17.929565,22.186127,22.239624,22.073181,22.042114,11.762299,12.091095,11.8611145,12.792664,0.0,0.032104377,0.032104377,0.15398982,250.0,11.700012,0.0,0.0,75.088875,3075.9065,9.43465e-05,0.0,52.80094,248.51225,5.1732534e-28,30.000002,0.21819727,70.0,306.90088,269.44995,0.0,52.80094,0.21819903,12.879589,74.729065,8.330017
26749,21044940.0,0.0,22.183014,17.945465,22.183044,22.234467,22.075714,22.042908,11.74469,11.937012,11.811951,12.79422,0.0,0.03210657,0.03210657,0.15417443,250.0,11.700012,0.0,0.0,75.186,3080.7522,9.475489e-05,0.0,52.79242,248.75871,5.7815924e-30,30.000002,0.21838655,70.0,307.12537,269.71375,0.0,52.79242,0.21838808,13.129809,74.746864,8.330017
26750,21045000.0,0.0,22.17981,17.96109,22.17984,22.22931,22.07785,22.043549,11.730621,11.844635,11.7777405,12.795441,0.0,0.03210893,0.03210893,0.15428631,250.0,11.700012,0.0,0.0,75.231155,3083.2524,9.5025105e-05,0.0,52.782715,249.02365,1.450646e-32,30.000002,0.21850339,70.0,307.29886,269.94852,0.0,52.782715,0.21850471,13.327172,74.7516,8.330017
26751,21045060.0,0.0,22.177338,17.97644,22.177368,22.225311,22.079803,22.044128,11.719421,11.789978,11.753693,12.796417,0.0,0.032110423,0.032110423,0.15433608,250.0,11.700012,0.0,0.0,75.24211,3083.9646,9.518224e-05,0.0,52.772095,249.28735,-4.9831737e-35,30.000002,0.21855634,70.0,307.42166,270.14642,0.0,52.772095,0.21855743,13.480927,74.74607,8.330017
26752,21045120.0,0.0,22.174896,17.991516,22.174896,22.221375,22.081573,22.044647,11.710571,11.755737,11.736053,12.797241,0.0,0.032111216,0.032111216,0.15433219,250.0,11.700012,0.0,0.0,75.21387,3083.202,9.525146e-05,0.0,52.761192,249.53958,1.6968772e-37,30.000002,0.21855426,70.0,307.4975,270.30588,0.0,52.761192,0.2185551,13.599317,74.73224,8.330017
26753,21045180.0,0.0,22.172485,18.006256,22.172516,22.21753,22.083252,22.045105,11.70343,11.733002,11.722687,12.797882,0.0,0.032111753,0.032111753,0.15427321,250.0,11.700012,0.0,0.0,75.14806,3081.1836,9.525136e-05,0.0,52.7501,249.78467,-1.1549054e-37,30.000002,0.21849653,70.0,307.52722,270.4293,0.0,52.7501,0.2184972,13.689901,74.70963,8.330017
26754,21045240.0,0.0,22.17035,18.02069,22.17035,22.213867,22.084839,22.046875,11.697693,11.7178955,12.896027,12.798401,0.0,0.032111965,0.032111965,0.15416227,250.0,11.700012,0.0,0.0,75.0463,3078.1123,9.5193216e-05,0.0,52.738888,250.02039,5.185e-42,30.000002,0.21838622,70.0,307.51242,270.5169,0.0,52.738888,0.21838666,13.75699,74.6789,8.330017
26755,21045300.0,0.0,22.16858,18.03482,22.16858,22.210388,22.086395,22.050049,11.693146,11.707733,12.348755,12.798859,0.0,0.03211194,0.03211194,0.15400185,250.0,11.700012,0.0,0.0,74.910515,3074.1885,9.50878e-05,0.0,52.72768,250.24568,0.0,30.000002,0.21822591,70.0,307.45496,270.56946,0.0,52.72768,0.21822613,13.80378,74.6405,8.330017
26756,21045360.0,0.0,22.167358,18.048584,22.167358,22.208008,22.088013,22.05188,11.689606,11.70047,12.060181,12.799194,0.0,0.032111064,0.032111064,0.15380129,250.0,11.700012,0.0,0.0,74.75473,3069.6028,9.4944124e-05,0.0,52.716797,250.4458,0.0,30.000002,0.21802372,70.0,307.3569,270.58218,0.0,52.716797,0.21802379,13.833743,74.596725,8.330017
26757,21045420.0,0.0,22.166626,18.062012,22.166656,22.205902,22.092407,22.0531,11.686829,12.646423,11.893799,12.7994995,0.0,0.032109756,0.032109756,0.15357356,250.0,11.700012,0.0,0.0,74.58025,3064.6277,9.477527e-05,0.0,52.706593,250.62064,0.0,30.000002,0.21779348,70.0,307.22916,270.5628,0.0,52.706593,0.21779338,13.851044,74.54972,8.330017
26758,21045480.0,0.0,22.166016,18.075043,22.166016,22.204071,22.096344,22.053894,11.684662,12.209198,11.799225,12.799744,0.0,0.032108273,0.032108273,0.1533203,250.0,11.700012,0.0,0.0,74.389435,3059.2827,9.4586656e-05,0.0,52.697098,250.77383,0.0,30.000002,0.21753734,70.0,307.07477,270.5149,0.0,52.697098,0.21753712,13.857503,74.49958,8.330017
26759,21045540.0,0.0,22.165375,18.087738,22.165375,22.202515,22.099213,22.054474,11.683014,11.97052,11.746826,12.799957,0.0,0.032106683,0.032106683,0.15304503,250.0,11.700012,0.0,0.0,74.18468,3053.6038,9.438189e-05,0.0,52.688354,250.90553,0.0,30.000002,0.21725895,70.0,306.89676,270.4406,0.0,52.688354,0.21725862,13.855264,74.44684,8.330017
26760,21045600.0,0.0,22.164856,18.100006,22.164856,22.201294,22.10141,22.054932,11.681763,11.840851,11.717834,12.80011,0.0,0.032105025,0.032105025,0.15275215,250.0,11.700012,0.0,0.0,73.96918,3047.6997,9.416533e-05,0.0,52.680397,251.01659,0.0,30.000002,0.21696281,70.0,306.69907,270.34302,0.0,52.680397,0.21696238,13.8457775,74.39219,8.330017
26761,21045660.0,0.0,22.169464,18.111511,22.169495,22.236725,22.104523,22.056519,11.35498,11.733582,11.668884,12.8302,0.0,0.03457103,0.03457103,0.0938559,250.0,11.700012,0.0,0.0,7.5686746,2588.9314,8.890753e-05,0.0,51.251675,321.46246,0.0,30.000002,0.16310504,70.0,291.9469,278.8202,0.0,51.251675,0.16304943,11.124108,60.211067,8.330017
26762,21045720.0,0.0,22.198181,18.121887,22.198242,22.315094,22.107208,22.057861,11.054382,11.468597,11.434479,12.826904,0.0,0.03341927,0.03341927,0.06844643,250.0,11.700012,0.0,0.0,0.0,2207.9858,7.952437e-05,0.0,50.288452,326.1252,0.0,30.000002,0.13531531,70.0,278.96646,262.8595,0.0,50.288452,0.13525848,9.839229,53.283276,8.330017
26763,21045780.0,0.0,22.23816,18.131195,22.23819,22.407532,22.110413,22.059753,11.041748,11.26062,11.242218,12.823914,0.0,0.03248159,0.03248159,0.06038915,250.0,11.700012,0.0,0.0,0.0,2022.5817,7.173055e-05,0.0,50.16555,311.09988,0.0,30.000002,0.12536815,70.0,270.72095,248.74715,0.0,50.16555,0.1253237,8.777719,51.11207,8.330017
26764,21045840.0,0.0,22.279968,18.139435,22.279968,22.50586,22.113983,22.062073,11.128784,11.1744995,11.164459,12.8229065,0.0,0.031945214,0.031945214,0.055587444,250.0,11.700012,0.0,0.0,0.0,1903.481,6.5637745e-05,0.0,50.29319,297.0605,0.0,30.000002,0.11948665,70.0,264.94534,237.97726,0.0,50.29319,0.11945222,7.6445065,49.839558,8.330017
26765,21045900.0,0.0,22.324097,18.146637,22.324097,22.607483,22.11789,22.06836,11.245911,11.176849,12.679077,12.819946,0.0,0.031667527,0.031667527,0.05272033,250.0,11.700012,0.0,0.0,0.0,1825.534,6.1092716e-05,0.0,50.533062,285.2965,0.0,30.000002,0.11606022,70.0,260.95218,229.98581,0.0,50.533062,0.11603455,6.7166967,49.183823,8.330017
26766,21045960.0,0.0,22.36679,18.152863,22.36679,22.70456,22.1221,22.074707,11.364502,11.232849,12.060577,12.816406,0.0,0.0315542,0.0315542,0.05102377,250.0,11.700012,0.0,0.0,0.0,1777.1143,5.793508e-05,0.0,50.810402,275.93307,0.0,30.000002,0.114134654,70.0,258.2056,224.14867,0.0,50.810402,0.11411584,5.985588,48.91132,8.330017
26767,21046020.0,0.0,22.409973,18.158142,22.409973,22.80243,22.126831,22.079773,11.469116,12.073517,11.771149,12.812836,0.0,0.031539436,0.031539436,0.05007315,250.0,11.700012,0.0,0.0,0.0,1750.5775,5.5903864e-05,55.160248,51.083668,268.68704,0.0,30.000002,0.11315311,70.0,256.3293,219.94547,0.0,51.083668,0.113139555,5.432856,48.849754,8.330017
26768,21046080.0,0.0,22.45517,18.162506,22.45517,22.900543,22.136871,22.084198,11.553284,12.593964,11.654816,12.809692,0.0,0.031580098,0.031580098,0.049581174,250.0,11.700012,0.0,0.0,0.0,1739.89,5.4724365e-05,0.0,51.33075,263.21735,0.0,30.000002,0.11274166,70.0,255.05966,216.96707,0.0,51.33075,0.112732075,5.03014,48.89279,8.330017
26769,21046140.0,0.0,22.500183,18.166016,22.500183,22.998474,22.144806,22.088348,11.616486,12.1388855,11.623016,12.807037,0.0,0.031646658,0.031646658,0.049353935,250.0,11.700012,0.0,0.0,0.0,1739.7057,5.4143075e-05,0.0,51.54156,259.17056,0.0,30.000002,0.1126471,70.0,254.2064,214.88338,0.0,51.54156,0.112640455,4.7469773,48.97776,8.330017
26770,21046200.0,0.0,22.545013,18.16864,22.545013,23.096039,22.15155,22.092377,11.661377,11.913696,11.630188,12.804932,0.0,0.031721674,0.031721674,0.04927724,250.0,11.700012,0.0,0.0,0.0,1746.37,5.397034e-05,0.0,51.714127,256.24075,0.0,30.000002,0.112720236,70.0,253.64249,213.45427,0.0,51.714127,0.11271572,4.555629,49.072845,8.330017
26771,21046260.0,0.0,22.586334,18.170471,22.586334,23.184692,22.157898,22.096588,11.691803,11.806702,11.651123,12.803314,0.0,0.031794306,0.031794306,0.04927798,250.0,11.700012,0.0,0.0,0.0,1756.8759,5.406079e-05,0.0,51.85072,254.1589,0.0,30.000002,0.11286617,70.0,253.27554,212.49107,0.0,51.85072,0.112863176,4.4310403,49.161304,8.330017
26772,21046320.0,0.0,22.62735,18.17154,22.62735,23.272827,22.16391,22.1008,11.711548,11.759491,11.674042,12.802155,0.0,0.031859078,0.031859078,0.049314484,250.0,11.700012,0.0,0.0,0.0,1769.6091,5.431389e-05,0.0,51.95587,252.7085,0.0,30.000002,0.11303221,70.0,253.04205,211.85583,0.0,51.95587,0.113030285,4.353553,49.23643,8.330017
26773,21046380.0,0.0,22.668182,18.171844,22.668182,23.360474,22.169708,22.10498,11.7239685,11.740356,11.693756,12.801361,0.0,0.03191367,0.03191367,0.04936272,250.0,11.700012,0.0,0.0,0.0,1783.4812,5.466294e-05,0.0,52.03501,251.71436,0.0,30.000002,0.11318965,70.0,252.89664,211.4448,0.0,52.03501,0.11318847,4.3069715,49.296574,8.330017
26774,21046440.0,0.0,22.708832,18.171448,22.708832,23.44757,22.175415,22.109161,11.731323,11.7343445,11.709076,12.800812,0.0,0.031957928,0.031957928,0.04941112,250.0,11.700012,0.0,0.0,0.0,1797.789,5.506583e-05,0.0,52.09328,251.04831,0.0,30.000002,0.1133266,70.0,252.80957,211.18707,0.0,52.09328,0.11332592,4.2809033,49.342823,8.330017
26775,21046500.0,0.0,22.749298,18.17041,22.749298,23.53415,22.18103,22.113342,11.735352,11.733673,11.777557,12.800446,0.0,0.031992704,0.031992704,0.049454026,250.0,11.700012,0.0,0.0,0.0,1812.0897,5.5493958e-05,0.0,52.135406,250.61125,0.0,30.000002,0.113439105,70.0,252.75983,211.03075,61.61817,52.135406,0.11343876,4.2680125,49.377277,8.330017
26776,21046560.0,0.0,22.787079,18.168701,22.787079,23.612091,22.186493,22.120972,11.73703,11.734802,12.63327,12.800201,0.0,0.032019157,0.032019157,0.049489446,250.0,11.700012,0.0,0.0,0.0,1825.9181,5.5929773e-05,0.0,52.164948,250.33733,0.0,30.000002,0.113527484,70.0,252.73444,210.94292,0.0,52.164948,0.113527335,4.263951,49.402008,8.330017
26777,21046620.0,0.0,22.824097,18.166412,22.824097,23.689575,22.191925,22.127045,11.737274,11.735809,12.224274,12.800049,0.0,0.032038905,0.032038905,0.049517173,250.0,11.700012,0.0,0.0,0.0,1839.2148,5.635896e-05,0.0,52.185505,250.1677,0.0,30.000002,0.11359474,70.0,252.72276,210.89568,0.0,52.185505,0.113594726,4.265214,49.41944,8.330017
26778,21046680.0,0.0,22.860718,18.163574,22.860718,23.766602,22.197723,22.13211,11.736725,12.695984,11.9999695,12.799957,0.0,0.03205333,0.03205333,0.049538124,250.0,11.700012,0.0,0.0,0.0,1852.011,5.6776487e-05,10.662265,52.19952,250.0671,0.0,30.000002,0.11364457,70.0,252.71907,210.87334,0.0,52.19952,0.11364463,4.269233,49.431435,8.330017
26779,21046740.0,0.0,22.897827,18.160187,22.897858,23.8432,22.20642,22.136597,11.735718,12.4843445,11.881561,12.799927,0.0,0.03206353,0.03206353,0.049553316,250.0,11.700012,0.0,0.0,0.0,1864.4047,5.717999e-05,0.0,52.20871,250.01257,0.0,30.000002,0.113680184,70.0,252.71985,210.86615,0.0,52.20871,0.113680296,4.2745233,49.439335,8.330017
26780,21046800.0,0.0,22.934265,18.156311,22.934296,23.919373,22.213623,22.140778,11.734528,12.1440735,11.815033,12.799896,0.0,0.032070752,0.032070752,0.049564235,250.0,11.700012,0.0,0.0,0.0,1876.3334,5.7568952e-05,0.0,52.21478,249.98433,0.0,30.000002,0.11370557,70.0,252.72249,210.86641,0.0,52.21478,0.1137057,4.2802067,49.444546,8.330017
26781,21046860.0,0.0,22.967255,18.151978,22.967285,23.988129,22.219818,22.144531,11.733154,11.956604,11.777924,12.799896,0.0,0.032075733,0.032075733,0.04957185,250.0,11.700012,0.0,0.0,0.0,1887.5292,5.794115e-05,0.0,52.21864,249.97223,0.0,30.000002,0.11372316,70.0,252.72578,210.87036,0.0,52.21864,0.11372331,4.2863207,49.44785,8.330017
26782,21046920.0,0.0,22.999695,18.147217,22.999725,24.056488,22.225525,22.148193,11.731659,11.854126,11.75708,12.799866,0.0,0.032079093,0.032079093,0.04957701,250.0,11.700012,0.0,0.0,0.0,1898.1879,5.829508e-05,0.0,52.22102,249.96938,0.0,30.000002,0.11373504,70.0,252.72908,210.87573,0.0,52.22102,0.11373519,4.292864,49.44986,8.330017
26783,21046980.0,0.0,23.03189,18.14206,23.03189,24.124481,22.230957,22.151764,11.730225,11.796814,11.744934,12.799896,0.0,0.03208133,0.03208133,0.049580447,250.0,11.700012,0.0,0.0,0.0,1908.4623,5.8633126e-05,0.0,52.222435,249.97119,0.0,30.000002,0.113742955,70.0,252.732,210.88118,0.0,52.222435,0.113743104,4.2989497,49.45104,8.330017
26784,21047040.0,0.0,23.063873,18.136566,23.063873,24.192108,22.236237,22.155304,11.728912,11.765717,11.7378235,12.799896,0.0,0.03208276,0.03208276,0.04958265,250.0,11.700012,0.0,0.0,0.0,1918.3934,5.8956797e-05,0.0,52.223225,249.97523,0.0,30.000002,0.11374802,70.0,252.73444,210.88614,0.0,52.223225,0.11374817,4.3044333,49.45167,8.330017
26785,21047100.0,0.0,23.095642,18.130737,23.095642,24.2594,22.241394,22.158783,11.727692,11.748596,11.733459,12.799896,0.0,0.032083645,0.032083645,0.049584,250.0,11.700012,0.0,0.0,0.0,1928.0128,5.9267226e-05,0.0,52.223618,249.9799,0.0,30.000002,0.113751166,70.0,252.73636,210.89029,0.0,52.223618,0.1137513,4.309408,49.451965,8.330017
26786,21047160.0,0.0,23.124756,18.124664,23.124756,24.320312,22.24649,22.162354,11.726532,11.7388,12.450134,12.799896,0.0,0.032084182,0.032084182,0.049584806,250.0,11.700012,0.0,0.0,0.0,1937.1122,5.9564525e-05,0.0,52.22379,249.98433,0.0,30.000002,0.113753036,70.0,252.73784,210.89362,22.138912,52.22379,0.11375318,4.3141537,49.452065,8.330017
26787,21047220.0,0.0,23.15445,18.118317,23.15445,24.38092,22.251526,22.168854,11.725372,11.732941,12.478729,12.799896,0.0,0.032084487,0.032084487,0.049585257,250.0,11.700012,0.0,0.0,0.0,1945.938,5.9848473e-05,0.0,52.223824,249.98817,0.0,30.000002,0.11375411,70.0,252.73895,210.89616,0.0,52.223824,0.11375424,4.318888,49.452065,8.330017
26788,21047280.0,0.0,23.183563,18.111755,23.183563,24.441223,22.25653,22.17389,11.724335,11.729248,12.136078,12.799927,0.0,0.032084655,0.032084655,0.049585488,250.0,11.700012,0.0,0.0,0.0,1954.4916,6.0121423e-05,0.0,52.22381,249.99129,0.0,30.000002,0.11375467,70.0,252.73975,210.89807,0.0,52.22381,0.1137548,4.323056,49.452015,8.330017
26789,21047340.0,0.0,23.212677,18.105011,23.212677,24.50116,22.263031,22.17807,11.723389,12.878204,11.948914,12.799927,0.0,0.032084737,0.032084737,0.04958559,250.0,11.700012,0.0,0.0,0.0,1962.8065,6.038383e-05,0.0,52.223755,249.99374,0.0,30.000002,0.11375493,70.0,252.74031,210.89946,0.0,52.223755,0.11375506,4.32692,49.45195,8.330017
26790,21047400.0,0.0,23.241974,18.098145,23.241974,24.560822,22.270874,22.181824,11.722534,12.352264,11.8463745,12.799927,0.0,0.032084763,0.032084763,0.049585614,250.0,11.700012,0.0,0.0,0.0,1970.9585,6.0637092e-05,0.0,52.223694,249.9956,0.0,30.000002,0.11375501,70.0,252.7407,210.90045,0.0,52.223694,0.11375515,4.330353,49.451878,8.330017
26791,21047460.0,0.0,23.268066,18.091156,23.268066,24.613861,22.277374,22.185211,11.72168,12.065735,11.789856,12.799927,0.0,0.032084767,0.032084767,0.0495856,250.0,11.700012,0.0,0.0,0.0,1978.6138,6.0880568e-05,0.0,52.223633,249.99696,0.0,30.000002,0.113755,70.0,252.74097,210.90114,0.0,52.223633,0.11375514,4.333771,49.451817,8.330017
26792,21047520.0,0.0,23.29364,18.084076,23.29364,24.666626,22.283142,22.188446,11.720734,11.909546,11.758728,12.799927,0.0,0.032084756,0.032084756,0.049585573,250.0,11.700012,0.0,0.0,0.0,1985.9347,6.111273e-05,0.0,52.223587,249.99796,0.0,30.000002,0.11375495,70.0,252.74115,210.90161,0.0,52.223587,0.113755085,4.3375664,49.451763,8.330017
26793,21047580.0,0.0,23.318909,18.076996,23.318909,24.719116,22.288483,22.19159,11.719879,11.824432,11.741425,12.799927,0.0,0.03208474,0.03208474,0.049585536,250.0,11.700012,0.0,0.0,0.0,1993.0354,6.133544e-05,0.0,52.223545,249.99866,0.0,30.000002,0.11375489,70.0,252.74127,210.90192,0.0,52.223545,0.11375501,4.3410535,49.451717,8.330017
26794,21047640.0,0.0,23.343994,18.069885,23.343994,24.771332,22.29361,22.194672,11.719086,11.776428,11.731384,12.799927,0.0,0.032084722,0.032084722,0.049585503,250.0,11.700012,0.0,0.0,0.0,1999.9426,6.154978e-05,0.0,52.22351,249.99915,0.0,30.000002,0.11375482,70.0,252.74133,210.90213,0.0,52.22351,0.11375495,4.3441696,49.451683,8.330017
26795,21047700.0,0.0,23.368896,18.062836,23.368927,24.823273,22.298615,22.197754,11.718384,11.749603,11.725494,12.799957,0.0,0.032084707,0.032084707,0.04958547,250.0,11.700012,0.0,0.0,0.0,2006.6702,6.1756335e-05,0.0,52.223484,249.99947,0.0,30.000002,0.11375475,70.0,252.74138,210.90227,0.0,52.223484,0.11375489,4.3470383,49.45166,8.330017
26796,21047760.0,0.0,23.391357,18.055847,23.391357,24.869263,22.303528,22.200775,11.717682,11.735168,11.722076,12.799957,0.0,0.032084692,0.032084692,0.049585447,250.0,11.700012,0.0,0.0,0.0,2013.0095,6.1954786e-05,0.0,52.22347,249.99968,0.0,30.000002,0.113754705,70.0,252.74141,210.90234,0.0,52.22347,0.11375484,4.349865,49.45164,8.330017
26797,21047820.0,0.0,23.413849,18.04895,23.413849,24.915009,22.30841,22.2052,11.716919,11.727051,12.877289,12.799957,0.0,0.032084685,0.032084685,0.049585428,250.0,11.700012,0.0,0.0,0.0,2019.1205,6.214424e-05,0.0,52.223457,249.99982,0.0,30.000002,0.11375467,70.0,252.74142,210.90239,0.0,52.223457,0.11375479,4.3529196,49.45163,8.330017
26798,21047880.0,0.0,23.436707,18.042206,23.436707,24.96051,22.313232,22.210938,11.716278,11.72229,12.348694,12.799957,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,2025.1449,6.2326995e-05,0.0,52.223442,249.99991,0.0,30.000002,0.11375463,70.0,252.74142,210.9024,0.0,52.223442,0.113754764,4.3555136,49.45162,8.330017
26799,21047940.0,0.0,23.459045,18.035645,23.459045,25.005737,22.318054,22.215363,11.715698,11.719421,12.062164,12.799957,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,2030.9934,6.250349e-05,0.0,52.22344,249.99995,0.0,30.000002,0.1137546,70.0,252.74144,210.90242,0.0,52.22344,0.11375474,4.3578377,49.451614,8.330017
26800,21048000.0,0.0,23.48175,18.029266,23.481781,25.05075,22.325409,22.219147,11.715149,12.682495,11.905029,12.799957,0.0,0.032084666,0.032084666,0.04958539,250.0,11.700012,0.0,0.0,0.0,2036.7361,6.267385e-05,0.0,52.22344,249.99998,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,0.0,52.22344,0.11375473,4.3600564,49.451607,8.330017
26801,21048060.0,0.0,23.502228,18.023132,23.502228,25.090546,22.332642,22.222473,11.71463,12.241882,11.8186035,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2042.1702,6.2838386e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74142,210.90244,0.0,52.22343,0.11375471,4.3621473,49.451603,8.330017
26802,21048120.0,0.0,23.522095,18.017303,23.522095,25.130096,22.338715,22.225586,11.71402,12.002289,11.77124,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2047.356,6.299555e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,0.0,52.22343,0.113754705,4.3645697,49.451603,8.330017
26803,21048180.0,0.0,23.541626,18.01178,23.541656,25.169434,22.344208,22.228577,11.71347,11.870392,11.744934,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2052.3813,6.314642e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3668566,49.451603,8.330017
26804,21048240.0,0.0,23.560974,18.006592,23.560974,25.208557,22.349335,22.231506,11.712952,11.797272,11.730164,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2057.271,6.329171e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.368936,49.451603,8.330017
26805,21048300.0,0.0,23.58014,18.0018,23.58014,25.247498,22.354248,22.234375,11.712463,11.758179,11.722107,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2062.038,6.343183e-05,0.0,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.370835,49.451603,8.330017
26806,21048360.0,0.0,23.59732,17.997437,23.597351,25.281677,22.35904,22.237244,11.712006,11.737152,11.71759,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2066.5164,6.3566506e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3727226,49.451603,8.330017
26807,21048420.0,0.0,23.614288,17.9935,23.614288,25.315704,22.3638,22.240082,11.711487,11.725067,11.714813,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2070.8193,6.369519e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.374756,49.451603,8.330017
26808,21048480.0,0.0,23.631805,17.990082,23.631805,25.349518,22.3685,22.245361,11.711029,11.718628,12.679962,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2075.0657,6.38188e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3766418,49.451603,8.330017
26809,21048540.0,0.0,23.649261,17.987183,23.649261,25.383179,22.373138,22.250458,11.710663,11.715088,12.2387085,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.253,6.3938875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.378094,49.451603,8.330017
26810,21048600.0,0.0,23.66629,17.984833,23.66629,25.416626,22.377808,22.254456,11.710327,11.786835,12.006439,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.309,6.405474e-05,52.1732,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3794847,49.451603,8.330017
26811,21048660.0,0.0,23.682251,17.983093,23.682251,25.445587,22.385956,22.257935,11.709961,12.534454,11.873291,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2087.184,6.416665e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.380927,49.451603,8.330017
26812,21048720.0,0.0,23.697632,17.981995,23.697632,25.474396,22.39264,22.261078,11.709564,12.159454,11.79892,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2090.8967,6.427408e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3824716,49.451603,8.330017
26813,21048780.0,0.0,23.712585,17.981537,23.712585,25.503052,22.398376,22.264069,11.709198,11.955414,11.758331,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2094.4785,6.4377244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3839874,49.451603,8.330017
26814,21048840.0,0.0,23.727295,17.981781,23.727295,25.531555,22.403595,22.266937,11.708862,11.844482,11.7361145,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.9548,6.4476524e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3854017,49.451603,8.330017
26815,21048900.0,0.0,23.741821,17.982788,23.741852,25.559906,22.408478,22.269714,11.708527,11.782684,11.723633,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.07855043,2101.3428,6.457228e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3866982,49.451603,8.330017
26816,21048960.0,0.0,23.758026,17.984528,23.758026,25.584503,22.413177,22.272522,11.709076,11.748932,11.716705,12.799774,0.0,0.032072283,0.032072283,0.049801894,250.0,11.700012,0.0,0.0,0.4906934,2106.406,6.467683e-05,0.0,52.225582,249.77452,0.0,30.000002,0.113945425,70.0,252.75867,210.89746,0.0,52.225582,0.1139455,4.400539,49.539623,8.330017
26817,21049020.0,0.0,23.779724,17.987122,23.779724,25.608337,22.417816,22.27533,11.714844,11.731628,11.714325,12.799561,0.0,0.03205836,0.03205836,0.050357282,250.0,11.700012,0.0,0.0,1.1374937,2117.0776,6.4880405e-05,0.0,52.237953,249.31396,0.0,30.000002,0.11447267,70.0,252.83888,210.96579,0.0,52.237953,0.11447302,4.427483,49.76141,8.330017
26818,21049080.0,0.0,23.804596,17.990509,23.804596,25.631165,22.422394,22.278137,11.723236,11.725708,11.809692,12.799408,0.0,0.03204553,0.03204553,0.051152438,250.0,11.700012,0.0,0.0,2.0078962,2132.2217,6.519405e-05,0.0,52.25655,248.74525,0.0,30.000002,0.11524159,70.0,252.9772,211.1165,51.445835,52.25655,0.11524222,4.460431,50.077568,8.330017
26819,21049140.0,0.0,23.83429,17.994812,23.83432,25.652588,22.427002,22.28424,11.733185,11.726685,12.526672,12.799133,0.0,0.032032546,0.032032546,0.052239116,250.0,11.700012,0.0,0.0,3.0859146,2152.4885,6.562948e-05,0.0,52.28118,248.05916,0.0,30.000002,0.11630175,70.0,253.18959,211.37233,0.0,52.28118,0.11630277,4.5118513,50.510628,8.330017
26820,21049200.0,0.0,23.86679,18.0,23.866821,25.67218,22.43158,22.289001,11.744324,11.732025,12.169922,12.798828,0.0,0.032021858,0.032021858,0.053592056,250.0,11.700012,0.0,0.0,4.3510947,2177.8008,6.620042e-05,0.0,52.311127,247.30981,0.0,30.000002,0.11763276,70.0,253.48259,211.748,0.0,52.311127,0.117634244,4.578831,51.052742,8.330017
26821,21049260.0,0.0,23.900208,18.006622,23.900269,25.686707,22.437256,22.292908,11.755707,12.975769,11.97937,12.798492,0.0,0.032014396,0.032014396,0.05517881,250.0,11.700012,0.0,0.0,5.7365446,2207.6008,6.690402e-05,0.0,52.34486,246.54543,0.0,30.000002,0.11920413,70.0,253.85895,212.24979,0.0,52.34486,0.1192061,4.6621227,51.69082,8.330017
26822,21049320.0,0.0,23.935486,18.015045,23.935547,25.698822,22.445068,22.296387,11.766571,12.441071,11.880432,12.798157,0.0,0.032009333,0.032009333,0.056974344,250.0,11.700012,0.0,0.0,7.2313623,2241.4768,6.772965e-05,0.0,52.380733,245.78975,0.0,30.000002,0.12098906,70.0,254.31824,212.87389,0.0,52.380733,0.120991535,4.7621117,52.405293,8.330017
26823,21049380.0,0.0,23.97116,18.025238,23.971252,25.708252,22.451447,22.299622,11.776886,12.136383,11.830811,12.797852,0.0,0.032006048,0.032006048,0.058971014,250.0,11.700012,0.0,0.0,8.806472,2279.106,6.8670095e-05,0.0,52.418198,245.04675,0.0,30.000002,0.12297869,70.0,254.86263,213.61676,0.0,52.418198,0.12298167,4.8784547,53.173916,8.330017
26824,21049440.0,0.0,24.00647,18.037079,24.006592,25.714691,22.457062,22.302734,11.786224,11.974304,11.8081665,12.797546,0.0,0.03200547,0.03200547,0.06112395,250.0,11.700012,0.0,0.0,10.431288,2319.804,6.971255e-05,0.0,52.456085,244.3535,0.0,30.000002,0.12513012,70.0,255.48746,214.47293,0.0,52.456085,0.12513359,5.0089793,53.97108,8.330017
26825,21049500.0,0.0,24.040497,18.050537,24.040619,25.718048,22.46228,22.305817,11.794128,11.888458,11.799469,12.797272,0.0,0.032007795,0.032007795,0.06338181,250.0,11.700012,0.0,0.0,12.072608,2362.6372,7.083652e-05,0.0,52.492886,243.74326,0.0,30.000002,0.12739237,70.0,256.18042,215.43108,0.0,52.492886,0.1273963,5.152297,54.77404,8.330017
26826,21049560.0,0.0,24.07132,18.065552,24.071472,25.716248,22.467163,22.308899,11.80014,11.846802,11.798309,12.797028,0.0,0.032013793,0.032013793,0.06568474,250.0,11.700012,0.0,0.0,13.671642,2406.491,7.201989e-05,0.0,52.527176,243.2546,0.0,30.000002,0.1297071,70.0,256.9313,216.47917,0.0,52.527176,0.12971146,5.3065495,55.5597,8.330017
26827,21049620.0,0.0,24.098938,18.082,24.09909,25.711243,22.471924,22.31195,11.803711,11.826263,11.799896,12.7968445,0.0,0.03202321,0.03202321,0.067961715,250.0,11.700012,0.0,0.0,15.20467,2450.0793,7.323042e-05,0.0,52.556946,242.9216,0.0,30.000002,0.13200293,70.0,257.7233,217.59608,0.0,52.556946,0.13200763,5.4698596,56.304474,8.330017
26828,21049680.0,0.0,24.122864,18.099823,24.123016,25.703186,22.476624,22.315002,11.80484,11.8159485,11.801819,12.796692,0.0,0.032035165,0.032035165,0.070160784,250.0,11.700012,0.0,0.0,16.64029,2492.3508,7.443832e-05,0.0,52.58096,242.75323,0.0,30.000002,0.13422598,70.0,258.53925,218.75774,0.0,52.58096,0.13423088,5.6398926,56.994545,8.330017
26829,21049740.0,0.0,24.142883,18.118988,24.143066,25.69223,22.481232,22.319,11.803558,11.810547,12.951019,12.79657,0.0,0.03204927,0.03204927,0.07223357,250.0,11.700012,0.0,0.0,17.952639,2532.3901,7.561813e-05,0.0,52.598328,242.75792,0.0,30.000002,0.13632731,70.0,259.36212,219.94255,0.0,52.598328,0.1363323,5.8138695,57.6188,8.330017
26830,21049800.0,0.0,24.159088,18.139343,24.159271,25.67862,22.48581,22.324768,11.799896,11.806641,12.439331,12.796539,0.0,0.03206484,0.03206484,0.07413442,250.0,11.700012,0.0,0.0,19.11635,2569.347,7.6743985e-05,0.0,52.60831,242.93726,0.0,30.000002,0.13825965,70.0,260.17255,221.1262,0.0,52.60831,0.13826461,5.988814,58.16824,8.330017
26831,21049860.0,0.0,24.170197,18.160889,24.17038,25.661957,22.490295,22.329254,11.794006,11.802368,12.147491,12.796539,0.0,0.032081503,0.032081503,0.07581588,250.0,11.700012,0.0,0.0,20.098066,2602.1848,7.778925e-05,0.0,52.610428,243.29117,0.0,30.000002,0.13997495,70.0,260.949,222.28282,0.0,52.610428,0.13997974,6.161296,58.634026,8.330017
26832,21049920.0,0.0,24.177032,18.183533,24.177185,25.64328,22.496521,22.333008,11.78598,12.80423,11.985352,12.796631,0.0,0.03209856,0.03209856,0.077240005,250.0,11.700012,0.0,0.0,20.882923,2630.2246,7.873012e-05,0.0,52.60438,243.81227,0.0,30.000002,0.14143379,70.0,261.6705,223.38698,0.0,52.60438,0.1414383,6.3281975,59.01059,8.330017
26833,21049980.0,0.0,24.179718,18.207153,24.17987,25.623016,22.503418,22.336365,11.776154,12.336639,11.892761,12.796783,0.0,0.032115232,0.032115232,0.078380704,250.0,11.700012,0.0,0.0,21.456621,2652.9724,7.954762e-05,0.0,52.590378,244.48213,0.0,30.000002,0.14260851,70.0,262.3177,224.41347,0.0,52.590378,0.14261262,6.4855566,59.295856,8.330017
26834,21050040.0,0.0,24.17804,18.23175,24.178192,25.601532,22.509094,22.339417,11.76474,12.080139,11.837524,12.796997,0.0,0.032130953,0.032130953,0.07921783,250.0,11.700012,0.0,0.0,21.809391,2669.9512,8.02252e-05,0.0,52.568863,245.2805,0.0,30.000002,0.14347781,70.0,262.87314,225.3391,0.0,52.568863,0.14348142,6.629936,59.488827,8.330017
26835,21050100.0,0.0,24.172485,18.257202,24.172607,25.579315,22.514069,22.342346,11.752045,11.934937,11.801941,12.797302,0.0,0.032145206,0.032145206,0.07973898,250.0,11.700012,0.0,0.0,21.935888,2680.9282,8.075003e-05,0.0,52.540543,246.18367,0.0,30.000002,0.14402823,70.0,263.32214,226.1428,0.0,52.540543,0.14403126,6.7578382,59.589897,8.330017
26836,21050160.0,0.0,24.163635,18.283417,24.163727,25.55716,22.518524,22.345154,11.738464,11.84845,11.776337,12.797668,0.0,0.03215742,0.03215742,0.079941526,250.0,11.700012,0.0,0.0,21.840479,2685.856,8.1113154e-05,0.0,52.506382,247.16182,0.0,30.000002,0.14425598,70.0,263.65326,226.80522,0.0,52.506382,0.14425837,6.865822,59.601383,8.330017
26837,21050220.0,0.0,24.151825,18.310394,24.151886,25.535126,22.522736,22.34787,11.724304,11.794464,11.755981,12.798096,0.0,0.032167386,0.032167386,0.0798299,250.0,11.700012,0.0,0.0,21.525509,2684.81,8.131048e-05,0.0,52.467537,248.18692,0.0,30.000002,0.14416508,70.0,263.85965,227.31223,0.0,52.467537,0.14416675,6.950915,59.526413,8.330017
26838,21050280.0,0.0,24.13739,18.337982,24.13742,25.513672,22.526794,22.350494,11.709869,11.759155,11.738495,12.798584,0.0,0.032175023,0.032175023,0.07941155,250.0,11.700012,0.0,0.0,20.998611,2677.9402,8.134078e-05,0.0,52.42505,249.23555,0.0,30.000002,0.14376278,70.0,263.93796,227.6539,0.0,52.42505,0.14376372,7.010827,59.367706,8.330017
26839,21050340.0,0.0,24.120697,18.36615,24.120728,25.493134,22.5307,22.353058,11.695404,11.733612,11.722412,12.799103,0.0,0.03218021,0.03218021,0.07869987,250.0,11.700012,0.0,0.0,20.270636,2665.4917,8.120529e-05,0.0,52.380035,250.28256,0.0,30.000002,0.14306211,70.0,263.8879,227.82278,0.0,52.380035,0.14306235,7.043768,59.12875,8.330017
26840,21050400.0,0.0,24.10257,18.394806,24.10257,25.473969,22.534515,22.357513,11.681274,11.713074,12.781158,12.799622,0.0,0.03218299,0.03218299,0.07771599,250.0,11.700012,0.0,0.0,19.358753,2647.9053,8.09095e-05,0.0,52.333748,251.30212,0.0,30.000002,0.1420844,70.0,263.71335,227.81587,0.0,52.333748,0.14208396,7.048551,58.814377,8.330017
26841,21050460.0,0.0,24.083374,18.42392,24.083374,25.45697,22.538177,22.362549,11.667694,11.695709,12.274017,12.800201,0.0,0.03218319,0.03218319,0.07648392,250.0,11.700012,0.0,0.0,18.28598,2625.63,8.046069e-05,0.0,52.287216,252.27048,0.0,30.000002,0.14085326,70.0,263.42047,227.63292,0.0,52.287216,0.14085214,7.0245924,58.429497,8.330017
26842,21050520.0,0.0,24.062836,18.453339,24.062836,25.441925,22.541748,22.366364,11.654938,11.680237,11.994232,12.800751,0.0,0.032181088,0.032181088,0.07503646,250.0,11.700012,0.0,0.0,17.072884,2599.163,7.987074e-05,0.0,52.241714,253.1652,0.0,30.000002,0.13940215,70.0,263.02032,227.28047,0.0,52.241714,0.1394004,6.972567,57.981007,8.330017
26843,21050580.0,0.0,24.042023,18.483063,24.042023,25.429108,22.54834,22.369507,11.6432495,12.604431,11.837158,12.8013,0.0,0.032176983,0.032176983,0.07340301,250.0,11.700012,0.0,0.0,15.742289,2569.1367,7.915238e-05,0.0,52.198135,253.97247,0.0,30.000002,0.13776074,70.0,262.52463,226.76793,0.0,52.198135,0.13775848,6.893573,57.474335,8.330017
26844,21050640.0,0.0,24.020538,18.51297,24.020538,25.418732,22.554169,22.372223,11.6328125,12.165497,11.746765,12.801819,0.0,0.032171153,0.032171153,0.071616635,250.0,11.700012,0.0,0.0,14.319566,2536.1125,7.832127e-05,0.0,52.15732,254.67993,0.0,30.000002,0.135963,70.0,261.94717,226.10825,0.0,52.15732,0.13596024,6.7892833,56.91592,8.330017
26845,21050700.0,0.0,23.998535,18.543,23.998535,25.41092,22.558868,22.374756,11.623718,11.920197,11.692749,12.802307,0.0,0.032163884,0.032163884,0.06971296,250.0,11.700012,0.0,0.0,12.832159,2500.6995,7.739394e-05,0.0,52.119953,255.27824,0.0,30.000002,0.13404502,70.0,261.30307,225.31764,0.0,52.119953,0.13404185,6.6626124,56.313156,8.330017
26846,21050760.0,0.0,23.976288,18.57309,23.976288,25.405548,22.562836,22.377167,11.616119,11.782806,11.659515,12.802704,0.0,0.03215552,0.03215552,0.06772568,250.0,11.700012,0.0,0.0,11.303379,2463.531,7.6388045e-05,0.0,52.086563,255.76292,0.0,30.000002,0.13204105,70.0,260.60733,224.41414,0.0,52.086563,0.13203758,6.5164165,55.673187,8.330017
26847,21050820.0,0.0,23.954254,18.60315,23.954285,25.402954,22.566437,22.379486,11.610077,11.703949,11.638092,12.80307,0.0,0.032146305,0.032146305,0.065690406,250.0,11.700012,0.0,0.0,9.76373,2425.2922,7.53229e-05,0.0,52.057533,256.13123,0.0,30.000002,0.12998737,70.0,259.8756,223.41801,0.0,52.057533,0.12998366,6.3541985,55.004456,8.330017
26848,21050880.0,0.0,23.93277,18.633148,23.93277,25.403137,22.569824,22.381775,11.605713,11.660004,11.624298,12.803345,0.0,0.03213639,0.03213639,0.06364031,250.0,11.700012,0.0,0.0,8.238427,2386.5947,7.421628e-05,0.0,52.033157,256.3806,0.0,30.000002,0.12791735,70.0,259.1218,222.34814,0.0,52.033157,0.12791348,6.1794405,54.315586,8.330017
26849,21050940.0,0.0,23.91214,18.662933,23.91214,25.406067,22.57312,22.384003,11.603058,11.634186,11.615112,12.803558,0.0,0.032126047,0.032126047,0.061613113,250.0,11.700012,0.0,0.0,6.7576623,2348.1553,7.309016e-05,0.0,52.013664,256.51236,0.0,30.000002,0.1258693,70.0,258.36203,221.22841,0.0,52.013664,0.12586536,5.9963574,53.617783,8.330017
26850,21051000.0,0.0,23.89264,18.692505,23.89264,25.411682,22.576324,22.38623,11.602142,11.619568,11.6093445,12.80368,0.0,0.03211546,0.03211546,0.059640683,250.0,11.700012,0.0,0.0,5.3463454,2310.5706,7.196343e-05,0.0,51.99917,256.5291,0.0,30.000002,0.12387544,70.0,257.61325,220.07973,0.0,51.99917,0.12387148,5.8088593,52.921646,8.330017
26851,21051060.0,0.0,23.874512,18.72174,23.874512,25.418274,22.579407,22.391632,11.602936,11.611786,12.569855,12.803741,0.0,0.032105412,0.032105412,0.057742078,250.0,11.700012,0.0,0.0,4.0037837,2274.3152,7.0853894e-05,0.0,51.989548,256.44678,0.0,30.000002,0.12195657,70.0,256.8873,218.9233,0.0,51.989548,0.121952645,5.620121,52.233963,8.330017
26852,21051120.0,0.0,23.857758,18.75061,23.857758,25.427307,22.582458,22.396118,11.605133,11.608185,12.13092,12.803741,0.0,0.03209581,0.03209581,0.055940926,250.0,11.700012,0.0,0.0,2.7644129,2239.8164,6.977845e-05,0.0,51.984375,256.27597,0.0,30.000002,0.12013595,70.0,256.19336,217.77873,0.0,51.984375,0.12013213,5.434118,51.5647,8.330017
26853,21051180.0,0.0,23.84253,18.778992,23.84253,25.43866,22.585938,22.399536,11.608673,12.601196,11.891937,12.80365,0.0,0.03208723,0.03208723,0.054251015,250.0,11.700012,0.0,0.0,1.6505798,2207.421,6.8751426e-05,15.586864,51.983345,256.0334,0.0,30.000002,0.118428595,70.0,255.53835,216.66386,0.0,51.983345,0.11842494,5.2536855,50.93017,8.330017
26854,21051240.0,0.0,23.830048,18.806854,23.830048,25.45221,22.592743,22.402405,11.613373,12.444824,11.765625,12.803528,0.0,0.032079253,0.032079253,0.05269128,250.0,11.700012,0.0,0.0,0.6852585,2177.5657,6.778524e-05,0.0,51.986004,255.72464,0.0,30.000002,0.11685259,70.0,254.92758,215.59236,0.0,51.986004,0.11684911,5.0816264,50.35258,8.330017
26855,21051300.0,0.0,23.819489,18.834106,23.819489,25.467651,22.5979,22.404999,11.619202,12.068329,11.697662,12.803314,0.0,0.03207101,0.03207101,0.05129403,250.0,11.700012,0.0,0.0,0.0,2150.585,6.6891516e-05,0.0,51.99232,255.33879,0.0,30.000002,0.11543837,70.0,254.36682,214.57657,0.0,51.99232,0.11543504,4.9212413,49.848305,8.330017
26856,21051360.0,0.0,23.816315,18.860657,23.816315,25.48172,22.60196,22.407288,11.628998,11.866058,11.663788,12.802673,0.0,0.032043315,0.032043315,0.05051609,250.0,11.700012,0.0,0.0,0.0,2131.3284,6.6127315e-05,0.0,52.00862,254.45747,0.0,30.000002,0.114603646,70.0,253.90839,213.64696,0.0,52.00862,0.11460071,4.802409,49.599518,8.330017
26857,21051420.0,0.0,23.818634,18.886444,23.818634,25.49646,22.60556,22.409546,11.644745,11.76181,11.651398,12.802307,0.0,0.032027878,0.032027878,0.05010328,250.0,11.700012,0.0,0.0,0.0,2120.481,6.5583314e-05,0.0,52.03763,253.49927,0.0,30.000002,0.11415956,70.0,253.56871,212.90569,0.0,52.03763,0.11415725,4.698382,49.489475,8.330017
26858,21051480.0,0.0,23.82315,18.911407,23.82315,25.511566,22.608887,22.411804,11.659729,11.712189,11.651794,12.80191,0.0,0.032022282,0.032022282,0.049852196,250.0,11.700012,0.0,0.0,0.0,2114.2205,6.5209424e-05,0.0,52.068645,252.6634,0.0,30.000002,0.113896996,70.0,253.31544,212.33163,0.0,52.068645,0.113895245,4.612089,49.43378,8.330017
26859,21051540.0,0.0,23.829102,18.935455,23.829102,25.526855,22.612091,22.414062,11.672424,11.690674,11.658112,12.801514,0.0,0.032023482,0.032023482,0.049705777,250.0,11.700012,0.0,0.0,0.0,2111.0962,6.496626e-05,0.0,52.098488,251.97173,0.0,30.000002,0.113752805,70.0,253.13077,211.89891,0.0,52.098488,0.11375154,4.5460424,49.410233,8.330017
26860,21051600.0,0.0,23.835999,18.958527,23.835999,25.542206,22.615234,22.41632,11.682587,11.684601,11.666901,12.801178,0.0,0.032029085,0.032029085,0.049626287,250.0,11.700012,0.0,0.0,0.0,2110.2153,6.482619e-05,0.0,52.125378,251.42427,0.0,30.000002,0.11368441,70.0,252.99995,211.58275,0.0,52.125378,0.113683514,4.496872,49.404903,8.330017
26861,21051660.0,0.0,23.842102,18.98053,23.842102,25.55426,22.618225,22.419159,11.690308,11.685455,12.892609,12.800873,0.0,0.032036785,0.032036785,0.049585782,250.0,11.700012,0.0,0.0,0.00033332247,2110.6719,6.47609e-05,0.0,52.148293,251.00624,0.0,30.000002,0.11365923,70.0,252.9091,211.35689,2.7418485,52.148293,0.11365864,4.461429,49.40821,8.330017
26862,21051720.0,0.0,23.849304,19.001434,23.849304,25.566284,22.621185,22.424683,11.695892,11.688995,12.4618225,12.800629,0.0,0.03204505,0.03204505,0.04956778,250.0,11.700012,0.0,0.0,0.16995761,2112.1218,6.474906e-05,0.0,52.166973,250.69797,0.0,30.000002,0.11365774,70.0,252.84772,211.20009,0.0,52.166973,0.11365736,4.436812,49.41498,8.330017
26863,21051780.0,0.0,23.860168,19.021118,23.860168,25.578094,22.624176,22.428741,11.701538,11.693207,12.114777,12.800201,0.0,0.032040067,0.032040067,0.04982974,250.0,11.700012,0.0,0.0,0.45435187,2116.7686,6.47963e-05,0.0,52.185505,250.20879,0.0,30.000002,0.11390908,70.0,252.83261,211.09662,0.0,52.185505,0.11390894,4.435706,49.530815,8.330017
26864,21051840.0,0.0,23.872711,19.03952,23.872711,25.589386,22.628784,22.431976,11.708984,12.880981,11.92804,12.800049,0.0,0.032041956,0.032041956,0.050194412,250.0,11.700012,0.0,0.0,0.8497689,2124.6694,6.494377e-05,0.0,52.206528,249.7768,0.0,30.000002,0.114277385,70.0,252.86688,211.08876,0.0,52.206528,0.11427748,4.437621,49.681957,8.330017
26865,21051900.0,0.0,23.887299,19.05658,23.887299,25.600037,22.634705,22.434753,11.715637,12.357239,11.830994,12.799805,0.0,0.032041546,0.032041546,0.050696135,250.0,11.700012,0.0,0.0,1.3495196,2134.947,6.516243e-05,0.0,52.226593,249.34271,0.0,30.000002,0.114778,70.0,252.9441,211.15509,0.0,52.226593,0.11477836,4.4534383,49.883987,8.330017
26866,21051960.0,0.0,23.901306,19.072205,23.901306,25.606628,22.63916,22.437164,11.722046,12.066345,11.779816,12.799591,0.0,0.03204211,0.03204211,0.051311757,250.0,11.700012,0.0,0.0,1.8933151,2147.3726,6.545219e-05,0.0,52.24687,248.92822,0.0,30.000002,0.11539456,70.0,253.06377,211.29706,0.0,52.24687,0.115395196,4.480182,50.128426,8.330017
26867,21052020.0,0.0,23.91568,19.086334,23.91571,25.612274,22.642853,22.439423,11.727722,11.907593,11.75412,12.799377,0.0,0.032043643,0.032043643,0.052011132,250.0,11.700012,0.0,0.0,2.4884105,2161.507,6.580248e-05,0.0,52.266346,248.55467,0.0,30.000002,0.11609684,70.0,253.22078,211.5081,0.0,52.266346,0.11609771,4.5165153,50.404114,8.330017
26868,21052080.0,0.0,23.93045,19.098877,23.930481,25.616882,22.646149,22.44165,11.732697,11.825012,11.742828,12.799194,0.0,0.032045666,0.032045666,0.052786667,250.0,11.700012,0.0,0.0,3.124411,2177.1592,6.620541e-05,0.0,52.284824,248.21844,0.0,30.000002,0.11687627,70.0,253.41226,211.78152,0.0,52.284824,0.11687738,4.562044,50.709118,8.330017
