,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
26869,21052140.0,0.0,23.945374,19.109802,23.945404,25.620361,22.649231,22.443817,11.736938,11.783752,11.739105,12.799011,0.0,0.032048192,0.032048192,0.05362372,250.0,11.700012,0.0,0.0,3.7899077,2194.0642,6.665353e-05,0.0,52.30214,247.9225,0.0,30.000002,0.11771826,70.0,253.63463,212.1105,0.0,52.30214,0.11771956,4.615335,51.038265,8.330017
26870,21052200.0,0.0,23.960205,19.118988,23.960236,25.62262,22.652191,22.445953,11.7404785,11.762695,11.7388,12.798889,0.0,0.032051135,0.032051135,0.054505814,250.0,11.700012,0.0,0.0,4.4714227,2211.8901,6.713759e-05,0.0,52.318066,247.6694,0.0,30.000002,0.11860616,70.0,253.88348,212.48692,0.0,52.318066,0.11860763,4.675178,51.385014,8.330017
26871,21052260.0,0.0,23.973175,19.126373,23.973236,25.62091,22.654877,22.447998,11.743134,11.753113,11.740143,12.798767,0.0,0.032055277,0.032055277,0.055403322,250.0,11.700012,0.0,0.0,5.1167235,2230.076,6.7647896e-05,0.0,52.332233,247.47708,0.0,30.000002,0.11951195,70.0,254.15349,212.90417,0.0,52.332233,0.119513586,4.7399144,51.736156,8.330017
26872,21052320.0,0.0,23.985382,19.131897,23.985443,25.618011,22.657532,22.451508,11.744629,11.748962,12.859589,12.798676,0.0,0.032060448,0.032060448,0.05628395,250.0,11.700012,0.0,0.0,5.726806,2248.0933,6.816887e-05,0.0,52.34387,247.35802,0.0,30.000002,0.12040294,70.0,254.43628,213.35025,0.0,52.34387,0.120404676,4.808236,52.076668,8.330017
26873,21052380.0,0.0,23.996765,19.135498,23.996826,25.613892,22.660156,22.456146,11.745087,11.747131,12.359131,12.7986145,0.0,0.032065976,0.032065976,0.05713443,250.0,11.700012,0.0,0.0,6.2894626,2265.6624,6.8688896e-05,0.0,52.35282,247.30411,0.0,30.000002,0.12126453,70.0,254.72525,213.81293,0.0,52.35282,0.121266335,4.8787656,52.39935,8.330017
26874,21052440.0,0.0,24.00644,19.137054,24.0065,25.608704,22.66278,22.459595,11.744537,11.746124,12.081055,12.7986145,0.0,0.03207191,0.03207191,0.057935003,250.0,11.700012,0.0,0.0,6.7951107,2282.326,6.91971e-05,0.0,52.35904,247.31575,0.0,30.000002,0.122077085,70.0,255.01344,214.28146,0.0,52.35904,0.12207891,4.94972,52.69614,8.330017
26875,21052500.0,0.0,24.014893,19.136566,24.014954,25.602509,22.667786,22.462341,11.743011,12.700012,11.929108,12.7986145,0.0,0.032078084,0.032078084,0.058660448,250.0,11.700012,0.0,0.0,7.2303615,2297.6404,6.9678375e-05,0.0,52.362293,247.3933,0.0,30.000002,0.12281501,70.0,255.29158,214.74167,0.0,52.362293,0.12281682,5.0191913,52.958687,8.330017
26876,21052560.0,0.0,24.020477,19.13385,24.020508,25.593231,22.672607,22.46457,11.740448,12.261078,11.843567,12.798645,0.0,0.03208521,0.03208521,0.059295356,250.0,11.700012,0.0,0.0,7.564004,2311.3323,7.013142e-05,0.0,52.362396,247.5507,0.0,30.000002,0.12346442,70.0,255.55705,215.19307,0.0,52.362396,0.12346617,5.086341,53.181927,8.330017
26877,21052620.0,0.0,24.023438,19.128937,24.023499,25.583282,22.676239,22.466553,11.736603,12.023834,11.795929,12.798737,0.0,0.03209275,0.03209275,0.0597975,250.0,11.700012,0.0,0.0,7.7915497,2322.5352,7.053007e-05,0.0,52.3588,247.78896,0.0,30.000002,0.12398191,70.0,255.7938,215.61156,0.0,52.3588,0.12398354,5.148449,53.351826,8.330017
26878,21052680.0,0.0,24.02417,19.121704,24.024231,25.572815,22.67926,22.468445,11.7317505,11.89151,11.767792,12.798828,0.0,0.032100096,0.032100096,0.060162608,250.0,11.700012,0.0,0.0,7.911477,2331.138,7.0866714e-05,0.0,52.351665,248.0947,0.0,30.000002,0.124362,70.0,255.99619,215.98712,0.0,52.351665,0.12436347,5.204319,53.468674,8.330017
26879,21052740.0,0.0,24.022766,19.112091,24.022797,25.562012,22.681946,22.470215,11.726074,11.8160095,11.749908,12.798981,0.0,0.032106962,0.032106962,0.06038161,250.0,11.700012,0.0,0.0,7.9215713,2336.9514,7.113295e-05,0.0,52.34126,248.45682,0.0,30.000002,0.124595046,70.0,256.15765,216.3084,0.0,52.34126,0.1245963,5.2519884,53.530647,8.330017
26880,21052800.0,0.0,24.019348,19.100006,24.019379,25.551086,22.684387,22.471924,11.719757,11.773132,11.73761,12.799164,0.0,0.03211311,0.03211311,0.060450282,250.0,11.700012,0.0,0.0,7.821821,2339.8704,7.1322844e-05,0.0,52.32791,248.86385,0.0,30.000002,0.12467634,70.0,256.27347,216.56656,0.0,52.32791,0.124677345,5.290078,53.537304,8.330017
26881,21052860.0,0.0,24.01297,19.08667,24.013,25.53836,22.686493,22.47342,11.71283,11.747253,11.727997,12.799377,0.0,0.032118984,0.032118984,0.060355235,250.0,11.700012,0.0,0.0,7.5856843,2339.6248,7.143056e-05,0.0,52.311886,249.31602,0.0,30.000002,0.124593414,70.0,256.3388,216.7544,0.0,52.311886,0.12459415,5.316822,53.484108,8.330017
26882,21052920.0,0.0,24.004608,19.073334,24.004639,25.526001,22.688507,22.474884,11.705353,11.729492,11.719421,12.799591,0.0,0.032124307,0.032124307,0.06008743,250.0,11.700012,0.0,0.0,7.228222,2336.0857,7.144859e-05,0.0,52.293324,249.80525,0.0,30.000002,0.12433677,70.0,256.34833,216.86191,0.0,52.293324,0.12433718,5.3308854,53.36792,8.330017
26883,21052980.0,0.0,23.995056,19.059998,23.995087,25.51419,22.69046,22.47876,11.69751,11.716705,12.673981,12.799866,0.0,0.032128535,0.032128535,0.059654478,250.0,11.700012,0.0,0.0,6.7547374,2329.3982,7.137514e-05,0.0,52.272617,250.31496,0.0,30.000002,0.12391243,70.0,256.30096,216.88365,0.0,52.272617,0.12391257,5.3317785,53.191376,8.330017
26884,21053040.0,0.0,23.983978,19.046661,23.983978,25.503113,22.692352,22.482422,11.689636,11.706268,12.227325,12.80014,0.0,0.03213156,0.03213156,0.05906396,250.0,11.700012,0.0,0.0,6.173915,2319.6675,7.1210925e-05,0.0,52.250435,250.82907,0.0,30.000002,0.1233283,70.0,256.19675,216.81537,0.0,52.250435,0.1233281,5.318242,52.956657,8.330017
26885,21053100.0,0.0,23.971375,19.033447,23.971375,25.493103,22.694214,22.484985,11.681854,11.697052,11.982483,12.800415,0.0,0.032133274,0.032133274,0.058333565,250.0,11.700012,0.0,0.0,5.502225,2307.1208,7.0959635e-05,0.0,52.22758,251.32889,0.0,30.000002,0.122601606,70.0,256.03882,216.657,0.0,52.22758,0.12260109,5.2905498,52.669323,8.330017
26886,21053160.0,0.0,23.957062,19.02002,23.957062,25.482239,22.699371,22.486725,11.674225,12.517059,11.843689,12.80072,0.0,0.032134358,0.032134358,0.057448227,250.0,11.700012,0.0,0.0,4.7082067,2291.5981,7.0618175e-05,0.0,52.204014,251.82469,0.0,30.000002,0.12171872,70.0,255.82549,216.40575,0.0,52.204014,0.1217179,5.247368,52.321373,8.330017
26887,21053220.0,0.0,23.941254,19.006683,23.941254,25.472809,22.703033,22.48816,11.666779,12.1319275,11.764923,12.801025,0.0,0.03213457,0.03213457,0.05643211,250.0,11.700012,0.0,0.0,3.831923,2273.4724,7.019476e-05,0.0,52.18041,252.29948,0.0,30.000002,0.12070327,70.0,255.56296,216.0662,0.0,52.18041,0.120702155,5.1898093,51.919945,8.330017
26888,21053280.0,0.0,23.924194,18.993347,23.924164,25.464874,22.705719,22.48935,11.659729,11.919281,11.718842,12.8013,0.0,0.032133825,0.032133825,0.055296555,250.0,11.700012,0.0,0.0,2.883988,2252.9417,6.9692454e-05,0.0,52.157146,252.74394,0.0,30.000002,0.11956648,70.0,255.25465,215.63982,0.0,52.157146,0.119565085,5.118286,51.468872,8.330017
26889,21053340.0,0.0,23.906067,18.980011,23.906067,25.458649,22.707855,22.490448,11.653168,11.800812,11.690704,12.801575,0.0,0.032132402,0.032132402,0.0540517,250.0,11.700012,0.0,0.0,1.8816166,2230.2498,6.911741e-05,0.0,52.134575,253.15517,0.0,30.000002,0.11831892,70.0,254.90515,215.13118,0.0,52.134575,0.11831728,5.033041,50.97638,8.330017
26890,21053400.0,0.0,23.887207,18.966675,23.887207,25.454193,22.709686,22.491486,11.647125,11.731934,11.672211,12.801819,0.0,0.032130163,0.032130163,0.052714944,250.0,11.700012,0.0,0.0,0.84426254,2205.6992,6.847671e-05,0.0,52.11302,253.52472,0.0,30.000002,0.11697782,70.0,254.52011,214.5459,0.0,52.11302,0.11697593,4.9352875,50.45484,8.330017
26891,21053460.0,0.0,23.8667,18.953339,23.8667,25.449432,22.71109,22.49228,11.641724,11.6922,11.659607,12.802063,0.0,0.032126646,0.032126646,0.051306225,250.0,11.700012,0.0,0.0,0.0,2179.476,6.777737e-05,0.0,52.092754,253.8405,0.0,30.000002,0.11556191,70.0,254.10475,213.88863,0.0,52.092754,0.115559675,4.8260775,49.91652,8.330017
26892,21053520.0,0.0,23.855377,18.940002,23.855377,25.446259,22.712402,22.493042,11.641815,11.668701,11.650909,12.801697,0.0,0.0320915,0.0320915,0.050540958,250.0,11.700012,0.0,0.0,0.0,2159.4263,6.710099e-05,0.0,52.084553,253.42528,0.0,30.000002,0.11472485,70.0,253.74118,213.19467,0.0,52.084553,0.11472268,4.750526,49.652664,8.330017
26893,21053580.0,0.0,23.849731,18.926666,23.849731,25.443848,22.713684,22.493896,11.651337,11.658417,11.803253,12.801605,0.0,0.032068074,0.032068074,0.050139192,250.0,11.700012,0.0,0.0,0.0,2147.4785,6.659469e-05,0.0,52.094494,252.7946,0.0,30.000002,0.11427588,70.0,253.46623,212.61642,52.164417,52.094494,0.11427411,4.6741915,49.532753,8.330017
26894,21053640.0,0.0,23.847107,18.91333,23.847107,25.441895,22.714966,22.49823,11.662018,11.657715,12.519012,12.801453,0.0,0.032054737,0.032054737,0.04988986,250.0,11.700012,0.0,0.0,0.0,2139.7651,6.622314e-05,0.0,52.110367,252.19525,0.0,30.000002,0.1139996,70.0,253.25592,212.15402,0.0,52.110367,0.11399821,4.605964,49.46761,8.330017
26895,21053700.0,0.0,23.84555,18.899994,23.84555,25.440186,22.716278,22.501099,11.671783,11.661896,12.133026,12.8012085,0.0,0.032048915,0.032048915,0.04974038,250.0,11.700012,0.0,0.0,0.0,2134.862,6.5956956e-05,0.0,52.128517,251.6685,0.0,30.000002,0.11383831,70.0,253.09853,211.79477,0.0,52.128517,0.11383726,4.5514827,49.435883,8.330017
26896,21053760.0,0.0,23.843628,18.886658,23.843628,25.436005,22.718567,22.502869,11.679993,12.978363,11.925629,12.800964,0.0,0.032048404,0.032048404,0.0496544,250.0,11.700012,0.0,0.0,0.0,2131.8623,6.5776076e-05,0.0,52.14649,251.23422,0.0,30.000002,0.11375119,70.0,252.98409,211.52502,0.0,52.14649,0.11375044,4.509656,49.423336,8.330017
26897,21053820.0,0.0,23.842773,18.873352,23.842773,25.431915,22.723022,22.50415,11.686493,12.406952,11.816925,12.800751,0.0,0.032051146,0.032051146,0.049607877,250.0,11.700012,0.0,0.0,0.0,2130.3123,6.566144e-05,0.0,52.16279,250.8931,0.0,30.000002,0.11371008,70.0,252.90326,211.32886,0.0,52.16279,0.11370958,4.478673,49.421146,8.330017
26898,21053880.0,0.0,23.841736,18.860016,23.841736,25.427917,22.725983,22.505157,11.691498,12.07959,11.758575,12.800568,0.0,0.03205544,0.03205544,0.049583595,250.0,11.700012,0.0,0.0,0.0,2129.6165,6.5593624e-05,0.0,52.176834,250.63081,0.0,30.000002,0.113694355,70.0,252.84634,211.18713,0.0,52.176834,0.11369403,4.4558806,49.42365,8.330017
26899,21053940.0,0.0,23.840607,18.84668,23.840607,25.42395,22.72815,22.506042,11.69519,11.903137,11.72876,12.800415,0.0,0.0320603,0.0320603,0.049572773,250.0,11.700012,0.0,0.0,0.0,2129.4883,6.556018e-05,0.0,52.188416,250.43584,0.0,30.000002,0.11369324,70.0,252.8075,211.08783,0.0,52.188416,0.11369305,4.4397783,49.428143,8.330017
26900,21054000.0,0.0,23.839447,18.833344,23.839447,25.420013,22.729858,22.506836,11.697815,11.806976,11.713684,12.800293,0.0,0.032065038,0.032065038,0.049569204,250.0,11.700012,0.0,0.0,0.0,2129.7092,6.555023e-05,0.0,52.197666,250.2939,0.0,30.000002,0.11369913,70.0,252.78142,211.0194,0.0,52.197666,0.11369905,4.428643,49.432983,8.330017
26901,21054060.0,0.0,23.837067,18.820007,23.837067,25.413422,22.731018,22.507385,11.6996155,11.757507,11.706848,12.800201,0.0,0.03206932,0.03206932,0.049569648,250.0,11.700012,0.0,0.0,0.0,2130.0325,6.555634e-05,0.0,52.204823,250.19388,0.0,30.000002,0.113708146,70.0,252.76462,210.97394,0.0,52.204823,0.11370812,4.4213524,49.437477,8.330017
26902,21054120.0,0.0,23.834595,18.806671,23.834595,25.40686,22.732025,22.507935,11.700745,11.731293,11.703796,12.80014,0.0,0.03207297,0.03207297,0.049571734,250.0,11.700012,0.0,0.0,0.0,2130.4175,6.55716e-05,0.0,52.210236,250.12459,0.0,30.000002,0.113717526,70.0,252.754,210.94424,0.0,52.210236,0.11371756,4.4168878,49.441235,8.330017
26903,21054180.0,0.0,23.832153,18.793335,23.832153,25.40036,22.733002,22.508453,11.701477,11.716858,11.702454,12.800079,0.0,0.03207595,0.03207595,0.04957426,250.0,11.700012,0.0,0.0,0.0,2130.8428,6.559225e-05,0.0,52.214287,250.07686,0.0,30.000002,0.11372602,70.0,252.74733,210.92496,0.0,52.214287,0.113726094,4.4141307,49.444218,8.330017
26904,21054240.0,0.0,23.829926,18.779999,23.829926,25.39386,22.733917,22.51001,11.701904,11.709442,12.956268,12.800049,0.0,0.03207831,0.03207831,0.049576767,250.0,11.700012,0.0,0.0,0.0,2131.2942,6.56162e-05,0.0,52.217228,250.04526,0.0,30.000002,0.11373325,70.0,252.74344,210.9131,0.0,52.217228,0.113733344,4.41257,49.4465,8.330017
26905,21054300.0,0.0,23.8284,18.766663,23.8284,25.38739,22.734802,22.51355,11.702179,11.706085,12.399475,12.800018,0.0,0.032080114,0.032080114,0.049578987,250.0,11.700012,0.0,0.0,0.0,2131.8218,6.5642496e-05,0.0,52.219276,250.02565,0.0,30.000002,0.11373908,70.0,252.74147,210.90652,0.0,52.219276,0.11373918,4.4117374,49.44816,8.330017
26906,21054360.0,0.0,23.825256,18.753326,23.825256,25.378387,22.735443,22.515411,11.70224,11.704376,12.091095,12.800018,0.0,0.032081444,0.032081444,0.04958075,250.0,11.700012,0.0,0.0,0.0,2132.17,6.5668806e-05,0.0,52.220684,250.01367,0.0,30.000002,0.11374349,70.0,252.74054,210.903,0.0,52.220684,0.11374361,4.4115334,49.449318,8.330017
26907,21054420.0,0.0,23.822388,18.74002,23.822388,25.369415,22.73816,22.516571,11.702179,12.785461,11.917847,12.800018,0.0,0.032082424,0.032082424,0.04958211,250.0,11.700012,0.0,0.0,0.0,2132.4583,6.569345e-05,0.0,52.22166,250.00635,0.0,30.000002,0.113746814,70.0,252.74017,210.9012,0.0,52.22166,0.113746956,4.411898,49.45013,8.330017
26908,21054480.0,0.0,23.819702,18.726685,23.819702,25.360504,22.741486,22.517334,11.702118,12.289886,11.819916,12.799988,0.0,0.032083143,0.032083143,0.049583137,250.0,11.700012,0.0,0.0,0.0,2132.7476,6.571727e-05,0.0,52.22233,250.00201,0.0,30.000002,0.11374929,70.0,252.74011,210.9004,0.0,52.22233,0.113749415,4.412268,49.450695,8.330017
26909,21054540.0,0.0,23.81659,18.713348,23.81659,25.351624,22.74356,22.517883,11.701996,12.022308,11.766266,12.799988,0.0,0.03208365,0.03208365,0.04958388,250.0,11.700012,0.0,0.0,0.0,2132.953,6.5739645e-05,0.0,52.22277,249.9997,0.0,30.000002,0.113751054,70.0,252.74023,210.90025,0.0,52.22277,0.11375117,4.4127555,49.45107,8.330017
26910,21054600.0,0.0,23.813263,18.700012,23.813263,25.342804,22.744995,22.51828,11.701874,11.874756,11.736633,12.799988,0.0,0.032084003,0.032084003,0.049584404,250.0,11.700012,0.0,0.0,0.0,2133.089,6.57602e-05,0.0,52.22305,249.9986,0.0,30.000002,0.11375228,70.0,252.74042,210.90039,0.0,52.22305,0.11375242,4.413366,49.451305,8.330017
26911,21054660.0,0.0,23.808807,18.686676,23.808807,25.331848,22.745728,22.518433,11.701691,11.795685,11.720703,12.799988,0.0,0.03208424,0.03208424,0.049584765,250.0,11.700012,0.0,0.0,0.0,2133.074,6.577864e-05,0.0,52.22323,249.99821,0.0,30.000002,0.113753125,70.0,252.74062,210.9007,0.0,52.22323,0.11375325,4.414076,49.451454,8.330017
26912,21054720.0,0.0,23.80423,18.67334,23.80423,25.320953,22.746277,22.518524,11.701508,11.751923,11.7118225,12.799988,0.0,0.032084405,0.032084405,0.049585007,250.0,11.700012,0.0,0.0,0.0,2132.9773,6.5794564e-05,0.0,52.223335,249.99821,0.0,30.000002,0.113753684,70.0,252.7408,210.90102,0.0,52.223335,0.11375382,4.4149117,49.451546,8.330017
26913,21054780.0,0.0,23.799652,18.660004,23.799652,25.31012,22.746704,22.518616,11.701324,11.728577,11.707001,12.799988,0.0,0.032084506,0.032084506,0.049585167,250.0,11.700012,0.0,0.0,0.0,2132.8396,6.58085e-05,0.0,52.223396,249.99841,0.0,30.000002,0.11375406,70.0,252.74095,210.90132,0.0,52.223396,0.11375418,4.4156766,49.45159,8.330017
26914,21054840.0,0.0,23.795074,18.646667,23.795105,25.299347,22.74707,22.518707,11.701172,11.716064,11.704376,12.799988,0.0,0.032084577,0.032084577,0.049585264,250.0,11.700012,0.0,0.0,0.0,2132.672,6.5820845e-05,0.0,52.22343,249.99869,0.0,30.000002,0.11375428,70.0,252.74107,210.9016,0.0,52.22343,0.113754414,4.4163027,49.45162,8.330017
26915,21054900.0,0.0,23.791046,18.633331,23.791046,25.288605,22.747375,22.520813,11.701019,11.709106,12.766541,12.799988,0.0,0.032084614,0.032084614,0.049585324,250.0,11.700012,0.0,0.0,0.0,2132.5217,6.5831875e-05,0.0,52.22345,249.99896,0.0,30.000002,0.11375443,70.0,252.74118,210.90181,0.0,52.22345,0.113754556,4.416831,49.45163,8.330017
26916,21054960.0,0.0,23.786346,18.619995,23.786346,25.276031,22.747467,22.523254,11.700928,11.705414,12.280701,12.799988,0.0,0.032084636,0.032084636,0.049585357,250.0,11.700012,0.0,0.0,0.0,2132.3147,6.584209e-05,0.0,52.22345,249.9992,0.0,30.000002,0.1137545,70.0,252.74126,210.90198,0.0,52.22345,0.11375464,4.4171915,49.45163,8.330017
26917,21055020.0,0.0,23.781311,18.606659,23.781311,25.26352,22.747528,22.524536,11.700806,11.703339,12.016296,12.799988,0.0,0.03208465,0.03208465,0.049585376,250.0,11.700012,0.0,0.0,0.0,2132.0208,6.585058e-05,0.0,52.22345,249.9994,0.0,30.000002,0.113754556,70.0,252.7413,210.90211,0.0,52.22345,0.113754675,4.4177113,49.45163,8.330017
26918,21055080.0,0.0,23.776917,18.593353,23.776917,25.251068,22.750671,22.525177,11.700684,12.59436,11.872955,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,2131.756,6.585775e-05,0.0,52.22345,249.99957,0.0,30.000002,0.11375456,70.0,252.74135,210.9022,0.0,52.22345,0.113754705,4.4182005,49.451626,8.330017
26919,21055140.0,0.0,23.772278,18.580017,23.772278,25.238678,22.75296,22.525482,11.700623,12.188873,11.794739,12.799988,0.0,0.03208466,0.03208466,0.04958539,250.0,11.700012,0.0,0.0,0.0,2131.473,6.586439e-05,0.0,52.223442,249.9997,0.0,30.000002,0.11375458,70.0,252.74138,210.90227,0.0,52.223442,0.11375471,4.4184866,49.45162,8.330017
26920,21055200.0,0.0,23.767303,18.56668,23.767303,25.22638,22.754242,22.525604,11.700531,11.966217,11.751801,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2131.1292,6.5869885e-05,0.0,52.223442,249.99979,0.0,30.000002,0.11375458,70.0,252.7414,210.90233,0.0,52.223442,0.11375471,4.4188485,49.45162,8.330017
26921,21055260.0,0.0,23.761383,18.553345,23.761383,25.212433,22.75467,22.525452,11.700409,11.844757,11.7283325,12.799988,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2130.6636,6.5873886e-05,0.0,52.22344,249.99986,0.0,30.000002,0.11375458,70.0,252.74141,210.90236,0.0,52.22344,0.11375471,4.4193115,49.451614,8.330017
26922,21055320.0,0.0,23.75531,18.540009,23.75531,25.198578,22.754791,22.525269,11.700287,11.777557,11.7153015,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,2130.1357,6.587611e-05,0.0,52.22344,249.99991,0.0,30.000002,0.11375458,70.0,252.74141,210.90237,0.0,52.22344,0.113754705,4.4198823,49.45161,8.330017
26923,21055380.0,0.0,23.749237,18.526672,23.749237,25.184784,22.75476,22.525024,11.700134,11.742218,11.708405,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2129.5806,6.587699e-05,0.0,52.22343,249.99994,0.0,30.000002,0.11375456,70.0,252.74141,210.90239,0.0,52.22343,0.113754705,4.4203954,49.451607,8.330017
26924,21055440.0,0.0,23.743134,18.513336,23.743134,25.171051,22.754639,22.52478,11.700043,11.722626,11.704529,12.799988,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,2129.0078,6.5876884e-05,0.0,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4208026,49.451603,8.330017
26925,21055500.0,0.0,23.73706,18.5,23.73706,25.15741,22.754456,22.524506,11.699951,11.712158,11.702454,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2128.421,6.5875916e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.421138,49.451603,8.330017
26926,21055560.0,0.0,23.73108,18.486664,23.73111,25.142303,22.753998,22.52713,11.69989,11.706604,12.581451,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2127.8274,6.587418e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4214272,49.451603,8.330017
26927,21055620.0,0.0,23.724915,18.473328,23.724915,25.127289,22.75354,22.528809,11.699829,11.703552,12.180908,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2127.209,6.58719e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.421651,49.451603,8.330017
26928,21055680.0,0.0,23.718597,18.459991,23.718597,25.112366,22.753601,22.529541,11.699768,12.755554,11.9617,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2126.55,6.5868735e-05,7.5686126,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4219284,49.451603,8.330017
26929,21055740.0,0.0,23.713013,18.446686,23.713013,25.097504,22.756561,22.529755,11.699738,12.458191,11.843964,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2125.9602,6.5865206e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.42211,49.451603,8.330017
26930,21055800.0,0.0,23.707,18.43335,23.707,25.082703,22.757996,22.529694,11.699707,12.113312,11.778381,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2125.3281,6.586149e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.422213,49.451603,8.330017
26931,21055860.0,0.0,23.700012,18.420013,23.700012,25.06665,22.7583,22.529297,11.6996155,11.924225,11.742401,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2124.5852,6.5856795e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.422471,49.451603,8.330017
26932,21055920.0,0.0,23.692871,18.406677,23.692871,25.05069,22.758148,22.528809,11.699524,11.821533,11.722809,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2123.784,6.585073e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.422881,49.451603,8.330017
26933,21055980.0,0.0,23.6857,18.393341,23.6857,25.03479,22.75772,22.52826,11.699432,11.7647705,11.711975,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.9612,6.584371e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4232464,49.451603,8.330017
26934,21056040.0,0.0,23.678497,18.380005,23.678497,25.019012,22.757141,22.52771,11.699371,11.734528,11.706146,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.1243,6.583597e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4235373,49.451603,8.330017
26935,21056100.0,0.0,23.671295,18.366669,23.671295,25.003296,22.7565,22.52716,11.69931,11.718445,11.703033,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.2778,6.582764e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423771,49.451603,8.330017
26936,21056160.0,0.0,23.663666,18.353333,23.663666,24.98645,22.755615,22.527039,11.699249,11.709717,12.856415,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2120.3752,6.5818625e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.4505627,52.223427,0.11375469,4.4240055,49.451603,8.330017
26937,21056220.0,0.0,23.65683,18.339996,23.65683,24.969727,22.7547,22.52951,11.699219,11.704956,12.430969,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.5398,6.5809196e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424186,49.451603,8.330017
26938,21056280.0,0.0,23.649597,18.32666,23.649628,24.953064,22.753784,22.530518,11.699188,11.702332,12.098297,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2118.6748,6.5799715e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242563,49.451603,8.330017
26939,21056340.0,0.0,23.642609,18.313354,23.642609,24.936523,22.754517,22.530762,11.699158,12.855804,11.917084,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2117.8079,6.578972e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4244027,49.451603,8.330017
26940,21056400.0,0.0,23.635956,18.300018,23.635956,24.920044,22.75647,22.530548,11.699158,12.327606,11.818176,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2116.9937,6.577993e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424404,49.451603,8.330017
26941,21056460.0,0.0,23.627747,18.286682,23.627747,24.901978,22.756226,22.529266,11.699127,12.04187,11.764069,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2116.022,6.576959e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4245243,49.451603,8.330017
26942,21056520.0,0.0,23.619263,18.273346,23.619263,24.884033,22.755249,22.527893,11.699005,11.886475,11.734589,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2114.9692,6.575765e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424944,49.451603,8.330017
26943,21056580.0,0.0,23.610687,18.26001,23.610687,24.86615,22.753906,22.526428,11.698914,11.802155,11.718567,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2113.8901,6.574471e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253216,49.451603,8.330017
26944,21056640.0,0.0,23.602081,18.246674,23.602081,24.848389,22.75235,22.524933,11.698853,11.754944,11.709564,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2112.797,6.5731096e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4256034,49.451603,8.330017
26945,21056700.0,0.0,23.593475,18.233337,23.593475,24.830719,22.750671,22.523407,11.6987915,11.728851,11.704559,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2111.6953,6.5716944e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425826,49.451603,8.330017
26946,21056760.0,0.0,23.584595,18.220001,23.584595,24.812561,22.748749,22.52182,11.698761,11.715088,11.701935,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2110.559,6.570226e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4260173,49.451603,8.330017
26947,21056820.0,0.0,23.576172,18.206665,23.576172,24.794495,22.746826,22.521973,11.6987,11.707672,12.818939,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2109.4446,6.568705e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426213,49.451603,8.330017
26948,21056880.0,0.0,23.568085,18.193329,23.568085,24.77652,22.744873,22.52301,11.6987,11.703613,12.306488,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.3916,6.5672204e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261913,49.451603,8.330017
26949,21056940.0,0.0,23.559692,18.179993,23.559723,24.758636,22.74289,22.522827,11.6987,11.7013855,12.030487,12.800018,0.0,0.03208452,0.03208452,0.049585134,250.0,11.700012,0.0,0.0,0.0,2107.3008,6.56573e-05,0.0,52.22346,250.00055,0.14645247,30.000002,0.11375378,69.79497,252.74136,210.9024,0.0,52.22346,0.11375418,4.426174,49.451633,8.330017
26950,21057000.0,0.0,23.55191,18.166687,23.55191,24.740875,22.743713,22.522003,11.6987,12.65567,11.880157,12.800018,0.0,0.03208441,0.03208441,0.049584936,250.0,11.700012,0.0,0.0,0.0,2106.2483,6.564209e-05,0.0,52.223587,250.00076,0.35119963,30.000002,0.11375344,69.50832,252.74127,210.90227,0.0,52.223587,0.11375376,4.4262342,49.45176,8.330017
26951,21057060.0,0.0,23.542694,18.15335,23.542694,24.721527,22.74295,22.519592,11.698669,12.220245,11.797668,12.800018,0.0,0.032084335,0.032084335,0.0495848,250.0,11.700012,0.0,0.0,0.0,2105.0857,6.56269e-05,0.0,52.223743,250.00081,0.55399954,30.000002,0.11375307,69.224396,252.7412,210.90213,0.0,52.223743,0.113753475,4.4262376,49.45192,8.330017
26952,21057120.0,0.0,23.53305,18.140015,23.533081,24.70227,22.741089,22.517029,11.698608,11.983368,11.752716,12.799988,0.0,0.03208428,0.03208428,0.0495847,250.0,11.700012,0.0,0.0,0.0,2103.8313,6.561031e-05,0.0,52.223927,250.00076,0.75679594,30.000002,0.11375279,68.94048,252.74112,210.90198,0.0,52.223927,0.11375326,4.4265585,49.452103,8.330017
26953,21057180.0,0.0,23.523254,18.126678,23.523285,24.683136,22.738647,22.514343,11.698517,11.85318,11.727966,12.799988,0.0,0.03208424,0.03208424,0.049584635,250.0,11.700012,0.0,0.0,0.0,2102.5432,6.559278e-05,0.0,52.224125,250.00066,0.9595898,30.000002,0.11375255,68.65658,252.74104,210.90186,0.0,52.224125,0.11375311,4.426886,49.452305,8.330017
26954,21057240.0,0.0,23.513428,18.113342,23.513458,24.664093,22.7359,22.511627,11.698456,11.7812195,11.714233,12.799988,0.0,0.03208421,0.03208421,0.049584582,250.0,11.700012,0.0,0.0,0.0,2101.2383,6.557459e-05,0.0,52.22434,250.00056,1.1623784,30.000002,0.11375232,68.37267,252.741,210.90173,0.0,52.22434,0.113753,4.4271493,49.45252,8.330017
26955,21057300.0,0.0,23.50357,18.100006,23.503601,24.645142,22.732971,22.50885,11.698395,11.74295,11.70694,12.799988,0.0,0.03208419,0.03208419,0.049584545,250.0,11.700012,0.0,0.0,0.0,2099.9238,6.555592e-05,0.0,52.224564,250.00047,1.365162,30.000002,0.11375207,68.088776,252.74095,210.90164,0.0,52.224564,0.113752924,4.4273496,49.452747,8.330017
26956,21057360.0,0.0,23.493347,18.08667,23.493408,24.625732,22.729645,22.50595,11.698364,11.722565,11.703033,12.799988,0.0,0.03208417,0.03208417,0.04958451,250.0,11.700012,0.0,0.0,0.0,2098.5713,6.553677e-05,0.0,52.224796,250.00038,1.567935,30.000002,0.11375181,67.80489,252.7409,210.90157,0.0,52.224796,0.11375285,4.427522,49.45298,8.330017
26957,21057420.0,0.0,23.483154,18.073334,23.483215,24.606445,22.726288,22.503021,11.698303,11.711029,11.700775,12.799988,0.0,0.032084156,0.032084156,0.049584486,250.0,11.700012,0.0,0.0,0.0,2097.2043,6.551708e-05,0.0,52.22504,250.00032,1.7707052,30.000002,0.11375151,67.52101,252.74088,210.90149,0.0,52.22504,0.113752805,4.427705,49.45322,8.330017
26958,21057480.0,0.0,23.473724,18.059998,23.473785,24.58722,22.72293,22.502869,11.698303,11.705139,12.624817,12.800018,0.0,0.032084145,0.032084145,0.04958446,250.0,11.700012,0.0,0.0,0.0,2095.904,6.549722e-05,0.0,52.225285,250.00026,1.9734476,30.000002,0.11375115,67.237175,252.74086,210.90144,0.0,52.225285,0.11375274,4.427813,49.45347,8.330017
26959,21057540.0,0.0,23.464233,18.046661,23.464325,24.568115,22.719543,22.502136,11.698303,11.702026,12.20343,12.800018,0.0,0.03208413,0.03208413,0.049584437,250.0,11.700012,0.0,0.0,0.0,2094.6282,6.547793e-05,0.0,52.22554,250.00023,2.1761916,30.000002,0.113750726,66.95333,252.74083,210.90138,0.0,52.22554,0.11375269,4.4277105,49.453728,8.330017
26960,21057600.0,0.0,23.454498,18.033325,23.45462,24.549133,22.716248,22.500366,11.698303,12.059418,11.982971,12.800018,0.0,0.032084115,0.032084115,0.049584415,250.0,11.700012,0.0,0.0,0.0,2093.32,6.545852e-05,40.45737,52.225803,250.0002,2.3789,30.000002,0.113750204,66.66954,252.74081,210.90135,0.0,52.225803,0.113752656,4.4277,49.453987,8.330017
26961,21057660.0,0.0,23.444885,18.02002,23.445038,24.528809,22.716187,22.497711,11.698303,12.504364,11.8550415,12.800018,0.0,0.032084104,0.032084104,0.04958439,250.0,11.700012,0.0,0.0,0.0,2092.018,6.543898e-05,0.0,52.226078,250.00018,2.5816095,30.000002,0.11374957,66.38574,252.7408,210.9013,0.0,52.226078,0.11375259,4.4277244,49.45426,8.330017
26962,21057720.0,0.0,23.434784,18.006683,23.434967,24.508575,22.71463,22.494751,11.698273,12.137848,11.783783,12.800018,0.0,0.032084092,0.032084092,0.049584366,250.0,11.700012,0.0,0.0,0.0,2090.6663,6.541919e-05,0.0,52.226353,250.00017,2.78429,30.000002,0.113748804,66.10199,252.74078,210.90128,0.0,52.226353,0.113752544,4.4277897,49.454536,8.330017
26963,21057780.0,0.0,23.424408,17.993347,23.424622,24.488464,22.712128,22.491638,11.698242,11.938599,11.745026,12.800018,0.0,0.032084074,0.032084074,0.04958434,250.0,11.700012,0.0,0.0,0.0,2089.2715,6.539881e-05,0.0,52.22664,250.00015,2.9869542,30.000002,0.11374787,65.81826,252.74077,210.90123,0.0,52.22664,0.11375249,4.4279485,49.454823,8.330017
26964,21057840.0,0.0,23.41388,17.980011,23.414154,24.468445,22.709137,22.488464,11.698212,11.830505,11.7239685,12.799988,0.0,0.032084063,0.032084063,0.04958431,250.0,11.700012,0.0,0.0,0.0,2087.8513,6.537788e-05,0.0,52.226933,250.00014,3.1895638,30.000002,0.11374673,65.53461,252.74075,210.9012,0.0,52.226933,0.11375244,4.42813,49.455116,8.330017
26965,21057900.0,0.0,23.40332,17.966675,23.403656,24.448547,22.705902,22.48523,11.698151,11.77002,11.712189,12.799988,0.0,0.032084048,0.032084048,0.04958429,250.0,11.700012,0.0,0.0,0.0,2086.4185,6.535653e-05,0.0,52.227234,250.00012,3.392119,30.000002,0.113745354,65.25104,252.74074,210.90115,0.0,52.227234,0.11375238,4.428288,49.455418,8.330017
26966,21057960.0,0.0,23.392395,17.953339,23.392792,24.428253,22.70224,22.48172,11.69812,11.737152,11.70578,12.799988,0.0,0.032084033,0.032084033,0.04958426,250.0,11.700012,0.0,0.0,0.0,2084.9436,6.533472e-05,0.0,52.22754,250.00012,3.5946245,30.000002,0.11374368,64.96752,252.74074,210.90112,0.0,52.22754,0.11375233,4.428442,49.455723,8.330017
26967,21058020.0,0.0,23.38144,17.940002,23.381927,24.40802,22.698486,22.47818,11.69809,11.718567,11.702118,12.799988,0.0,0.032084018,0.032084018,0.049584232,250.0,11.700012,0.0,0.0,0.0,2083.4517,6.531238e-05,0.0,52.22786,250.0001,3.7971,30.000002,0.11374165,64.68406,252.74072,210.90108,0.0,52.22786,0.11375227,4.4286194,49.456043,8.330017
26968,21058080.0,0.0,23.370544,17.926666,23.371155,24.38794,22.694702,22.474945,11.698029,11.7092285,12.460876,12.799988,0.0,0.032084,0.032084,0.049584202,250.0,11.700012,0.0,0.0,0.0,2081.957,6.528965e-05,0.0,52.228184,250.00009,3.9993792,30.000002,0.11373919,64.40087,252.74072,210.90103,21.77471,52.228184,0.11375221,4.42877,49.456367,8.330017
26969,21058140.0,0.0,23.360565,17.91333,23.361298,24.36792,22.690918,22.474731,11.698059,11.704163,12.469208,12.800018,0.0,0.032083984,0.032083984,0.049584176,250.0,11.700012,0.0,0.0,0.0,2080.5576,6.5267144e-05,0.0,52.228516,250.00008,4.2016244,30.000002,0.113736235,64.11772,252.7407,210.901,0.0,52.228516,0.11375214,4.428769,49.4567,8.330017
26970,21058200.0,0.0,23.35019,17.899994,23.351105,24.348053,22.687103,22.473053,11.698059,11.7013855,12.118927,12.800018,0.0,0.03208397,0.03208397,0.049584143,250.0,11.700012,0.0,0.0,0.0,2079.1401,6.5245054e-05,0.0,52.228863,250.00005,4.403799,30.000002,0.11373269,63.83468,252.7407,210.90096,0.0,52.228863,0.11375208,4.4286633,49.457043,8.330017
26971,21058260.0,0.0,23.3396,17.886658,23.340698,24.32785,22.684387,22.470276,11.698059,12.916107,11.9279175,12.800018,0.0,0.032083955,0.032083955,0.049584117,250.0,11.700012,0.0,0.0,0.0,2077.6816,6.522263e-05,0.0,52.229214,250.00002,4.6057215,30.000002,0.11372843,63.55199,252.7407,210.9009,0.0,52.229214,0.11375202,4.428707,49.457397,8.330017
26972,21058320.0,0.0,23.329437,17.873352,23.33081,24.30774,22.68341,22.467041,11.698059,12.365814,11.823669,12.800018,0.0,0.032083936,0.032083936,0.049584087,250.0,11.700012,0.0,0.0,0.0,2076.2756,6.520028e-05,0.0,52.229572,249.99998,4.807577,30.000002,0.11372334,63.26939,252.7407,210.90085,0.0,52.229572,0.113751955,4.4287066,49.45776,8.330017
26973,21058380.0,0.0,23.318817,17.860016,23.320465,24.28775,22.681091,22.463562,11.698059,12.063477,11.766785,12.800018,0.0,0.03208392,0.03208392,0.049584057,250.0,11.700012,0.0,0.0,0.0,2074.823,6.517789e-05,0.0,52.229942,249.99995,5.0093026,30.000002,0.11371725,62.986977,252.74072,210.90079,0.0,52.229942,0.113751896,4.4287095,49.45813,8.330017
26974,21058440.0,0.0,23.307953,17.84668,23.309937,24.267853,22.677979,22.45996,11.698029,11.896454,11.735352,12.800018,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,2073.329,6.515496e-05,0.0,52.230324,249.99991,5.2107697,30.000002,0.11371001,62.70492,252.74074,210.90073,0.0,52.230324,0.113751836,4.428832,49.458508,8.330017
26975,21058500.0,0.0,23.296906,17.833344,23.299286,24.248077,22.6745,22.45633,11.697968,11.804108,11.717987,12.800018,0.0,0.032083888,0.032083888,0.049583998,250.0,11.700012,0.0,0.0,0.0,2071.8079,6.513151e-05,0.0,52.23071,249.99985,5.4119754,30.000002,0.11370144,62.423237,252.74075,210.90067,0.0,52.23071,0.11375177,4.4289956,49.458893,8.330017
26976,21058560.0,0.0,23.285583,17.820007,23.288452,24.227966,22.670502,22.452911,11.697937,11.755585,11.708832,12.799988,0.0,0.032083873,0.032083873,0.04958397,250.0,11.700012,0.0,0.0,0.0,2070.2485,6.51075e-05,0.0,52.231102,249.99979,5.6127777,30.000002,0.11369132,62.14211,252.74078,210.9006,0.0,52.231102,0.113751724,4.4291787,49.45929,8.330017
26977,21058620.0,0.0,23.27417,17.806671,23.277588,24.207947,22.666412,22.449463,11.697876,11.729218,11.703827,12.799988,0.0,0.032083858,0.032083858,0.04958394,250.0,11.700012,0.0,0.0,0.0,2068.665,6.508287e-05,0.0,52.23151,249.9997,5.813267,30.000002,0.11367939,61.861427,252.74081,210.90053,0.0,52.23151,0.11375166,4.429384,49.459694,8.330017
26978,21058680.0,0.0,23.262695,17.793335,23.266785,24.18805,22.662262,22.446045,11.697845,11.714294,11.700989,12.799988,0.0,0.032083843,0.032083843,0.04958392,250.0,11.700012,0.0,0.0,0.0,2067.0654,6.5057735e-05,0.0,52.23192,249.9996,6.013596,30.000002,0.11366536,61.580967,252.74088,210.90045,0.0,52.23192,0.11375161,4.4295745,49.460106,8.330017
26979,21058740.0,0.0,23.251495,17.779999,23.256378,24.168243,22.658112,22.444122,11.697784,11.706421,12.874725,12.799988,0.0,0.03208383,0.03208383,0.049583897,250.0,11.700012,0.0,0.0,0.0,2065.477,6.503213e-05,0.0,52.23234,249.9995,6.2125077,30.000002,0.113649055,61.30249,252.74094,210.90036,0.0,52.23234,0.11375156,4.429746,49.46053,8.330017
26980,21058800.0,0.0,23.240662,17.766663,23.24646,24.14853,22.65393,22.44345,11.697784,11.702515,12.33847,12.800018,0.0,0.032083817,0.032083817,0.04958387,250.0,11.700012,0.0,0.0,0.0,2063.9434,6.5006745e-05,0.0,52.232773,249.99937,6.411618,30.000002,0.11362997,61.023735,252.741,210.90028,0.0,52.232773,0.11375151,4.4297504,49.460957,8.330017
26981,21058860.0,0.0,23.229156,17.753326,23.235992,24.12851,22.649567,22.44165,11.697784,11.700439,12.057098,12.800018,0.0,0.03208381,0.03208381,0.049583856,250.0,11.700012,0.0,0.0,0.0,2062.3354,6.4981024e-05,0.0,52.233208,249.99922,6.6096044,30.000002,0.11360789,60.746555,252.7411,210.90018,0.0,52.233208,0.11375147,4.42982,49.46139,8.330017
26982,21058920.0,0.0,23.217957,17.74002,23.226044,24.108551,22.647644,22.439209,11.697723,12.716034,11.897186,12.800018,0.0,0.032083802,0.032083802,0.04958384,250.0,11.700012,0.0,0.0,0.0,2060.7285,6.495458e-05,0.0,52.233643,249.99905,6.8073707,30.000002,0.11358227,60.46968,252.74121,210.90009,0.0,52.233643,0.113751434,4.430014,49.46183,8.330017
26983,21058980.0,0.0,23.206635,17.726685,23.216125,24.088715,22.645844,22.436401,11.697693,12.251892,11.806549,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2059.1223,6.4928085e-05,0.0,52.23409,249.99887,7.0044503,30.000002,0.113552764,60.19377,252.74133,210.89996,0.0,52.23409,0.11375141,4.4300947,49.462273,8.330017
26984,21059040.0,0.0,23.194733,17.713348,23.205841,24.06897,22.642914,22.43341,11.697662,12.000275,11.757111,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2057.4397,6.490082e-05,0.0,52.234535,249.99866,7.2003684,30.000002,0.11351899,59.919483,252.7415,210.89986,0.0,52.234535,0.1137514,4.4302983,49.46272,8.330017
26985,21059100.0,0.0,23.182434,17.700012,23.195404,24.049347,22.639313,22.430298,11.697571,11.864105,11.730347,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,2055.6892,6.4872416e-05,0.0,52.23499,249.99841,7.39605,30.000002,0.11348025,59.645527,252.74168,210.89972,0.0,52.23499,0.1137514,4.4306345,49.46317,8.330017
26986,21059160.0,0.0,23.169647,17.686676,23.184723,24.029358,22.635223,22.427307,11.697479,11.787964,11.715332,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2053.8635,6.484277e-05,0.0,52.235435,249.99815,7.589583,30.000002,0.11343645,59.374584,252.7419,210.8996,0.0,52.235435,0.1137514,4.431035,49.46362,8.330017
26987,21059220.0,0.0,23.156525,17.67334,23.17398,24.00946,22.63095,22.424255,11.697357,11.745819,11.707001,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2051.9739,6.481171e-05,0.0,52.23589,249.99785,7.7823734,30.000002,0.11338678,59.104675,252.74214,210.89946,0.0,52.23589,0.11375141,4.4314933,49.46407,8.330017
26988,21059280.0,0.0,23.143097,17.660004,23.163269,23.989685,22.626587,22.421234,11.697235,11.723389,11.702515,12.799988,0.0,0.032083802,0.032083802,0.049583837,250.0,11.700012,0.0,0.0,0.0,2050.029,6.477931e-05,0.0,52.236336,249.99753,7.973966,30.000002,0.113330774,58.83645,252.74243,210.8993,0.0,52.236336,0.11375145,4.431966,49.46452,8.330017
26989,21059340.0,0.0,23.129425,17.646667,23.152588,23.970001,22.622162,22.418182,11.697113,11.711395,11.700073,12.799988,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,2048.0322,6.474563e-05,0.0,52.23678,249.9972,8.162896,30.000002,0.11326841,58.571945,252.74275,210.89915,0.0,52.23678,0.113751486,4.432427,49.464962,8.330017
26990,21059400.0,0.0,23.116089,17.633331,23.142609,23.95044,22.617737,22.417694,11.6970215,11.7048645,12.670197,12.799988,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,2046.0377,6.471073e-05,0.0,52.237213,249.99681,8.349256,30.000002,0.1131993,58.311047,252.7431,210.899,0.0,52.237213,0.113751546,4.4328685,49.465397,8.330017
26991,21059460.0,0.0,23.102264,17.619995,23.132538,23.93045,22.61316,22.417236,11.69693,11.701263,12.227264,12.799988,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,2043.9951,6.467515e-05,0.0,52.237648,249.9964,8.536038,30.000002,0.11312171,58.04955,252.74352,210.89883,0.0,52.237648,0.11375161,4.433176,49.465828,8.330017
26992,21059520.0,0.0,23.087769,17.606659,23.122162,23.910583,22.608612,22.415741,11.696808,11.69928,11.985413,12.799988,0.0,0.03208387,0.03208387,0.049583953,250.0,11.700012,0.0,0.0,0.0,2041.8486,6.463797e-05,0.0,52.23807,249.99597,8.720715,30.000002,0.11303614,57.791,252.74397,210.89865,0.0,52.23807,0.11375169,4.433646,49.466248,8.330017
26993,21059580.0,0.0,23.0737,17.593353,23.11261,23.890839,22.607452,22.413666,11.696686,12.540314,11.854553,12.799988,0.0,0.032083895,0.032083895,0.049584,250.0,11.700012,0.0,0.0,0.0,2039.7035,6.4599335e-05,0.0,52.238483,249.99553,8.901325,30.000002,0.112943284,57.538147,252.74448,210.89848,0.0,52.238483,0.1137518,4.4341526,49.46666,8.330017
26994,21059640.0,0.0,23.058807,17.580017,23.102722,23.871185,22.605042,22.411285,11.696594,12.1562805,11.782654,12.799988,0.0,0.03208392,0.03208392,0.04958405,250.0,11.700012,0.0,0.0,0.0,2037.4678,6.455957e-05,0.0,52.23888,249.99506,9.082337,30.000002,0.11284039,57.284725,252.74504,210.8983,0.0,52.23888,0.11375188,4.4345846,49.46706,8.330017
26995,21059700.0,0.0,23.043182,17.56668,23.09253,23.851624,22.601654,22.408752,11.696442,11.946136,11.743286,12.799988,0.0,0.032083947,0.032083947,0.049584094,250.0,11.700012,0.0,0.0,0.0,2035.1172,6.4517895e-05,0.0,52.23927,249.99455,9.261715,30.000002,0.11272806,57.0336,252.74565,210.89812,0.0,52.23927,0.11375199,4.435178,49.46745,8.330017
26996,21059760.0,0.0,23.026886,17.553345,23.082062,23.831635,22.597595,22.406494,11.696259,11.832245,11.721863,12.799988,0.0,0.032083984,0.032083984,0.04958416,250.0,11.700012,0.0,0.0,0.0,2032.6547,6.447409e-05,0.0,52.23964,249.99405,9.43619,30.000002,0.11260836,56.789333,252.74632,210.89793,0.0,52.23964,0.113752134,4.435879,49.467815,8.330017
26997,21059820.0,0.0,23.00998,17.540009,23.071533,23.811768,22.593262,22.404236,11.696075,11.768982,11.70993,12.799988,0.0,0.03208402,0.03208402,0.049584225,250.0,11.700012,0.0,0.0,0.0,2030.0824,6.4428015e-05,0.0,52.239998,249.99352,9.610939,30.000002,0.11247749,56.544685,252.74706,210.89775,0.0,52.239998,0.11375227,4.4366417,49.468174,8.330017
26998,21059880.0,0.0,22.992767,17.526672,23.061005,23.791992,22.588806,22.401917,11.695892,11.735687,11.703583,12.799988,0.0,0.032084063,0.032084063,0.049584296,250.0,11.700012,0.0,0.0,0.0,2027.4456,6.437996e-05,0.0,52.24033,249.99301,9.779851,30.000002,0.11234007,56.30821,252.74783,210.89758,0.0,52.24033,0.11375242,4.4373727,49.46851,8.330017
26999,21059940.0,0.0,22.974976,17.513336,23.050507,23.772339,22.584259,22.399628,11.695709,11.717163,11.699951,12.799988,0.0,0.032084104,0.032084104,0.049584366,250.0,11.700012,0.0,0.0,0.0,2024.7039,6.432982e-05,0.0,52.24065,249.99248,9.949627,30.000002,0.11219061,56.070526,252.74869,210.89738,0.0,52.24065,0.11375258,4.4380965,49.468826,8.330017
27000,21060000.0,0.0,22.956757,17.5,23.04004,23.752777,22.579681,22.397339,11.695526,11.706757,11.887299,12.799988,0.0,0.03208415,0.03208415,0.04958445,250.0,11.700012,0.0,0.0,0.0,2021.8795,6.4277556e-05,0.0,52.240955,249.99193,10.116301,30.000002,0.11203247,55.837177,252.74959,210.89722,48.101868,52.240955,0.11375275,4.438847,49.469128,8.330017
27001,21060060.0,0.0,22.965942,17.485504,23.063446,23.722168,22.56894,22.392883,11.746918,11.7074585,12.523895,12.795502,0.0,0.031814992,0.031814992,0.056369394,250.0,11.700012,0.0,0.0,9.722367,2081.757,6.500291e-05,0.0,52.365864,243.584,10.29592,30.000002,0.1178746,55.585712,253.53987,211.16864,0.0,52.365864,0.11999267,4.8169622,52.293407,8.330017
27002,21060120.0,0.0,22.954712,17.46875,23.066101,23.68512,22.55841,22.387177,11.796234,11.737976,12.186493,12.79657,0.0,0.031819895,0.031819895,0.061035722,250.0,11.700012,0.0,0.0,13.059271,2143.066,6.6436485e-05,0.0,52.512543,240.78554,10.463096,30.000002,0.12216582,55.35167,254.593,212.3455,0.0,52.512543,0.12466926,4.9405894,54.120045,8.330017
27003,21060180.0,0.0,22.937897,17.449799,23.063263,23.642822,22.549011,22.380707,11.818726,13.032288,12.016083,12.795441,0.0,0.03183635,0.03183635,0.06570532,250.0,11.700012,0.0,0.0,15.947355,2201.6284,6.793763e-05,0.0,52.635647,238.73387,10.60891,30.000002,0.12646446,55.14753,255.85237,213.89769,0.0,52.635647,0.12937492,5.199329,55.792427,8.330017
27004,21060240.0,0.0,22.913757,17.42871,23.05362,23.595612,22.541931,22.37384,11.829102,12.504547,11.929474,12.79483,0.0,0.03188358,0.03188358,0.06995529,250.0,11.700012,0.0,0.0,18.337961,2256.284,6.9487534e-05,0.0,52.735924,237.63249,10.753281,30.000002,0.13037445,54.945408,257.23068,215.73257,0.0,52.735924,0.13372117,5.473722,57.18782,8.330017
27005,21060300.0,0.0,22.881989,17.405548,23.03659,23.54419,22.533417,22.36673,11.827911,12.195679,11.883362,12.794403,0.0,0.031947464,0.031947464,0.07359672,250.0,11.700012,0.0,0.0,20.191246,2302.9954,7.0950955e-05,0.0,52.804016,237.43663,10.895373,30.000002,0.13369519,54.74648,258.6404,217.72394,0.0,52.804016,0.13749163,5.7641244,58.287502,8.330017
27006,21060360.0,0.0,22.845673,17.380432,23.01358,23.489746,22.524261,22.360626,11.817047,12.026672,11.85611,12.7942505,0.0,0.032020237,0.032020237,0.07649039,250.0,11.700012,0.0,0.0,21.485407,2339.6028,7.223659e-05,0.0,52.836533,238.07968,11.018735,30.000002,0.13632317,54.57377,259.99817,219.76382,0.0,52.836533,0.14053264,6.0578966,59.08804,8.330017
27007,21060420.0,0.0,22.804169,17.353424,22.98526,23.432922,22.514648,22.3544,11.7986145,11.927429,11.834656,12.794312,0.0,0.032093108,0.032093108,0.07855428,250.0,11.700012,0.0,0.0,22.198275,2364.1887,7.326494e-05,0.0,52.833397,239.42488,11.145256,30.000002,0.1381323,54.39664,261.21628,221.72896,0.0,52.833397,0.1427434,6.3405967,59.60028,8.330017
27008,21060480.0,0.0,22.759125,17.324554,22.95279,23.374756,22.5047,22.348053,11.774475,11.862854,11.813293,12.794708,0.0,0.03216035,0.03216035,0.07974876,250.0,11.700012,0.0,0.0,22.321554,2375.8623,7.3979536e-05,0.0,52.797813,241.32013,11.26874,30.000002,0.13909853,54.223763,262.2199,223.50885,0.0,52.797813,0.14407341,6.596912,59.839798,8.330017
