,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27009,21060540.0,0.0,22.712158,17.293945,22.917267,23.316193,22.494507,22.341583,11.746307,11.816406,11.789886,12.79538,0.0,0.03221845,0.03221845,0.08006778,250.0,11.700012,0.0,0.0,21.857403,2374.5405,7.4349155e-05,0.0,52.734165,243.62761,11.388764,30.000002,0.13922225,54.055733,262.95505,225.01648,0.0,52.734165,0.14450966,6.8121457,59.82244,8.330017
27010,21060600.0,0.0,22.664185,17.261627,22.8797,23.25821,22.48413,22.33496,11.715637,11.778198,11.763794,12.796326,0.0,0.03226488,0.03226488,0.07953033,250.0,11.700012,0.0,0.0,20.815962,2360.3948,7.435367e-05,0.0,52.647926,246.20201,11.506684,30.000002,0.13852304,53.89064,263.38196,226.17216,0.0,52.647926,0.14406544,6.97222,59.563183,8.330017
27011,21060660.0,0.0,22.616089,17.227692,22.841461,23.20221,22.473083,22.329468,11.683563,11.743103,12.93927,12.797546,0.0,0.03229857,0.03229857,0.07817755,250.0,11.700012,0.0,0.0,19.223522,2333.866,7.398204e-05,0.0,52.54553,248.89732,11.627945,30.000002,0.13703342,53.72088,263.47864,226.90935,0.0,52.54553,0.14278007,7.066116,59.07561,8.330017
27012,21060720.0,0.0,22.568573,17.19223,22.803528,23.148651,22.461914,22.325653,11.651276,11.709259,12.36853,12.79895,0.0,0.032319978,0.032319978,0.07606126,250.0,11.700012,0.0,0.0,17.104908,2295.8013,7.323745e-05,0.0,52.43302,251.5957,11.755897,30.000002,0.13480197,53.541744,263.24207,227.18521,0.0,52.43302,0.14070651,7.0839567,58.368267,8.330017
27013,21060780.0,0.0,22.521973,17.155273,22.765778,23.098236,22.450623,22.320404,11.619629,11.6762085,12.034058,12.800507,0.0,0.032330323,0.032330323,0.07324997,250.0,11.700012,0.0,0.0,14.499824,2247.1812,7.2133924e-05,0.0,52.31582,254.20187,11.886724,30.000002,0.13191107,53.358585,262.68716,226.98137,0.0,52.31582,0.13791569,7.0206747,57.447224,8.330017
27014,21060840.0,0.0,22.477417,17.116943,22.729218,23.051697,22.440887,22.314362,11.589233,12.876678,11.83847,12.802124,0.0,0.032330837,0.032330837,0.06981422,250.0,11.700012,0.0,0.0,11.448095,2189.1267,7.06893e-05,0.0,52.198463,256.63724,12.019835,30.000002,0.12843578,53.17223,261.83728,226.29225,0.0,52.198463,0.1344805,6.8735166,56.312817,8.330017
27015,21060900.0,0.0,22.435242,17.07727,22.694458,23.009613,22.432556,22.30783,11.560883,12.280792,11.718689,12.8038025,0.0,0.03232317,0.03232317,0.0658338,250.0,11.700012,0.0,0.0,7.997129,2122.8845,6.893044e-05,0.0,52.084915,258.84106,12.157242,30.000002,0.12445311,52.979862,260.72586,225.13086,0.0,52.084915,0.13048427,6.6426105,54.961864,8.330017
27016,21060960.0,0.0,22.395844,17.036346,22.661652,22.973297,22.422913,22.30194,11.535004,11.9461975,11.640991,12.805389,0.0,0.032308504,0.032308504,0.061401833,250.0,11.700012,0.0,0.0,4.2119737,2049.7559,6.688927e-05,0.0,51.978386,260.76105,12.297474,30.000002,0.120058425,52.78354,259.39465,223.52489,0.0,51.978386,0.12602238,6.3325257,53.38994,8.330017
27017,21061020.0,0.0,22.358887,16.994263,22.630493,22.94226,22.412476,22.295868,11.512207,11.753784,11.587677,12.806885,0.0,0.032288164,0.032288164,0.05661694,250.0,11.700012,0.0,0.0,0.14581619,1971.1157,6.460402e-05,0.0,51.881527,262.3593,12.440543,30.000002,0.115346976,52.58324,257.91464,221.5159,0.0,51.881527,0.12119591,5.9504247,51.589348,8.330017
27018,21061080.0,0.0,22.325592,16.95105,22.605255,22.916168,22.401642,22.289764,11.50061,11.639709,11.549133,12.806274,0.0,0.032174915,0.032174915,0.053318888,250.0,11.700012,0.0,0.0,0.0,1900.4739,6.2226274e-05,0.0,51.81696,261.82224,12.584196,30.000002,0.1118303,52.382122,256.5192,219.1667,0.0,51.81696,0.11766474,5.634989,50.355087,8.330017
27019,21061140.0,0.0,22.295593,16.90683,22.586243,22.892609,22.390686,22.283691,11.522156,11.580353,11.530853,12.805511,0.0,0.032074314,0.032074314,0.05178787,250.0,11.700012,0.0,0.0,0.0,1853.5767,6.029314e-05,0.0,51.82827,259.8016,12.714725,30.000002,0.10998308,52.199387,255.4902,217.12682,0.0,51.82827,0.11593242,5.385434,49.863426,8.330017
27020,21061200.0,0.0,22.266602,16.861633,22.569336,22.870483,22.37976,22.27774,11.552307,11.560364,11.533356,12.804901,0.0,0.032013286,0.032013286,0.050819322,250.0,11.700012,0.0,0.0,0.0,1818.9777,5.8771635e-05,0.0,51.86809,257.78812,12.839314,30.000002,0.10873397,52.02496,254.7035,215.4718,0.0,51.86809,0.11484207,5.154694,49.588955,8.330017
27021,21061260.0,0.0,22.238739,16.815521,22.554413,22.848724,22.36908,22.27478,11.58197,11.563263,11.548492,12.804108,0.0,0.03198226,0.03198226,0.05023532,250.0,11.700012,0.0,0.0,0.0,1793.1753,5.7590998e-05,0.0,51.921345,255.97688,12.95984,30.000002,0.10789647,51.856224,254.11931,214.1811,0.0,51.921345,0.11419653,4.970202,49.451004,8.330017
27022,21061320.0,0.0,17.00772,16.768616,22.541107,22.827576,22.358582,22.274475,11.595123,11.577179,12.772583,12.80304,0.0,0.031928416,0.031928416,0.04981435,250.0,11.700012,0.0,0.0,0.0,1381.4108,5.6535828e-05,0.0,51.984573,254.19281,49.8327,95.70117,5.0475813e-07,0.23422085,253.7126,212.97324,0.0,51.984573,0.11366735,4.839002,49.39823,8.330017
27023,21061380.0,0.0,16.723816,16.720978,22.528564,22.806763,22.34793,22.274353,11.118408,11.45578,12.11261,12.776215,0.0,0.031960312,0.031960312,0.04967615,250.0,11.700012,0.0,0.0,0.0,1043.045,4.689224e-05,0.0,52.055187,253.00623,50.0,96.0,3.7376972e-07,5.2700636e-07,253.45091,212.33174,0.0,52.055187,0.11359478,6.777426,49.39809,8.330017
27024,21061440.0,0.0,16.675537,16.672668,22.515594,22.786163,22.336731,22.2724,11.173828,11.30603,11.665802,12.794861,0.0,0.031978983,0.031978983,0.049588643,250.0,11.700012,0.0,0.0,0.0,950.06134,4.0906612e-05,0.0,52.105247,252.12045,50.0,96.0,3.7344034e-07,-3.3998173e-09,253.25789,211.85532,0.0,52.105247,0.113545105,6.6236506,49.404408,8.330017
27025,21061500.0,0.0,16.626648,16.623749,22.50351,22.765839,22.329102,22.26947,11.328735,12.644928,11.483734,12.806549,0.0,0.031998243,0.031998243,0.049549453,250.0,11.700012,0.0,0.0,0.0,898.0919,3.75707e-05,0.0,52.146126,251.46477,50.0,96.0,3.7343634e-07,-8.092172e-17,253.12744,211.52353,0.0,52.146126,0.11354483,5.9437847,49.4185,8.330017
27026,21061560.0,0.0,16.57724,16.57431,22.489319,22.744843,22.32132,22.259155,11.44986,12.079224,11.44458,12.808777,0.0,0.03201601,0.03201601,0.049535763,250.0,11.700012,0.0,0.0,0.0,861.3978,3.5432848e-05,0.0,52.178425,250.98885,50.0,96.0,3.735801e-07,-4.3666205e-20,253.04028,211.29544,0.0,52.178425,0.11356699,5.42902,49.43415,8.330017
27027,21061620.0,0.0,16.527374,16.524414,22.474731,22.723969,22.312256,22.24887,11.53186,11.81543,11.468384,12.807373,0.0,0.032031495,0.032031495,0.049535587,250.0,11.700012,0.0,0.0,0.0,834.1995,3.4005632e-05,0.0,52.203285,250.65224,50.0,96.0,3.7378265e-07,-1.1624493e-21,252.98375,211.14288,0.0,52.203285,0.11359803,5.090374,49.448715,8.330017
27028,21061680.0,0.0,16.477112,16.474121,22.460052,22.703186,22.302582,22.238708,11.5841675,11.700195,11.510773,12.805267,0.0,0.03204442,0.03204442,0.049541526,250.0,11.700012,0.0,0.0,0.0,812.9781,3.299703e-05,0.0,52.222008,250.41899,50.0,96.0,3.7399172e-07,-2.8755453e-24,252.94804,211.04314,0.0,52.222008,0.11362998,4.8786616,49.46103,8.330017
27029,21061740.0,0.0,16.426544,16.423553,22.445404,22.682495,22.292694,22.22873,11.616455,11.65625,11.552643,12.803497,0.0,0.032054838,0.032054838,0.049549587,250.0,11.700012,0.0,0.0,0.0,795.55756,3.2238662e-05,0.0,52.235817,250.26108,50.0,96.0,3.7418187e-07,-3.364722e-25,252.9263,210.97981,0.0,52.235817,0.11365901,4.7500005,49.470844,8.330017
27030,21061800.0,0.0,16.375732,16.372742,22.430817,22.661926,22.282715,22.218872,11.636169,11.643921,11.586884,12.802216,0.0,0.032063,0.032063,0.049557656,250.0,11.700012,0.0,0.0,0.0,781.51086,3.1631087e-05,0.0,52.245808,250.1568,50.0,96.0,3.743423e-07,5.8150124e-26,252.91368,210.94104,0.0,52.245808,0.113683484,4.6725893,49.478336,8.330017
27031,21061860.0,0.0,16.324768,16.321747,22.415741,22.640991,22.272797,22.207611,11.648987,11.643677,11.612579,12.801422,0.0,0.03206924,0.03206924,0.049564715,250.0,11.700012,0.0,0.0,0.0,768.90314,3.1123498e-05,0.0,52.252926,250.08919,50.0,96.0,3.744709e-07,1.2297064e-28,252.90672,210.91803,0.0,52.252926,0.11370308,4.622788,49.483864,8.330017
27032,21061920.0,0.0,16.273712,16.27069,22.400726,22.620148,22.262878,22.196442,11.65744,11.648102,11.631378,12.800934,0.0,0.032073922,0.032073922,0.0495705,250.0,11.700012,0.0,0.0,0.0,757.33405,3.0684983e-05,0.0,52.257927,250.04642,50.0,96.0,3.7457065e-07,-2.876524e-30,252.90324,210.90508,0.0,52.257927,0.11371829,4.5895295,49.487846,8.330017
27033,21061980.0,0.0,16.222626,16.219604,22.38678,22.599426,22.253021,22.189117,11.662109,11.653595,12.740845,12.800568,0.0,0.032077346,0.032077346,0.04957502,250.0,11.700012,0.0,0.0,0.0,746.21454,3.0279627e-05,0.0,52.261322,250.02103,50.0,96.0,3.7464537e-07,2.2016376e-34,252.90195,210.89873,0.0,52.261322,0.11372967,4.5714035,49.49061,8.330017
27034,21062040.0,0.0,16.1716,16.16858,22.37265,22.578796,22.243195,22.180695,11.664551,11.658112,12.250641,12.8003235,0.0,0.032079805,0.032079805,0.049578406,250.0,11.700012,0.0,0.0,0.0,735.298,2.988891e-05,0.0,52.26361,250.00645,50.0,96.0,3.7470008e-07,6.2510523e-38,252.9018,210.89612,0.0,52.26361,0.113738,4.5620484,49.49249,8.330017
27035,21062100.0,0.0,16.120697,16.117676,22.358276,22.558289,22.233551,22.171143,11.665863,12.018616,11.985352,12.800171,0.0,0.03208154,0.03208154,0.049580872,250.0,11.700012,0.0,0.0,0.0,724.50024,2.950592e-05,44.22157,52.265114,249.99872,50.0,96.0,3.7473913e-07,-3.96427e-40,252.9022,210.89561,0.0,52.265114,0.11374394,4.5572324,49.49373,8.330017
27036,21062160.0,0.0,16.069977,16.066986,22.344177,22.53656,22.227509,22.160614,11.666565,12.51059,11.840759,12.80011,0.0,0.03208274,0.03208274,0.049582615,250.0,11.700012,0.0,0.0,0.0,713.78406,2.9127144e-05,0.0,52.26608,249.9951,50.0,96.0,3.7476644e-07,0.0,252.90286,210.89616,0.0,52.26608,0.113748096,4.5546947,49.494526,8.330017
27037,21062220.0,0.0,16.019531,16.016571,22.32956,22.514923,22.21988,22.14981,11.666992,12.127014,11.761688,12.800049,0.0,0.03208356,0.03208356,0.04958382,250.0,11.700012,0.0,0.0,0.0,703.1405,2.8751198e-05,0.0,52.266685,249.99387,50.0,96.0,3.7478515e-07,0.0,252.90355,210.89717,0.0,52.266685,0.11375094,4.5532203,49.49502,8.330017
27038,21062280.0,0.0,15.969452,15.966492,22.314667,22.493408,22.211273,22.138855,11.667267,11.918579,11.718842,12.800049,0.0,0.032084107,0.032084107,0.049584627,250.0,11.700012,0.0,0.0,0.0,692.57434,2.8377732e-05,0.0,52.26705,249.99394,50.0,96.0,3.7479765e-07,0.0,252.90417,210.89828,0.0,52.26705,0.11375284,4.552181,49.495316,8.330017
27039,21062340.0,0.0,15.919769,15.91684,22.299683,22.472015,22.202179,22.127808,11.667511,11.805634,11.695709,12.800018,0.0,0.032084465,0.032084465,0.049585152,250.0,11.700012,0.0,0.0,0.0,682.0973,2.8006922e-05,0.0,52.267258,249.99463,50.0,96.0,3.7480578e-07,0.0,252.90472,210.89934,0.0,52.267258,0.11375408,4.551231,49.49548,8.330017
27040,21062400.0,0.0,15.870575,15.867676,22.284637,22.450714,22.192871,22.11676,11.667786,11.742554,11.682892,12.800018,0.0,0.03208469,0.03208469,0.049585488,250.0,11.700012,0.0,0.0,0.0,671.72516,2.7639251e-05,0.0,52.267372,249.99553,50.0,96.0,3.7481098e-07,0.0,252.90517,210.90025,0.0,52.267372,0.113754876,4.550187,49.495564,8.330017
27041,21062460.0,0.0,15.82196,15.819092,22.26944,22.42926,22.183228,22.105621,11.668091,11.708466,11.676056,12.800018,0.0,0.03208483,0.03208483,0.049585693,250.0,11.700012,0.0,0.0,0.0,661.4744,2.7275291e-05,0.0,52.267426,249.99644,50.0,96.0,3.748142e-07,0.0,252.9055,210.901,0.0,52.267426,0.11375536,4.5489745,49.495598,8.330017
27042,21062520.0,0.0,15.773956,15.771118,22.254272,22.407928,22.173523,22.094543,11.668457,11.689758,11.672424,12.800018,0.0,0.032084916,0.032084916,0.049585816,250.0,11.700012,0.0,0.0,0.0,651.3634,2.6915735e-05,0.0,52.26745,249.99727,50.0,96.0,3.748161e-07,0.0,252.90576,210.90158,0.0,52.26745,0.11375564,4.5475483,49.49561,8.330017
27043,21062580.0,0.0,15.726654,15.723877,22.239166,22.386688,22.163818,22.083466,11.668854,11.680115,11.670715,12.800049,0.0,0.03208496,0.03208496,0.04958588,250.0,11.700012,0.0,0.0,0.0,641.4089,2.6561203e-05,0.0,52.26745,249.99797,50.0,96.0,3.7481712e-07,0.0,252.90594,210.90202,0.0,52.26745,0.11375581,4.5458894,49.4956,8.330017
27044,21062640.0,0.0,15.680145,15.677429,22.224976,22.3656,22.154144,22.075592,11.669342,11.67514,12.553711,12.800049,0.0,0.032084987,0.032084987,0.04958591,250.0,11.700012,0.0,0.0,0.0,631.62964,2.6212429e-05,0.0,52.267445,249.99852,50.0,96.0,3.7481763e-07,0.0,252.90608,210.90234,0.0,52.267445,0.11375588,4.543983,49.49559,8.330017
27045,21062700.0,0.0,15.634491,15.631836,22.210602,22.344604,22.14447,22.06668,11.669861,11.672607,12.151459,12.800049,0.0,0.032084994,0.032084994,0.04958592,250.0,11.700012,0.0,0.0,0.0,622.04425,2.5870151e-05,0.0,52.267433,249.99895,50.0,96.0,3.7481783e-07,0.0,252.90617,210.90259,0.0,52.267433,0.113755904,4.541826,49.495575,8.330017
27046,21062760.0,0.0,15.589783,15.587158,22.196167,22.323639,22.135925,22.056702,11.670471,12.955963,11.932953,12.800049,0.0,0.032084998,0.032084998,0.04958592,250.0,11.700012,0.0,0.0,0.0,612.6703,2.5535053e-05,0.0,52.26742,249.99927,50.0,96.0,3.748179e-07,0.0,252.90625,210.90276,0.0,52.26742,0.11375592,4.5394225,49.49556,8.330017
27047,21062820.0,0.0,15.546051,15.543488,22.182343,22.302826,22.129425,22.046204,11.671112,12.385437,11.8151245,12.800049,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,603.5275,2.5207955e-05,0.0,52.26741,249.9995,50.0,96.0,3.7481783e-07,0.0,252.90628,210.90286,0.0,52.26741,0.113755904,4.53678,49.49555,8.330017
27048,21062880.0,0.0,15.503387,15.500885,22.16809,22.282104,22.121521,22.035492,11.6718445,12.061249,11.749908,12.800049,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,594.6297,2.4889307e-05,0.0,52.267395,249.99966,50.0,96.0,3.7481774e-07,0.0,252.90631,210.90294,0.0,52.267395,0.1137559,4.5338893,49.49554,8.330017
27049,21062940.0,0.0,15.461853,15.459442,22.153595,22.261505,22.112823,22.024658,11.672638,11.883453,11.7144165,12.800079,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,585.99805,2.458004e-05,0.0,52.26739,249.99979,50.0,96.0,3.7481763e-07,0.0,252.90634,210.90298,0.0,52.26739,0.11375588,4.530731,49.49553,8.330017
27050,21063000.0,0.0,15.421539,15.419189,22.139038,22.241028,22.10373,22.013794,11.673462,11.785553,11.69516,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,577.6501,2.4280847e-05,0.0,52.267384,249.99986,50.0,96.0,3.7481757e-07,0.0,252.90634,210.90303,0.0,52.267384,0.11375587,4.5273294,49.495525,8.330017
27051,21063060.0,0.0,15.382538,15.380249,22.12436,22.220612,22.094269,22.002747,11.674377,11.734558,11.685486,12.800079,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,569.6023,2.3992377e-05,0.0,52.267384,249.99992,50.0,96.0,3.748175e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375586,4.523679,49.49552,8.330017
27052,21063120.0,0.0,15.344879,15.342682,22.10971,22.200287,22.084686,21.9917,11.675354,11.707275,11.680634,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,561.8737,2.371541e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.5197716,49.495518,8.330017
27053,21063180.0,0.0,15.308655,15.306549,22.095093,22.180084,22.075104,21.980682,11.676392,11.692291,11.678345,12.800079,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,554.484,2.3450766e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.5156107,49.495514,8.330017
27054,21063240.0,0.0,15.273956,15.271942,22.080688,22.160004,22.065521,21.97052,11.67749,11.684692,12.923889,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,547.44775,2.3199073e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.5112023,49.495514,8.330017
27055,21063300.0,0.0,15.240814,15.238892,22.067108,22.140015,22.055939,21.962738,11.67865,11.681702,12.405884,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,540.7818,2.2960923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.5065336,49.495514,8.330017
27056,21063360.0,0.0,15.209351,15.20752,22.0531,22.120117,22.046326,21.9534,11.679871,11.680634,12.075562,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,534.50775,2.2737311e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.501582,49.495514,8.330017
27057,21063420.0,0.0,15.179565,15.177856,22.03952,22.100311,22.039001,21.943329,11.681183,12.755493,11.896271,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,528.6429,2.252894e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.496369,49.495514,8.330017
27058,21063480.0,0.0,15.151611,15.150024,22.026062,22.080627,22.032166,21.932861,11.682556,12.26593,11.798889,12.80011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,523.20526,2.233658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.490892,49.495514,8.330017
27059,21063540.0,0.0,15.125519,15.124023,22.012268,22.061035,22.024109,21.92221,11.68396,12.001862,11.746521,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.2129,2.2160988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.485149,49.495514,8.330017
27060,21063600.0,0.0,15.101379,15.100006,21.998291,22.041565,22.015411,21.911469,11.685486,11.8591,11.71875,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.68353,2.2002936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479137,49.495514,8.330017
27061,21063660.0,0.0,15.07843,15.077057,21.980682,22.018494,22.002472,21.89679,11.686981,11.780121,11.703888,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.56393,2.1862284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.473055,49.495514,8.330017
27062,21063720.0,0.0,15.055695,15.054321,21.96286,21.995544,21.98938,21.88211,11.688171,11.737061,11.696289,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.67,2.1733587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4681234,49.495514,8.330017
27063,21063780.0,0.0,15.033112,15.031769,21.945068,21.972748,21.976227,21.867493,11.688934,11.71463,11.6927185,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.91156,2.1611384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4649405,49.495514,8.330017
27064,21063840.0,0.0,15.010742,15.00943,21.927368,21.950043,21.963074,21.852905,11.689423,11.703003,11.691132,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.24213,2.1492866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.463073,49.495514,8.330017
27065,21063900.0,0.0,14.988586,14.987274,21.910187,21.92746,21.94992,21.840302,11.689728,11.696747,12.786835,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.64026,2.1376942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461826,49.495514,8.330017
27066,21063960.0,0.0,14.966614,14.9653015,21.893646,21.905426,21.937012,21.828613,11.689972,11.693634,12.286499,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.09766,2.1263175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4609337,49.495514,8.330017
27067,21064020.0,0.0,14.944824,14.9435425,21.876862,21.883514,21.924103,21.815796,11.690155,11.691986,12.014526,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.60876,2.1151298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4601946,49.495514,8.330017
27068,21064080.0,0.0,14.923248,14.921967,21.86081,21.861725,21.91452,21.802368,11.690308,12.56958,11.86734,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.17142,2.1041205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459532,49.495514,8.330017
27069,21064140.0,0.0,14.901855,14.900604,21.844513,21.840027,21.9039,21.788666,11.69046,12.169891,11.786865,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.7843,2.0932837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4589086,49.495514,8.330017
27070,21064200.0,0.0,14.880676,14.879425,21.827972,21.818481,21.892334,21.77478,11.690613,11.950775,11.742859,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.44647,2.0826146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458309,49.495514,8.330017
27071,21064260.0,0.0,14.859711,14.858459,21.811127,21.796936,21.880005,21.76065,11.690765,11.831909,11.718994,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.15726,2.0721103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457725,49.495514,8.330017
27072,21064320.0,0.0,14.838928,14.8377075,21.79425,21.775482,21.867432,21.746521,11.690918,11.766266,11.705902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.91595,2.061767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571543,49.495514,8.330017
27073,21064380.0,0.0,14.818359,14.817139,21.777374,21.75418,21.854706,21.732391,11.69104,11.731873,11.699097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.722,2.0515823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456594,49.495514,8.330017
27074,21064440.0,0.0,14.798004,14.796783,21.76056,21.732971,21.84195,21.718323,11.691193,11.712891,11.695374,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.5747,2.041553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456045,49.495514,8.330017
27075,21064500.0,0.0,14.777832,14.776611,21.743805,21.711884,21.829193,21.704254,11.691315,11.702881,11.693481,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.47357,2.0316762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4555063,49.495514,8.330017
27076,21064560.0,0.0,14.757874,14.756683,21.72815,21.691284,21.81665,21.69345,11.691437,11.697693,12.595337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.418,2.0219493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454978,49.495514,8.330017
27077,21064620.0,0.0,14.738129,14.736938,21.712463,21.670776,21.804108,21.681885,11.691589,11.694885,12.18512,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.4074,2.0123693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454459,49.495514,8.330017
27078,21064680.0,0.0,14.718597,14.717407,21.696655,21.65039,21.792328,21.669373,11.691711,12.893829,11.962006,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.44122,2.0029338e-05,0.5520373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4539504,49.495514,8.330017
27079,21064740.0,0.0,14.699249,14.69809,21.68161,21.630096,21.783234,21.656372,11.6918335,12.4210205,11.839478,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.51886,1.9936395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453451,49.495514,8.330017
27080,21064800.0,0.0,14.680145,14.678986,21.666107,21.609924,21.772614,21.643158,11.691956,12.088959,11.772247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.6398,1.984484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4529614,49.495514,8.330017
27081,21064860.0,0.0,14.661224,14.660095,21.650635,21.59021,21.761383,21.629974,11.692078,11.907532,11.735596,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.8035,1.9754647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452481,49.495514,8.330017
27082,21064920.0,0.0,14.642548,14.641418,21.63504,21.570587,21.749695,21.61679,11.6922,11.809082,11.715729,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.00937,1.9665791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4520097,49.495514,8.330017
27083,21064980.0,0.0,14.624054,14.622955,21.619476,21.551056,21.737823,21.603577,11.692322,11.75473,11.704803,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.25687,1.9578245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4515476,49.495514,8.330017
27084,21065040.0,0.0,14.605804,14.604706,21.603912,21.531647,21.72586,21.590393,11.692413,11.725891,11.699066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.5455,1.9491985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.451094,49.495514,8.330017
27085,21065100.0,0.0,14.587738,14.58667,21.588379,21.51233,21.713867,21.57724,11.692535,11.710632,11.696045,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.8747,1.9406983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4506507,49.495514,8.330017
27086,21065160.0,0.0,14.569916,14.568848,21.573242,21.493439,21.701996,21.56485,11.692627,11.702423,12.768982,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.24396,1.9323215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8707757,52.267372,0.11375582,4.4502153,49.495514,8.330017
27087,21065220.0,0.0,14.552307,14.551239,21.559021,21.47464,21.690186,21.555237,11.692749,11.697998,12.441315,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.65274,1.9240655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4497895,49.495514,8.330017
27088,21065280.0,0.0,14.534912,14.5338745,21.544434,21.455933,21.678375,21.54422,11.692841,11.695648,12.101044,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.1005,1.915928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4493723,49.495514,8.330017
27089,21065340.0,0.0,14.517731,14.516724,21.530182,21.437347,21.66858,21.53241,11.692963,12.80722,11.915741,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.58676,1.9079063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448963,49.495514,8.330017
27090,21065400.0,0.0,14.500793,14.499786,21.516174,21.418854,21.659637,21.520203,11.693054,12.297363,11.814606,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.11096,1.8999983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.448563,49.495514,8.330017
27091,21065460.0,0.0,14.48407,14.483063,21.502014,21.400726,21.649567,21.507996,11.693146,12.022614,11.759369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.6726,1.8922014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4481716,49.495514,8.330017
27092,21065520.0,0.0,14.46756,14.466583,21.48767,21.38269,21.638885,21.495667,11.693237,11.870026,11.728729,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.2712,1.8845129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4477882,49.495514,8.330017
27093,21065580.0,0.0,14.451294,14.450317,21.473267,21.364746,21.627838,21.483337,11.693329,11.787537,11.712189,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.90625,1.8769308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4474134,49.495514,8.330017
27094,21065640.0,0.0,14.435242,14.434265,21.458832,21.346924,21.616608,21.471008,11.69342,11.744507,11.703583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.57727,1.8694527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.447047,49.495514,8.330017
27095,21065700.0,0.0,14.419403,14.418457,21.444458,21.329193,21.605316,21.45868,11.693512,11.720764,11.698883,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.2837,1.862076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446689,49.495514,8.330017
27096,21065760.0,0.0,14.403809,14.402863,21.430298,21.311768,21.594147,21.446625,11.6936035,11.7083435,11.696472,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.02505,1.8547984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446339,49.495514,8.330017
27097,21065820.0,0.0,14.388428,14.387512,21.416626,21.294464,21.582977,21.43631,11.693695,11.701691,12.837036,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.8009,1.847618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445998,49.495514,8.330017
27098,21065880.0,0.0,14.373291,14.3723755,21.403381,21.277252,21.571838,21.427002,11.693787,11.69809,12.314362,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.6107,1.8405319e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445665,49.495514,8.330017
27099,21065940.0,0.0,14.358398,14.357483,21.389832,21.260132,21.5607,21.416504,11.693848,11.696136,12.032166,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.45395,1.8335379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4453397,49.495514,8.330017
27100,21066000.0,0.0,14.3437195,14.342834,21.376923,21.243103,21.552612,21.405365,11.693939,12.613983,11.878906,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.3302,1.8266337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445023,49.495514,8.330017
27101,21066060.0,0.0,14.329285,14.3284,21.364044,21.22638,21.544006,21.394073,11.694031,12.195679,11.79483,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.23895,1.819817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444714,49.495514,8.330017
27102,21066120.0,0.0,14.315063,14.314209,21.35086,21.209747,21.534363,21.38263,11.694092,11.96814,11.749115,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.17972,1.8130857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444413,49.495514,8.330017
27103,21066180.0,0.0,14.301086,14.300262,21.337524,21.193207,21.5242,21.371124,11.694153,11.8428955,11.723999,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.152,1.806437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4441204,49.495514,8.330017
27104,21066240.0,0.0,14.2873535,14.28653,21.324158,21.176727,21.513733,21.359558,11.694244,11.773712,11.710144,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.15533,1.799869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4438357,49.495514,8.330017
27105,21066300.0,0.0,14.273865,14.273041,21.31076,21.16037,21.503174,21.348022,11.694305,11.7369995,11.702789,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.18924,1.7933791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.443559,49.495514,8.330017
27106,21066360.0,0.0,14.26059,14.259796,21.297607,21.144287,21.492615,21.336731,11.694366,11.717499,11.698944,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.2533,1.7869654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44329,49.495514,8.330017
27107,21066420.0,0.0,14.247589,14.246796,21.284485,21.128296,21.482086,21.32544,11.6944275,11.706512,11.696777,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.3469,1.780625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44303,49.495514,8.330017
27108,21066480.0,0.0,14.234802,14.234039,21.272095,21.112427,21.471558,21.316895,11.694519,11.700928,12.638214,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.46973,1.7743563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442777,49.495514,8.330017
27109,21066540.0,0.0,14.2222595,14.221497,21.259735,21.096588,21.46103,21.307922,11.69458,11.698029,12.208893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.62122,1.7681567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442533,49.495514,8.330017
27110,21066600.0,0.0,14.209961,14.2092285,21.247162,21.080872,21.450897,21.297943,11.694611,12.57724,11.975494,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.8009,1.7620234e-05,16.232569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442297,49.495514,8.330017
27111,21066660.0,0.0,14.1979065,14.197174,21.235992,21.066772,21.444061,21.287598,11.694672,12.47168,11.849335,14.243835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.00848,1.755956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.09051,49.495514,8.330017
27112,21066720.0,0.0,14.186096,14.185394,21.229675,21.065033,21.4357,21.276978,11.694733,12.1232605,11.779999,15.852936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.24353,1.7499504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.174852,49.495514,8.330017
27113,21066780.0,0.0,14.17453,14.173859,21.225922,21.069641,21.426483,21.266266,11.694794,11.935028,11.742554,16.91452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.50543,1.7440068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.302061,49.495514,8.330017
27114,21066840.0,0.0,14.163239,14.162537,21.223969,21.078613,21.41687,21.255463,11.694855,11.825195,11.720734,17.689728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.79285,1.738116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.716919,49.495514,8.330017
27115,21066900.0,0.0,14.152161,14.151489,21.223297,21.090576,21.407013,21.24466,11.694885,11.765625,11.708923,18.10971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.1061,1.7322796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.445862,49.495514,8.330017
27116,21066960.0,0.0,14.141357,14.140686,21.22287,21.102814,21.397125,21.23404,11.694946,11.733398,11.702515,18.190613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.44485,1.7264967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.313831,49.495514,8.330017
27117,21067020.0,0.0,14.130798,14.130157,21.222168,21.11441,21.387177,21.22345,11.694977,11.715515,11.699005,17.96872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.80856,1.7207649e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.230465,49.495514,8.330017
27118,21067080.0,0.0,14.120483,14.119843,21.220673,21.124115,21.377228,21.213074,11.695038,11.706177,12.290588,17.503357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.19675,1.7150815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,29.808279,52.267372,0.11375582,18.848095,49.495514,8.330017
27119,21067140.0,0.0,14.110413,14.109802,21.218842,21.130798,21.36728,21.205872,11.695068,11.701141,12.478607,16.888397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.60895,1.709444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.655038,49.495514,8.330017
27120,21067200.0,0.0,14.100586,14.100006,21.215088,21.134003,21.35733,21.197205,11.695099,11.698395,12.122894,16.22702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.04456,1.7038497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.057035,49.495514,8.330017
27121,21067260.0,0.0,14.090942,14.090363,21.209534,21.132416,21.349152,21.187897,11.695129,12.876648,11.928955,15.657166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.49548,1.6982887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.026896,49.495514,8.330017
27122,21067320.0,0.0,14.081299,14.080719,21.203125,21.128265,21.342377,21.178131,11.695129,12.338196,11.822845,15.2369995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.93967,1.6926873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.673633,49.495514,8.330017
27123,21067380.0,0.0,14.071686,14.071106,21.195526,21.122406,21.334259,21.168152,11.695038,12.046936,11.764984,14.995789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.36676,1.6869746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.194519,49.495514,8.330017
27124,21067440.0,0.0,14.062103,14.061523,21.187378,21.115875,21.32544,21.158081,11.694946,11.886078,11.733002,14.94046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.7722,1.681123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.396896,49.495514,8.330017
27125,21067500.0,0.0,14.052582,14.051971,21.17923,21.10965,21.316284,21.14798,11.694824,11.797119,11.715271,15.050781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.15454,1.675124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.022039,49.495514,8.330017
27126,21067560.0,0.0,14.04306,14.04248,21.171234,21.10382,21.307007,21.138031,11.694702,11.75058,11.705933,15.313293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.51392,1.6689773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.137424,49.495514,8.330017
27127,21067620.0,0.0,14.0336,14.03302,21.16394,21.099762,21.297638,21.128082,11.69458,11.725006,11.700775,15.668793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.85123,1.6626878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.02524,49.495514,8.330017
27128,21067680.0,0.0,14.02417,14.02359,21.157562,21.097687,21.288239,21.118164,11.694458,11.710815,11.697876,16.054138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.16782,1.6562622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.579096,49.495514,8.330017
27129,21067740.0,0.0,14.014801,14.014252,21.152374,21.097656,21.278809,21.10968,11.694336,11.703278,12.888214,16.419708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.46518,1.6497075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.654484,49.495514,8.330017
27130,21067800.0,0.0,14.005493,14.004944,21.148468,21.099396,21.26941,21.1026,11.694244,11.699188,12.345367,16.719788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.74496,1.6430313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.168196,49.495514,8.330017
27131,21067860.0,0.0,13.996246,13.9956665,21.144653,21.101898,21.260193,21.094452,11.694122,11.69693,12.050262,16.939514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.00888,1.6362425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.394785,49.495514,8.330017
27132,21067920.0,0.0,13.987061,13.986481,21.141754,21.105286,21.253662,21.085602,11.694031,12.673584,11.889008,17.058746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.25858,1.6293485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.033722,49.495514,8.330017
27133,21067980.0,0.0,13.977966,13.977386,21.138947,21.108978,21.246948,21.076782,11.693939,12.230621,12.900024,17.073975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.5011,1.6223794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,21.30834,49.495514,8.330017
27134,21068040.0,0.0,13.968872,13.968323,21.13913,21.112457,21.239075,21.080444,11.693878,11.987213,15.7508545,16.996674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.72232,1.6152797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.96852,52.267372,0.11375582,20.355341,49.495514,8.330017
27135,21068100.0,0.0,13.9599,13.959351,21.13913,21.115295,21.230682,21.084473,11.693787,11.85437,16.032501,16.850037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.9397,1.6081205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.019298,52.267372,0.11375582,19.338207,49.495514,8.330017
27136,21068160.0,0.0,13.950989,13.95047,21.138641,21.116364,21.222076,21.089508,11.693726,11.781586,16.415619,16.690796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.14966,1.6008893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.841987,52.267372,0.11375582,18.8231,49.495514,8.330017
27137,21068220.0,0.0,13.9422,13.94165,21.138,21.116577,21.213287,21.095673,11.693665,11.741852,16.70813,16.537933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.3539,1.593594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.97033,52.267372,0.11375582,18.340431,49.495514,8.330017
27138,21068280.0,0.0,13.933472,13.932922,21.137207,21.116089,21.204437,21.102478,11.6936035,11.720062,16.840485,16.408142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.5541,1.5862432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.539013,52.267372,0.11375582,18.068058,49.495514,8.330017
27139,21068340.0,0.0,13.924835,13.924286,21.1362,21.11499,21.195587,21.109375,11.693573,11.707947,16.798218,16.315247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.75204,1.5788451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6665,52.267372,0.11375582,18.025639,49.495514,8.330017
27140,21068400.0,0.0,13.91629,13.9157715,21.134888,21.113556,21.186707,21.115753,11.6935425,11.701263,16.595276,16.26593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.94934,1.5714082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.476686,52.267372,0.11375582,18.18316,49.495514,8.330017
27141,21068460.0,0.0,13.907837,13.907318,21.132874,21.111298,21.178009,21.120575,11.693512,11.697754,16.281403,16.283295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.14752,1.5639393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.305206,52.267372,0.11375582,18.84873,49.495514,8.330017
27142,21068520.0,0.0,13.899506,13.898987,21.130585,21.109344,21.169342,21.124207,11.693481,11.863922,15.887634,16.353607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.3485,1.5564483e-05,49.12629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.010153,52.267372,0.11375582,19.465824,49.495514,8.330017
27143,21068580.0,0.0,13.891296,13.890778,21.12912,21.10788,21.164276,21.126434,11.693451,12.519653,15.449646,16.45874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.55383,1.5489426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.777798,52.267372,0.11375582,20.078936,49.495514,8.330017
27144,21068640.0,0.0,13.883179,13.88266,21.127136,21.107025,21.157715,21.127228,11.693451,12.14444,15.008362,16.57956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.76526,1.5414309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.707546,52.267372,0.11375582,20.607939,49.495514,8.330017
27145,21068700.0,0.0,13.875153,13.874664,21.124786,21.106842,21.150208,21.126617,11.693451,11.938293,14.600494,16.697968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.98447,1.5339217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8735085,52.267372,0.11375582,20.994722,49.495514,8.330017
27146,21068760.0,0.0,13.867279,13.866791,21.121887,21.10672,21.142334,21.124237,11.693451,11.82666,14.276489,16.816498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.2131,1.526423e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.502029,52.267372,0.11375582,21.484959,49.495514,8.330017
27147,21068820.0,0.0,13.859528,13.859039,21.118866,21.107178,21.134186,21.121002,11.693481,11.76474,14.051788,16.91748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.45288,1.5189435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3886113,52.267372,0.11375582,21.676281,49.495514,8.330017
27148,21068880.0,0.0,13.851898,13.85144,21.115875,21.108093,21.125916,21.117218,11.693481,11.732178,13.933838,16.988953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.70532,1.5114904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.570296,52.267372,0.11375582,21.694208,49.495514,8.330017
27149,21068940.0,0.0,13.844421,13.843933,21.112915,21.109283,21.117584,21.113281,11.693512,11.714172,13.923401,17.025116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.9723,1.5040734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.009132,52.267372,0.11375582,21.553303,49.495514,8.330017
27150,21069000.0,0.0,13.837036,13.836609,21.110046,21.110535,21.109222,21.109497,11.6935425,11.704651,14.012329,17.026215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.2553,1.4966998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.650497,52.267372,0.11375582,21.292322,49.495514,8.330017
27151,21069060.0,0.0,13.829834,13.829376,21.106995,21.111115,21.101044,21.105927,11.6936035,11.6996155,14.193695,17.01651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.55606,1.4893782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.496288,52.267372,0.11375582,21.272419,49.495514,8.330017
