,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27152,21069120.0,0.0,13.822754,13.822327,21.104095,21.111633,21.092865,21.103088,11.693634,11.696899,14.442688,16.996613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.87625,1.4821171e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.379464,52.267372,0.11375582,21.10922,49.495514,8.330017
27153,21069180.0,0.0,13.815826,13.815399,21.101837,21.112,21.086609,21.101166,11.693695,13.62384,14.732574,16.96817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.2176,1.4749253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.2473345,52.267372,0.11375582,20.948843,49.495514,8.330017
27154,21069240.0,0.0,13.8090515,13.808655,21.100769,21.112183,21.083313,21.10022,11.693756,12.760254,15.035797,16.936127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.5818,1.467811e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.028858,52.267372,0.11375582,20.812998,49.495514,8.330017
27155,21069300.0,0.0,13.80246,13.802032,21.101837,21.112213,21.087646,21.10025,11.693848,15.567261,15.326324,16.905182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.97028,1.46078155e-05,8.952269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.668876,52.267372,0.11375582,20.715752,49.495514,8.330017
27156,21069360.0,0.0,13.79599,13.795593,21.10315,21.111542,21.09262,21.100983,11.693909,15.510559,15.588837,16.898468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.3848,1.4538459e-05,10.326064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.191122,52.267372,0.11375582,20.955421,49.495514,8.330017
27157,21069420.0,0.0,13.789703,13.789307,21.104736,21.1109,21.097778,21.102448,11.694,15.630341,15.802673,16.911163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.82706,1.4470125e-05,10.758657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.490855,52.267372,0.11375582,21.13263,49.495514,8.330017
27158,21069480.0,0.0,13.7836,13.783203,21.106628,21.110382,21.103333,21.104523,11.694092,15.711304,15.954132,16.937134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.29874,1.4402897e-05,10.551262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.583583,52.267372,0.11375582,21.318977,49.495514,8.330017
27159,21069540.0,0.0,13.777649,13.777283,21.108734,21.110016,21.108917,21.106964,11.694183,15.680786,16.03601,16.97107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.80142,1.4336859e-05,9.924344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.479918,52.267372,0.11375582,21.493011,49.495514,8.330017
27160,21069600.0,0.0,13.771881,13.771515,21.11084,21.109863,21.114136,21.109528,11.694305,15.529114,16.047852,17.007233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.33685,1.4272095e-05,9.014997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.20648,52.267372,0.11375582,21.633482,49.495514,8.330017
27161,21069660.0,0.0,13.766296,13.765961,21.112366,21.109375,21.118042,21.111603,11.6944275,15.29248,16.008911,17.057495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.90656,1.4208684e-05,8.122271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.925514,52.267372,0.11375582,21.984917,49.495514,8.330017
27162,21069720.0,0.0,13.760895,13.760559,21.113647,21.109192,21.120972,21.113434,11.69455,14.993103,15.924316,17.111145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.51227,1.41467135e-05,7.126832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.521516,52.267372,0.11375582,22.179409,49.495514,8.330017
27163,21069780.0,0.0,13.755676,13.755371,21.114655,21.109314,21.122803,21.11496,11.694672,14.658081,15.803345,17.159393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.15555,1.4086261e-05,6.1788816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.076258,52.267372,0.11375582,22.299978,49.495514,8.330017
27164,21069840.0,0.0,13.750671,13.750366,21.115295,21.10962,21.123444,21.116028,11.694794,14.320984,15.6597595,17.19632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.83813,1.4027416e-05,5.3628874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.633229,52.267372,0.11375582,22.341314,49.495514,8.330017
27165,21069900.0,0.0,13.74585,13.745544,21.11554,21.110077,21.122986,21.116577,11.694946,14.009247,15.5065,17.218842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.56155,1.3970258e-05,4.733641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.226107,52.267372,0.11375582,22.308355,49.495514,8.330017
27166,21069960.0,0.0,13.741241,13.740936,21.11499,21.110168,21.121033,21.116272,11.695099,13.765808,15.371338,17.241821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.3275,1.3914867e-05,4.484482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.0092535,52.267372,0.11375582,22.470524,49.495514,8.330017
27167,21070020.0,0.0,13.736816,13.736542,21.114166,21.110352,21.118439,21.11557,11.695251,13.602173,15.2612915,17.26065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.13776,1.3861337e-05,4.4341683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.851135,52.267372,0.11375582,22.48012,49.495514,8.330017
27168,21070080.0,0.0,13.7326355,13.732361,21.11316,21.110596,21.115509,21.114594,11.695435,13.522614,15.1822815,17.271515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.99402,1.3809751e-05,4.6036234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.79107,52.267372,0.11375582,22.45953,49.495514,8.330017
27169,21070140.0,0.0,13.728638,13.728394,21.11206,21.11087,21.112366,21.113373,11.695587,13.526337,15.136261,17.274353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.89722,1.3760159e-05,4.9766455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.829918,52.267372,0.11375582,22.406118,49.495514,8.330017
27170,21070200.0,0.0,13.7248535,13.72464,21.111023,21.111176,21.109467,21.112122,11.69577,13.603729,15.1250305,17.269958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.84988,1.3712685e-05,5.486063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.953069,52.267372,0.11375582,22.334429,49.495514,8.330017
27171,21070260.0,0.0,13.721313,13.7211,21.10971,21.110931,21.10675,21.110596,11.696259,13.75354,15.156891,17.27539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.97678,1.3671378e-05,6.159792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.236381,52.267372,0.11375582,22.505272,49.495514,8.330017
27172,21070320.0,0.0,13.718018,13.717804,21.108673,21.110779,21.104645,21.109253,11.697601,13.953033,15.223938,17.28772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.43607,1.3652133e-05,6.838564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.537617,52.267372,0.11375582,22.57281,49.495514,8.330017
27173,21070380.0,0.0,13.714905,13.714722,21.10791,21.110657,21.103302,21.108185,11.698334,14.176697,15.314758,17.301178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.98013,1.3636644e-05,7.4825025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.859506,52.267372,0.11375582,22.623554,49.495514,8.330017
27174,21070440.0,0.0,13.712067,13.711884,21.107513,21.110657,21.102722,21.107422,11.698608,14.4071045,15.421692,17.314209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.56982,1.3622098e-05,8.052133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.18192,52.267372,0.11375582,22.664593,49.495514,8.330017
27175,21070500.0,0.0,13.709442,13.70929,21.107483,21.110687,21.102936,21.107056,11.69873,14.623199,15.534668,17.325378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.1884,1.3608025e-05,8.500889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.476406,52.267372,0.11375582,22.688467,49.495514,8.330017
27176,21070560.0,0.0,13.707062,13.706909,21.107452,21.110321,21.103668,21.106842,11.6987915,14.81308,15.651245,17.348328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.83627,1.3594769e-05,8.8509655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.784565,52.267372,0.11375582,22.929804,49.495514,8.330017
27177,21070620.0,0.0,13.704956,13.704803,21.107758,21.110138,21.10495,21.106964,11.698883,14.960815,15.759308,17.376831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.5159,1.3582576e-05,9.025105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.009101,52.267372,0.11375582,23.048176,49.495514,8.330017
27178,21070680.0,0.0,13.703064,13.702942,21.108337,21.110077,21.10669,21.107452,11.699005,15.058716,15.851654,17.40503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.22876,1.3571549e-05,9.038692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.158502,52.267372,0.11375582,23.141094,49.495514,8.330017
27179,21070740.0,0.0,13.701447,13.701355,21.1091,21.110168,21.108582,21.108154,11.699097,15.102509,15.920868,17.42871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.9763,1.3561771e-05,8.911447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.228325,52.267372,0.11375582,23.191687,49.495514,8.330017
27180,21070800.0,0.0,13.700104,13.700012,21.109985,21.110352,21.110535,21.10904,11.699219,15.094666,15.9644165,17.445953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.7592,1.3553267e-05,8.667208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.221461,52.267372,0.11375582,23.202192,49.495514,8.330017
27181,21070860.0,0.0,13.699127,13.699036,21.109894,21.109528,21.111267,21.109009,11.69931,15.076935,16.018188,17.494904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.58575,1.35462005e-05,8.67455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.468676,52.267372,0.11375582,23.77148,49.495514,8.330017
27182,21070920.0,0.0,13.698608,13.698578,21.109863,21.109009,21.111969,21.109161,11.699463,15.046387,16.06842,17.5578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.46713,1.3540761e-05,8.530951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.565589,52.267372,0.11375582,24.062891,49.495514,8.330017
27183,21070980.0,0.0,13.698608,13.698578,21.110016,21.108826,21.112488,21.109436,11.699646,15.003754,16.108978,17.620636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.41132,1.3537532e-05,8.373351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.621312,52.267372,0.11375582,24.286873,49.495514,8.330017
27184,21071040.0,0.0,13.699036,13.699066,21.11029,21.108948,21.112885,21.109833,11.699829,14.952179,16.138153,17.67804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.41885,1.3536654e-05,8.21543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.638698,52.267372,0.11375582,24.425781,49.495514,8.330017
27185,21071100.0,0.0,13.699921,13.699951,21.110657,21.109344,21.113068,21.110321,11.700043,14.897705,16.153961,17.721619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.48944,1.3538158e-05,8.072741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.618176,52.267372,0.11375582,24.469193,49.495514,8.330017
27186,21071160.0,0.0,13.701233,13.701294,21.110748,21.10962,21.112762,21.110565,11.700226,14.857361,16.16388,17.756989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.62537,1.3542177e-05,8.055375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.63942,52.267372,0.11375582,24.593557,49.495514,8.330017
27187,21071220.0,0.0,13.702942,13.703033,21.1109,21.110016,21.112366,21.11084,11.700409,14.82843,16.167694,17.782532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.81213,1.3547991e-05,8.037382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.614815,52.267372,0.11375582,24.579897,49.495514,8.330017
27188,21071280.0,0.0,13.705017,13.705139,21.111053,21.110474,21.111908,21.111115,11.700592,14.812836,16.164429,17.793793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.05576,1.3555884e-05,8.056326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5754175,52.267372,0.11375582,24.512775,49.495514,8.330017
27189,21071340.0,0.0,13.707489,13.707611,21.111206,21.110962,21.11142,21.111359,11.700775,14.810303,16.154999,17.79187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.35315,1.3565797e-05,8.106741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.525223,52.267372,0.11375582,24.404268,49.495514,8.330017
27190,21071400.0,0.0,13.710297,13.710449,21.111328,21.11142,21.110962,21.111572,11.700958,14.8203125,16.140198,17.777924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.70224,1.3577656e-05,8.184196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.467348,52.267372,0.11375582,24.26676,49.495514,8.330017
27191,21071460.0,0.0,13.71344,13.713623,21.109955,21.110107,21.10913,21.11029,11.701111,14.89502,16.176117,17.815674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.10098,1.3591398e-05,8.735389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.872568,52.267372,0.11375582,25.043356,49.495514,8.330017
27192,21071520.0,0.0,13.716919,13.717102,21.108765,21.10907,21.107635,21.109192,11.701263,15.005371,16.240234,17.883148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.54272,1.3606661e-05,9.15476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.146148,52.267372,0.11375582,25.452671,49.495514,8.330017
27193,21071580.0,0.0,13.720673,13.720856,21.10791,21.108429,21.106567,21.108337,11.701416,15.139343,16.324371,17.963318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.0281,1.3623533e-05,9.571764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.431293,52.267372,0.11375582,25.818714,49.495514,8.330017
27194,21071640.0,0.0,13.724701,13.724915,21.107483,21.108246,21.106018,21.107788,11.701538,15.282318,16.419373,18.043457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.55423,1.36419285e-05,9.952339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.706111,52.267372,0.11375582,26.092953,49.495514,8.330017
27195,21071700.0,0.0,13.729004,13.729218,21.107483,21.108429,21.105927,21.107544,11.70166,15.421936,16.517029,18.113678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.11877,1.366174e-05,10.268203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.949779,52.267372,0.11375582,26.254446,49.495514,8.330017
27196,21071760.0,0.0,13.733551,13.733795,21.107513,21.108582,21.106018,21.107391,11.701782,15.555878,16.618622,18.177826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.72214,1.36830395e-05,10.594627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.232027,52.267372,0.11375582,26.506016,49.495514,8.330017
27197,21071820.0,0.0,13.738312,13.738556,21.10791,21.10904,21.106567,21.107544,11.701904,15.66748,16.710388,18.225464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.35803,1.3705535e-05,10.775629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.415009,52.267372,0.11375582,26.547518,49.495514,8.330017
27198,21071880.0,0.0,13.743256,13.74353,21.10849,21.10965,21.10736,21.10794,11.701965,15.755615,16.788788,18.25647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.00766,1.3729752e-05,10.8739805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.541977,52.267372,0.11375582,26.509983,49.495514,8.330017
27199,21071940.0,0.0,13.748444,13.748718,21.109253,21.110352,21.108398,21.108551,11.703033,15.811951,16.84784,18.266876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.09177,1.3772379e-05,10.87749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.60324,52.267372,0.11375582,26.398596,49.495514,8.330017
27200,21072000.0,0.0,13.753754,13.754059,21.110077,21.111023,21.109558,21.109314,11.703857,15.832275,16.88205,18.257599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.26794,1.38237465e-05,10.782782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.586408,52.267372,0.11375582,26.225042,49.495514,8.330017
27201,21072060.0,0.0,13.759247,13.7595215,21.110504,21.111145,21.110321,21.109802,11.704437,15.842224,16.909729,18.252594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.51917,1.3878448e-05,10.762962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.628708,52.267372,0.11375582,26.279793,49.495514,8.330017
27202,21072120.0,0.0,13.764862,13.765167,21.110931,21.111267,21.111084,21.110352,11.704834,15.834381,16.923737,18.246948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.8365,1.3936054e-05,10.656549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.595028,52.267372,0.11375582,26.235786,49.495514,8.330017
27203,21072180.0,0.0,13.770569,13.770905,21.111328,21.111359,21.111755,21.1109,11.705109,15.80957,16.922852,18.239624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.20453,1.3995896e-05,10.521267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.527338,52.267372,0.11375582,26.19606,49.495514,8.330017
27204,21072240.0,0.0,13.776398,13.776733,21.111664,21.11139,21.112335,21.11142,11.705292,15.770264,16.90802,18.231506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.61426,1.4057573e-05,10.36721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.431825,52.267372,0.11375582,26.163063,49.495514,8.330017
27205,21072300.0,0.0,13.782318,13.782654,21.111908,21.11139,21.112732,21.111877,11.705444,15.721466,16.881653,18.223877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.05405,1.4120552e-05,10.210635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.319113,52.267372,0.11375582,26.140797,49.495514,8.330017
27206,21072360.0,0.0,13.7883,13.788635,21.111694,21.110931,21.11258,21.111908,11.705536,15.684143,16.859436,18.233246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.51907,1.4184658e-05,10.200076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.310453,52.267372,0.11375582,26.361898,49.495514,8.330017
27207,21072420.0,0.0,13.794312,13.794647,21.11145,21.110626,21.112274,21.111847,11.705597,15.660736,16.84195,18.253967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,294.00394,1.4249673e-05,10.182722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.278959,52.267372,0.11375582,26.48327,49.495514,8.330017
27208,21072480.0,0.0,13.800354,13.80069,21.111206,21.110382,21.111938,21.111725,11.705658,15.642426,16.826263,18.276703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.49698,1.431496e-05,10.18111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.255178,52.267372,0.11375582,26.601187,49.495514,8.330017
27209,21072540.0,0.0,13.806427,13.806732,21.111023,21.11026,21.111572,21.111603,11.705719,15.63446,16.81485,18.300598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.99915,1.4380689e-05,10.206241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.245611,52.267372,0.11375582,26.696316,49.495514,8.330017
27210,21072600.0,0.0,13.8124695,13.812805,21.11087,21.11026,21.111206,21.11145,11.7057495,15.636353,16.808136,18.322876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.50653,1.4446687e-05,10.25354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.249548,52.267372,0.11375582,26.761526,49.495514,8.330017
27211,21072660.0,0.0,13.818481,13.818817,21.110443,21.109985,21.110535,21.110962,11.70578,15.660522,16.817627,18.355011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.01535,1.4512793e-05,10.42653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.361612,52.267372,0.11375582,26.996765,49.495514,8.330017
27212,21072720.0,0.0,13.824463,13.824768,21.110107,21.109894,21.109955,21.110565,11.7057495,15.697754,16.83728,18.388672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.5192,1.45787035e-05,10.575368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.454681,52.267372,0.11375582,27.113386,49.495514,8.330017
27213,21072780.0,0.0,13.830353,13.830688,21.109924,21.109955,21.109558,21.11023,11.7057495,15.743683,16.864563,18.417938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.01346,1.4644212e-05,10.724737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.554157,52.267372,0.11375582,27.184517,49.495514,8.330017
27214,21072840.0,0.0,13.836182,13.836487,21.109863,21.110168,21.109283,21.109985,11.705688,15.7951355,16.897491,18.440643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.4947,1.470919e-05,10.867011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.655135,52.267372,0.11375582,27.206549,49.495514,8.330017
27215,21072900.0,0.0,13.841919,13.842224,21.109955,21.110474,21.109222,21.109863,11.705627,15.846344,16.932404,18.45404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.95743,1.4773386e-05,10.987865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.747451,52.267372,0.11375582,27.18231,49.495514,8.330017
27216,21072960.0,0.0,13.847534,13.847839,21.109833,21.110474,21.10907,21.109589,11.705566,15.902924,16.975769,18.46988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.3948,1.4836485e-05,11.167768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.9053135,52.267372,0.11375582,27.320238,49.495514,8.330017
27217,21073020.0,0.0,13.852997,13.853302,21.109802,21.110535,21.10907,21.109467,11.705475,15.95755,17.02063,18.485168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.8085,1.4898608e-05,11.287081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.019001,52.267372,0.11375582,27.349237,49.495514,8.330017
27218,21073080.0,0.0,13.858307,13.858612,21.109924,21.110626,21.109222,21.109497,11.705353,16.004639,17.062592,18.496002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.18887,1.4959327e-05,11.370379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.110199,52.267372,0.11375582,27.356583,49.495514,8.330017
27219,21073140.0,0.0,13.863464,13.863739,21.110107,21.11081,21.109528,21.10965,11.705231,16.041534,17.09906,18.502045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.53247,1.501847e-05,11.415235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.174718,52.267372,0.11375582,27.34124,49.495514,8.330017
27220,21073200.0,0.0,13.868439,13.868683,21.110382,21.110992,21.109955,21.109894,11.705078,16.066803,17.128387,18.503143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.83603,1.507592e-05,11.421231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.210564,52.267372,0.11375582,27.3065,49.495514,8.330017
27221,21073260.0,0.0,13.873199,13.873444,21.110382,21.11081,21.110168,21.109985,11.704926,16.08847,17.15689,18.512207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.09158,1.5131289e-05,11.482434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.296052,52.267372,0.11375582,27.45483,49.495514,8.330017
27222,21073320.0,0.0,13.877716,13.87796,21.110443,21.110687,21.110413,21.110138,11.704742,16.10373,17.180847,18.525146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.2998,1.5184701e-05,11.487545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.331615,52.267372,0.11375582,27.518198,49.495514,8.330017
27223,21073380.0,0.0,13.881989,13.882233,21.110565,21.110626,21.110718,21.110352,11.704559,16.11087,17.19812,18.538757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.45294,1.5235762e-05,11.469589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.343813,52.267372,0.11375582,27.569878,49.495514,8.330017
27224,21073440.0,0.0,13.886017,13.88623,21.110718,21.110626,21.110992,21.110626,11.704346,16.109955,17.207733,18.551056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.54648,1.5284273e-05,11.433402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.334504,52.267372,0.11375582,27.603037,49.495514,8.330017
27225,21073500.0,0.0,13.8897705,13.889954,21.1109,21.110718,21.111267,21.1109,11.704102,16.101807,17.209595,18.560669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.57626,1.533007e-05,11.383392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.306071,52.267372,0.11375582,27.616383,49.495514,8.330017
27226,21073560.0,0.0,13.893219,13.893372,21.11084,21.110504,21.111237,21.110931,11.703857,16.0979,17.21286,18.578003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.53128,1.537261e-05,11.414705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.341044,52.267372,0.11375582,27.78643,49.495514,8.330017
27227,21073620.0,0.0,13.896332,13.896484,21.11081,21.110443,21.111206,21.110992,11.703644,16.096527,17.214996,18.596863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.40097,1.5411339e-05,11.417285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.340949,52.267372,0.11375582,27.851746,49.495514,8.330017
27228,21073680.0,0.0,13.899139,13.899292,21.11081,21.110474,21.111145,21.111023,11.703369,16.096375,17.21582,18.612854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.19946,1.5447125e-05,11.422965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.338138,52.267372,0.11375582,27.893555,49.495514,8.330017
27229,21073740.0,0.0,13.901611,13.901703,21.11084,21.110535,21.111115,21.111084,11.703125,16.09674,17.216064,18.627167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.94852,1.5481215e-05,11.429644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.333834,52.267372,0.11375582,27.923008,49.495514,8.330017
27230,21073800.0,0.0,13.903687,13.903748,21.1109,21.110657,21.111053,21.111115,11.702789,16.098114,17.215149,18.637207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.60056,1.551114e-05,11.438128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.327341,52.267372,0.11375582,27.927898,49.495514,8.330017
27231,21073860.0,0.0,13.905365,13.905426,21.110718,21.110535,21.110779,21.110931,11.702423,16.109589,17.22168,18.653229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.1528,1.5536558e-05,11.526375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.392193,52.267372,0.11375582,28.076363,49.495514,8.330017
27232,21073920.0,0.0,13.906647,13.906708,21.110596,21.110474,21.110565,21.110779,11.702057,16.126526,17.232178,18.670807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.61392,1.5558191e-05,11.591152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.435061,52.267372,0.11375582,28.139877,49.495514,8.330017
27233,21073980.0,0.0,13.907532,13.907532,21.110535,21.110504,21.110413,21.110657,11.701691,16.146515,17.245087,18.686127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9723,1.5575402e-05,11.654406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.478085,52.267372,0.11375582,28.179306,49.495514,8.330017
27234,21074040.0,0.0,13.907928,13.907928,21.110504,21.110596,21.110321,21.110596,11.701294,16.168243,17.259521,18.69812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.22546,1.5588108e-05,11.713173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.519419,52.267372,0.11375582,28.193638,49.495514,8.330017
27235,21074100.0,0.0,13.907898,13.907867,21.110565,21.110779,21.110321,21.110565,11.700897,16.189453,17.274078,18.705322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.3692,1.5596144e-05,11.762084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.555396,52.267372,0.11375582,28.183716,49.495514,8.330017
27236,21074160.0,0.0,13.907379,13.907318,21.110443,21.110657,21.110168,21.110382,11.7005005,16.216217,17.295135,18.717682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.38867,1.5598745e-05,11.866806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.649434,52.267372,0.11375582,28.316181,49.495514,8.330017
27237,21074220.0,0.0,13.906342,13.9062805,21.110413,21.110626,21.110138,21.110321,11.700104,16.242218,17.317688,18.730652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.27048,1.5595182e-05,11.927101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.708538,52.267372,0.11375582,28.356478,49.495514,8.330017
27238,21074280.0,0.0,13.904846,13.904724,21.110413,21.110657,21.110168,21.11029,11.6996765,16.267029,17.339905,18.742645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.08084,1.5589194e-05,11.98012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.762979,52.267372,0.11375582,28.389618,49.495514,8.330017
27239,21074340.0,0.0,13.9028015,13.902649,21.110474,21.110718,21.11026,21.110321,11.699219,16.287933,17.360077,18.751923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.75266,1.5577272e-05,12.015815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.805041,52.267372,0.11375582,28.404137,49.495514,8.330017
27240,21074400.0,0.0,13.900238,13.899994,21.110565,21.11081,21.110382,21.110382,11.69873,16.303589,17.376526,18.757904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.2949,1.5559577e-05,12.034605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.833349,52.267372,0.11375582,28.404087,49.495514,8.330017
27241,21074460.0,0.0,21.105469,13.896973,21.105316,21.102692,21.106781,21.106018,13.902374,14.722595,15.329376,16.382294,0.0,0.03211913,0.03211913,0.04964682,250.0,18.300018,0.0,0.0,0.0,411.2934,9.54197e-21,0.0,52.23353,250.30315,-3.482995e-05,96.0,0.11388513,70.000046,252.84354,211.13074,0.0,52.23353,0.11388505,0.0,49.461002,8.330017
27242,21074520.0,0.0,21.096619,13.893677,21.096619,21.087982,21.104523,21.1008,16.905945,16.915558,16.92865,16.055695,0.0,0.032104153,0.032104153,0.04961986,250.0,18.300018,0.0,0.0,0.0,242.15784,9.54197e-21,11.146426,52.225243,250.26201,-4.791163e-13,96.0,0.113828115,70.0,252.81693,211.07722,11.069943,52.225243,0.11382808,0.0,49.452927,8.330017
27243,21074580.0,0.0,21.093384,13.890167,21.093384,21.075592,21.11087,21.103241,18.91864,18.979828,18.90747,16.880005,0.0,0.032095093,0.032095093,0.04960356,250.0,18.300018,0.0,0.0,0.0,126.09212,9.54197e-21,6.499567,52.221233,250.21388,7.851954e-18,96.0,0.11379367,70.0,252.79626,211.03311,0.0,52.221233,0.113793656,0.0,49.44904,8.330017
27244,21074640.0,0.0,21.094055,13.886444,21.09494,21.068787,21.122406,21.108582,20.034424,20.095184,19.225067,17.98059,0.0,0.03208673,0.03208673,0.049588505,250.0,18.300018,0.0,0.0,0.0,61.56333,9.54197e-21,3.3412528,52.21954,250.18413,2.3491924,96.0,0.11374055,66.71113,252.78024,211.00003,0.0,52.21954,0.11376227,0.0,49.447468,8.330017
27245,21074700.0,0.0,18.262085,13.882477,21.100037,21.067657,21.135925,21.115509,20.510315,20.279175,19.738525,18.947418,0.0,0.032027226,0.032027226,0.049480557,250.0,18.300018,0.0,0.0,0.0,-87.972336,9.54197e-21,0.0,52.239346,250.22647,27.565422,96.0,0.06403469,31.40841,252.75249,210.89084,0.0,52.239346,0.1135344,0.0,49.467888,8.330017
27246,21074760.0,0.0,15.213837,13.878326,21.107147,21.070496,21.149109,21.123352,19.657837,20.229889,19.933746,19.450653,0.0,0.03204133,0.03204133,0.049507625,250.0,18.300018,0.0,0.0,0.0,-241.62965,9.54197e-21,0.0,52.27123,249.90561,39.719326,96.0,0.020650305,14.392943,252.78004,210.76033,0.0,52.27123,0.113590166,0.0,49.50015,8.330017
27247,21074820.0,0.0,17.158295,13.873993,21.113922,21.073608,21.160889,21.130432,18.075775,19.562836,19.400818,19.177155,0.0,0.03206835,0.03206835,0.049556855,250.0,18.300018,0.0,0.0,0.0,-78.412155,9.54197e-21,0.0,52.28098,250.01628,30.199942,96.0,0.05464773,27.720081,252.77438,210.87569,0.0,52.28098,0.11369365,0.0,49.509693,8.330017
27248,21074880.0,0.0,19.692749,13.869446,21.118011,21.073883,21.169708,21.13504,17.584503,18.708313,18.61969,18.567657,0.0,0.032099675,0.032099675,0.049613245,250.0,18.300018,0.0,0.0,0.0,106.12255,9.54197e-21,0.0,52.27301,249.99263,18.696585,96.0,0.09241057,43.824783,252.77176,210.93188,0.0,52.27301,0.11381263,0.0,49.501274,8.330017
27249,21074940.0,0.0,19.621918,13.864716,21.119843,21.071747,21.176422,21.137848,18.216675,18.3396,18.291107,18.28897,0.0,0.032085765,0.032085765,0.049587287,250.0,18.300018,0.0,0.0,0.0,86.55492,9.54197e-21,0.0,52.26504,250.04637,19.842525,96.0,0.08933181,42.220463,252.76709,210.92833,0.0,52.26504,0.11375892,0.0,49.493168,8.330017
27250,21075000.0,0.0,18.047546,13.859833,21.121368,21.069458,21.182861,21.140533,18.75711,18.441559,18.41504,18.398193,0.0,0.032066487,0.032066487,0.049552444,250.0,18.300018,0.0,0.0,0.0,-25.511084,9.54197e-21,0.0,52.274384,250.03178,27.583948,96.0,0.06405521,31.382475,252.76305,210.87872,0.0,52.274384,0.11368525,0.0,49.502743,8.330017
27251,21075060.0,0.0,17.257385,13.854797,21.123108,21.067657,21.189026,21.14325,18.577362,18.56427,18.549744,18.527496,0.0,0.03207086,0.03207086,0.04956073,250.0,18.300018,0.0,0.0,0.0,-74.05268,9.54197e-21,0.0,52.28509,249.97008,30.544645,96.0,0.05340366,27.237495,252.76979,210.8573,0.0,52.28509,0.113702424,0.0,49.51354,8.330017
27252,21075120.0,0.0,18.09784,13.849609,21.124847,21.065887,21.19516,21.145935,18.125,18.450989,18.443024,18.443176,0.0,0.032084472,0.032084472,0.04958542,250.0,18.300018,0.0,0.0,0.0,-11.188316,9.54197e-21,0.0,52.28684,249.97778,26.637135,96.0,0.06746849,32.70801,252.77113,210.89099,0.0,52.28684,0.11375438,0.0,49.51515,8.330017
27253,21075180.0,0.0,18.878143,13.844269,21.125916,21.063354,21.200653,21.148071,18.063843,18.26947,18.265106,18.283203,0.0,0.032091286,0.032091286,0.04959748,250.0,18.300018,0.0,0.0,0.0,42.451813,9.54197e-21,0.0,52.282055,249.99092,23.295937,96.0,0.07890633,37.38569,252.77115,210.91237,0.0,52.282055,0.113780096,0.0,49.510185,8.330017
27254,21075240.0,0.0,18.665283,13.838806,21.126556,21.060303,21.20578,21.149872,18.324036,18.23822,18.23587,18.247894,0.0,0.032084525,0.032084525,0.049585003,250.0,18.300018,0.0,0.0,0.0,23.697206,9.54197e-21,0.0,52.280163,250.00876,24.522383,96.0,0.07480258,35.668663,252.76987,210.9065,0.0,52.280163,0.11375407,0.0,49.508286,8.330017
27255,21075300.0,0.0,18.06128,13.833221,21.12735,21.057465,21.21103,21.151794,18.465637,18.322937,18.321655,18.319397,0.0,0.03207923,0.03207923,0.04957548,250.0,18.300018,0.0,0.0,0.0,-18.461943,9.54197e-21,0.0,52.283627,249.99767,27.18195,96.0,0.06551859,31.94527,252.77051,210.88933,0.0,52.283627,0.11373392,0.0,49.511833,8.330017
27256,21075360.0,0.0,17.963898,13.827515,21.128052,21.054718,21.215973,21.153595,18.349396,18.364838,18.364136,18.359283,0.0,0.03208194,0.03208194,0.049580492,250.0,18.300018,0.0,0.0,0.0,-23.137447,9.54197e-21,0.0,52.286488,249.98619,27.424618,96.0,0.06466059,31.605536,252.77258,210.8895,0.0,52.286488,0.11374437,0.0,49.514698,8.330017
27257,21075420.0,0.0,18.332031,13.821686,21.128693,21.05191,21.220825,21.155365,18.209778,18.318512,18.318115,18.320679,0.0,0.03208692,0.03208692,0.04958949,250.0,18.300018,0.0,0.0,0.0,3.5285342,9.54197e-21,0.0,52.28583,249.98996,25.757027,96.0,0.07056324,33.940163,252.77325,210.90228,0.0,52.28583,0.11376335,0.0,49.51399,8.330017
27258,21075480.0,0.0,18.528107,13.815796,21.12915,21.048859,21.225464,21.156921,18.233948,18.269226,18.269012,18.275238,0.0,0.032087475,0.032087475,0.049590375,250.0,18.300018,0.0,0.0,0.0,16.268568,9.54197e-21,0.0,52.283787,249.99889,24.967606,96.0,0.07329336,35.04535,252.773,210.90796,0.0,52.283787,0.113765344,0.0,49.51189,8.330017
27259,21075540.0,0.0,18.371124,13.809784,21.129486,21.045746,21.230042,21.158447,18.331665,18.278046,18.277924,18.280182,0.0,0.032084525,0.032084525,0.04958499,250.0,18.300018,0.0,0.0,0.0,4.2604938,9.54197e-21,0.0,52.28358,250.0027,25.726843,96.0,0.07066106,33.98242,252.77264,210.90341,0.0,52.28358,0.11375404,0.0,49.5117,8.330017
27260,21075600.0,0.0,18.177216,13.803711,21.129944,21.042786,21.23471,21.160034,18.35617,18.31192,18.31186,18.309662,0.0,0.03208323,0.03208323,0.04958268,250.0,18.300018,0.0,0.0,0.0,-8.987697,9.54197e-21,0.0,52.284855,249.99814,26.537674,96.0,0.06781337,32.847256,252.77307,210.89828,0.0,52.284855,0.113749124,0.0,49.513004,8.330017
27261,21075660.0,0.0,18.19983,13.797577,21.130219,21.039703,21.238983,21.161407,18.302032,18.319641,18.31961,18.31784,0.0,0.032084618,0.032084618,0.049585234,250.0,18.300018,0.0,0.0,0.0,-6.6606245,9.54197e-21,0.0,52.28553,249.99542,26.370365,96.0,0.068407275,33.08149,252.77365,210.89998,0.0,52.28553,0.11375448,0.0,49.51367,8.330017
27262,21075720.0,0.0,18.338318,13.791351,21.130432,21.036621,21.243195,21.16272,18.262543,18.299988,18.299957,18.301086,0.0,0.032086164,0.032086164,0.049588017,250.0,18.300018,0.0,0.0,0.0,3.1716073,9.54197e-21,0.0,52.284973,249.99754,25.749584,96.0,0.07058664,33.95058,252.77376,210.90442,0.0,52.284973,0.11376035,0.0,49.513096,8.330017
27263,21075780.0,0.0,18.376434,13.785095,21.130585,21.033447,21.247314,21.164001,18.282623,18.287018,18.287018,18.288849,0.0,0.03208588,0.03208588,0.049587462,250.0,18.300018,0.0,0.0,0.0,5.406649,9.54197e-21,0.0,52.284283,250.00078,25.607979,96.0,0.07107845,34.148827,252.77353,210.90541,0.0,52.284283,0.11375922,0.0,49.512394,8.330017
27264,21075840.0,0.0,18.309479,13.778809,21.130707,21.030273,21.251434,21.165253,18.314453,18.293304,18.293304,18.29358,0.0,0.032084838,0.032084838,0.049585573,250.0,18.300018,0.0,0.0,0.0,0.4600704,9.54197e-21,0.0,52.284306,250.00133,25.909868,96.0,0.07002347,33.72618,252.7734,210.90341,0.0,52.284306,0.11375525,0.0,49.51243,8.330017
27265,21075900.0,0.0,18.251495,13.772461,21.13089,21.027191,21.255585,21.166534,18.316956,18.304657,18.304657,18.30368,0.0,0.03208454,0.03208454,0.049585048,250.0,18.300018,0.0,0.0,0.0,-3.43276,9.54197e-21,0.0,52.28473,249.99965,26.137913,96.0,0.069224164,33.406925,252.77353,210.90192,0.0,52.28473,0.113754116,0.0,49.512863,8.330017
27266,21075960.0,0.0,18.271057,13.766113,21.13086,21.023956,21.259338,21.167572,18.29663,18.30539,18.305359,18.30484,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-1.8229356,9.54197e-21,0.0,52.284866,249.99889,26.023045,96.0,0.0696284,33.567734,252.77365,210.90276,0.0,52.284866,0.11375627,0.0,49.512997,8.330017
27267,21076020.0,0.0,18.316406,13.759735,21.130798,21.020721,21.263062,21.16861,18.286316,18.29837,18.29837,18.298798,0.0,0.032085538,0.032085538,0.049586862,250.0,18.300018,0.0,0.0,0.0,1.3558426,9.54197e-21,0.0,52.284615,249.99971,25.815454,96.0,0.070355214,33.858364,252.77362,210.90413,0.0,52.284615,0.113757946,0.0,49.512737,8.330017
27268,21076080.0,0.0,18.325928,13.753357,21.130707,21.017487,21.266754,21.169617,18.29425,18.294464,18.294464,18.295074,0.0,0.032085393,0.032085393,0.049586583,250.0,18.300018,0.0,0.0,0.0,1.8701183,9.54197e-21,0.0,52.28437,250.00076,25.775505,96.0,0.07049412,33.914295,252.77351,210.90433,0.0,52.28437,0.11375737,0.0,49.51249,8.330017
27269,21076140.0,0.0,18.302032,13.747009,21.130615,21.014252,21.270447,21.170593,18.304657,18.296906,18.296906,18.296997,0.0,0.032085042,0.032085042,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.12139877,9.54197e-21,0.0,52.284378,250.00084,25.874228,96.0,0.07014868,33.77608,252.77344,210.90361,0.0,52.284378,0.11375603,0.0,49.5125,8.330017
27270,21076200.0,0.0,18.283203,13.740631,21.130524,21.011047,21.274109,21.1716,18.305176,18.30069,18.30069,18.300354,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-1.1389952,9.54197e-21,0.0,52.284504,250.00026,25.94008,96.0,0.06991832,33.683887,252.77344,210.9031,0.0,52.284504,0.11375567,0.0,49.512627,8.330017
27271,21076260.0,0.0,18.28836,13.734283,21.130249,21.00769,21.277466,21.172394,18.298523,18.301178,18.301178,18.300964,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.6953671,9.54197e-21,0.0,52.28454,249.99992,25.899733,96.0,0.07005988,33.740376,252.77345,210.90334,0.0,52.28454,0.11375635,0.0,49.512665,8.330017
27272,21076320.0,0.0,18.303406,13.727966,21.129944,21.004364,21.280762,21.173157,18.294556,18.29898,18.29898,18.299103,0.0,0.032085285,0.032085285,0.049586397,250.0,18.300018,0.0,0.0,0.0,0.36687586,9.54197e-21,0.0,52.284443,250.00014,25.822554,96.0,0.07032983,33.848427,252.77342,210.9038,0.0,52.284443,0.11375696,0.0,49.51257,8.330017
27273,21076380.0,0.0,18.306152,13.72171,21.129639,21.001038,21.284058,21.17392,18.296906,18.297852,18.297852,18.298004,0.0,0.03208524,0.03208524,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.51353294,9.54197e-21,0.0,52.284355,250.00043,25.803032,96.0,0.0703978,33.87575,252.77335,210.90384,0.0,52.284355,0.11375679,0.0,49.512474,8.330017
27274,21076440.0,0.0,18.300812,13.715485,21.129333,20.997742,21.287354,21.174683,18.299988,18.298218,18.298218,18.298248,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.113379925,9.54197e-21,0.0,52.284317,250.0005,25.817007,96.0,0.07034881,33.856194,252.7733,210.90367,0.0,52.284317,0.11375642,0.0,49.512444,8.330017
27275,21076500.0,0.0,18.295898,13.70932,21.129059,20.994446,21.290619,21.175446,18.300476,18.299103,18.299103,18.299042,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.22283527,9.54197e-21,0.0,52.284325,250.00038,25.826374,96.0,0.070316054,33.84308,252.77327,210.90353,0.0,52.284325,0.11375629,0.0,49.512447,8.330017
27276,21076560.0,0.0,18.295685,13.703217,21.12854,20.990997,21.29358,21.175995,18.299194,18.299438,18.299438,18.299377,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.21622019,9.54197e-21,0.0,52.284317,250.00027,25.814098,96.0,0.07035899,33.860264,252.77324,210.90353,0.0,52.284317,0.1137564,0.0,49.512444,8.330017
27277,21076620.0,0.0,18.299377,13.697174,21.128052,20.98758,21.296509,21.176544,18.297913,18.29898,18.29898,18.299011,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.047725163,9.54197e-21,0.0,52.284275,250.0003,25.786224,96.0,0.07045635,33.89929,252.7732,210.90366,0.0,52.284275,0.113756575,0.0,49.512405,8.330017
27278,21076680.0,0.0,18.300232,13.691223,21.127533,20.984192,21.299438,21.177094,18.298279,18.298737,18.298737,18.298767,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.09933062,9.54197e-21,0.0,52.284233,250.00037,25.77192,96.0,0.07050622,33.919315,252.77315,210.90367,0.0,52.284233,0.11375657,0.0,49.512363,8.330017
27279,21076740.0,0.0,18.299774,13.685394,21.127045,20.980835,21.302338,21.177612,18.298737,18.298737,18.298737,18.298737,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.061610468,9.54197e-21,0.0,52.284206,250.00038,25.763199,96.0,0.070536606,33.931522,252.77312,210.90366,0.0,52.284206,0.113756515,0.0,49.51233,8.330017
27280,21076800.0,0.0,18.29895,13.679626,21.126556,20.977448,21.305267,21.178162,18.299103,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00010224009,9.54197e-21,0.0,52.28418,250.00038,25.75603,96.0,0.07056157,33.94156,252.77307,210.90363,0.0,52.28418,0.11375646,0.0,49.512302,8.330017
27281,21076860.0,0.0,18.298279,13.674011,21.125885,20.973969,21.307892,21.178497,18.299103,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.043614224,9.54197e-21,0.0,52.284157,250.00035,25.747528,96.0,0.0705912,33.953457,252.77303,210.90361,0.0,52.284157,0.113756455,0.0,49.512283,8.330017
27282,21076920.0,0.0,18.298431,13.668488,21.125183,20.970459,21.310486,21.178864,18.29892,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.031238096,9.54197e-21,0.0,52.284134,250.00035,25.735643,96.0,0.070632644,33.9701,252.773,210.90361,0.0,52.284134,0.11375646,0.0,49.512257,8.330017
27283,21076980.0,0.0,18.299103,13.663086,21.124512,20.96701,21.31308,21.1792,18.298737,18.29889,18.29889,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.015063401,9.54197e-21,0.0,52.284103,250.00035,25.7219,96.0,0.070680544,33.98934,252.77295,210.90363,0.0,52.284103,0.11375649,0.0,49.512226,8.330017
27284,21077040.0,0.0,18.299225,13.657837,21.12384,20.963562,21.315674,21.179535,18.298828,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.020210046,9.54197e-21,0.0,52.284073,250.00035,25.711033,96.0,0.0707184,34.00456,252.77292,210.90363,0.0,52.284073,0.11375649,0.0,49.512196,8.330017
27285,21077100.0,0.0,18.299164,13.6527405,21.123169,20.960144,21.318237,21.17987,18.29889,18.29889,18.29889,18.29889,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.014084369,9.54197e-21,0.0,52.284042,250.00035,25.701227,96.0,0.070752546,34.01828,252.77287,210.90361,0.0,52.284042,0.11375648,0.0,49.512173,8.330017
27286,21077160.0,0.0,18.299011,13.647797,21.122314,20.956604,21.320557,21.180054,18.29898,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026817902,9.54197e-21,0.0,52.28402,250.00035,25.69133,96.0,0.070787005,34.03214,252.77284,210.90361,0.0,52.28402,0.11375646,0.0,49.512146,8.330017
27287,21077220.0,0.0,18.29892,13.643005,21.12146,20.953033,21.322876,21.180206,18.299011,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0040002116,9.54197e-21,0.0,52.283997,250.00035,25.681444,96.0,0.07082143,34.04598,252.7728,210.90361,0.0,52.283997,0.113756455,0.0,49.51212,8.330017
27288,21077280.0,0.0,18.29898,13.638397,21.120636,20.949554,21.325165,21.180359,18.299011,18.29898,18.29898,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0021055245,9.54197e-21,0.0,52.283966,250.00034,25.671547,96.0,0.07085588,34.059834,252.77277,210.9036,0.0,52.283966,0.113756455,0.0,49.512093,8.330017
27289,21077340.0,0.0,18.299042,13.633972,21.119812,20.946045,21.327454,21.180542,18.299011,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00036985867,9.54197e-21,0.0,52.283943,250.00034,25.661505,96.0,0.07089083,34.073895,252.77274,210.9036,0.0,52.283943,0.113756455,0.0,49.512066,8.330017
27290,21077400.0,0.0,18.299164,13.629761,21.118988,20.942535,21.329742,21.180695,18.299011,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00700955,9.54197e-21,0.0,52.28392,250.00034,25.651724,96.0,0.07092486,34.087585,252.77269,210.9036,0.0,52.28392,0.113756455,0.0,49.512043,8.330017
27291,21077460.0,0.0,18.299164,13.625732,21.117981,20.938934,21.331787,21.180695,18.299072,18.299011,18.299011,18.299011,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0060344916,9.54197e-21,0.0,52.283894,250.00032,25.642479,96.0,0.07095702,34.10053,252.77266,210.90358,0.0,52.283894,0.11375644,0.0,49.51202,8.330017
