,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27292,21077520.0,0.0,18.299103,13.621887,21.117004,20.935333,21.333832,21.180695,18.299103,18.299042,18.299042,18.299042,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00095030444,9.54197e-21,0.0,52.28387,250.00032,25.633686,96.0,0.070987605,34.11284,252.77263,210.90358,0.0,52.28387,0.113756426,0.0,49.511997,8.330017
27293,21077580.0,0.0,18.299133,13.618317,21.115997,20.931763,21.335846,21.180695,18.299133,18.299072,18.299072,18.299072,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011996381,9.54197e-21,0.0,52.283848,250.0003,25.624994,96.0,0.07101783,34.125008,252.7726,210.90356,0.0,52.283848,0.113756426,0.0,49.511974,8.330017
27294,21077640.0,0.0,18.299194,13.614929,21.115051,20.928223,21.33786,21.180695,18.299133,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021062624,9.54197e-21,0.0,52.28383,250.0003,25.616842,96.0,0.07104617,34.13642,252.77257,210.90356,0.0,52.28383,0.113756426,0.0,49.511955,8.330017
27295,21077700.0,0.0,18.299255,13.611786,21.114075,20.924683,21.339905,21.180725,18.299164,18.299133,18.299133,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0040697544,9.54197e-21,0.0,52.283806,250.00029,25.608488,96.0,0.07107521,34.148113,252.77252,210.90355,0.0,52.283806,0.11375642,0.0,49.51193,8.330017
27296,21077760.0,0.0,18.299316,13.608917,21.112946,20.92102,21.341705,21.180573,18.299194,18.299164,18.299164,18.299133,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0061705397,9.54197e-21,0.0,52.283787,250.00029,25.600534,96.0,0.071102865,34.159252,252.77249,210.90355,0.0,52.283787,0.11375642,0.0,49.51191,8.330017
27297,21077820.0,0.0,18.299316,13.606293,21.111816,20.917358,21.343506,21.18042,18.299255,18.299194,18.299194,18.299164,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0049975705,9.54197e-21,0.0,52.283764,250.00027,25.593079,96.0,0.07112877,34.16969,252.77246,210.90353,0.0,52.283764,0.1137564,0.0,49.51189,8.330017
27298,21077880.0,0.0,18.299347,13.603912,21.110687,20.913757,21.345276,21.180267,18.299286,18.299225,18.299225,18.299225,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0039536054,9.54197e-21,0.0,52.283745,250.00027,25.58603,96.0,0.07115326,34.179558,252.77245,210.90353,0.0,52.283745,0.11375639,0.0,49.51187,8.330017
27299,21077940.0,0.0,18.299408,13.601807,21.109589,20.910156,21.347076,21.180115,18.299316,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0047019282,9.54197e-21,0.0,52.28373,250.00026,25.57934,96.0,0.07117651,34.188927,252.77242,210.90352,0.0,52.28373,0.11375639,0.0,49.511852,8.330017
27300,21078000.0,0.0,18.299469,13.600006,21.10849,20.906555,21.348846,21.179993,18.299347,18.299286,18.299286,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0052560903,9.54197e-21,0.0,52.28371,250.00024,25.573072,96.0,0.07119828,34.1977,252.77238,210.9035,0.0,52.28371,0.11375638,0.0,49.511837,8.330017
27301,21078060.0,0.0,18.299469,13.598328,21.1073,20.902954,21.350403,21.179718,18.299408,18.299347,18.299347,18.299316,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.003930094,9.54197e-21,0.0,52.2837,250.00023,25.567215,96.0,0.07121862,34.2059,252.77235,210.9035,0.0,52.2837,0.113756366,0.0,49.51182,8.330017
27302,21078120.0,0.0,18.299408,13.59668,21.10611,20.899384,21.35199,21.179474,18.299438,18.299377,18.299377,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006467683,9.54197e-21,0.0,52.28368,250.00023,25.561506,96.0,0.07123844,34.213894,252.77234,210.90349,0.0,52.28368,0.113756366,0.0,49.511806,8.330017
27303,21078180.0,0.0,18.299377,13.595001,21.10492,20.895813,21.353546,21.17923,18.299438,18.299408,18.299408,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0031001521,9.54197e-21,0.0,52.28367,250.00021,25.555689,96.0,0.07125865,34.22204,252.77231,210.90349,0.0,52.28367,0.113756366,0.0,49.51179,8.330017
27304,21078240.0,0.0,18.299377,13.593353,21.10376,20.892273,21.355103,21.178986,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0029843578,9.54197e-21,0.0,52.28365,250.0002,25.549734,96.0,0.071279325,34.230373,252.7723,210.90347,0.0,52.28365,0.113756366,0.0,49.51178,8.330017
27305,21078300.0,0.0,18.299408,13.591675,21.10257,20.888733,21.356659,21.17871,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,4.863364e-05,9.54197e-21,0.0,52.283638,250.0002,25.54363,96.0,0.07130052,34.23892,252.77226,210.90347,0.0,52.283638,0.113756366,0.0,49.511765,8.330017
27306,21078360.0,0.0,18.299408,13.589996,21.101349,20.885223,21.358032,21.178375,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0009347331,9.54197e-21,0.0,52.283623,250.0002,25.537527,96.0,0.07132171,34.247463,252.77225,210.90347,0.0,52.283623,0.113756366,0.0,49.511745,8.330017
27307,21078420.0,0.0,18.299377,13.588348,21.100098,20.881714,21.359406,21.17804,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00043768564,9.54197e-21,0.0,52.283607,250.0002,25.53151,96.0,0.071342595,34.25589,252.77223,210.90347,0.0,52.283607,0.113756366,0.0,49.51173,8.330017
27308,21078480.0,0.0,18.299377,13.58667,21.098846,20.878204,21.360779,21.177673,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0008567353,9.54197e-21,0.0,52.283592,250.0002,25.525444,96.0,0.07136364,34.264378,252.7722,210.90347,0.0,52.283592,0.113756366,0.0,49.511715,8.330017
27309,21078540.0,0.0,18.299408,13.584991,21.097656,20.874756,21.362122,21.177338,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.000437987,9.54197e-21,0.0,52.283573,250.0002,25.519375,96.0,0.07138472,34.27288,252.77219,210.90347,0.0,52.283573,0.113756366,0.0,49.5117,8.330017
27310,21078600.0,0.0,18.299408,13.5833435,21.096436,20.871307,21.363495,21.177002,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0001254094,9.54197e-21,0.0,52.28356,250.00018,25.513283,96.0,0.07140586,34.281406,252.77216,210.90347,0.0,52.28356,0.113756366,0.0,49.511684,8.330017
27311,21078660.0,0.0,18.299377,13.581665,21.095123,20.867859,21.364685,21.176575,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011142937,9.54197e-21,0.0,52.283543,250.00018,25.50718,96.0,0.07142703,34.28995,252.77214,210.90347,0.0,52.283543,0.113756366,0.0,49.511673,8.330017
27312,21078720.0,0.0,18.299377,13.580017,21.093842,20.86441,21.365875,21.176147,18.299377,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0014744758,9.54197e-21,0.0,52.28353,250.00018,25.50098,96.0,0.07144854,34.29863,252.77213,210.90347,0.0,52.28353,0.113756366,0.0,49.511658,8.330017
27313,21078780.0,0.0,18.299377,13.578339,21.09256,20.860992,21.367065,21.17572,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00022494906,9.54197e-21,0.0,52.283512,250.00018,25.494686,96.0,0.07147037,34.30744,252.7721,210.90347,0.0,52.283512,0.113756366,0.0,49.51164,8.330017
27314,21078840.0,0.0,18.299408,13.57666,21.091309,20.857574,21.368225,21.175293,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000965698,9.54197e-21,0.0,52.283497,250.0002,25.488415,96.0,0.07149212,34.31622,252.77208,210.90347,0.0,52.283497,0.113756366,0.0,49.511623,8.330017
27315,21078900.0,0.0,18.299408,13.575012,21.090057,20.854218,21.369415,21.174866,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00081940717,9.54197e-21,0.0,52.283485,250.0002,25.482277,96.0,0.07151341,34.324814,252.77206,210.90347,0.0,52.283485,0.113756366,0.0,49.51161,8.330017
27316,21078960.0,0.0,18.299377,13.573334,21.088715,20.85083,21.370422,21.174377,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00090627593,9.54197e-21,0.0,52.283466,250.0002,25.476091,96.0,0.07153486,34.33347,252.77203,210.90347,0.0,52.283466,0.113756366,0.0,49.51159,8.330017
27317,21079020.0,0.0,18.299347,13.571686,21.087402,20.847443,21.37146,21.173859,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017133849,9.54197e-21,0.0,52.283447,250.0002,25.469812,96.0,0.07155663,34.342262,252.77202,210.90347,0.0,52.283447,0.113756366,0.0,49.511574,8.330017
27318,21079080.0,0.0,18.299347,13.570007,21.08606,20.844086,21.372467,21.17337,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0015595276,9.54197e-21,0.0,52.283436,250.0002,25.463486,96.0,0.071578555,34.351124,252.77199,210.90347,0.0,52.283436,0.113756366,0.0,49.511562,8.330017
27319,21079140.0,0.0,18.299377,13.568329,21.084747,20.840729,21.373505,21.172882,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0004002968,9.54197e-21,0.0,52.283417,250.0002,25.457054,96.0,0.07160085,34.360123,252.77197,210.90347,0.0,52.283417,0.113756366,0.0,49.511543,8.330017
27320,21079200.0,0.0,18.299377,13.566681,21.083466,20.837433,21.374512,21.172394,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00095957937,9.54197e-21,0.0,52.2834,250.0002,25.450748,96.0,0.07162271,34.368954,252.77196,210.90347,0.0,52.2834,0.113756366,0.0,49.511528,8.330017
27321,21079260.0,0.0,18.299347,13.565002,21.082092,20.834076,21.375397,21.171814,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006791333,9.54197e-21,0.0,52.283382,250.0002,25.444456,96.0,0.0716445,34.377758,252.77193,210.90347,0.0,52.283382,0.113756366,0.0,49.51151,8.330017
27322,21079320.0,0.0,18.299347,13.5633545,21.08075,20.83078,21.376251,21.171234,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016185459,9.54197e-21,0.0,52.28337,250.0002,25.438086,96.0,0.07166658,34.38668,252.77191,210.90347,0.0,52.28337,0.113756366,0.0,49.511494,8.330017
27323,21079380.0,0.0,18.299347,13.561676,21.079376,20.827484,21.377136,21.170685,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006453226,9.54197e-21,0.0,52.28335,250.0002,25.43161,96.0,0.07168902,34.395744,252.77188,210.90347,0.0,52.28335,0.113756366,0.0,49.51148,8.330017
27324,21079440.0,0.0,18.299377,13.559998,21.078033,20.824188,21.37799,21.170135,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00025664142,9.54197e-21,0.0,52.283333,250.0002,25.425158,96.0,0.07171136,34.404778,252.77187,210.90347,0.0,52.283333,0.113756366,0.0,49.511463,8.330017
27325,21079500.0,0.0,18.299377,13.55835,21.07669,20.820923,21.378845,21.169556,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0015089927,9.54197e-21,0.0,52.283318,250.0002,25.418701,96.0,0.07173372,34.41382,252.77185,210.90347,0.0,52.283318,0.113756366,0.0,49.511444,8.330017
27326,21079560.0,0.0,18.299347,13.556671,21.075317,20.817657,21.379608,21.168945,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00056623644,9.54197e-21,0.0,52.283306,250.0002,25.412354,96.0,0.0717557,34.422703,252.77182,210.90347,0.0,52.283306,0.113756366,0.0,49.51143,8.330017
27327,21079620.0,0.0,18.299316,13.554993,21.073914,20.814392,21.38034,21.168304,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017998421,9.54197e-21,0.0,52.283287,250.0002,25.405926,96.0,0.07177796,34.431705,252.7718,210.90347,0.0,52.283287,0.113756366,0.0,49.511414,8.330017
27328,21079680.0,0.0,18.299347,13.553345,21.07254,20.811157,21.381073,21.167694,18.299347,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00088795205,9.54197e-21,0.0,52.283268,250.0002,25.399368,96.0,0.07180066,34.440884,252.77177,210.90347,0.0,52.283268,0.113756366,0.0,49.5114,8.330017
27329,21079740.0,0.0,18.299377,13.551666,21.071167,20.807953,21.381805,21.167084,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00070263626,9.54197e-21,0.0,52.283253,250.0002,25.392796,96.0,0.07182342,34.45009,252.77176,210.90347,0.0,52.283253,0.113756366,0.0,49.51138,8.330017
27330,21079800.0,0.0,18.299377,13.550049,21.069855,20.80481,21.382507,21.166473,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0007556246,9.54197e-21,0.0,52.28324,250.0002,25.38647,96.0,0.0718453,34.458942,252.77173,210.90347,0.0,52.28324,0.113756366,0.0,49.511364,8.330017
27331,21079860.0,0.0,18.299347,13.54834,21.06839,20.801544,21.383118,21.165771,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00034106235,9.54197e-21,0.0,52.283222,250.0002,25.379885,96.0,0.0718681,34.468163,252.77171,210.90347,0.0,52.283222,0.113756366,0.0,49.511345,8.330017
27332,21079920.0,0.0,18.299347,13.546661,21.066986,20.79837,21.383728,21.1651,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011424981,9.54197e-21,0.0,52.283203,250.0002,25.373358,96.0,0.07189068,34.4773,252.7717,210.90347,0.0,52.283203,0.113756366,0.0,49.51133,8.330017
27333,21079980.0,0.0,18.299347,13.545013,21.065613,20.795197,21.384338,21.164429,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006722843,9.54197e-21,0.0,52.283184,250.0002,25.366793,96.0,0.07191339,34.486492,252.77167,210.90347,0.0,52.283184,0.113756366,0.0,49.511314,8.330017
27334,21080040.0,0.0,18.299347,13.543335,21.064209,20.792053,21.384949,21.163757,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-8.138372e-05,9.54197e-21,0.0,52.28317,250.0002,25.360209,96.0,0.071936175,34.49571,252.77165,210.90347,0.0,52.28317,0.113756366,0.0,49.511295,8.330017
27335,21080100.0,0.0,18.299347,13.541687,21.062805,20.78891,21.38556,21.163116,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005686352,9.54197e-21,0.0,52.28315,250.0002,25.35364,96.0,0.071958885,34.5049,252.77162,210.90347,0.0,52.28315,0.113756366,0.0,49.511276,8.330017
27336,21080160.0,0.0,18.299347,13.540009,21.06137,20.785736,21.386047,21.162384,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00052641117,9.54197e-21,0.0,52.28314,250.0002,25.347095,96.0,0.07198151,34.514065,252.7716,210.90347,0.0,52.28314,0.113756366,0.0,49.51126,8.330017
27337,21080220.0,0.0,18.299316,13.53833,21.059937,20.782593,21.386536,21.161652,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011288597,9.54197e-21,0.0,52.28312,250.0002,25.340488,96.0,0.072004355,34.523315,252.77158,210.90347,0.0,52.28312,0.113756366,0.0,49.511246,8.330017
27338,21080280.0,0.0,18.299347,13.536682,21.058502,20.77948,21.387024,21.16095,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00037009348,9.54197e-21,0.0,52.283104,250.0002,25.333818,96.0,0.07202742,34.532654,252.77156,210.90347,0.0,52.283104,0.113756366,0.0,49.511227,8.330017
27339,21080340.0,0.0,18.299347,13.535004,21.057098,20.776367,21.387543,21.160217,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00030292626,9.54197e-21,0.0,52.283085,250.0002,25.32717,96.0,0.07205041,34.541965,252.77153,210.90347,0.0,52.283085,0.113756366,0.0,49.511208,8.330017
27340,21080400.0,0.0,18.299377,13.533325,21.055695,20.773285,21.388031,21.159515,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011768078,9.54197e-21,0.0,52.283066,250.0002,25.320526,96.0,0.07207337,34.55126,252.77151,210.90347,0.0,52.283066,0.113756366,0.0,49.511192,8.330017
27341,21080460.0,0.0,18.299316,13.531677,21.05423,20.770172,21.388397,21.158752,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0005720432,9.54197e-21,0.0,52.28305,250.0002,25.313965,96.0,0.07209604,34.56045,252.77148,210.90347,0.0,52.28305,0.113756366,0.0,49.511177,8.330017
27342,21080520.0,0.0,18.299316,13.529999,21.052765,20.76709,21.388794,21.15799,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0015072038,9.54197e-21,0.0,52.28303,250.0002,25.307327,96.0,0.072118975,34.569744,252.77147,210.90347,0.0,52.28303,0.113756366,0.0,49.511158,8.330017
27343,21080580.0,0.0,18.299316,13.528351,21.05133,20.764008,21.38919,21.157227,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.000626445,9.54197e-21,0.0,52.28302,250.0002,25.300587,96.0,0.07214226,34.579178,252.77144,210.90347,0.0,52.28302,0.113756366,0.0,49.51114,8.330017
27344,21080640.0,0.0,18.299347,13.526672,21.049896,20.760956,21.389557,21.156464,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00070725917,9.54197e-21,0.0,52.283,250.0002,25.293839,96.0,0.07216556,34.588623,252.77142,210.90347,0.0,52.283,0.113756366,0.0,49.511127,8.330017
27345,21080700.0,0.0,18.299347,13.524994,21.048462,20.757935,21.389954,21.1557,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000714326,9.54197e-21,0.0,52.28298,250.0002,25.287226,96.0,0.07218841,34.59788,252.77141,210.90347,0.0,52.28298,0.113756366,0.0,49.51111,8.330017
27346,21080760.0,0.0,18.299316,13.523346,21.046997,20.754883,21.390228,21.154907,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00029987434,9.54197e-21,0.0,52.282967,250.0002,25.280567,96.0,0.07221139,34.6072,252.77138,210.90347,0.0,52.282967,0.113756366,0.0,49.51109,8.330017
27347,21080820.0,0.0,18.299316,13.5216675,21.045532,20.751862,21.390533,21.154114,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0009951685,9.54197e-21,0.0,52.282948,250.0002,25.273872,96.0,0.07223453,34.61658,252.77136,210.90347,0.0,52.282948,0.113756366,0.0,49.51107,8.330017
27348,21080880.0,0.0,18.299316,13.52002,21.044098,20.74884,21.390808,21.15332,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0005698597,9.54197e-21,0.0,52.28293,250.0002,25.267141,96.0,0.07225774,34.626,252.77133,210.90347,0.0,52.28293,0.113756366,0.0,49.511055,8.330017
27349,21080940.0,0.0,18.299347,13.518341,21.042633,20.74585,21.391113,21.152527,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-3.2015483e-05,9.54197e-21,0.0,52.282913,250.0002,25.260397,96.0,0.072281025,34.63544,252.77132,210.90347,0.0,52.282913,0.113756366,0.0,49.51104,8.330017
27350,21081000.0,0.0,18.299347,13.516663,21.041199,20.742859,21.391388,21.151733,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00053927925,9.54197e-21,0.0,52.282894,250.0002,25.253672,96.0,0.07230424,34.64486,252.77129,210.90347,0.0,52.282894,0.113756366,0.0,49.51102,8.330017
27351,21081060.0,0.0,18.299316,13.515015,21.039703,20.739868,21.391602,21.150879,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00043114598,9.54197e-21,0.0,52.282875,250.0002,25.246965,96.0,0.072327375,34.654243,252.77127,210.90347,0.0,52.282875,0.113756366,0.0,49.511,8.330017
27352,21081120.0,0.0,18.299316,13.513336,21.038208,20.736877,21.391815,21.150055,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0009678549,9.54197e-21,0.0,52.28286,250.0002,25.240213,96.0,0.07235069,34.663704,252.77124,210.90347,0.0,52.28286,0.113756366,0.0,49.510986,8.330017
27353,21081180.0,0.0,18.299316,13.511658,21.036743,20.733887,21.391998,21.149231,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00030240425,9.54197e-21,0.0,52.28284,250.0002,25.2334,96.0,0.07237418,34.67324,252.77122,210.90347,0.0,52.28284,0.113756366,0.0,49.510967,8.330017
27354,21081240.0,0.0,18.299347,13.51001,21.035278,20.730957,21.392212,21.148407,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0002903082,9.54197e-21,0.0,52.28282,250.0002,25.22661,96.0,0.0723976,34.682743,252.7712,210.90347,0.0,52.28282,0.113756366,0.0,49.51095,8.330017
27355,21081300.0,0.0,18.299347,13.508331,21.033813,20.727997,21.392395,21.147583,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0010648218,9.54197e-21,0.0,52.282803,250.00021,25.219831,96.0,0.072420985,34.692238,252.77118,210.90347,0.0,52.282803,0.113756366,0.0,49.510933,8.330017
27356,21081360.0,0.0,18.299316,13.506683,21.032318,20.725037,21.392517,21.146698,18.299347,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00042935944,9.54197e-21,0.0,52.282787,250.00021,25.213123,96.0,0.07244411,34.701626,252.77115,210.90347,0.0,52.282787,0.113756366,0.0,49.510914,8.330017
27357,21081420.0,0.0,18.299316,13.505005,21.030823,20.722107,21.39264,21.145844,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.001247207,9.54197e-21,0.0,52.28277,250.00021,25.206358,96.0,0.07246744,34.7111,252.77113,210.90347,0.0,52.28277,0.113756366,0.0,49.510895,8.330017
27358,21081480.0,0.0,18.299316,13.503326,21.029358,20.719177,21.392761,21.144989,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00051757786,9.54197e-21,0.0,52.282757,250.0002,25.199503,96.0,0.07249106,34.720695,252.7711,210.90347,0.0,52.282757,0.113756366,0.0,49.51088,8.330017
27359,21081540.0,0.0,18.299347,13.501678,21.027863,20.716278,21.392883,21.144135,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00062151987,9.54197e-21,0.0,52.282738,250.00021,25.192648,96.0,0.07251468,34.730293,252.77109,210.90347,0.0,52.282738,0.113756366,0.0,49.510864,8.330017
27360,21081600.0,0.0,18.299347,13.5000305,21.026428,20.71347,21.392975,21.14328,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00063662964,9.54197e-21,0.0,52.282722,250.00021,25.186026,96.0,0.07253751,34.739567,252.77106,210.90347,0.0,52.282722,0.113756366,0.0,49.510845,8.330017
27361,21081660.0,0.0,20.485046,13.498352,21.030853,20.721466,21.402008,21.150116,18.317017,18.214874,18.214874,18.221802,0.0,0.0009854148,0.0009854148,0.001368788,250.0,18.300018,0.0,0.0,0.0,5.7670207,9.54197e-21,0.0,23.502573,80.48409,0.30366665,96.0,0.0033392815,69.57487,27.545942,79.98772,0.0,23.502573,0.0034150933,0.0,20.890186,8.330017
27362,21081720.0,0.0,20.807068,13.496674,21.054535,20.730774,21.412048,21.157928,18.319794,18.217346,18.217346,18.218506,0.0,0.003753841,0.003753841,0.0044962927,250.0,18.300018,0.0,0.0,0.0,11.180071,9.54197e-21,0.0,34.010983,113.98755,0.51022524,96.0,0.011997733,69.28568,138.32623,97.57897,0.0,34.010983,0.0120592285,0.0,29.81537,8.330017
27363,21081780.0,0.0,21.066437,13.494995,21.086243,20.738495,21.420319,21.164154,18.357819,18.246887,18.246887,18.2388,0.0,0.011556701,0.011556701,0.013533858,250.0,18.300018,0.0,0.0,0.0,41.04565,9.54197e-21,0.0,44.51976,133.73923,1.1149853,96.0,0.036654264,68.43902,240.04384,116.57855,0.0,44.51976,0.036669713,0.0,39.93052,8.330017
27364,21081840.0,9.0,21.07315,13.493347,21.079315,20.743286,21.42572,21.167938,18.634827,18.316528,18.316528,18.29184,0.0,0.01985653,0.01985653,0.02594634,250.0,18.300018,0.0,0.0,0.0,71.998055,9.54197e-21,0.0,50.212105,144.01704,5.1608505,96.0,0.06561949,62.774807,238.64062,134.08282,0.0,50.212105,0.06568027,0.0,46.46244,8.330017
27365,21081900.0,9.0,20.269379,13.491669,21.069641,20.745453,21.429169,21.170074,19.260895,18.549988,18.549988,18.484741,0.0,0.025349103,0.025349103,0.036105182,250.0,18.300018,0.0,0.0,0.0,50.78015,9.54197e-21,0.0,52.91562,155.53125,17.146835,96.0,0.075224295,45.994427,238.49521,149.28664,0.0,52.91562,0.086829625,0.0,49.78203,8.330017
27366,21081960.0,9.0,16.559082,13.490021,21.064758,20.746277,21.431885,21.171661,19.6344,18.953583,18.953583,18.851807,0.0,0.028689303,0.028689303,0.042751975,250.0,18.300018,0.0,0.0,0.0,-124.798515,9.54197e-21,0.0,54.170464,169.86757,33.324482,96.0,0.037617493,23.345724,239.54216,162.80644,0.0,54.170464,0.1001604,0.0,51.271038,8.330017
27367,21082020.0,0.0,15.643463,13.488342,21.063293,20.747253,21.434692,21.173431,18.780884,19.0896,19.0896,19.016357,0.0,0.030703763,0.030703763,0.046789393,250.0,18.300018,0.0,0.0,0.0,-172.98247,9.54197e-21,0.0,54.602604,185.24236,36.08919,96.0,0.032001875,19.475134,241.51143,174.67947,0.0,54.602604,0.10822744,0.0,51.767166,8.330017
27368,21082080.0,0.0,18.428436,13.486664,21.062561,20.746948,21.436432,21.174194,17.668884,18.655823,18.655823,18.665222,0.0,0.031878,0.031878,0.04906776,250.0,18.300018,0.0,0.0,0.0,15.910956,9.54197e-21,0.0,54.563965,199.9055,23.93445,96.0,0.07623117,36.49177,243.9138,184.647,0.0,54.563965,0.112850875,0.0,51.743923,8.330017
27369,21082140.0,0.0,19.8555,13.485016,21.060333,20.743866,21.436127,21.173065,17.767548,18.190948,18.190948,18.243256,0.0,0.032481994,0.032481994,0.05020798,250.0,18.300018,0.0,0.0,0.0,116.19203,9.54197e-21,0.0,54.277645,212.58708,17.213955,96.0,0.096947126,45.900463,246.31786,192.47478,0.0,54.277645,0.11519495,0.0,51.469303,8.330017
27370,21082200.0,0.0,19.024475,13.483337,21.057343,20.739532,21.434967,21.171173,18.493256,18.1875,18.1875,18.214844,0.0,0.03270115,0.03270115,0.050630268,250.0,18.300018,0.0,0.0,0.0,43.46483,9.54197e-21,0.0,53.924637,222.99559,22.313307,96.0,0.08347366,38.76137,248.36958,198.33896,0.0,53.924637,0.11605072,0.0,51.12686,8.330017
27371,21082260.0,0.0,17.490814,13.481659,21.05487,20.735657,21.434174,21.169647,18.736664,18.424164,18.424164,18.41623,0.0,0.03273998,0.03273998,0.05071897,250.0,18.300018,0.0,0.0,0.0,-61.92064,9.54197e-21,0.0,53.58748,230.97061,28.871418,96.0,0.060719464,29.580017,249.90047,202.55168,0.0,53.58748,0.11621253,0.0,50.796803,8.330017
27372,21082320.0,0.0,17.574615,13.480011,21.053131,20.732574,21.433899,21.16861,18.342377,18.482422,18.482422,18.474915,0.0,0.032701638,0.032701638,0.050662834,250.0,18.300018,0.0,0.0,0.0,-50.86884,9.54197e-21,0.0,53.283646,236.93481,28.07275,96.0,0.06356225,30.69815,250.98224,205.54735,0.0,53.283646,0.1160762,0.0,50.497375,8.330017
27373,21082380.0,0.0,18.591461,13.4783325,21.051208,20.729156,21.43338,21.167358,18.048004,18.329468,18.329468,18.34198,0.0,0.032622833,0.032622833,0.05052979,250.0,18.300018,0.0,0.0,0.0,23.327814,9.54197e-21,0.0,53.02284,241.27756,23.677137,96.0,0.078865536,36.85201,251.71051,207.61073,0.0,53.02284,0.11578267,0.0,50.23936,8.330017
27374,21082440.0,0.0,18.845215,13.476685,21.048737,20.725128,21.432404,21.16565,18.19574,18.22638,18.22638,18.243042,0.0,0.032518722,0.032518722,0.050348386,250.0,18.300018,0.0,0.0,0.0,38.56,9.54197e-21,0.0,52.8137,244.35114,22.778368,96.0,0.08158109,38.110283,252.18149,208.96126,0.0,52.8137,0.11539086,0.0,50.03219,8.330017
27375,21082500.0,0.0,18.313507,13.475006,21.046265,20.721039,21.431427,21.16394,18.428467,18.277924,18.277924,18.281403,0.0,0.032414526,0.032414526,0.05016493,250.0,18.300018,0.0,0.0,0.0,-1.0699806,9.54197e-21,0.0,52.6588,246.451,25.27489,96.0,0.07294178,34.615154,252.47404,209.80885,0.0,52.6588,0.11499734,0.0,49.878914,8.330017
27376,21082560.0,0.0,17.939331,13.473328,21.044128,20.717438,21.430725,21.162506,18.414703,18.353485,18.353485,18.348267,0.0,0.032331508,0.032331508,0.05001844,250.0,18.300018,0.0,0.0,0.0,-25.902973,9.54197e-21,0.0,52.5463,247.8346,26.739195,96.0,0.067613214,32.56513,252.65016,210.3344,0.0,52.5463,0.114683665,0.0,49.76787,8.330017
27377,21082620.0,0.0,18.170593,13.47168,21.042145,20.71399,21.430145,21.161224,18.256805,18.342072,18.342072,18.341156,0.0,0.032269668,0.032269668,0.04990938,250.0,18.300018,0.0,0.0,0.0,-8.164975,9.54197e-21,0.0,52.462666,248.74008,25.632053,96.0,0.071389064,34.115128,252.74898,210.66127,0.0,52.462666,0.11445015,0.0,49.685497,8.330017
27378,21082680.0,0.0,18.487793,13.470001,21.040009,20.710419,21.429413,21.15979,18.211578,18.2854,18.2854,18.290741,0.0,0.03222031,0.03222031,0.049822297,250.0,18.300018,0.0,0.0,0.0,13.904405,9.54197e-21,0.0,52.400703,249.32133,24.295,96.0,0.07587686,35.987,252.79887,210.84984,0.0,52.400703,0.114263825,0.0,49.624615,8.330017
27379,21082740.0,0.0,18.453857,13.468353,21.03775,20.706696,21.428589,21.158264,18.294983,18.270966,18.270966,18.275116,0.0,0.032178696,0.032178696,0.04974882,250.0,18.300018,0.0,0.0,0.0,10.379685,9.54197e-21,0.0,52.35778,249.68086,24.52964,96.0,0.07498751,35.658504,252.81961,210.94232,0.0,52.35778,0.11410674,0.0,49.582653,8.330017
27380,21082800.0,0.0,18.236725,13.466675,21.035553,20.703064,21.427826,21.156769,18.356323,18.30014,18.30014,18.299347,0.0,0.032147195,0.032147195,0.04969338,250.0,18.300018,0.0,0.0,0.0,-5.005794,9.54197e-21,0.0,52.33026,249.88477,25.474136,96.0,0.07167356,34.33621,252.82445,210.97774,0.0,52.33026,0.11398805,0.0,49.55595,8.330017
27381,21082860.0,0.0,18.17035,13.464996,21.033478,20.699615,21.427155,21.155426,18.3255,18.320374,18.320374,18.318085,0.0,0.03212678,0.03212678,0.049657725,250.0,18.300018,0.0,0.0,0.0,-8.988134,9.54197e-21,0.0,52.312435,249.99196,25.69346,96.0,0.070867844,34.029156,252.82149,210.98816,0.0,52.312435,0.113911435,0.0,49.53878,8.330017
27382,21082920.0,0.0,18.289001,13.463348,21.031464,20.696228,21.426514,21.154083,18.272217,18.308594,18.308594,18.308685,0.0,0.032113876,0.032113876,0.049635366,250.0,18.300018,0.0,0.0,0.0,-0.30802286,9.54197e-21,0.0,52.300007,250.04613,25.147919,96.0,0.07273107,34.792915,252.81467,210.98798,0.0,52.300007,0.113863185,0.0,49.526833,8.330017
27383,21082980.0,0.0,18.38266,13.46167,21.029358,20.69278,21.425781,21.15268,18.27008,18.28952,18.28952,18.291534,0.0,0.032104224,0.032104224,0.04961864,250.0,18.300018,0.0,0.0,0.0,5.990734,9.54197e-21,0.0,52.291435,250.0701,24.760557,96.0,0.07403783,35.33522,252.80643,210.97945,0.0,52.291435,0.11382711,0.0,49.51863,8.330017
27384,21083040.0,0.0,18.341644,13.459991,21.027252,20.6893,21.425049,21.151245,18.306519,18.289062,18.289062,18.29007,0.0,0.03209631,0.03209631,0.04960489,250.0,18.300018,0.0,0.0,0.0,2.7189844,9.54197e-21,0.0,52.286434,250.07486,24.962744,96.0,0.07332856,35.05216,252.79842,210.96489,0.0,52.286434,0.11379751,0.0,49.513916,8.330017
27385,21083100.0,0.0,18.2583,13.4583435,21.025177,20.685913,21.424347,21.149872,18.322418,18.302216,18.302216,18.301392,0.0,0.032091036,0.032091036,0.04959579,250.0,18.300018,0.0,0.0,0.0,-3.059077,9.54197e-21,0.0,52.284115,250.06723,25.308657,96.0,0.07212659,34.56788,252.79167,210.94975,0.0,52.284115,0.11377784,0.0,49.511814,8.330017
27386,21083160.0,0.0,18.25293,13.456665,21.023132,20.682587,21.423676,21.14853,18.304382,18.307526,18.307526,18.30661,0.0,0.032088544,0.032088544,0.04959162,250.0,18.300018,0.0,0.0,0.0,-3.1602771,9.54197e-21,0.0,52.282936,250.05525,25.300041,96.0,0.0721514,34.579945,252.78632,210.93843,0.0,52.282936,0.11376868,0.0,49.51078,8.330017
27387,21083220.0,0.0,18.30249,13.455017,21.021149,20.67929,21.422974,21.147156,18.28659,18.301605,18.301605,18.301727,0.0,0.032087374,0.032087374,0.04958973,250.0,18.300018,0.0,0.0,0.0,0.39922923,9.54197e-21,0.0,52.28203,250.04434,25.071577,96.0,0.07293628,34.899796,252.78203,210.93048,0.0,52.28203,0.113764465,0.0,49.509968,8.330017
27388,21083280.0,0.0,18.332916,13.453339,21.019104,20.675995,21.422272,21.145813,18.289154,18.294708,18.294708,18.29544,0.0,0.032086376,0.032086376,0.04958807,250.0,18.300018,0.0,0.0,0.0,2.3939712,9.54197e-21,0.0,52.281403,250.03532,24.943993,96.0,0.0733718,35.07841,252.77864,210.92381,0.0,52.281403,0.1137608,0.0,49.50941,8.330017
27389,21083340.0,0.0,18.31073,13.45166,21.01709,20.672699,21.42157,21.14444,18.303589,18.295776,18.295776,18.296051,0.0,0.032085307,0.032085307,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.7041329,9.54197e-21,0.0,52.281296,250.02727,25.042816,96.0,0.07303033,34.940056,252.7761,210.91747,0.0,52.281296,0.11375685,0.0,49.509346,8.330017
27390,21083400.0,0.0,18.279999,13.450012,21.015076,20.669434,21.420868,21.143066,18.308197,18.300995,18.300995,18.300568,0.0,0.03208474,0.03208474,0.049585294,250.0,18.300018,0.0,0.0,0.0,-1.4094635,9.54197e-21,0.0,52.28156,250.01965,25.163677,96.0,0.07261353,34.77085,252.7743,210.91241,0.0,52.28156,0.113754764,0.0,49.509644,8.330017
27391,21083460.0,0.0,18.282562,13.448334,21.013123,20.66623,21.420166,21.141754,18.300018,18.302399,18.302399,18.302063,0.0,0.0320848,0.0320848,0.04958546,250.0,18.300018,0.0,0.0,0.0,-1.1211662,9.54197e-21,0.0,52.28179,250.01353,25.135237,96.0,0.07271174,34.81067,252.7731,210.90948,0.0,52.28179,0.11375505,0.0,49.5099,8.330017
27392,21083520.0,0.0,18.302826,13.446686,21.011139,20.663055,21.419464,21.140411,18.293701,18.299774,18.299774,18.299835,0.0,0.032084998,0.032084998,0.04958585,250.0,18.300018,0.0,0.0,0.0,0.32066754,9.54197e-21,0.0,52.281845,250.00946,25.037973,96.0,0.073046595,34.94684,252.77223,210.90787,0.0,52.281845,0.113755845,0.0,49.50996,8.330017
27393,21083580.0,0.0,18.311096,13.445007,21.009186,20.659851,21.418762,21.139069,18.295685,18.297577,18.297577,18.297852,0.0,0.032084998,0.032084998,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.84341216,9.54197e-21,0.0,52.28185,250.00694,24.998974,96.0,0.073180385,35.00144,252.7716,210.9066,0.0,52.28185,0.11375586,0.0,49.50997,8.330017
27394,21083640.0,0.0,18.30368,13.443329,21.007233,20.656708,21.41806,21.137726,18.300598,18.297943,18.297943,18.298035,0.0,0.032084875,0.032084875,0.049585648,250.0,18.300018,0.0,0.0,0.0,0.27903533,9.54197e-21,0.0,52.28193,250.00496,25.02663,96.0,0.07308515,34.962715,252.77116,210.90533,0.0,52.28193,0.1137554,0.0,49.51005,8.330017
27395,21083700.0,0.0,18.293793,13.441681,21.00528,20.653564,21.417358,21.136414,18.302277,18.29956,18.29956,18.299438,0.0,0.03208483,0.03208483,0.049585577,250.0,18.300018,0.0,0.0,0.0,-0.40445703,9.54197e-21,0.0,52.28206,250.00325,25.060383,96.0,0.07296916,34.915462,252.77089,210.90437,0.0,52.28206,0.11375523,0.0,49.51019,8.330017
27396,21083760.0,0.0,18.292938,13.440002,21.003357,20.650452,21.416656,21.135101,18.299957,18.300293,18.300293,18.30017,0.0,0.032084927,0.032084927,0.049585752,250.0,18.300018,0.0,0.0,0.0,-0.42744023,9.54197e-21,0.0,52.28216,250.00195,25.052914,96.0,0.072995074,34.92592,252.77072,210.90393,0.0,52.28216,0.113755606,0.0,49.510292,8.330017
27397,21083820.0,0.0,18.299896,13.4383545,21.001465,20.64737,21.415955,21.13379,18.297424,18.299469,18.299469,18.2995,0.0,0.032085057,0.032085057,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.07243162,9.54197e-21,0.0,52.282177,250.00124,25.01385,96.0,0.07312952,34.980614,252.77061,210.90385,0.0,52.282177,0.113756105,0.0,49.510307,8.330017
27398,21083880.0,0.0,18.302094,13.436676,20.999542,20.644318,21.415253,21.132477,18.298096,18.298859,18.298859,18.29892,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.20842317,9.54197e-21,0.0,52.28216,250.00095,24.997864,96.0,0.0731844,35.00299,252.77054,210.90375,0.0,52.28216,0.113756195,0.0,49.510292,8.330017
27399,21083940.0,0.0,18.300781,13.434998,20.99765,20.641266,21.41452,21.131165,18.299072,18.29892,18.29892,18.29895,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.10718593,9.54197e-21,0.0,52.282166,250.00072,24.996344,96.0,0.07318959,35.00512,252.77048,210.90363,0.0,52.282166,0.11375616,0.0,49.510292,8.330017
27400,21084000.0,0.0,18.29889,13.43335,20.995758,20.638245,21.413818,21.129852,18.299713,18.299164,18.299164,18.299133,0.0,0.032085065,0.032085065,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.029208362,9.54197e-21,0.0,52.282173,250.0005,24.99685,96.0,0.073187836,35.00441,252.77043,210.9035,0.0,52.282173,0.11375614,0.0,49.5103,8.330017
27401,21084060.0,0.0,18.297974,13.431671,20.993896,20.635223,21.413116,21.12854,18.29956,18.299377,18.299377,18.299347,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.08750065,9.54197e-21,0.0,52.282177,250.00034,24.992397,96.0,0.07320315,35.010643,252.7704,210.90344,0.0,52.282177,0.113756195,0.0,49.510303,8.330017
27402,21084120.0,0.0,18.298523,13.429993,20.992035,20.632263,21.412384,21.127258,18.299133,18.299377,18.299377,18.299347,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.04440702,9.54197e-21,0.0,52.282166,250.00024,24.981762,96.0,0.07323969,35.025536,252.77037,210.90346,0.0,52.282166,0.11375628,0.0,49.510296,8.330017
27403,21084180.0,0.0,18.299744,13.428345,20.990173,20.629303,21.411682,21.125946,18.29889,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.04014863,9.54197e-21,0.0,52.28215,250.00021,24.968687,96.0,0.07328457,35.04384,252.77036,210.90349,0.0,52.28215,0.11375635,0.0,49.510273,8.330017
27404,21084240.0,0.0,18.299713,13.426666,20.988312,20.626343,21.41098,21.124664,18.299072,18.299133,18.299133,18.299164,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.03553213,9.54197e-21,0.0,52.282124,250.00021,24.961199,96.0,0.07331023,35.05432,252.77032,210.90349,0.0,52.282124,0.11375635,0.0,49.510254,8.330017
27405,21084300.0,0.0,18.299438,13.425018,20.98648,20.623413,21.410278,21.123383,18.299225,18.299164,18.299164,18.299194,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.01484281,9.54197e-21,0.0,52.28211,250.00021,24.954687,96.0,0.07333255,35.06344,252.7703,210.90347,0.0,52.28211,0.11375634,0.0,49.510235,8.330017
27406,21084360.0,0.0,18.299164,13.42334,20.98465,20.620514,21.409546,21.1221,18.299316,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0063271555,9.54197e-21,0.0,52.28209,250.00021,24.948198,96.0,0.07335478,35.072525,252.77028,210.90347,0.0,52.28209,0.11375634,0.0,49.510216,8.330017
27407,21084420.0,0.0,18.299103,13.421661,20.982819,20.617645,21.408813,21.12085,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.008025233,9.54197e-21,0.0,52.28207,250.00021,24.940527,96.0,0.073381074,35.08326,252.77025,210.90347,0.0,52.28207,0.11375635,0.0,49.5102,8.330017
27408,21084480.0,0.0,18.299164,13.420013,20.981018,20.614777,21.408112,21.119568,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0050831903,9.54197e-21,0.0,52.282055,250.00021,24.932627,96.0,0.07340815,35.094322,252.77023,210.90347,0.0,52.282055,0.11375635,0.0,49.510178,8.330017
27409,21084540.0,0.0,18.299225,13.418335,20.979218,20.611938,21.40738,21.118317,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0012575786,9.54197e-21,0.0,52.282036,250.00021,24.924658,96.0,0.07343545,35.10548,252.7702,210.90349,0.0,52.282036,0.113756366,0.0,49.51016,8.330017
27410,21084600.0,0.0,18.299255,13.416687,20.977417,20.6091,21.406677,21.117035,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.002569006,9.54197e-21,0.0,52.282013,250.00021,24.916718,96.0,0.07346264,35.116596,252.77019,210.90349,0.0,52.282013,0.113756366,0.0,49.51014,8.330017
27411,21084660.0,0.0,18.299286,13.415009,20.975616,20.606262,21.405945,21.115784,18.299225,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0033367227,9.54197e-21,0.0,52.281994,250.00021,24.908989,96.0,0.0734891,35.127415,252.77016,210.90349,0.0,52.281994,0.113756366,0.0,49.510117,8.330017
27412,21084720.0,0.0,18.299255,13.41333,20.973846,20.603485,21.405212,21.114532,18.299255,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00016115584,9.54197e-21,0.0,52.28197,250.00023,24.901524,96.0,0.073514655,35.137863,252.77013,210.90349,0.0,52.28197,0.113756366,0.0,49.510098,8.330017
27413,21084780.0,0.0,18.299225,13.411682,20.972076,20.600677,21.40448,21.11325,18.299255,18.299255,18.299255,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017609893,9.54197e-21,0.0,52.28195,250.00023,24.894001,96.0,0.073540404,35.1484,252.77011,210.90349,0.0,52.28195,0.113756366,0.0,49.51008,8.330017
27414,21084840.0,0.0,18.299225,13.410004,20.970306,20.59793,21.403748,21.11203,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0011308837,9.54197e-21,0.0,52.28193,250.00023,24.886377,96.0,0.0735665,35.159073,252.77008,210.90349,0.0,52.28193,0.113756366,0.0,49.510056,8.330017
27415,21084900.0,0.0,18.299255,13.408325,20.968567,20.595184,21.403015,21.110779,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00039589312,9.54197e-21,0.0,52.28191,250.00023,24.878735,96.0,0.07359265,35.169773,252.77007,210.90349,0.0,52.28191,0.113756366,0.0,49.510036,8.330017
27416,21084960.0,0.0,18.299255,13.406677,20.966797,20.592438,21.402283,21.109528,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0008090943,9.54197e-21,0.0,52.28189,250.00023,24.87108,96.0,0.07361884,35.18049,252.77003,210.90349,0.0,52.28189,0.113756366,0.0,49.510017,8.330017
27417,21085020.0,0.0,18.299255,13.404999,20.965057,20.589722,21.40155,21.108276,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010413693,9.54197e-21,0.0,52.281868,250.00023,24.863504,96.0,0.07364474,35.191093,252.77,210.90349,0.0,52.281868,0.11375635,0.0,49.509995,8.330017
27418,21085080.0,0.0,18.299255,13.403351,20.963318,20.587006,21.400818,21.107056,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00039998998,9.54197e-21,0.0,52.28185,250.00023,24.856005,96.0,0.07367039,35.201595,252.76999,210.90349,0.0,52.28185,0.11375635,0.0,49.509975,8.330017
27419,21085140.0,0.0,18.299255,13.401672,20.961609,20.58432,21.400085,21.105835,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00012892195,9.54197e-21,0.0,52.281826,250.00023,24.848518,96.0,0.07369598,35.212074,252.76996,210.90349,0.0,52.281826,0.11375635,0.0,49.509956,8.330017
27420,21085200.0,0.0,18.299255,13.399994,20.95987,20.581635,21.399353,21.104584,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0001961835,9.54197e-21,0.0,52.281807,250.00023,24.841059,96.0,0.07372148,35.22252,252.76994,210.90349,0.0,52.281807,0.11375635,0.0,49.509937,8.330017
27421,21085260.0,0.0,18.299255,13.398407,20.95816,20.57898,21.39859,21.103363,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0001527154,9.54197e-21,0.0,52.28179,250.00023,24.833574,96.0,0.07374706,35.232998,252.76991,210.90349,0.0,52.28179,0.11375635,0.0,49.509914,8.330017
27422,21085320.0,0.0,18.299316,13.396942,20.956451,20.576324,21.397858,21.102142,18.299255,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0023847923,9.54197e-21,0.0,52.28177,250.00023,24.826199,96.0,0.07377227,35.243324,252.76988,210.90349,0.0,52.28177,0.11375635,0.0,49.509895,8.330017
27423,21085380.0,0.0,18.299347,13.395599,20.954742,20.57367,21.397095,21.100922,18.299286,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0038106828,9.54197e-21,0.0,52.28175,250.00021,24.819088,96.0,0.073796555,35.253277,252.76987,210.90347,0.0,52.28175,0.11375635,0.0,49.509876,8.330017
27424,21085440.0,0.0,18.299377,13.394409,20.953033,20.571045,21.396362,21.0997,18.299316,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0045140353,9.54197e-21,0.0,52.28173,250.00021,24.812239,96.0,0.07381995,35.262867,252.76984,210.90347,0.0,52.28173,0.11375634,0.0,49.509857,8.330017
27425,21085500.0,0.0,18.299408,13.393311,20.951355,20.56842,21.39563,21.09848,18.299347,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0031755106,9.54197e-21,0.0,52.281715,250.00021,24.805723,96.0,0.0738422,35.271988,252.76982,210.90347,0.0,52.281715,0.11375634,0.0,49.50984,8.330017
27426,21085560.0,0.0,18.299377,13.3923645,20.949646,20.565826,21.394867,21.09726,18.299377,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010593106,9.54197e-21,0.0,52.281696,250.00021,24.79944,96.0,0.07386365,35.28078,252.76979,210.90347,0.0,52.281696,0.11375633,0.0,49.50982,8.330017
27427,21085620.0,0.0,18.299408,13.39151,20.947968,20.563232,21.394104,21.09607,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010655795,9.54197e-21,0.0,52.281677,250.00021,24.793215,96.0,0.07388491,35.289497,252.76978,210.90346,0.0,52.281677,0.11375633,0.0,49.509804,8.330017
27428,21085680.0,0.0,18.299438,13.390747,20.94629,20.560638,21.393341,21.094849,18.299377,18.299377,18.299377,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0021925224,9.54197e-21,0.0,52.28166,250.0002,24.787113,96.0,0.073905736,35.298042,252.76974,210.90346,0.0,52.28166,0.11375633,0.0,49.50979,8.330017
27429,21085740.0,0.0,18.299469,13.390137,20.94461,20.558075,21.392609,21.093658,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0028956505,9.54197e-21,0.0,52.281643,250.0002,24.781221,96.0,0.073925845,35.30629,252.76973,210.90346,0.0,52.281643,0.113756314,0.0,49.509773,8.330017
27430,21085800.0,0.0,18.2995,13.389587,20.942963,20.555542,21.391846,21.092438,18.299438,18.299408,18.299408,18.299408,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0032169418,9.54197e-21,0.0,52.28163,250.0002,24.77554,96.0,0.07394523,35.314243,252.76971,210.90344,0.0,52.28163,0.113756314,0.0,49.509754,8.330017
27431,21085860.0,0.0,18.299469,13.38916,20.941284,20.552979,21.391083,21.091248,18.299438,18.299408,18.299408,18.299408,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0017516317,9.54197e-21,0.0,52.281612,250.00018,24.770113,96.0,0.07396374,35.321842,252.76968,210.90344,0.0,52.281612,0.113756314,0.0,49.50974,8.330017
27432,21085920.0,0.0,18.2995,13.388794,20.939636,20.550446,21.39032,21.090057,18.299469,18.299438,18.299438,18.299438,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0009144981,9.54197e-21,0.0,52.2816,250.00018,24.764801,96.0,0.07398186,35.329277,252.76967,210.90344,0.0,52.2816,0.11375631,0.0,49.509724,8.330017
27433,21085980.0,0.0,18.2995,13.38855,20.937988,20.547913,21.389557,21.088867,18.299469,18.299469,18.299469,18.299438,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0012413448,9.54197e-21,0.0,52.28158,250.00017,24.759577,96.0,0.07399969,35.336594,252.76965,210.90343,0.0,52.28158,0.11375631,0.0,49.50971,8.330017
