,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27434,21086040.0,0.0,18.29953,13.388367,20.93634,20.54541,21.388794,21.087677,18.2995,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0019930324,9.54197e-21,0.0,52.28157,250.00017,24.754478,96.0,0.07401708,35.34373,252.76964,210.90343,0.0,52.28157,0.11375631,0.0,49.509697,8.330017
27435,21086100.0,0.0,18.29956,13.388275,20.934692,20.542908,21.388062,21.086487,18.2995,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0023671924,9.54197e-21,0.0,52.28156,250.00017,24.749548,96.0,0.074033886,35.35063,252.7696,210.90343,0.0,52.28156,0.11375631,0.0,49.50968,8.330017
27436,21086160.0,0.0,18.29956,13.388275,20.933044,20.540405,21.387268,21.085297,18.29953,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019350566,9.54197e-21,0.0,52.28154,250.00015,24.744787,96.0,0.07405012,35.357296,252.76959,210.90341,0.0,52.28154,0.11375629,0.0,49.50967,8.330017
27437,21086220.0,0.0,18.29956,13.388336,20.931427,20.537933,21.386505,21.084106,18.29953,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011883818,9.54197e-21,0.0,52.28153,250.00015,24.740164,96.0,0.07406589,35.36377,252.76958,210.90341,0.0,52.28153,0.11375629,0.0,49.509655,8.330017
27438,21086280.0,0.0,18.29956,13.388458,20.92978,20.535461,21.385742,21.082916,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00082850765,9.54197e-21,0.0,52.281517,250.00015,24.73564,96.0,0.07408131,35.370102,252.76956,210.90341,0.0,52.281517,0.11375629,0.0,49.509644,8.330017
27439,21086340.0,0.0,18.299591,13.388641,20.928162,20.53299,21.38498,21.081757,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0009778577,9.54197e-21,0.0,52.281506,250.00015,24.731209,96.0,0.07409641,35.376312,252.76955,210.90341,0.0,52.281506,0.11375628,0.0,49.509632,8.330017
27440,21086400.0,0.0,18.299591,13.3888855,20.926544,20.530548,21.384216,21.080566,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0014165007,9.54197e-21,0.0,52.281494,250.00014,24.726871,96.0,0.07411119,35.38238,252.76953,210.9034,0.0,52.281494,0.11375628,0.0,49.50962,8.330017
27441,21086460.0,0.0,18.299591,13.389191,20.924927,20.528076,21.383423,21.079407,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013152056,9.54197e-21,0.0,52.281483,250.00014,24.722645,96.0,0.0741256,35.388298,252.76952,210.9034,0.0,52.281483,0.11375628,0.0,49.50961,8.330017
27442,21086520.0,0.0,18.299591,13.389557,20.92331,20.525665,21.38266,21.078217,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00092322816,9.54197e-21,0.0,52.281467,250.00014,24.718525,96.0,0.07413964,35.394066,252.7695,210.9034,0.0,52.281467,0.11375628,0.0,49.5096,8.330017
27443,21086580.0,0.0,18.299622,13.389954,20.921722,20.523224,21.381866,21.077057,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0008469749,9.54197e-21,0.0,52.281456,250.00014,24.71448,96.0,0.07415342,35.39973,252.76949,210.9034,0.0,52.281456,0.11375628,0.0,49.509586,8.330017
27444,21086640.0,0.0,18.299622,13.390411,20.920105,20.520813,21.381104,21.075897,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00086376624,9.54197e-21,0.0,52.281452,250.00012,24.71051,96.0,0.07416694,35.405285,252.76947,210.9034,0.0,52.281452,0.11375628,0.0,49.509575,8.330017
27445,21086700.0,0.0,18.299622,13.3909,20.918518,20.518402,21.38034,21.074738,18.299622,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010634762,9.54197e-21,0.0,52.28144,250.00012,24.70662,96.0,0.07418019,35.410732,252.76945,210.90338,0.0,52.28144,0.11375627,0.0,49.509567,8.330017
27446,21086760.0,0.0,18.299622,13.391418,20.916931,20.516022,21.379547,21.073578,18.299622,18.299622,18.299622,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0006100635,9.54197e-21,0.0,52.281425,250.00012,24.70281,96.0,0.07419317,35.416065,252.76944,210.90338,0.0,52.281425,0.11375627,0.0,49.509556,8.330017
27447,21086820.0,0.0,18.299622,13.391968,20.915344,20.51361,21.378754,21.072418,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000352117,9.54197e-21,0.0,52.281414,250.00012,24.699043,96.0,0.074206,35.421337,252.76944,210.90338,0.0,52.281414,0.11375627,0.0,49.509544,8.330017
27448,21086880.0,0.0,18.299652,13.392548,20.913757,20.51123,21.37796,21.071259,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0005109608,9.54197e-21,0.0,52.28141,250.00012,24.69531,96.0,0.07421871,35.426567,252.76942,210.90338,0.0,52.28141,0.11375627,0.0,49.509533,8.330017
27449,21086940.0,0.0,18.299652,13.393127,20.91217,20.50888,21.377197,21.070099,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00075634266,9.54197e-21,0.0,52.2814,250.00012,24.691626,96.0,0.07423125,35.43172,252.76941,210.90338,0.0,52.2814,0.11375627,0.0,49.509525,8.330017
27450,21087000.0,0.0,18.299652,13.393768,20.910583,20.5065,21.376404,21.06894,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00084127893,9.54197e-21,0.0,52.281387,250.0001,24.688002,96.0,0.074243605,35.436802,252.7694,210.90338,0.0,52.281387,0.11375627,0.0,49.509518,8.330017
27451,21087060.0,0.0,18.299652,13.394379,20.909027,20.50415,21.37561,21.06778,18.299652,18.299652,18.299652,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0002847549,9.54197e-21,0.0,52.28138,250.0001,24.684431,96.0,0.074255764,35.4418,252.76938,210.90338,0.0,52.28138,0.11375627,0.0,49.509506,8.330017
27452,21087120.0,0.0,18.299652,13.39502,20.90744,20.5018,21.374817,21.06662,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0001342592,9.54197e-21,0.0,52.28137,250.0001,24.68087,96.0,0.07426789,35.446785,252.76938,210.90337,0.0,52.28137,0.11375627,0.0,49.509495,8.330017
27453,21087180.0,0.0,18.299652,13.39566,20.905884,20.49945,21.374023,21.06549,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00023679996,9.54197e-21,0.0,52.281357,250.0001,24.677315,96.0,0.07427999,35.45176,252.76936,210.90337,0.0,52.281357,0.11375627,0.0,49.509487,8.330017
27454,21087240.0,0.0,18.299652,13.396332,20.904327,20.497131,21.37326,21.064331,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0001799546,9.54197e-21,0.0,52.28135,250.0001,24.673754,96.0,0.07429211,35.456745,252.76935,210.90337,0.0,52.28135,0.11375627,0.0,49.509476,8.330017
27455,21087300.0,0.0,18.299652,13.396973,20.902771,20.494812,21.372467,21.063202,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004566441,9.54197e-21,0.0,52.281338,250.0001,24.670216,96.0,0.07430415,35.461697,252.76933,210.90337,0.0,52.281338,0.113756254,0.0,49.509464,8.330017
27456,21087360.0,0.0,18.299652,13.397614,20.901215,20.492493,21.371643,21.062042,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-4.662623e-05,9.54197e-21,0.0,52.281334,250.0001,24.666706,96.0,0.07431609,35.46661,252.76932,210.90337,0.0,52.281334,0.113756254,0.0,49.509457,8.330017
27457,21087420.0,0.0,18.299652,13.398224,20.899658,20.490173,21.37085,21.060913,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005073551,9.54197e-21,0.0,52.28132,250.0001,24.66318,96.0,0.074328095,35.471546,252.76932,210.90337,0.0,52.28132,0.113756254,0.0,49.50945,8.330017
27458,21087480.0,0.0,18.299652,13.398834,20.898102,20.487885,21.370056,21.059784,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00039191154,9.54197e-21,0.0,52.281307,250.0001,24.659615,96.0,0.074340224,35.47654,252.7693,210.90337,0.0,52.281307,0.113756254,0.0,49.509438,8.330017
27459,21087540.0,0.0,18.299652,13.399445,20.896545,20.485596,21.369263,21.058655,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00023035893,9.54197e-21,0.0,52.281303,250.0001,24.656033,96.0,0.074352406,35.481552,252.76929,210.90337,0.0,52.281303,0.113756254,0.0,49.50943,8.330017
27460,21087600.0,0.0,18.299652,13.399994,20.89502,20.483307,21.36847,21.057526,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00010661822,9.54197e-21,0.0,52.281292,250.0001,24.652433,96.0,0.074364655,35.486595,252.76927,210.90337,0.0,52.281292,0.113756254,0.0,49.50942,8.330017
27461,21087660.0,0.0,18.299622,13.400543,20.893463,20.481018,21.367645,21.056366,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005377523,9.54197e-21,0.0,52.281284,250.0001,24.648834,96.0,0.0743769,35.491634,252.76927,210.90337,0.0,52.281284,0.113756254,0.0,49.50941,8.330017
27462,21087720.0,0.0,18.299622,13.401062,20.891937,20.47876,21.366852,21.055237,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00095080695,9.54197e-21,0.0,52.281273,250.0001,24.645176,96.0,0.07438935,35.496754,252.76926,210.90337,0.0,52.281273,0.113756254,0.0,49.5094,8.330017
27463,21087780.0,0.0,18.299622,13.40152,20.890411,20.476501,21.366058,21.054108,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0007856572,9.54197e-21,0.0,52.28126,250.0001,24.641443,96.0,0.07440204,35.501976,252.76924,210.90337,0.0,52.28126,0.11375627,0.0,49.509388,8.330017
27464,21087840.0,0.0,18.299622,13.401947,20.888885,20.474243,21.365234,21.053009,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004196004,9.54197e-21,0.0,52.28125,250.0001,24.637657,96.0,0.07441492,35.50728,252.76923,210.90337,0.0,52.28125,0.11375627,0.0,49.50938,8.330017
27465,21087900.0,0.0,18.299622,13.402344,20.88736,20.472015,21.36444,21.05188,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0002560938,9.54197e-21,0.0,52.281242,250.0001,24.633833,96.0,0.074427925,35.51263,252.76923,210.90337,0.0,52.281242,0.11375627,0.0,49.50937,8.330017
27466,21087960.0,0.0,18.299591,13.402679,20.885834,20.469757,21.363617,21.05075,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00079448737,9.54197e-21,0.0,52.28123,250.0001,24.62997,96.0,0.07444106,35.518044,252.76921,210.90337,0.0,52.28123,0.11375627,0.0,49.509357,8.330017
27467,21088020.0,0.0,18.299591,13.402985,20.884308,20.46753,21.362823,21.049622,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0012924171,9.54197e-21,0.0,52.28122,250.0001,24.626022,96.0,0.07445448,35.523567,252.7692,210.90337,0.0,52.28122,0.11375627,0.0,49.50935,8.330017
27468,21088080.0,0.0,18.299591,13.403198,20.882782,20.465302,21.362,21.048492,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0014479703,9.54197e-21,0.0,52.281208,250.0001,24.621983,96.0,0.07446822,35.529224,252.76918,210.90338,0.0,52.281208,0.11375627,0.0,49.50934,8.330017
27469,21088140.0,0.0,18.299591,13.403381,20.881287,20.463074,21.361206,21.047394,18.299591,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0010668334,9.54197e-21,0.0,52.2812,250.0001,24.61784,96.0,0.0744823,35.535027,252.76918,210.90338,0.0,52.2812,0.11375627,0.0,49.509327,8.330017
27470,21088200.0,0.0,18.29956,13.403473,20.879791,20.460876,21.360382,21.046295,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0007398407,9.54197e-21,0.0,52.28119,250.0001,24.613615,96.0,0.07449666,35.54094,252.76917,210.90338,0.0,52.28119,0.11375627,0.0,49.509315,8.330017
27471,21088260.0,0.0,18.29956,13.403503,20.878265,20.458649,21.359558,21.045166,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0012021428,9.54197e-21,0.0,52.281178,250.0001,24.60932,96.0,0.07451125,35.54695,252.76915,210.90338,0.0,52.281178,0.11375627,0.0,49.509304,8.330017
27472,21088320.0,0.0,18.29953,13.403473,20.87677,20.456451,21.358734,21.044037,18.29956,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0016676477,9.54197e-21,0.0,52.281166,250.00012,24.604914,96.0,0.07452623,35.553123,252.76913,210.90338,0.0,52.281166,0.11375627,0.0,49.509293,8.330017
27473,21088380.0,0.0,18.29953,13.403351,20.875275,20.454254,21.35794,21.042938,18.29956,18.29956,18.29956,18.299591,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0015640573,9.54197e-21,0.0,52.281155,250.00012,24.600368,96.0,0.07454167,35.559483,252.76912,210.90338,0.0,52.281155,0.11375628,0.0,49.50928,8.330017
27474,21088440.0,0.0,18.29953,13.403168,20.87378,20.452057,21.357117,21.04184,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014077582,9.54197e-21,0.0,52.281143,250.00012,24.595715,96.0,0.07455749,35.566,252.7691,210.90338,0.0,52.281143,0.11375628,0.0,49.50927,8.330017
27475,21088500.0,0.0,18.2995,13.402863,20.872284,20.44989,21.356293,21.040741,18.29953,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001067554,9.54197e-21,0.0,52.281128,250.00012,24.590939,96.0,0.07457371,35.572685,252.76909,210.9034,0.0,52.281128,0.11375628,0.0,49.509254,8.330017
27476,21088560.0,0.0,18.2995,13.402496,20.870789,20.447723,21.355469,21.039612,18.29953,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017273701,9.54197e-21,0.0,52.281113,250.00012,24.586067,96.0,0.07459026,35.579506,252.76909,210.9034,0.0,52.281113,0.11375628,0.0,49.509243,8.330017
27477,21088620.0,0.0,18.299469,13.402039,20.869293,20.445526,21.354645,21.038513,18.2995,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.002141058,9.54197e-21,0.0,52.2811,250.00012,24.581038,96.0,0.07460734,35.586548,252.76907,210.9034,0.0,52.2811,0.11375628,0.0,49.50923,8.330017
27478,21088680.0,0.0,18.299469,13.401459,20.867798,20.44339,21.35382,21.037415,18.2995,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019529695,9.54197e-21,0.0,52.281086,250.00014,24.575836,96.0,0.07462501,35.59383,252.76906,210.9034,0.0,52.281086,0.11375629,0.0,49.509216,8.330017
27479,21088740.0,0.0,18.299438,13.400787,20.866333,20.441223,21.352997,21.036316,18.299469,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015676647,9.54197e-21,0.0,52.281075,250.00014,24.570482,96.0,0.07464318,35.601322,252.76904,210.9034,0.0,52.281075,0.11375629,0.0,49.5092,8.330017
27480,21088800.0,0.0,18.299438,13.399994,20.864868,20.439087,21.352203,21.035217,18.299469,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015796612,9.54197e-21,0.0,52.28106,250.00014,24.56496,96.0,0.074661925,35.609055,252.76903,210.90341,0.0,52.28106,0.11375629,0.0,49.509186,8.330017
27481,21088860.0,0.0,18.299377,13.399017,20.863373,20.43689,21.351349,21.034119,18.299438,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0027922764,9.54197e-21,0.0,52.281044,250.00014,24.559309,96.0,0.07468111,35.616966,252.76901,210.90341,0.0,52.281044,0.11375629,0.0,49.50917,8.330017
27482,21088920.0,0.0,18.299286,13.397675,20.861877,20.434723,21.350525,21.03302,18.299408,18.299438,18.299438,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0061417646,9.54197e-21,0.0,52.28103,250.00015,24.553284,96.0,0.07470156,35.6254,252.76898,210.90341,0.0,52.28103,0.11375631,0.0,49.509155,8.330017
27483,21088980.0,0.0,18.299225,13.396057,20.860382,20.432587,21.3497,21.031921,18.299377,18.299438,18.299438,18.299438,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.007914334,9.54197e-21,0.0,52.28101,250.00015,24.546713,96.0,0.07472386,35.634605,252.76897,210.90343,0.0,52.28101,0.11375631,0.0,49.509136,8.330017
27484,21089040.0,0.0,18.299164,13.3941345,20.858917,20.43042,21.348877,21.030823,18.299316,18.299377,18.299377,18.299408,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.007761105,9.54197e-21,0.0,52.28099,250.00015,24.539566,96.0,0.07474811,35.644608,252.76895,210.90343,0.0,52.28099,0.113756314,0.0,49.50912,8.330017
27485,21089100.0,0.0,18.299164,13.391937,20.857422,20.428284,21.348053,21.029724,18.299255,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.005226172,9.54197e-21,0.0,52.280975,250.00017,24.531858,96.0,0.07477425,35.655396,252.76894,210.90344,0.0,52.280975,0.11375633,0.0,49.5091,8.330017
27486,21089160.0,0.0,18.299164,13.389465,20.855927,20.426117,21.347198,21.028625,18.299225,18.299286,18.299286,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0035139788,9.54197e-21,0.0,52.280952,250.00018,24.523735,96.0,0.07480181,35.66677,252.76892,210.90346,0.0,52.280952,0.11375634,0.0,49.509083,8.330017
27487,21089220.0,0.0,18.299103,13.386719,20.854462,20.42395,21.346375,21.027527,18.299194,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.004143603,9.54197e-21,0.0,52.280933,250.00018,24.515345,96.0,0.074830264,35.678516,252.76889,210.90346,0.0,52.280933,0.11375635,0.0,49.509056,8.330017
27488,21089280.0,0.0,18.299042,13.383728,20.852966,20.421814,21.34555,21.026428,18.299133,18.299194,18.299194,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00484734,9.54197e-21,0.0,52.28091,250.0002,24.50659,96.0,0.07485994,35.690773,252.76888,210.90347,0.0,52.28091,0.11375635,0.0,49.509037,8.330017
27489,21089340.0,0.0,18.299011,13.380524,20.85147,20.419647,21.344696,21.02533,18.299103,18.299164,18.299164,18.299194,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.005020139,9.54197e-21,0.0,52.280884,250.00021,24.497465,96.0,0.074890874,35.703552,252.76884,210.90349,0.0,52.280884,0.113756366,0.0,49.509014,8.330017
27490,21089400.0,0.0,18.29898,13.377075,20.850006,20.417511,21.343872,21.024231,18.299072,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0043547614,9.54197e-21,0.0,52.28086,250.00023,24.487936,96.0,0.07492315,35.71689,252.76883,210.90349,0.0,52.28086,0.113756366,0.0,49.508987,8.330017
27491,21089460.0,0.0,18.29895,13.373444,20.84851,20.415344,21.343018,21.023132,18.299042,18.299103,18.299103,18.299103,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003762431,9.54197e-21,0.0,52.28083,250.00023,24.478058,96.0,0.07495661,35.73072,252.7688,210.9035,0.0,52.28083,0.11375638,0.0,49.50896,8.330017
27492,21089520.0,0.0,18.29895,13.369598,20.847015,20.413208,21.342194,21.022034,18.299011,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0034531741,9.54197e-21,0.0,52.280807,250.00024,24.467888,96.0,0.074991055,35.74496,252.76877,210.90352,0.0,52.280807,0.11375639,0.0,49.508934,8.330017
27493,21089580.0,0.0,18.29892,13.36557,20.84555,20.411041,21.34134,21.020935,18.29898,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0030791967,9.54197e-21,0.0,52.280777,250.00026,24.457436,96.0,0.075026445,35.75959,252.76874,210.90352,0.0,52.280777,0.11375639,0.0,49.508904,8.330017
27494,21089640.0,0.0,18.29889,13.361389,20.844055,20.408905,21.340515,21.019836,18.29895,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0027497911,9.54197e-21,0.0,52.280746,250.00026,24.446743,96.0,0.07506262,35.77456,252.7687,210.90353,0.0,52.280746,0.1137564,0.0,49.508877,8.330017
27495,21089700.0,0.0,18.29889,13.357025,20.84259,20.406769,21.339691,21.018738,18.29892,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0025108783,9.54197e-21,0.0,52.28072,250.00027,24.43584,96.0,0.07509951,35.789825,252.76868,210.90353,0.0,52.28072,0.1137564,0.0,49.50885,8.330017
27496,21089760.0,0.0,18.298828,13.352539,20.841095,20.404602,21.338837,21.01764,18.29889,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0030785627,9.54197e-21,0.0,52.28069,250.00027,24.4247,96.0,0.0751372,35.80542,252.76865,210.90355,0.0,52.28069,0.1137564,0.0,49.50882,8.330017
27497,21089820.0,0.0,18.298828,13.3479,20.8396,20.402466,21.337982,21.01654,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029617338,9.54197e-21,0.0,52.28066,250.00029,24.413313,96.0,0.0751757,35.82136,252.76862,210.90355,0.0,52.28066,0.11375642,0.0,49.508785,8.330017
27498,21089880.0,0.0,18.298798,13.34317,20.838135,20.4003,21.337128,21.015442,18.298859,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0025433253,9.54197e-21,0.0,52.28063,250.00029,24.401747,96.0,0.075214796,35.837555,252.76859,210.90355,0.0,52.28063,0.11375642,0.0,49.508755,8.330017
27499,21089940.0,0.0,18.298828,13.338287,20.83664,20.398193,21.336304,21.014343,18.298828,18.298859,18.298859,18.29889,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013888971,9.54197e-21,0.0,52.280598,250.0003,24.389963,96.0,0.07525462,35.854053,252.76855,210.90356,0.0,52.280598,0.11375642,0.0,49.508724,8.330017
27500,21090000.0,0.0,18.298798,13.3333435,20.835175,20.396057,21.33545,21.013245,18.298828,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0007104406,9.54197e-21,0.0,52.280563,250.0003,24.378092,96.0,0.07529471,35.87067,252.76851,210.90356,0.0,52.280563,0.113756426,0.0,49.50869,8.330017
27501,21090060.0,0.0,18.298798,13.328308,20.83368,20.39389,21.334595,21.012146,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0015337736,9.54197e-21,0.0,52.280533,250.00032,24.366146,96.0,0.075335056,35.887398,252.76848,210.90356,0.0,52.280533,0.113756426,0.0,49.50866,8.330017
27502,21090120.0,0.0,18.298767,13.323181,20.832214,20.391754,21.33374,21.011047,18.298798,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0020181902,9.54197e-21,0.0,52.2805,250.00032,24.35406,96.0,0.075375855,35.904316,252.76845,210.90358,0.0,52.2805,0.113756426,0.0,49.508625,8.330017
27503,21090180.0,0.0,18.298767,13.318024,20.830719,20.389618,21.332886,21.009949,18.298798,18.298798,18.298798,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013477077,9.54197e-21,0.0,52.280468,250.00032,24.341833,96.0,0.07541712,35.921432,252.7684,210.90358,0.0,52.280468,0.113756426,0.0,49.50859,8.330017
27504,21090240.0,0.0,18.298767,13.312805,20.829254,20.387482,21.332062,21.00885,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00065250415,9.54197e-21,0.0,52.280434,250.00034,24.329561,96.0,0.07545852,35.938614,252.76837,210.90358,0.0,52.280434,0.113756426,0.0,49.50856,8.330017
27505,21090300.0,0.0,18.298798,13.307556,20.82779,20.385376,21.331207,21.007782,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00043337868,9.54197e-21,0.0,52.280396,250.00034,24.317213,96.0,0.07550015,35.955902,252.76834,210.90358,0.0,52.280396,0.113756426,0.0,49.508522,8.330017
27506,21090360.0,0.0,18.298767,13.302277,20.826294,20.38321,21.330353,21.006683,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00016888297,9.54197e-21,0.0,52.28036,250.00034,24.304909,96.0,0.07554164,35.97313,252.7683,210.90358,0.0,52.28036,0.113756426,0.0,49.50849,8.330017
27507,21090420.0,0.0,18.298767,13.297028,20.824799,20.381073,21.329498,21.005585,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0006840783,9.54197e-21,0.0,52.28033,250.00034,24.29258,96.0,0.07558318,35.990387,252.76826,210.90358,0.0,52.28033,0.113756426,0.0,49.508457,8.330017
27508,21090480.0,0.0,18.298767,13.291748,20.823334,20.378937,21.328644,21.004486,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00023713149,9.54197e-21,0.0,52.280296,250.00034,24.280207,96.0,0.07562486,36.00771,252.76822,210.90358,0.0,52.280296,0.113756426,0.0,49.508423,8.330017
27509,21090540.0,0.0,18.298798,13.2864685,20.821838,20.3768,21.32779,21.003387,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00071436644,9.54197e-21,0.0,52.28026,250.00034,24.26785,96.0,0.07566647,36.02501,252.76819,210.9036,0.0,52.28026,0.113756426,0.0,49.50839,8.330017
27510,21090600.0,0.0,18.298798,13.28125,20.820374,20.374695,21.326935,21.002289,18.298767,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013392777,9.54197e-21,0.0,52.280224,250.00035,24.255585,96.0,0.07570776,36.04218,252.76814,210.90358,0.0,52.280224,0.113756426,0.0,49.508354,8.330017
27511,21090660.0,0.0,18.298798,13.276062,20.818878,20.372559,21.32608,21.00119,18.298798,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00095711066,9.54197e-21,0.0,52.280193,250.00035,24.243387,96.0,0.07574881,36.059258,252.76811,210.90358,0.0,52.280193,0.113756426,0.0,49.50832,8.330017
27512,21090720.0,0.0,18.298798,13.270935,20.817413,20.370422,21.325226,21.000092,18.298798,18.298767,18.298767,18.298767,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0006591481,9.54197e-21,0.0,52.28016,250.00035,24.231266,96.0,0.07578958,36.076225,252.76807,210.90358,0.0,52.28016,0.113756426,0.0,49.508286,8.330017
27513,21090780.0,0.0,18.298828,13.265869,20.815918,20.368286,21.324371,20.998993,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010458668,9.54197e-21,0.0,52.28012,250.00034,24.219215,96.0,0.0758301,36.093098,252.76804,210.90358,0.0,52.28012,0.113756426,0.0,49.50825,8.330017
27514,21090840.0,0.0,18.298859,13.260895,20.814453,20.36618,21.323517,20.997925,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0019681947,9.54197e-21,0.0,52.28009,250.00034,24.207268,96.0,0.07587027,36.109825,252.76799,210.90358,0.0,52.28009,0.11375642,0.0,49.508217,8.330017
27515,21090900.0,0.0,18.298859,13.255981,20.812988,20.364075,21.322662,20.996826,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0024243589,9.54197e-21,0.0,52.280056,250.00034,24.195505,96.0,0.07590979,36.126293,252.76796,210.90358,0.0,52.280056,0.11375642,0.0,49.508183,8.330017
27516,21090960.0,0.0,18.298859,13.251221,20.811523,20.361938,21.321808,20.995728,18.298828,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016627559,9.54197e-21,0.0,52.280025,250.00034,24.183931,96.0,0.07594868,36.142494,252.76793,210.90358,0.0,52.280025,0.11375642,0.0,49.508152,8.330017
27517,21091020.0,0.0,18.29889,13.246521,20.810028,20.359802,21.320923,20.994629,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0014234234,9.54197e-21,0.0,52.27999,250.00034,24.172487,96.0,0.07598711,36.158516,252.76788,210.90356,0.0,52.27999,0.1137564,0.0,49.508118,8.330017
27518,21091080.0,0.0,18.29892,13.242004,20.808563,20.357666,21.320068,20.99356,18.298859,18.298859,18.298859,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021620397,9.54197e-21,0.0,52.27996,250.00034,24.161192,96.0,0.076025024,36.17433,252.76785,210.90356,0.0,52.27996,0.1137564,0.0,49.508087,8.330017
27519,21091140.0,0.0,18.29895,13.237579,20.807098,20.35556,21.319214,20.992462,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0028328195,9.54197e-21,0.0,52.27993,250.00032,24.150133,96.0,0.076062135,36.189816,252.7678,210.90356,0.0,52.27993,0.1137564,0.0,49.508057,8.330017
27520,21091200.0,0.0,18.29898,13.233337,20.805634,20.353455,21.31836,20.991394,18.29892,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0037154774,9.54197e-21,0.0,52.279896,250.00032,24.139288,96.0,0.07609852,36.204998,252.76778,210.90356,0.0,52.279896,0.11375639,0.0,49.508026,8.330017
27521,21091260.0,0.0,18.29898,13.229248,20.804138,20.351318,21.317505,20.990295,18.29895,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0029922852,9.54197e-21,0.0,52.279865,250.00032,24.128756,96.0,0.07613384,36.21974,252.76775,210.90355,0.0,52.279865,0.11375639,0.0,49.50799,8.330017
27522,21091320.0,0.0,18.299011,13.225342,20.802673,20.349213,21.31662,20.989197,18.29898,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0025140357,9.54197e-21,0.0,52.279835,250.00032,24.118464,96.0,0.07616835,36.23415,252.76772,210.90355,0.0,52.279835,0.11375638,0.0,49.507965,8.330017
27523,21091380.0,0.0,18.299042,13.221649,20.801208,20.347107,21.315765,20.988098,18.29898,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003072564,9.54197e-21,0.0,52.279808,250.0003,24.108397,96.0,0.07620209,36.248245,252.76767,210.90353,0.0,52.279808,0.11375638,0.0,49.50794,8.330017
27524,21091440.0,0.0,18.299103,13.21814,20.799744,20.345001,21.31491,20.98703,18.299011,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0040490963,9.54197e-21,0.0,52.27978,250.0003,24.098623,96.0,0.07623484,36.26193,252.76764,210.90353,0.0,52.27978,0.113756366,0.0,49.507908,8.330017
27525,21091500.0,0.0,18.299133,13.214844,20.798279,20.342896,21.314056,20.985931,18.299042,18.299011,18.299011,18.29898,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004656476,9.54197e-21,0.0,52.27975,250.00029,24.089212,96.0,0.076266356,36.275105,252.76761,210.90352,0.0,52.27975,0.113756366,0.0,49.50788,8.330017
27526,21091560.0,0.0,18.299164,13.211792,20.796783,20.34079,21.313171,20.984863,18.299072,18.299042,18.299042,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0041738637,9.54197e-21,0.0,52.279728,250.00029,24.080145,96.0,0.076296724,36.287796,252.76758,210.90352,0.0,52.279728,0.11375635,0.0,49.507854,8.330017
27527,21091620.0,0.0,18.299194,13.208984,20.795319,20.338654,21.312317,20.983765,18.299133,18.299072,18.299072,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0038173653,9.54197e-21,0.0,52.279697,250.00027,24.071423,96.0,0.07632592,36.30001,252.76755,210.9035,0.0,52.279697,0.11375634,0.0,49.507828,8.330017
27528,21091680.0,0.0,18.299225,13.206421,20.793854,20.336548,21.311432,20.982666,18.299164,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0038895889,9.54197e-21,0.0,52.279675,250.00027,24.063065,96.0,0.0763539,36.31171,252.76752,210.9035,0.0,52.279675,0.11375634,0.0,49.507805,8.330017
27529,21091740.0,0.0,18.299286,13.204102,20.792389,20.334473,21.310577,20.981598,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0047446066,9.54197e-21,0.0,52.27965,250.00026,24.055038,96.0,0.076380745,36.322945,252.76749,210.90349,0.0,52.27965,0.11375633,0.0,49.507782,8.330017
27530,21091800.0,0.0,18.299347,13.202087,20.790924,20.332367,21.309723,20.98053,18.299225,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.005637836,9.54197e-21,0.0,52.27963,250.00026,24.047445,96.0,0.07640615,36.333576,252.76747,210.90347,0.0,52.27963,0.113756314,0.0,49.50776,8.330017
27531,21091860.0,0.0,18.299377,13.200348,20.78946,20.330261,21.308838,20.979431,18.299286,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.005251694,9.54197e-21,0.0,52.27961,250.00024,24.04031,96.0,0.076430015,36.343567,252.76744,210.90347,0.0,52.27961,0.11375631,0.0,49.507736,8.330017
27532,21091920.0,0.0,18.299408,13.198944,20.787994,20.328156,21.307953,20.978333,18.299316,18.299255,18.299255,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.004802061,9.54197e-21,0.0,52.27959,250.00023,24.03361,96.0,0.07645241,36.352947,252.76741,210.90346,0.0,52.27959,0.11375631,0.0,49.507717,8.330017
27533,21091980.0,0.0,18.299469,13.197845,20.78653,20.32605,21.307098,20.977264,18.299347,18.299286,18.299286,18.299286,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.005240053,9.54197e-21,0.0,52.279568,250.00023,24.027327,96.0,0.076473415,36.36174,252.7674,210.90344,0.0,52.279568,0.11375629,0.0,49.507698,8.330017
27534,21092040.0,0.0,18.29953,13.197052,20.785065,20.323975,21.306244,20.976166,18.299408,18.299347,18.299347,18.299316,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0057641175,9.54197e-21,0.0,52.27955,250.00021,24.02154,96.0,0.07649276,36.369846,252.76736,210.90344,0.0,52.27955,0.11375628,0.0,49.50768,8.330017
27535,21092100.0,0.0,18.299591,13.196625,20.7836,20.3219,21.305359,20.975098,18.299438,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0066991616,9.54197e-21,0.0,52.279537,250.0002,24.01622,96.0,0.07651053,36.377293,252.76735,210.90343,0.0,52.279537,0.11375627,0.0,49.507668,8.330017
27536,21092160.0,0.0,18.299622,13.196533,20.782135,20.319794,21.304504,20.97403,18.2995,18.299438,18.299438,18.299408,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00626058,9.54197e-21,0.0,52.27952,250.0002,24.011463,96.0,0.076526426,36.38395,252.76732,210.90341,0.0,52.27952,0.113756254,0.0,49.507652,8.330017
27537,21092220.0,0.0,18.299683,13.196838,20.78067,20.317688,21.30362,20.97293,18.29956,18.299469,18.299469,18.299469,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0058988705,9.54197e-21,0.0,52.279507,250.00018,24.007225,96.0,0.07654058,36.389885,252.7673,210.9034,0.0,52.279507,0.11375624,0.0,49.507637,8.330017
27538,21092280.0,0.0,18.299744,13.197479,20.779205,20.315582,21.302765,20.971863,18.299622,18.29953,18.29953,18.2995,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.006361756,9.54197e-21,0.0,52.279495,250.00017,24.00349,96.0,0.07655305,36.39511,252.76729,210.90338,0.0,52.279495,0.11375623,0.0,49.507626,8.330017
27539,21092340.0,0.0,18.299805,13.198547,20.77774,20.313507,21.30188,20.970764,18.299652,18.299591,18.299591,18.29956,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0072052805,9.54197e-21,0.0,52.279484,250.00015,24.00032,96.0,0.07656363,36.399548,252.76727,210.90337,0.0,52.279484,0.11375622,0.0,49.50761,8.330017
27540,21092400.0,0.0,18.299866,13.200012,20.776306,20.311432,21.301025,20.969696,18.299713,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0074131475,9.54197e-21,0.0,52.27948,250.00014,23.997715,96.0,0.07657233,36.4032,252.76726,210.90335,0.0,52.27948,0.1137562,0.0,49.507607,8.330017
27541,21092460.0,0.0,18.299896,13.20166,20.774841,20.309357,21.30014,20.968628,18.299774,18.299683,18.299683,18.299683,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0064806133,9.54197e-21,0.0,52.279465,250.00012,23.995737,96.0,0.07657892,36.405964,252.76724,210.90334,0.0,52.279465,0.113756195,0.0,49.5076,8.330017
27542,21092520.0,0.0,18.299835,13.203339,20.773376,20.307251,21.299255,20.96756,18.299835,18.299744,18.299744,18.299713,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0008677606,9.54197e-21,0.0,52.27946,250.0001,23.994062,96.0,0.07658451,36.40831,252.76723,210.90334,0.0,52.27946,0.11375618,0.0,49.50759,8.330017
27543,21092580.0,0.0,18.299805,13.205017,20.771942,20.305206,21.2984,20.966492,18.299835,18.299774,18.299774,18.299744,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00026949847,9.54197e-21,0.0,52.279453,250.0001,23.992188,96.0,0.07659077,36.41094,252.76723,210.90332,0.0,52.279453,0.11375618,0.0,49.507584,8.330017
27544,21092640.0,0.0,18.299774,13.206665,20.770508,20.303162,21.297516,20.965424,18.299835,18.299774,18.299774,18.299774,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.002440925,9.54197e-21,0.0,52.279453,250.00009,23.990368,96.0,0.07659684,36.413486,252.76721,210.90332,0.0,52.279453,0.11375618,0.0,49.507584,8.330017
27545,21092700.0,0.0,18.299805,13.2083435,20.769043,20.301086,21.296661,20.964355,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0013393285,9.54197e-21,0.0,52.27945,250.00008,23.988367,96.0,0.07660353,36.416286,252.76721,210.9033,0.0,52.27945,0.11375618,0.0,49.507576,8.330017
27546,21092760.0,0.0,18.299805,13.209991,20.767609,20.299011,21.295776,20.963287,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0006985861,9.54197e-21,0.0,52.27944,250.00008,23.986282,96.0,0.0766105,36.41921,252.7672,210.9033,0.0,52.27944,0.11375618,0.0,49.50757,8.330017
27547,21092820.0,0.0,18.299835,13.21167,20.766144,20.296967,21.294891,20.96222,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0011899536,9.54197e-21,0.0,52.279438,250.00006,23.984291,96.0,0.076617144,36.421993,252.7672,210.9033,0.0,52.279438,0.11375618,0.0,49.507565,8.330017
27548,21092880.0,0.0,18.299835,13.213348,20.76471,20.294891,21.294037,20.961151,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00059010735,9.54197e-21,0.0,52.27943,250.00006,23.982386,96.0,0.076623514,36.42466,252.76718,210.9033,0.0,52.27943,0.11375618,0.0,49.507557,8.330017
27549,21092940.0,0.0,18.299805,13.214996,20.763275,20.292847,21.293152,20.960083,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,7.863174e-05,9.54197e-21,0.0,52.279427,250.00006,23.980492,96.0,0.07662983,36.427315,252.76718,210.9033,0.0,52.279427,0.11375618,0.0,49.507557,8.330017
27550,21093000.0,0.0,18.299805,13.216675,20.76184,20.290833,21.292297,20.959015,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005514932,9.54197e-21,0.0,52.27942,250.00006,23.97862,96.0,0.076636076,36.42993,252.76717,210.90329,0.0,52.27942,0.11375618,0.0,49.50755,8.330017
27551,21093060.0,0.0,18.299805,13.218353,20.760406,20.288757,21.291412,20.957947,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0006429219,9.54197e-21,0.0,52.27941,250.00006,23.976686,96.0,0.07664253,36.43264,252.76717,210.90329,0.0,52.27941,0.11375618,0.0,49.50754,8.330017
27552,21093120.0,0.0,18.299805,13.220001,20.758942,20.286713,21.290527,20.95691,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00019149896,9.54197e-21,0.0,52.279408,250.00006,23.974718,96.0,0.07664911,36.435394,252.76717,210.90329,0.0,52.279408,0.11375618,0.0,49.507538,8.330017
27553,21093180.0,0.0,18.299835,13.22168,20.757507,20.284668,21.289642,20.955841,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005319612,9.54197e-21,0.0,52.2794,250.00006,23.972746,96.0,0.07665569,36.43816,252.76715,210.90329,0.0,52.2794,0.11375618,0.0,49.507534,8.330017
27554,21093240.0,0.0,18.299835,13.223328,20.756104,20.282654,21.288788,20.954773,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0007033947,9.54197e-21,0.0,52.2794,250.00005,23.970825,96.0,0.0766621,36.44084,252.76715,210.90329,0.0,52.2794,0.11375618,0.0,49.50753,8.330017
27555,21093300.0,0.0,18.299835,13.225006,20.75467,20.28064,21.287903,20.953735,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00063524774,9.54197e-21,0.0,52.279396,250.00005,23.968939,96.0,0.0766684,36.443485,252.76715,210.90329,0.0,52.279396,0.11375618,0.0,49.507523,8.330017
27556,21093360.0,0.0,18.299805,13.226685,20.753235,20.278595,21.287018,20.952667,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00047026735,9.54197e-21,0.0,52.27939,250.00005,23.967089,96.0,0.076674566,36.446075,252.76714,210.90329,0.0,52.27939,0.11375618,0.0,49.507515,8.330017
27557,21093420.0,0.0,18.299805,13.2283325,20.7518,20.27658,21.286133,20.95163,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045309117,9.54197e-21,0.0,52.279385,250.00005,23.965174,96.0,0.07668096,36.448757,252.76714,210.90329,0.0,52.279385,0.11375618,0.0,49.50751,8.330017
27558,21093480.0,0.0,18.299805,13.230011,20.750397,20.274567,21.285248,20.950592,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.000204876,9.54197e-21,0.0,52.279377,250.00005,23.963278,96.0,0.076687284,36.451412,252.76712,210.90329,0.0,52.279377,0.11375618,0.0,49.507504,8.330017
27559,21093540.0,0.0,18.299805,13.231659,20.748962,20.272552,21.284393,20.949524,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00011974596,9.54197e-21,0.0,52.27937,250.00005,23.96137,96.0,0.076693654,36.454082,252.76712,210.90329,0.0,52.27937,0.11375618,0.0,49.507504,8.330017
27560,21093600.0,0.0,18.299835,13.233337,20.747559,20.270569,21.283508,20.948486,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00038367778,9.54197e-21,0.0,52.279366,250.00005,23.95948,96.0,0.07669996,36.456726,252.76712,210.90329,0.0,52.279366,0.11375618,0.0,49.507496,8.330017
27561,21093660.0,0.0,18.299805,13.235016,20.746124,20.268524,21.282623,20.947449,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00015109104,9.54197e-21,0.0,52.279358,250.00005,23.957613,96.0,0.076706186,36.459343,252.7671,210.90329,0.0,52.279358,0.11375618,0.0,49.50749,8.330017
27562,21093720.0,0.0,18.299805,13.236664,20.74469,20.26651,21.281738,20.94638,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004267487,9.54197e-21,0.0,52.279354,250.00005,23.955723,96.0,0.0767125,36.461987,252.7671,210.90329,0.0,52.279354,0.11375618,0.0,49.507484,8.330017
27563,21093780.0,0.0,18.299805,13.238342,20.743286,20.264496,21.280853,20.945343,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-7.567837e-05,9.54197e-21,0.0,52.279346,250.00005,23.95381,96.0,0.076718874,36.464664,252.7671,210.90329,0.0,52.279346,0.11375618,0.0,49.50748,8.330017
27564,21093840.0,0.0,18.299835,13.240021,20.741882,20.262512,21.279999,20.944305,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00023919618,9.54197e-21,0.0,52.279346,250.00005,23.951918,96.0,0.076725185,36.467316,252.76709,210.90329,0.0,52.279346,0.11375618,0.0,49.507477,8.330017
27565,21093900.0,0.0,18.299835,13.241669,20.740479,20.260529,21.279114,20.943268,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006526482,9.54197e-21,0.0,52.279343,250.00005,23.950035,96.0,0.076731466,36.469948,252.76709,210.90329,0.0,52.279343,0.11375618,0.0,49.50747,8.330017
27566,21093960.0,0.0,18.299805,13.243347,20.739044,20.258514,21.278229,20.94223,18.299835,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00013580975,9.54197e-21,0.0,52.279335,250.00005,23.948202,96.0,0.07673758,36.47252,252.76707,210.90329,0.0,52.279335,0.11375618,0.0,49.50746,8.330017
27567,21094020.0,0.0,18.299805,13.244995,20.73764,20.2565,21.277344,20.941162,18.299835,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00057891203,9.54197e-21,0.0,52.279327,250.00005,23.946342,96.0,0.07674379,36.47512,252.76707,210.90329,0.0,52.279327,0.11375618,0.0,49.507458,8.330017
27568,21094080.0,0.0,18.299805,13.246674,20.736237,20.254517,21.276459,20.940125,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00021162226,9.54197e-21,0.0,52.279324,250.00005,23.944443,96.0,0.07675012,36.47778,252.76707,210.90329,0.0,52.279324,0.11375618,0.0,49.507454,8.330017
27569,21094140.0,0.0,18.299835,13.248352,20.734833,20.252533,21.275574,20.939087,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00039265034,9.54197e-21,0.0,52.279316,250.00005,23.942549,96.0,0.07675643,36.480434,252.76706,210.90329,0.0,52.279316,0.11375618,0.0,49.507446,8.330017
27570,21094200.0,0.0,18.299835,13.25,20.733429,20.25058,21.274689,20.93808,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00041689342,9.54197e-21,0.0,52.279312,250.00005,23.940737,96.0,0.076762475,36.482967,252.76706,210.90329,0.0,52.279312,0.113756165,0.0,49.507442,8.330017
27571,21094260.0,0.0,18.299805,13.251678,20.732025,20.248596,21.273804,20.937042,18.299835,18.299835,18.299835,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-5.790827e-05,9.54197e-21,0.0,52.279305,250.00005,23.9389,96.0,0.07676861,36.485542,252.76706,210.90329,0.0,52.279305,0.113756165,0.0,49.507435,8.330017
27572,21094320.0,0.0,18.299805,13.253326,20.730621,20.246613,21.272919,20.936005,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003871635,9.54197e-21,0.0,52.2793,250.00005,23.93705,96.0,0.076774776,36.488132,252.76704,210.90329,0.0,52.2793,0.113756165,0.0,49.507435,8.330017
27573,21094380.0,0.0,18.299805,13.255005,20.729218,20.244629,21.272034,20.934967,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00039497187,9.54197e-21,0.0,52.2793,250.00005,23.935194,96.0,0.07678096,36.49073,252.76704,210.90329,0.0,52.2793,0.113756165,0.0,49.507427,8.330017
27574,21094440.0,0.0,18.299835,13.256683,20.727814,20.242676,21.27118,20.93393,18.299805,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0001631079,9.54197e-21,0.0,52.279293,250.00005,23.933317,96.0,0.076787226,36.49336,252.76703,210.90329,0.0,52.279293,0.113756165,0.0,49.50742,8.330017
27575,21094500.0,0.0,18.299835,13.258331,20.72641,20.240692,21.270294,20.932922,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005739869,9.54197e-21,0.0,52.27929,250.00005,23.931465,96.0,0.07679339,36.49595,252.76703,210.90329,0.0,52.27929,0.113756165,0.0,49.507416,8.330017
