,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27576,21094560.0,0.0,18.299835,13.26001,20.725006,20.238708,21.26941,20.931885,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-1.9021894e-05,9.54197e-21,0.0,52.27928,250.00005,23.929651,96.0,0.07679944,36.498486,252.76703,210.90329,0.0,52.27928,0.113756165,0.0,49.50741,8.330017
27577,21094620.0,0.0,18.299805,13.261658,20.723602,20.236755,21.268524,20.930847,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004885808,9.54197e-21,0.0,52.279274,250.00005,23.927824,96.0,0.07680553,36.501045,252.76701,210.90329,0.0,52.279274,0.113756165,0.0,49.50741,8.330017
27578,21094680.0,0.0,18.299805,13.263336,20.722229,20.234802,21.26764,20.92984,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020947226,9.54197e-21,0.0,52.27927,250.00005,23.925964,96.0,0.07681173,36.503647,252.76701,210.90329,0.0,52.27927,0.113756165,0.0,49.5074,8.330017
27579,21094740.0,0.0,18.299835,13.265015,20.720825,20.23285,21.266754,20.928802,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00010704088,9.54197e-21,0.0,52.279263,250.00005,23.92412,96.0,0.07681788,36.506233,252.76701,210.90329,0.0,52.279263,0.113756165,0.0,49.507393,8.330017
27580,21094800.0,0.0,18.299835,13.266663,20.719452,20.230896,21.26587,20.927795,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00065514544,9.54197e-21,0.0,52.27926,250.00005,23.922277,96.0,0.07682402,36.508812,252.767,210.90329,0.0,52.27926,0.113756165,0.0,49.50739,8.330017
27581,21094860.0,0.0,18.299835,13.268341,20.718048,20.228912,21.264984,20.926758,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-5.352981e-05,9.54197e-21,0.0,52.27926,250.00005,23.920485,96.0,0.07682999,36.511322,252.767,210.90329,0.0,52.27926,0.113756165,0.0,49.507385,8.330017
27582,21094920.0,0.0,18.299805,13.27002,20.716675,20.22696,21.2641,20.92572,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00052604184,9.54197e-21,0.0,52.27925,250.00005,23.918673,96.0,0.07683603,36.513855,252.767,210.90329,0.0,52.27925,0.113756165,0.0,49.507378,8.330017
27583,21094980.0,0.0,18.299805,13.2716675,20.715271,20.225006,21.263214,20.924713,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00024638552,9.54197e-21,0.0,52.279247,250.00005,23.916826,96.0,0.07684219,36.51644,252.76698,210.90329,0.0,52.279247,0.113756165,0.0,49.507374,8.330017
27584,21095040.0,0.0,18.299835,13.273346,20.713898,20.223083,21.26233,20.923706,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0003281485,9.54197e-21,0.0,52.27924,250.00005,23.91498,96.0,0.076848336,36.51903,252.76698,210.90329,0.0,52.27924,0.113756165,0.0,49.50737,8.330017
27585,21095100.0,0.0,18.299835,13.274994,20.712524,20.22116,21.261444,20.922699,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00064222206,9.54197e-21,0.0,52.279236,250.00005,23.913166,96.0,0.07685438,36.521564,252.76698,210.90329,0.0,52.279236,0.113756165,0.0,49.507366,8.330017
27586,21095160.0,0.0,18.299835,13.276672,20.71112,20.219208,21.26056,20.921661,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,8.023696e-05,9.54197e-21,0.0,52.27923,250.00005,23.911379,96.0,0.07686033,36.52407,252.76697,210.90329,0.0,52.27923,0.113756165,0.0,49.50736,8.330017
27587,21095220.0,0.0,18.299805,13.278351,20.709747,20.217255,21.259674,20.920654,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00041836943,9.54197e-21,0.0,52.27922,250.00005,23.909584,96.0,0.076866314,36.52658,252.76697,210.90329,0.0,52.27922,0.113756165,0.0,49.50735,8.330017
27588,21095280.0,0.0,18.299805,13.279999,20.708374,20.215302,21.25879,20.919647,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005215883,9.54197e-21,0.0,52.27922,250.00005,23.90778,96.0,0.07687233,36.52911,252.76695,210.90329,0.0,52.27922,0.113756165,0.0,49.50735,8.330017
27589,21095340.0,0.0,18.299835,13.281677,20.707,20.213379,21.257904,20.91861,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,2.2802134e-05,9.54197e-21,0.0,52.279217,250.00005,23.905945,96.0,0.076878436,36.531677,252.76695,210.90329,0.0,52.279217,0.113756165,0.0,49.507343,8.330017
27590,21095400.0,0.0,18.299835,13.283325,20.705627,20.211487,21.257019,20.917603,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005447734,9.54197e-21,0.0,52.27921,250.00005,23.904133,96.0,0.07688447,36.534214,252.76695,210.90329,0.0,52.27921,0.113756165,0.0,49.50734,8.330017
27591,21095460.0,0.0,18.299835,13.285004,20.704224,20.209534,21.256134,20.916595,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,7.004408e-05,9.54197e-21,0.0,52.279205,250.00005,23.902351,96.0,0.0768904,36.536705,252.76694,210.90329,0.0,52.279205,0.113756165,0.0,49.50733,8.330017
27592,21095520.0,0.0,18.299805,13.286682,20.70285,20.207611,21.255249,20.915588,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00042816708,9.54197e-21,0.0,52.279198,250.00005,23.90057,96.0,0.07689635,36.539204,252.76694,210.90329,0.0,52.279198,0.113756165,0.0,49.507328,8.330017
27593,21095580.0,0.0,18.299835,13.28833,20.701477,20.205658,21.254364,20.914581,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00022590671,9.54197e-21,0.0,52.279194,250.00005,23.898758,96.0,0.07690238,36.54174,252.76694,210.90329,0.0,52.279194,0.113756165,0.0,49.507324,8.330017
27594,21095640.0,0.0,18.299835,13.290009,20.700104,20.203766,21.253479,20.913574,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,4.731998e-05,9.54197e-21,0.0,52.279186,250.00005,23.896957,96.0,0.07690837,36.544262,252.76692,210.90329,0.0,52.279186,0.113756165,0.0,49.507317,8.330017
27595,21095700.0,0.0,18.299835,13.291687,20.698761,20.201843,21.252594,20.912567,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00058880425,9.54197e-21,0.0,52.279186,250.00005,23.895157,96.0,0.07691437,36.546783,252.76692,210.90329,0.0,52.279186,0.113756165,0.0,49.507313,8.330017
27596,21095760.0,0.0,18.299835,13.293335,20.697388,20.19992,21.251709,20.91156,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-5.126259e-05,9.54197e-21,0.0,52.27918,250.00005,23.8934,96.0,0.07692022,36.54924,252.76692,210.90329,0.0,52.27918,0.113756165,0.0,49.50731,8.330017
27597,21095820.0,0.0,18.299805,13.295013,20.696014,20.197998,21.250824,20.910553,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004866433,9.54197e-21,0.0,52.279175,250.00005,23.891628,96.0,0.07692612,36.551723,252.7669,210.90329,0.0,52.279175,0.113756165,0.0,49.5073,8.330017
27598,21095880.0,0.0,18.299835,13.296661,20.694641,20.196106,21.249908,20.909546,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00022283323,9.54197e-21,0.0,52.279167,250.00005,23.889822,96.0,0.07693213,36.55425,252.7669,210.90329,0.0,52.279167,0.113756165,0.0,49.507298,8.330017
27599,21095940.0,0.0,18.299835,13.29834,20.693268,20.194183,21.249054,20.908539,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00031627505,9.54197e-21,0.0,52.279163,250.00005,23.888018,96.0,0.076938145,36.556778,252.7669,210.90329,0.0,52.279163,0.113756165,0.0,49.507294,8.330017
27600,21096000.0,0.0,18.299835,13.300018,20.691925,20.192291,21.248169,20.907562,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006118703,9.54197e-21,0.0,52.279156,250.00005,23.886244,96.0,0.07694404,36.559258,252.76689,210.90329,0.0,52.279156,0.113756165,0.0,49.507286,8.330017
27601,21096060.0,0.0,18.299835,13.301666,20.690552,20.190338,21.247284,20.906555,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00031618055,9.54197e-21,0.0,52.279152,250.00005,23.88449,96.0,0.07694989,36.561714,252.76689,210.90329,0.0,52.279152,0.113756165,0.0,49.507282,8.330017
27602,21096120.0,0.0,18.299805,13.303345,20.689148,20.188416,21.246368,20.905548,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00086721237,9.54197e-21,0.0,52.279152,250.00005,23.882692,96.0,0.07695587,36.56423,252.76689,210.90329,0.0,52.279152,0.113756165,0.0,49.50728,8.330017
27603,21096180.0,0.0,18.299805,13.304993,20.687775,20.186493,21.245483,20.904541,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0008561774,9.54197e-21,0.0,52.279144,250.00005,23.880873,96.0,0.07696193,36.56678,252.76688,210.90329,0.0,52.279144,0.113756165,0.0,49.50727,8.330017
27604,21096240.0,0.0,18.299835,13.306671,20.686432,20.18457,21.244598,20.903534,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00015519973,9.54197e-21,0.0,52.279137,250.00005,23.878998,96.0,0.07696817,36.5694,252.76688,210.90329,0.0,52.279137,0.113756165,0.0,49.507267,8.330017
27605,21096300.0,0.0,18.299835,13.30835,20.685059,20.182648,21.243744,20.902527,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0008619803,9.54197e-21,0.0,52.279133,250.00005,23.877163,96.0,0.07697427,36.57197,252.76686,210.90329,0.0,52.279133,0.113756165,0.0,49.507263,8.330017
27606,21096360.0,0.0,18.299805,13.309998,20.683655,20.180695,21.242828,20.90152,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00014666264,9.54197e-21,0.0,52.279125,250.00005,23.875378,96.0,0.07698021,36.57447,252.76686,210.90329,0.0,52.279125,0.113756165,0.0,49.507256,8.330017
27607,21096420.0,0.0,18.299805,13.311676,20.682281,20.17871,21.241943,20.900513,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00097256777,9.54197e-21,0.0,52.27912,250.00005,23.87356,96.0,0.07698626,36.577015,252.76686,210.90329,0.0,52.27912,0.113756165,0.0,49.50725,8.330017
27608,21096480.0,0.0,18.299805,13.3133545,20.680878,20.176788,21.241058,20.899506,18.299805,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00053035,9.54197e-21,0.0,52.279114,250.00005,23.871677,96.0,0.076992534,36.579655,252.76685,210.90329,0.0,52.279114,0.113756165,0.0,49.507244,8.330017
27609,21096540.0,0.0,18.299835,13.315002,20.679504,20.174835,21.240173,20.898499,18.299805,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-4.3745645e-06,9.54197e-21,0.0,52.27911,250.00005,23.869804,96.0,0.07699876,36.58227,252.76685,210.90329,0.0,52.27911,0.113756165,0.0,49.507244,8.330017
27610,21096600.0,0.0,18.299835,13.316681,20.678131,20.172913,21.239319,20.897491,18.299805,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0009425181,9.54197e-21,0.0,52.27911,250.00005,23.86792,96.0,0.077005036,36.584915,252.76685,210.90329,0.0,52.27911,0.113756165,0.0,49.507236,8.330017
27611,21096660.0,0.0,18.299805,13.318329,20.676727,20.170929,21.238403,20.896484,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00017197712,9.54197e-21,0.0,52.279102,250.00005,23.866106,96.0,0.07701106,36.58745,252.76683,210.90329,0.0,52.279102,0.113756165,0.0,49.50723,8.330017
27612,21096720.0,0.0,18.299805,13.320007,20.675354,20.168945,21.237518,20.895477,18.299835,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0009573755,9.54197e-21,0.0,52.2791,250.00005,23.864258,96.0,0.07701722,36.59004,252.76683,210.90329,0.0,52.2791,0.113756165,0.0,49.507225,8.330017
27613,21096780.0,0.0,18.299805,13.321686,20.67395,20.166992,21.236633,20.89447,18.299805,18.299835,18.299835,18.299835,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00055678526,9.54197e-21,0.0,52.27909,250.00005,23.86234,96.0,0.077023596,36.59272,252.76683,210.90329,0.0,52.27909,0.113756165,0.0,49.507217,8.330017
27614,21096840.0,0.0,18.299835,13.323334,20.672577,20.16504,21.235748,20.893463,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0003579443,9.54197e-21,0.0,52.279083,250.00005,23.86041,96.0,0.07703002,36.59543,252.76682,210.90329,0.0,52.279083,0.113756165,0.0,49.507217,8.330017
27615,21096900.0,0.0,18.299835,13.325012,20.671204,20.163086,21.234894,20.892456,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0004536878,9.54197e-21,0.0,52.27908,250.00005,23.858578,96.0,0.07703612,36.597996,252.76682,210.90329,0.0,52.27908,0.113756165,0.0,49.50721,8.330017
27616,21096960.0,0.0,18.299805,13.32666,20.6698,20.161102,21.233978,20.891449,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00023858492,9.54197e-21,0.0,52.27907,250.00005,23.856707,96.0,0.077042334,36.60061,252.76682,210.90329,0.0,52.27907,0.113756165,0.0,49.507202,8.330017
27617,21097020.0,0.0,18.299805,13.328339,20.668365,20.159088,21.233093,20.890442,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00071101,9.54197e-21,0.0,52.279068,250.00005,23.854805,96.0,0.07704866,36.60327,252.7668,210.90329,0.0,52.279068,0.113756165,0.0,49.5072,8.330017
27618,21097080.0,0.0,18.299805,13.330017,20.666992,20.157135,21.232208,20.889435,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00070551794,9.54197e-21,0.0,52.27906,250.00005,23.852888,96.0,0.077055044,36.605957,252.7668,210.90329,0.0,52.27906,0.113756165,0.0,49.50719,8.330017
27619,21097140.0,0.0,18.299805,13.331665,20.665588,20.155151,21.231323,20.888428,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00014483364,9.54197e-21,0.0,52.279057,250.00005,23.850925,96.0,0.07706157,36.608704,252.76678,210.90329,0.0,52.279057,0.113756165,0.0,49.507187,8.330017
27620,21097200.0,0.0,18.299835,13.3333435,20.664215,20.153198,21.230438,20.88742,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0007634032,9.54197e-21,0.0,52.279057,250.00005,23.848997,96.0,0.07706798,36.6114,252.76678,210.90329,0.0,52.279057,0.113756165,0.0,49.507183,8.330017
27621,21097260.0,0.0,18.299805,13.334991,20.66278,20.151184,21.229553,20.886383,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00018313582,9.54197e-21,0.0,52.27905,250.00005,23.847113,96.0,0.07707424,36.614044,252.76678,210.90329,0.0,52.27905,0.113756165,0.0,49.507175,8.330017
27622,21097320.0,0.0,18.299805,13.33667,20.661377,20.14917,21.228668,20.885376,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00090403773,9.54197e-21,0.0,52.279045,250.00005,23.845194,96.0,0.07708062,36.616726,252.76677,210.90329,0.0,52.279045,0.113756165,0.0,49.50717,8.330017
27623,21097380.0,0.0,18.299805,13.338348,20.659973,20.147186,21.227783,20.884369,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045353684,9.54197e-21,0.0,52.279037,250.00005,23.843216,96.0,0.0770872,36.619495,252.76677,210.90329,0.0,52.279037,0.113756165,0.0,49.507164,8.330017
27624,21097440.0,0.0,18.299805,13.339996,20.65857,20.145172,21.226898,20.883362,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,5.2019994e-05,9.54197e-21,0.0,52.27903,250.00005,23.841251,96.0,0.07709373,36.622246,252.76677,210.90329,0.0,52.27903,0.113756165,0.0,49.50716,8.330017
27625,21097500.0,0.0,18.299835,13.341675,20.657166,20.143219,21.226013,20.882355,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.000915186,9.54197e-21,0.0,52.279026,250.00005,23.83928,96.0,0.077100284,36.62501,252.76675,210.90329,0.0,52.279026,0.113756165,0.0,49.507153,8.330017
27626,21097560.0,0.0,18.299805,13.343353,20.655762,20.141174,21.225128,20.881348,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00019762,9.54197e-21,0.0,52.27902,250.00005,23.837376,96.0,0.07710662,36.627674,252.76675,210.90329,0.0,52.27902,0.113756165,0.0,49.50715,8.330017
27627,21097620.0,0.0,18.299805,13.345001,20.654327,20.13916,21.224243,20.88031,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00094796886,9.54197e-21,0.0,52.279015,250.00005,23.835434,96.0,0.07711307,36.630394,252.76674,210.90329,0.0,52.279015,0.113756165,0.0,49.507145,8.330017
27628,21097680.0,0.0,18.299805,13.34668,20.652924,20.137146,21.223358,20.879303,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005247232,9.54197e-21,0.0,52.279007,250.00005,23.833426,96.0,0.077119745,36.633205,252.76674,210.90329,0.0,52.279007,0.113756165,0.0,49.507137,8.330017
27629,21097740.0,0.0,18.299805,13.348328,20.65152,20.135162,21.222473,20.878296,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0003768815,9.54197e-21,0.0,52.279003,250.00005,23.831406,96.0,0.077126466,36.636032,252.76674,210.90329,0.0,52.279003,0.113756165,0.0,49.507133,8.330017
27630,21097800.0,0.0,18.299805,13.350006,20.650146,20.133179,21.221588,20.877289,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00046421547,9.54197e-21,0.0,52.278996,250.00005,23.829483,96.0,0.07713284,36.638725,252.76672,210.90329,0.0,52.278996,0.113756165,0.0,49.507126,8.330017
27631,21097860.0,0.0,18.299805,13.351685,20.648712,20.131134,21.220703,20.876282,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00022545086,9.54197e-21,0.0,52.278988,250.00005,23.827526,96.0,0.077139355,36.641464,252.76672,210.90329,0.0,52.278988,0.113756165,0.0,49.507122,8.330017
27632,21097920.0,0.0,18.299805,13.3533325,20.647278,20.12909,21.219818,20.875275,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0006975181,9.54197e-21,0.0,52.278984,250.00005,23.825539,96.0,0.07714596,36.64425,252.76672,210.90329,0.0,52.278984,0.113756165,0.0,49.507114,8.330017
27633,21097980.0,0.0,18.299805,13.355011,20.645874,20.127106,21.218933,20.874268,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003801722,9.54197e-21,0.0,52.278976,250.00005,23.823538,96.0,0.07715261,36.64705,252.76671,210.90329,0.0,52.278976,0.113756165,0.0,49.507107,8.330017
27634,21098040.0,0.0,18.299805,13.356659,20.64447,20.125092,21.218048,20.87326,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,1.4428201e-05,9.54197e-21,0.0,52.278973,250.00005,23.821522,96.0,0.0771593,36.649868,252.76671,210.90329,0.0,52.278973,0.113756165,0.0,49.507107,8.330017
27635,21098100.0,0.0,18.299805,13.358337,20.643066,20.123077,21.217163,20.872253,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00042343183,9.54197e-21,0.0,52.278965,250.00005,23.819525,96.0,0.07716594,36.652668,252.7667,210.90329,0.0,52.278965,0.113756165,0.0,49.5071,8.330017
27636,21098160.0,0.0,18.299805,13.360016,20.641632,20.121033,21.216278,20.871216,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00035228446,9.54197e-21,0.0,52.278965,250.00006,23.817543,96.0,0.07717252,36.655437,252.7667,210.90329,0.0,52.278965,0.113756165,0.0,49.507095,8.330017
27637,21098220.0,0.0,18.299805,13.361664,20.640198,20.118988,21.215393,20.870209,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0007599508,9.54197e-21,0.0,52.27896,250.00005,23.815521,96.0,0.07717924,36.658268,252.7667,210.90329,0.0,52.27896,0.113756165,0.0,49.507088,8.330017
27638,21098280.0,0.0,18.299805,13.363342,20.638763,20.116943,21.214508,20.869171,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00023887107,9.54197e-21,0.0,52.278954,250.00006,23.813456,96.0,0.0771861,36.661163,252.76668,210.90329,0.0,52.278954,0.113756165,0.0,49.50708,8.330017
27639,21098340.0,0.0,18.299805,13.365021,20.63736,20.11493,21.213623,20.868164,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00023599123,9.54197e-21,0.0,52.278946,250.00006,23.811409,96.0,0.077192895,36.66403,252.76668,210.90329,0.0,52.278946,0.113756165,0.0,49.507076,8.330017
27640,21098400.0,0.0,18.299805,13.366669,20.635925,20.112915,21.212738,20.867157,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00086970546,9.54197e-21,0.0,52.278942,250.00006,23.809368,96.0,0.077199675,36.666885,252.76666,210.90329,0.0,52.278942,0.113756165,0.0,49.50707,8.330017
27641,21098460.0,0.0,18.299805,13.368347,20.634491,20.11084,21.211823,20.86615,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003189297,9.54197e-21,0.0,52.278934,250.00006,23.807386,96.0,0.077206254,36.669655,252.76666,210.90329,0.0,52.278934,0.113756165,0.0,49.507065,8.330017
27642,21098520.0,0.0,18.299774,13.369995,20.633057,20.108795,21.210938,20.865112,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0010006443,9.54197e-21,0.0,52.27893,250.00006,23.80536,96.0,0.07721298,36.672493,252.76666,210.90329,0.0,52.27893,0.113756165,0.0,49.507057,8.330017
27643,21098580.0,0.0,18.299805,13.371674,20.631622,20.10675,21.210052,20.864105,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004640084,9.54197e-21,0.0,52.278923,250.00006,23.803265,96.0,0.07721994,36.67543,252.76665,210.90329,0.0,52.278923,0.113756165,0.0,49.507053,8.330017
27644,21098640.0,0.0,18.299805,13.373352,20.630219,20.104706,21.209167,20.863098,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00045622533,9.54197e-21,0.0,52.27892,250.00006,23.801163,96.0,0.07722692,36.67837,252.76665,210.90329,0.0,52.27892,0.113756165,0.0,49.507046,8.330017
27645,21098700.0,0.0,18.299805,13.375,20.628815,20.102692,21.208282,20.862091,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0005122739,9.54197e-21,0.0,52.27891,250.00006,23.799164,96.0,0.07723356,36.681168,252.76665,210.90329,0.0,52.27891,0.113756165,0.0,49.50704,8.330017
27646,21098760.0,0.0,18.299805,13.376678,20.62735,20.100616,21.207397,20.861084,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020673091,9.54197e-21,0.0,52.278908,250.00006,23.79713,96.0,0.07724031,36.684017,252.76663,210.90329,0.0,52.278908,0.113756165,0.0,49.507034,8.330017
27647,21098820.0,0.0,18.299774,13.378326,20.625916,20.098572,21.206512,20.860046,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0007044371,9.54197e-21,0.0,52.2789,250.00006,23.795069,96.0,0.077247165,36.686905,252.76663,210.90329,0.0,52.2789,0.113756165,0.0,49.507027,8.330017
27648,21098880.0,0.0,18.299805,13.380005,20.624512,20.096527,21.205627,20.85904,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003867742,9.54197e-21,0.0,52.278893,250.00006,23.792992,96.0,0.07725406,36.68981,252.76662,210.90329,0.0,52.278893,0.113756165,0.0,49.507023,8.330017
27649,21098940.0,0.0,18.299805,13.381683,20.623077,20.094482,21.204742,20.858032,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,4.8953534e-06,9.54197e-21,0.0,52.27889,250.00006,23.7909,96.0,0.07726099,36.69274,252.76662,210.90329,0.0,52.27889,0.113756165,0.0,49.507015,8.330017
27650,21099000.0,0.0,18.299805,13.383331,20.621643,20.092438,21.203857,20.857025,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0004224678,9.54197e-21,0.0,52.27888,250.00006,23.788824,96.0,0.077267885,36.69565,252.76662,210.90329,0.0,52.27888,0.113756165,0.0,49.50701,8.330017
27651,21099060.0,0.0,18.299805,13.38501,20.620209,20.090363,21.202972,20.855988,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00032689047,9.54197e-21,0.0,52.278877,250.00006,23.786766,96.0,0.07727471,36.698524,252.7666,210.90329,0.0,52.278877,0.113756165,0.0,49.507004,8.330017
27652,21099120.0,0.0,18.299774,13.386658,20.618744,20.088287,21.202057,20.85498,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00073533016,9.54197e-21,0.0,52.27887,250.00006,23.78467,96.0,0.07728167,36.70146,252.7666,210.90329,0.0,52.27887,0.113756165,0.0,49.506996,8.330017
27653,21099180.0,0.0,18.299805,13.388336,20.61731,20.086212,21.201172,20.853973,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0002356351,9.54197e-21,0.0,52.278866,250.00006,23.78253,96.0,0.07728878,36.704456,252.76659,210.90329,0.0,52.278866,0.113756165,0.0,49.506992,8.330017
27654,21099240.0,0.0,18.299805,13.390015,20.615875,20.084167,21.200287,20.852936,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00022601725,9.54197e-21,0.0,52.27886,250.00006,23.78041,96.0,0.07729581,36.707424,252.76659,210.90329,0.0,52.27886,0.113756165,0.0,49.506985,8.330017
27655,21099300.0,0.0,18.299805,13.391663,20.614471,20.082123,21.199402,20.851929,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0008534752,9.54197e-21,0.0,52.278854,250.00006,23.778296,96.0,0.07730282,36.71039,252.76659,210.90329,0.0,52.278854,0.113756165,0.0,49.50698,8.330017
27656,21099360.0,0.0,18.299774,13.393341,20.613007,20.080017,21.198517,20.850922,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00029939006,9.54197e-21,0.0,52.278847,250.00006,23.776241,96.0,0.07730964,36.713264,252.76657,210.90329,0.0,52.278847,0.113756165,0.0,49.506973,8.330017
27657,21099420.0,0.0,18.299774,13.39502,20.611572,20.077942,21.197632,20.849884,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00096730806,9.54197e-21,0.0,52.27884,250.00006,23.774143,96.0,0.077316605,36.7162,252.76657,210.90329,0.0,52.27884,0.113756165,0.0,49.50697,8.330017
27658,21099480.0,0.0,18.299774,13.3966675,20.610107,20.075867,21.196747,20.848877,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045228645,9.54197e-21,0.0,52.278835,250.00006,23.771976,96.0,0.077323794,36.719234,252.76656,210.90329,0.0,52.278835,0.113756165,0.0,49.50696,8.330017
27659,21099540.0,0.0,18.299805,13.398346,20.608673,20.073792,21.195862,20.84787,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00044408115,9.54197e-21,0.0,52.278828,250.00006,23.769804,96.0,0.07733099,36.722275,252.76656,210.90329,0.0,52.278828,0.113756165,0.0,49.506958,8.330017
27660,21099600.0,0.0,18.299805,13.399994,20.60727,20.071747,21.194977,20.846863,18.299805,18.299805,18.299805,18.299805,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00025992375,9.54197e-21,0.0,52.278824,250.00006,23.767635,96.0,0.07733818,36.72531,252.76656,210.90329,0.0,52.278824,0.113756165,0.0,49.50695,8.330017
27661,21099660.0,0.0,13.401489,13.40152,20.60382,20.066925,21.192017,20.843903,12.826508,16.778076,16.778076,16.963837,0.0,0.032086138,0.032086138,0.04958811,250.0,11.700012,0.0,0.0,0.0,418.98398,2.3927363e-05,0.0,52.28283,249.66083,49.999996,96.0,3.7484955e-07,4.0984582e-06,252.84085,210.73395,0.0,52.28283,0.11376061,0.0,49.511,8.330017
27662,21099720.0,0.0,13.402649,13.402679,20.59201,20.051758,21.181671,20.833984,11.808472,14.68988,14.68988,15.012848,0.0,0.03208854,0.03208854,0.04959237,250.0,11.700012,0.0,0.0,0.0,320.28845,1.82232e-05,0.0,52.2803,249.75674,50.0,96.0,3.7490733e-07,4.864515e-07,252.86276,210.7877,0.0,52.2803,0.11376961,0.0,49.508415,8.330017
27663,21099780.0,0.0,13.403534,13.403564,20.57306,20.027924,21.165527,20.818573,11.543518,13.300293,13.300293,13.630707,0.0,0.032089517,0.032089517,0.04959406,250.0,11.700012,0.0,0.0,0.0,272.9557,1.4436137e-05,0.0,52.27785,249.8286,50.0,96.0,3.749311e-07,9.239623e-08,252.87814,210.82619,0.0,52.27785,0.11377322,0.0,49.505928,8.330017
27664,21099840.0,0.0,13.404114,13.404114,20.549591,19.998535,21.145813,20.799774,11.5513,12.500336,12.500336,12.775299,0.0,0.032089517,0.032089517,0.04959401,250.0,11.700012,0.0,0.0,0.0,249.78123,1.26674995e-05,0.0,52.275543,249.8818,50.0,96.0,3.7493072e-07,1.2944892e-10,252.88864,210.8531,0.0,52.275543,0.11377313,0.0,49.503605,8.330017
27665,21099900.0,0.0,13.404419,13.404419,20.52359,19.965942,21.124237,20.779236,11.614685,12.083008,12.083008,12.286774,0.0,0.032089036,0.032089036,0.04959311,250.0,11.700012,0.0,0.0,0.0,239.63055,1.2051632e-05,0.0,52.273552,249.92033,50.0,96.0,3.7491841e-07,-8.5691843e-13,252.89565,210.87154,0.0,52.273552,0.113771245,0.0,49.501614,8.330017
27666,21099960.0,0.0,13.404449,13.404419,20.496979,19.932617,21.102234,20.758331,11.6631775,11.882019,11.882019,12.022156,0.0,0.032088365,0.032088365,0.04959189,250.0,11.700012,0.0,0.0,0.0,236.11174,1.1924803e-05,0.0,52.271927,249.94756,50.0,96.0,3.7490156e-07,-9.591482e-15,252.90019,210.88387,0.0,52.271927,0.113768674,0.0,49.499985,8.330017
27667,21100020.0,0.0,13.404175,13.404144,20.469788,19.898468,21.079865,20.73703,11.687653,11.789185,11.789185,11.8811035,0.0,0.03208768,0.03208768,0.049590647,250.0,11.700012,0.0,0.0,0.0,235.30182,1.1939309e-05,0.0,52.270653,249.96637,50.0,96.0,3.748843e-07,-2.3506377e-17,252.90305,210.89188,0.0,52.270653,0.11376604,0.0,49.49872,8.330017
27668,21100080.0,0.0,13.403687,13.4036255,20.442383,19.863953,21.057312,20.715607,11.697144,11.745972,11.745972,11.804565,0.0,0.032087054,0.032087054,0.04958953,250.0,11.700012,0.0,0.0,0.0,235.28624,1.1970352e-05,0.0,52.26968,249.97908,50.0,96.0,3.7486873e-07,-3.3708036e-18,252.90479,210.89696,0.0,52.26968,0.11376367,0.0,49.49776,8.330017
27669,21100140.0,0.0,13.402924,13.402863,20.414856,19.829315,21.03476,20.694153,11.699738,11.725281,11.725281,11.762054,0.0,0.03208653,0.03208653,0.049588595,250.0,11.700012,0.0,0.0,0.0,235.37714,1.1989363e-05,0.0,52.268963,249.98746,50.0,96.0,3.7485566e-07,-1.7145334e-18,252.90579,210.90007,0.0,52.268963,0.11376167,0.0,49.49705,8.330017
27670,21100200.0,0.0,13.401947,13.401855,20.38739,19.794708,21.012238,20.67276,11.700195,11.713745,11.713745,11.736572,0.0,0.032086108,0.032086108,0.04958785,250.0,11.700012,0.0,0.0,0.0,235.36351,1.19949755e-05,0.0,52.268444,249.9929,50.0,96.0,3.748452e-07,6.274979e-21,252.90634,210.9019,0.0,52.268444,0.11376008,0.0,49.496544,8.330017
27671,21100260.0,0.0,13.400726,13.400635,20.361298,19.762115,20.990814,20.652405,11.699982,11.70755,11.70755,11.721649,0.0,0.032085784,0.032085784,0.049587272,250.0,11.700012,0.0,0.0,0.0,235.27316,1.19936585e-05,0.0,52.268074,249.99629,50.0,96.0,3.7483713e-07,1.2814276e-23,252.90662,210.90292,0.0,52.268074,0.11375885,0.0,49.496185,8.330017
27672,21100320.0,0.0,13.3993225,13.3992,20.335388,19.729614,20.969452,20.63208,11.699707,11.703949,11.703949,11.712524,0.0,0.032085538,0.032085538,0.049586844,250.0,11.700012,0.0,0.0,0.0,235.12393,1.198871e-05,0.0,52.26782,249.99838,50.0,96.0,3.7483105e-07,-2.2597982e-24,252.90672,210.90344,0.0,52.26782,0.113757916,0.0,49.495937,8.330017
27673,21100380.0,0.0,13.397705,13.397583,20.30954,19.697266,20.94812,20.611847,11.699493,11.701965,11.701965,11.707214,0.0,0.03208536,0.03208536,0.049586527,250.0,11.700012,0.0,0.0,0.0,234.92937,1.1981475e-05,0.0,52.267654,249.99953,50.0,96.0,3.7482664e-07,8.0534656e-27,252.90674,210.90364,0.0,52.267654,0.113757245,0.0,49.495773,8.330017
27674,21100440.0,0.0,13.395874,13.395752,20.284302,19.66507,20.928009,20.592712,11.699341,12.952209,12.952209,11.703918,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,234.70271,1.1972961e-05,0.0,52.267532,250.00017,50.0,96.0,3.7482343e-07,-6.678545e-31,252.9067,210.90369,0.0,52.267532,0.11375676,0.0,49.495663,8.330017
27675,21100500.0,0.0,13.39389,13.393768,20.26242,19.637756,20.910065,20.575623,11.699219,12.398376,12.398376,12.700012,0.0,0.03208514,0.03208514,0.04958615,250.0,11.700012,0.0,0.0,0.0,234.44873,1.19634e-05,0.0,52.267464,250.00044,50.0,96.0,3.7482127e-07,9.00592e-37,252.90665,210.90364,0.0,52.267464,0.113756426,0.0,49.495594,8.330017
27676,21100560.0,0.0,13.391754,13.391602,20.241028,19.611755,20.891754,20.558228,11.699127,12.079987,12.079987,12.28833,0.0,0.03208508,0.03208508,0.049586046,250.0,11.700012,0.0,0.0,0.0,234.1697,1.1952883e-05,0.0,52.26742,250.00052,50.0,96.0,3.7481976e-07,2.05108e-39,252.90659,210.90355,0.0,52.26742,0.1137562,0.0,49.495552,8.330017
27677,21100620.0,0.0,13.389435,13.389282,20.218628,19.58429,20.872711,20.540161,11.699066,11.907227,11.907227,12.047607,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,233.86873,1.1941505e-05,0.0,52.26739,250.0005,50.0,96.0,3.7481877e-07,1.46996e-40,252.90654,210.90346,0.0,52.26739,0.11375605,0.0,49.495525,8.330017
27678,21100680.0,0.0,13.386963,13.38681,20.195679,19.55603,20.853333,20.521729,11.698975,11.813629,11.813629,11.906097,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,233.54669,1.1929282e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481814e-07,-8.1556e-41,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
27679,21100740.0,0.0,13.384399,13.384216,20.172424,19.527344,20.83377,20.503174,11.698914,11.7612,11.7612,11.820953,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,233.20502,1.1916261e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,2.8e-43,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.495506,8.330017
27680,21100800.0,0.0,13.381683,13.3815,20.149048,19.498474,20.814178,20.484528,11.698853,11.732208,11.732208,11.770111,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,232.84515,1.1902498e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
27681,21100860.0,0.0,13.378845,13.378662,20.126862,19.471252,20.795532,20.466858,11.698761,11.716949,11.716949,11.740814,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,232.46849,1.1888041e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
27682,21100920.0,0.0,13.375916,13.375732,20.104797,19.444061,20.776947,20.449188,11.69873,11.708618,11.708618,11.723541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.07661,1.1872952e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27683,21100980.0,0.0,13.372894,13.372711,20.082764,19.416962,20.758392,20.43155,11.698669,11.703888,11.703888,11.712982,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.67119,1.1857299e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27684,21101040.0,0.0,13.369812,13.369598,20.060822,19.389984,20.739868,20.414001,11.698608,11.701202,11.701202,11.7065735,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.25366,1.1841135e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
27685,21101100.0,0.0,13.366669,13.366455,20.0401,19.363129,20.723663,20.39859,11.698578,12.781494,12.781494,11.703339,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.82594,1.1824526e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,54.878574,49.495506,8.330017
27686,21101160.0,0.0,13.363434,13.36322,20.023193,19.343506,20.708832,20.384521,11.698547,12.287933,12.287933,12.83667,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.38751,1.18074595e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3567576,49.49551,8.330017
27687,21101220.0,0.0,13.360168,13.359955,20.006134,19.324432,20.692871,20.369354,11.698517,12.021118,12.021118,12.812897,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.94244,1.1790092e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3808937,49.49551,8.330017
27688,21101280.0,0.0,13.356873,13.356659,19.988708,19.305359,20.67627,20.353638,11.698486,11.873657,11.873657,12.80423,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.49138,1.1772451e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.407377,49.49551,8.330017
27689,21101340.0,0.0,13.353546,13.3533325,19.97116,19.286346,20.659393,20.337616,11.698456,11.792145,11.792145,12.801178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.03586,1.1754595e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421465,49.49551,8.330017
27690,21101400.0,0.0,13.35022,13.350006,19.953552,19.267456,20.642365,20.321442,11.698456,11.748749,11.748749,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.57732,1.1736578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424823,49.49551,8.330017
27691,21101460.0,0.0,13.346893,13.34668,19.93686,19.249786,20.626038,20.30603,11.698425,11.725739,11.725739,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.11731,1.1718461e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425765,49.49551,8.330017
27692,21101520.0,0.0,13.343567,13.343353,19.920227,19.232208,20.609741,20.290588,11.698425,11.713043,11.713043,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.65746,1.1700308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4260774,49.49551,8.330017
27693,21101580.0,0.0,13.340271,13.340057,19.903687,19.214722,20.593445,20.275177,11.698425,11.706268,11.706268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.1992,1.1682179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426155,49.49551,8.330017
27694,21101640.0,0.0,13.337006,13.336792,19.887177,19.197357,20.57721,20.259796,11.698425,11.702698,11.702698,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.74408,1.166413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426153,49.495514,8.330017
27695,21101700.0,0.0,13.333771,13.333557,19.870728,19.180054,20.561005,20.244446,11.698425,11.700623,11.700623,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.29384,1.1646237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4261165,49.495514,8.330017
27696,21101760.0,0.0,13.330597,13.330414,19.85675,19.163757,20.548737,20.23288,11.698456,12.607269,12.607269,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.84953,1.1628533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426051,49.495514,8.330017
27697,21101820.0,0.0,13.327515,13.327301,19.84259,19.147583,20.535675,20.22055,11.698486,12.194214,12.194214,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.41307,1.1611098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4259624,49.495514,8.330017
27698,21101880.0,0.0,13.324493,13.32428,19.82785,19.13147,20.521545,20.207214,11.698486,11.978424,11.978424,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.98647,1.1594027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258513,49.495514,8.330017
27699,21101940.0,0.0,13.321533,13.32135,19.812866,19.115448,20.506989,20.193481,11.698517,11.850922,11.850922,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.57007,1.1577311e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425723,49.495514,8.330017
27700,21102000.0,0.0,13.318695,13.318512,19.79779,19.099518,20.492157,20.179443,11.698578,11.7812805,11.7812805,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.16594,1.1561034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255724,49.495514,8.330017
27701,21102060.0,0.0,13.315979,13.315796,19.783386,19.084534,20.477814,20.165985,11.698608,11.743469,11.743469,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.77582,1.15452785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253964,49.495514,8.330017
27702,21102120.0,0.0,13.313385,13.313202,19.769012,19.069641,20.46344,20.152466,11.698669,11.722626,11.722626,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.40121,1.1530107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425199,49.495514,8.330017
27703,21102180.0,0.0,13.310913,13.31073,19.7547,19.05484,20.449066,20.138947,11.6987,11.71167,11.71167,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.04356,1.1515573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249806,49.495514,8.330017
27704,21102240.0,0.0,13.308563,13.308411,19.740417,19.0401,20.434723,20.125427,11.698761,11.705383,11.705383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.70462,1.1501748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4247413,49.495514,8.330017
27705,21102300.0,0.0,13.3063965,13.306244,19.726166,19.025452,20.42038,20.111938,11.698822,11.701965,11.701965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.38571,1.1488688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424482,49.495514,8.330017
27706,21102360.0,0.0,13.304382,13.30426,19.712738,19.011597,20.407135,20.099518,11.698914,12.666748,12.666748,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.088,1.147643e-05,11.855573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.855573,52.267372,0.11375582,4.424201,49.495514,8.330017
27707,21102420.0,0.0,13.302551,13.302429,19.701202,18.997833,20.396912,20.089996,11.698975,12.4530945,12.4530945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.81349,1.1465064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423897,49.495514,8.330017
27708,21102480.0,0.0,13.300903,13.300812,19.688873,18.98413,20.385193,20.07904,11.699066,12.11026,12.11026,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.5637,1.1454655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4235697,49.495514,8.330017
27709,21102540.0,0.0,13.299469,13.299377,19.676117,18.97052,20.37268,20.067291,11.699158,11.922302,11.922302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.34015,1.14452605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4232216,49.495514,8.330017
27710,21102600.0,0.0,13.298248,13.298157,19.663116,18.95697,20.35971,20.055176,11.699249,11.817657,11.817657,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.1444,1.1436946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422853,49.495514,8.330017
27711,21102660.0,0.0,13.297241,13.29715,19.650574,18.944122,20.347015,20.043335,11.699341,11.76355,11.76355,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.97778,1.1429764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422463,49.495514,8.330017
27712,21102720.0,0.0,13.296448,13.296387,19.638062,18.931366,20.334229,20.031403,11.699432,11.734222,11.734222,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.84198,1.1423782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4220514,49.495514,8.330017
27713,21102780.0,0.0,13.295929,13.295868,19.625519,18.91867,20.321411,20.01944,11.699554,11.718048,11.718048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.73857,1.1419067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421618,49.495514,8.330017
27714,21102840.0,0.0,13.295624,13.295593,19.613037,18.906036,20.308624,20.007477,11.699646,11.709534,11.709534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.66902,1.14156755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4211636,49.495514,8.330017
27715,21102900.0,0.0,13.295624,13.295593,19.600586,18.893494,20.295807,19.995544,11.699768,11.705048,11.705048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.63486,1.1413669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420688,49.495514,8.330017
27716,21102960.0,0.0,13.295898,13.295898,19.588684,18.881561,20.283539,19.984161,11.69989,11.702667,11.702667,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.63766,1.1413113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420191,49.495514,8.330017
