,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27717,21103020.0,0.0,13.296448,13.296448,19.577667,18.86972,20.27301,19.974426,11.700012,12.864685,12.864685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.67917,1.1414077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419673,49.495514,8.330017
27718,21103080.0,0.0,13.297272,13.297333,19.567535,18.85791,20.263733,19.96585,11.700165,12.337402,12.337402,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.76042,1.1416598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4191346,49.495514,8.330017
27719,21103140.0,0.0,13.298462,13.298492,19.556702,18.846191,20.253174,19.956024,11.700287,12.048828,12.048828,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.88335,1.1420754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185743,49.495514,8.330017
27720,21103200.0,0.0,13.299927,13.300018,19.545502,18.834503,20.241913,19.945587,11.700439,11.891418,11.891418,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.0494,1.1426606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417993,49.495514,8.330017
27721,21103260.0,0.0,13.301605,13.301666,19.52826,18.851654,20.230743,19.935272,11.702148,11.803436,11.803436,22.005646,0.0,0.031858023,0.031858023,0.05287272,250.0,11.700012,0.0,0.0,0.0,222.72517,1.1453684e-05,0.0,52.288048,246.3388,50.0,96.0,3.9349325e-07,0.0,253.10553,210.64084,0.0,52.288048,0.116561696,100.0,50.868732,8.330017
27722,21103320.0,0.0,13.303284,13.303345,19.454956,18.91449,20.220001,19.925354,11.752502,11.759796,11.759796,26.660065,0.0,0.031113895,0.031113895,0.071822576,250.0,11.700012,0.0,0.0,0.0,242.32324,1.2285434e-05,0.0,52.69221,228.41129,50.0,96.0,5.199981e-07,0.0,255.55716,210.93718,0.0,52.69221,0.13401034,100.0,58.216953,8.330017
27723,21103380.0,0.0,13.304962,13.304993,19.430756,19.006409,20.209778,19.915894,11.81308,11.765106,11.765106,26.615967,0.0,0.030910632,0.030910632,0.091657154,250.0,11.700012,0.0,0.0,0.0,273.76004,1.3958703e-05,0.0,53.39502,213.7981,50.0,96.0,6.8195357e-07,0.0,260.02054,213.26271,0.0,53.39502,0.15347435,100.0,64.26714,8.330017
27724,21103440.0,0.0,13.306641,13.306671,19.468964,19.098389,20.19928,19.90622,11.811401,11.789124,11.789124,25.397247,0.0,0.031513944,0.031513944,0.09856081,250.0,11.700012,0.0,0.0,0.0,296.12973,1.5281026e-05,0.0,53.742195,215.96136,50.0,96.0,7.560949e-07,0.0,264.20395,218.77707,0.0,53.742195,0.16159569,100.0,65.80582,8.330017
27725,21103500.0,0.0,13.308289,13.30835,19.510193,19.181854,20.188416,19.896149,11.785156,11.795319,11.795319,24.489594,0.0,0.0319301,0.0319301,0.10264192,250.0,11.700012,0.0,0.0,0.0,311.55447,1.611078e-05,0.0,53.798027,220.96124,50.0,96.0,8.0286355e-07,0.0,267.83887,224.28468,0.0,53.798027,0.16651389,100.0,66.47645,8.330017
27726,21103560.0,0.0,13.309967,13.309998,19.548676,19.25412,20.177612,19.88623,11.759949,11.787323,11.787323,23.921936,0.0,0.03222125,0.03222125,0.10485469,250.0,11.700012,0.0,0.0,0.0,321.8722,1.6649848e-05,0.0,53.712677,226.91359,50.0,96.0,8.300859e-07,0.0,270.78018,229.25446,0.0,53.712677,0.169309,100.0,66.6604,8.330017
27727,21103620.0,0.0,13.3116455,13.311676,19.585571,19.321564,20.166565,19.876099,11.739777,11.772491,11.772491,23.598358,0.0,0.03238335,0.03238335,0.10597695,250.0,11.700012,0.0,0.0,0.0,328.4416,1.6985872e-05,0.0,53.55175,232.61801,50.0,96.0,8.44356e-07,0.0,273.01407,233.36922,0.0,53.55175,0.17075427,100.0,66.61615,8.330017
27728,21103680.0,0.0,13.313293,13.3133545,19.621979,19.385895,20.15799,19.868256,11.725098,12.6788025,12.6788025,23.426392,0.0,0.032445986,0.032445986,0.10647351,250.0,11.700012,0.0,0.0,0.0,332.38614,1.7183249e-05,0.0,53.365864,237.48836,50.0,96.0,8.5052824e-07,0.0,274.61685,236.54997,0.0,53.365864,0.17137416,100.0,66.48098,8.330017
27729,21103740.0,0.0,13.314972,13.315002,19.65744,19.448212,20.149109,19.860168,11.714905,12.242004,12.242004,23.34085,0.0,0.032452296,0.032452296,0.10656642,250.0,11.700012,0.0,0.0,0.0,334.61264,1.7291932e-05,0.0,53.185947,241.46162,50.0,96.0,8.515963e-07,0.0,275.7179,238.9208,0.0,53.185947,0.17147928,100.0,66.30621,8.330017
27730,21103800.0,0.0,13.31665,13.316681,19.694824,19.509125,20.139069,19.850952,11.703949,12.000427,12.000427,23.3945,0.0,0.032578588,0.032578588,0.10393531,250.0,11.700012,0.0,0.0,0.0,333.80087,1.728049e-05,0.0,52.978313,247.51184,50.0,96.0,8.282548e-07,0.0,276.04785,241.08914,0.0,52.978313,0.16910733,100.0,65.44649,8.330017
27731,21103860.0,0.0,13.318298,13.318329,19.731598,19.565094,20.128662,19.84143,11.685394,11.862549,11.862549,23.74527,0.0,0.032709926,0.032709926,0.098086946,250.0,11.700012,0.0,0.0,0.0,327.82465,1.7009788e-05,0.0,52.68401,255.37791,50.0,96.0,7.745217e-07,0.0,275.1976,242.39525,0.0,52.68401,0.16352381,100.0,63.783318,8.330017
27732,21103920.0,0.0,13.319977,13.320007,19.770111,19.622803,20.117767,19.831451,11.662323,11.777679,11.777679,24.457886,0.0,0.032813914,0.032813914,0.08934951,250.0,11.700012,0.0,0.0,0.0,316.25555,1.6445578e-05,0.0,52.337933,264.0232,50.0,96.0,6.959282e-07,0.0,273.15768,242.2741,0.0,52.337933,0.15499772,100.0,61.360245,8.330017
27733,21103980.0,0.0,13.321625,13.321686,19.810028,19.683441,20.106598,19.821228,11.635925,11.721924,11.721924,25.633179,0.0,0.032871794,0.032871794,0.07778189,250.0,11.700012,0.0,0.0,0.0,298.58643,1.5561634e-05,0.0,51.95964,272.83133,50.0,96.0,5.97015e-07,0.0,269.93527,240.2781,0.0,51.95964,0.14355297,100.0,58.010025,8.330017
27734,21104040.0,0.0,13.323273,13.323334,19.849762,19.74762,20.095245,19.810822,11.607758,11.678619,11.678619,27.458038,0.0,0.032852598,0.032852598,0.06398833,250.0,11.700012,0.0,0.0,0.0,274.797,1.4343319e-05,0.0,51.579388,280.6611,50.0,96.0,4.873848e-07,0.0,265.6336,236.02094,0.0,51.579388,0.12970236,100.0,53.51074,8.330017
27735,21104100.0,0.0,13.324951,13.325012,19.88031,19.81253,20.084045,19.800537,11.598907,11.64093,11.64093,26.225098,0.0,0.03241346,0.03241346,0.057263836,250.0,11.700012,0.0,0.0,0.0,253.72188,1.3087613e-05,0.0,51.362186,278.1416,50.0,96.0,4.3176095e-07,0.0,261.9045,230.08998,0.0,51.362186,0.12208046,0.0,51.228477,8.330017
27736,21104160.0,0.0,13.326599,13.32666,19.888092,19.83548,20.073578,19.790955,11.624512,11.625336,11.625336,19.730408,0.0,0.032129083,0.032129083,0.05411005,250.0,11.700012,0.0,0.0,0.0,241.02798,1.2358642e-05,0.0,51.367348,272.89536,50.0,96.0,4.0581244e-07,0.0,259.30124,225.18405,0.0,51.367348,0.11835798,0.0,50.233356,8.330017
27737,21104220.0,0.0,13.328278,13.328339,19.881958,19.830994,20.063354,19.781555,11.651062,11.629517,11.629517,16.261475,0.0,0.031961348,0.031961348,0.052114613,250.0,11.700012,0.0,0.0,0.0,233.33693,1.19563365e-05,0.0,51.445206,267.9531,50.0,96.0,3.899828e-07,0.0,257.37717,221.29839,0.0,51.445206,0.11602811,0.0,49.675648,8.330017
27738,21104280.0,0.0,13.329926,13.330017,19.869324,19.812927,20.053314,19.77237,11.670807,11.76947,11.76947,14.328278,0.0,0.031875532,0.031875532,0.050900787,250.0,11.700012,0.0,0.0,0.0,228.9518,1.1741588e-05,55.55228,51.55768,263.6557,50.0,96.0,3.8073102e-07,0.0,255.98082,218.3149,55.55228,51.55768,0.1146441,0.0,49.39946,8.330017
27739,21104340.0,0.0,13.331604,13.331665,19.855377,19.78772,20.047241,19.766907,11.683716,12.547394,12.547394,13.229553,0.0,0.031844955,0.031844955,0.050192166,250.0,11.700012,0.0,0.0,0.0,226.63776,1.1634344e-05,0.0,51.680058,260.12436,50.0,96.0,3.7564243e-07,0.0,254.98553,216.08582,0.0,51.680058,0.11387585,0.0,49.285202,8.330017
27740,21104400.0,0.0,13.333252,13.3333435,19.838898,19.758636,20.039642,19.76001,11.691589,12.157684,12.157684,12.593536,0.0,0.031848352,0.031848352,0.04979648,250.0,11.700012,0.0,0.0,0.0,225.54677,1.1586362e-05,0.0,51.797207,257.33633,50.0,96.0,3.730862e-07,0.0,254.28606,214.4553,0.0,51.797207,0.113488354,0.0,49.257584,8.330017
27741,21104460.0,0.0,13.33493,13.334991,19.820984,19.727234,20.031433,19.752502,11.696228,11.946442,11.946442,12.222992,0.0,0.031870626,0.031870626,0.049590543,250.0,11.700012,0.0,0.0,0.0,225.1632,1.1571038e-05,0.0,51.901318,255.20236,50.0,96.0,3.7202892e-07,0.0,253.80206,213.28648,0.0,51.901318,0.1133282,0.0,49.272995,8.330017
27742,21104520.0,0.0,13.336609,13.33667,19.802185,19.694672,20.022675,19.744507,11.698822,11.832794,11.832794,12.006897,0.0,0.03190154,0.03190154,0.04949604,250.0,11.700012,0.0,0.0,0.0,225.17659,1.1573397e-05,0.0,51.989216,253.6125,50.0,96.0,3.7181567e-07,0.0,253.47314,212.46584,0.0,51.989216,0.113296464,0.0,49.306522,8.330017
27743,21104580.0,0.0,13.338257,13.338348,19.782928,19.661469,20.013672,19.736267,11.700256,11.770721,11.770721,11.878876,0.0,0.03193426,0.03193426,0.04946216,250.0,11.700012,0.0,0.0,0.0,225.39514,1.1584582e-05,0.0,52.060623,252.45116,50.0,96.0,3.7202327e-07,0.0,253.25233,211.89789,0.0,52.060623,0.11332878,0.0,49.344097,8.330017
27744,21104640.0,0.0,13.339935,13.339996,19.763428,19.62793,20.004517,19.727875,11.700989,11.737915,11.737915,11.804535,0.0,0.03196528,0.03196528,0.04946148,250.0,11.700012,0.0,0.0,0.0,225.71858,1.16000665e-05,0.0,52.11684,251.62459,50.0,96.0,3.724261e-07,0.0,253.10847,211.51573,0.0,52.11684,0.11339071,0.0,49.379528,8.330017
27745,21104700.0,0.0,13.341583,13.341675,19.743774,19.594238,19.99527,19.71939,11.701324,11.720886,11.720886,11.761871,0.0,0.0319926,0.0319926,0.049476426,250.0,11.700012,0.0,0.0,0.0,226.08385,1.1617032e-05,0.0,52.159836,251.0514,50.0,96.0,3.72883e-07,0.0,253.01779,211.26605,0.0,52.159836,0.113460705,0.0,49.40979,8.330017
27746,21104760.0,0.0,13.343262,13.343353,19.725006,19.562378,19.986328,19.711151,11.701416,11.711792,11.711792,11.736847,0.0,0.032015376,0.032015376,0.049496263,250.0,11.700012,0.0,0.0,0.0,226.45317,1.1633815e-05,0.0,52.19198,250.66077,50.0,96.0,3.733125e-07,0.0,252.96194,211.1061,0.0,52.19198,0.11352639,0.0,49.43398,8.330017
27747,21104820.0,0.0,13.34494,13.345001,19.706299,19.530579,19.977356,19.702942,11.701416,11.706726,11.706726,11.72168,0.0,0.032033727,0.032033727,0.049515795,250.0,11.700012,0.0,0.0,0.0,226.80917,1.1649681e-05,0.0,52.21576,250.39574,50.0,96.0,3.7368207e-07,0.0,252.928,211.00432,0.0,52.21576,0.11358284,0.0,49.452625,8.330017
27748,21104880.0,0.0,13.346588,13.34668,19.687622,19.49887,19.968414,19.694702,11.701324,11.704193,11.704193,11.713257,0.0,0.03204797,0.03204797,0.049533352,250.0,11.700012,0.0,0.0,0.0,227.14677,1.1664436e-05,0.0,52.232597,250.22787,50.0,96.0,3.7398482e-07,0.0,252.90991,210.94582,0.0,52.232597,0.113629036,0.0,49.466343,8.330017
27749,21104940.0,0.0,13.348267,13.348328,19.669373,19.467285,19.960388,19.687317,11.701233,12.945404,12.945404,11.70813,0.0,0.03205886,0.03205886,0.04954773,250.0,11.700012,0.0,0.0,0.0,227.46356,1.1678034e-05,0.0,52.24462,250.11935,50.0,96.0,3.7422262e-07,0.0,252.90031,210.91164,0.0,52.24462,0.1136653,0.0,49.47633,8.330017
27750,21105000.0,0.0,13.349915,13.350006,19.652863,19.436523,19.954712,19.68222,11.701141,12.416779,12.416779,12.533295,0.0,0.032066826,0.032066826,0.049558923,250.0,11.700012,0.0,0.0,0.0,227.76051,1.1690551e-05,0.0,52.252724,250.05617,50.0,96.0,3.7440108e-07,0.0,252.89671,210.89522,0.0,52.252724,0.11369248,21.511164,49.483173,8.330017
27751,21105060.0,0.0,13.351593,13.351685,19.638855,19.412903,19.947876,19.675964,11.70105,12.092712,12.092712,12.5347595,0.0,0.0320726,0.0320726,0.0495673,250.0,11.700012,0.0,0.0,0.0,228.04076,1.170218e-05,0.0,52.258194,250.01952,50.0,96.0,3.745322e-07,0.0,252.89601,210.88809,0.0,52.258194,0.11371246,0.0,49.487843,8.330017
27752,21105120.0,0.0,13.3532715,13.3533325,19.624573,19.39032,19.940247,19.668976,11.700989,11.915527,11.915527,14.964172,0.0,0.032076705,0.032076705,0.049573388,250.0,11.700012,0.0,0.0,0.0,228.30756,1.1713102e-05,0.0,52.26181,249.99968,50.0,96.0,3.746262e-07,0.0,252.89677,210.88626,0.0,52.26181,0.113726765,42.235,49.490936,8.330017
27753,21105180.0,0.0,13.354919,13.355011,19.61731,19.384064,19.93222,19.661621,11.700928,11.81839,11.81839,16.442505,0.0,0.032079566,0.032079566,0.0495777,250.0,11.700012,0.0,0.0,0.0,228.56396,1.1723483e-05,0.0,52.26416,249.99008,50.0,96.0,3.7469232e-07,0.0,252.89818,210.88716,0.0,52.26416,0.11373683,29.363325,49.49294,8.330017
27754,21105240.0,0.0,13.356598,13.356659,19.612793,19.3844,19.92395,19.654022,11.700897,11.765167,11.765167,17.77649,0.0,0.03208153,0.03208153,0.049580686,250.0,11.700012,0.0,0.0,0.0,228.81258,1.173346e-05,0.0,52.265633,249.98648,50.0,96.0,3.7473777e-07,0.0,252.89972,210.8893,0.0,52.265633,0.11374374,34.781597,49.49419,8.330017
27755,21105300.0,0.0,13.358276,13.358337,19.611237,19.391602,19.915558,19.646332,11.700867,11.736084,11.736084,18.983185,0.0,0.032082845,0.032082845,0.049582694,250.0,11.700012,0.0,0.0,0.0,229.05544,1.174314e-05,0.0,52.266533,249.9862,50.0,96.0,3.747683e-07,0.0,252.90118,210.89182,0.0,52.266533,0.11374838,37.48175,49.49494,8.330017
27756,21105360.0,0.0,13.359924,13.360016,19.61258,19.40506,19.90741,19.638855,11.700836,11.720032,11.720032,19.821106,0.0,0.03208371,0.03208371,0.04958402,250.0,11.700012,0.0,0.0,0.0,229.2942,1.1752611e-05,0.0,52.267056,249.98752,50.0,96.0,3.7478844e-07,0.0,252.90245,210.89423,0.0,52.267056,0.11375145,37.325775,49.49537,8.330017
27757,21105420.0,0.0,13.361603,13.361664,19.615295,19.42163,19.899231,19.631378,11.700836,11.711273,11.711273,20.216248,0.0,0.03208426,0.03208426,0.049584866,250.0,11.700012,0.0,0.0,0.0,229.53008,1.1761932e-05,0.0,52.26735,249.9895,50.0,96.0,3.7480126e-07,0.0,252.90349,210.89635,0.0,52.26735,0.1137534,35.33181,49.495594,8.330017
27758,21105480.0,0.0,13.363251,13.363342,19.618286,19.438538,19.891083,19.623901,11.700806,11.706299,11.706299,20.182129,0.0,0.032084614,0.032084614,0.0495854,250.0,11.700012,0.0,0.0,0.0,229.76405,1.1771155e-05,0.0,52.267498,249.99155,50.0,96.0,3.7480945e-07,0.0,252.9043,210.8981,0.0,52.267498,0.11375464,31.941769,49.495705,8.330017
27759,21105540.0,0.0,13.364929,13.365021,19.620697,19.45404,19.882904,19.616425,11.700806,11.703613,11.703613,19.774414,0.0,0.032084826,0.032084826,0.04958571,250.0,11.700012,0.0,0.0,0.0,229.99666,1.17803065e-05,0.0,52.26756,249.99347,50.0,96.0,3.7481425e-07,0.0,252.90492,210.8995,0.0,52.26756,0.113755375,27.691069,49.495735,8.330017
27760,21105600.0,0.0,13.366608,13.366669,19.622925,19.466736,19.876831,19.6109,11.700806,12.812042,12.812042,19.068237,0.0,0.03208494,0.03208494,0.049585875,250.0,11.700012,0.0,0.0,0.0,230.2283,1.1789406e-05,0.0,52.26756,249.99512,50.0,96.0,3.7481678e-07,0.0,252.90536,210.90056,0.0,52.26756,0.113755755,23.10051,49.49572,8.330017
27761,21105660.0,0.0,13.368256,13.368347,19.623749,19.474457,19.871735,19.606354,11.700806,12.305145,12.305145,18.216309,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,230.4594,1.1798476e-05,0.0,52.26754,249.99644,50.0,96.0,3.7481803e-07,0.0,252.9057,210.90134,0.0,52.26754,0.11375594,19.163706,49.495693,8.330017
27762,21105720.0,0.0,13.369934,13.369995,19.621796,19.477478,19.865387,19.600616,11.700806,12.031036,12.031036,17.339691,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,230.69016,1.1807527e-05,0.0,52.26751,249.99747,50.0,96.0,3.748186e-07,0.0,252.90593,210.9019,0.0,52.26751,0.11375603,15.953062,49.495663,8.330017
27763,21105780.0,0.0,13.371582,13.371674,19.617554,19.476074,19.858398,19.594269,11.700806,11.880096,11.880096,16.549957,0.0,0.032085028,0.032085028,0.049585983,250.0,11.700012,0.0,0.0,0.0,230.92072,1.1816564e-05,0.0,52.267487,249.99825,50.0,96.0,3.748187e-07,0.0,252.90608,210.9023,0.0,52.267487,0.113756046,13.872093,49.49563,8.330017
27764,21105840.0,0.0,13.3732605,13.373352,19.61148,19.471008,19.851044,19.587585,11.700806,11.796661,11.796661,15.932648,0.0,0.032085028,0.032085028,0.049585972,250.0,11.700012,0.0,0.0,0.0,231.15117,1.1825594e-05,0.0,52.267456,249.99881,50.0,96.0,3.748186e-07,0.0,252.90619,210.90257,0.0,52.267456,0.11375603,13.020825,49.495598,8.330017
27765,21105900.0,0.0,13.374939,13.375,19.604126,19.463318,19.843506,19.580719,11.700806,11.752258,11.752258,15.536285,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,231.38156,1.1834616e-05,0.0,52.267437,249.9992,50.0,96.0,3.7481843e-07,0.0,252.90627,210.90277,0.0,52.267437,0.11375599,13.341935,49.49558,8.330017
27766,21105960.0,0.0,13.376587,13.376678,19.59616,19.454193,19.83609,19.573975,11.700806,11.728729,11.728729,15.384918,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,231.61192,1.1843634e-05,0.0,52.26742,249.99948,50.0,96.0,3.7481817e-07,0.0,252.9063,210.9029,0.0,52.26742,0.11375597,14.6929655,49.495556,8.330017
27767,21106020.0,0.0,13.378265,13.378326,19.588165,19.445068,19.828613,19.56723,11.700806,11.715729,11.715729,15.465515,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,231.84229,1.1852648e-05,0.0,52.26741,249.99968,50.0,96.0,3.74818e-07,0.0,252.90633,210.90297,0.0,52.26741,0.113755934,16.717102,49.495544,8.330017
27768,21106080.0,0.0,13.379944,13.380005,19.580597,19.437012,19.821136,19.560455,11.700806,11.708832,11.708832,15.738617,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,232.07265,1.1861658e-05,0.0,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,19.113867,49.495533,8.330017
27769,21106140.0,0.0,13.381592,13.381683,19.573822,19.430817,19.81369,19.55368,11.700806,11.705139,11.705139,16.150116,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,232.30301,1.1870666e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,21.5526,49.495525,8.330017
27770,21106200.0,0.0,13.38327,13.383331,19.568115,19.427094,19.806244,19.546906,11.700806,11.703125,11.703125,16.626953,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,232.53339,1.187967e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,23.705835,49.49552,8.330017
27771,21106260.0,0.0,13.384918,13.38501,19.56543,19.426422,19.802032,19.543243,11.700806,12.634369,12.634369,17.095795,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,232.76376,1.1888671e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,25.14596,49.495518,8.330017
27772,21106320.0,0.0,13.386597,13.386658,19.563538,19.42804,19.79718,19.53897,11.700806,12.210846,12.210846,17.496216,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,232.99416,1.1897669e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,26.023817,49.495514,8.330017
27773,21106380.0,0.0,13.388275,13.388336,19.56189,19.431458,19.79129,19.533722,11.700806,11.977875,11.977875,17.789062,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.22455,1.19066635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.228405,49.495514,8.330017
27774,21106440.0,0.0,13.389923,13.390015,19.560425,19.436035,19.784851,19.527924,11.700806,11.851837,11.851837,17.953033,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.45496,1.1915655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.819704,49.495514,8.330017
27775,21106500.0,0.0,13.391602,13.391663,19.55899,19.44107,19.778107,19.52185,11.700806,11.782806,11.782806,17.984283,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.68535,1.19246415e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.92922,49.495514,8.330017
27776,21106560.0,0.0,13.3932495,13.393341,19.557495,19.445892,19.771362,19.515808,11.700775,11.7453,11.7453,17.894897,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.91576,1.19336255e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.708065,49.495514,8.330017
27777,21106620.0,0.0,13.394928,13.39502,19.555634,19.44992,19.764526,19.509674,11.700775,11.724609,11.724609,17.71289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.14615,1.1942606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.378546,49.495514,8.330017
27778,21106680.0,0.0,13.396606,13.3966675,19.553253,19.452759,19.75769,19.50354,11.700775,11.713715,11.713715,17.469604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.37656,1.1951583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.092152,49.495514,8.330017
27779,21106740.0,0.0,13.398254,13.398346,19.550262,19.454254,19.750824,19.497375,11.700775,11.707703,11.707703,17.205536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.60695,1.1960556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.015493,49.495514,8.330017
27780,21106800.0,0.0,13.399933,13.399994,19.546661,19.454346,19.743988,19.491241,11.700775,11.704498,11.704498,16.95337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.83734,1.1969524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.243814,49.495514,8.330017
27781,21106860.0,3.0,13.401672,13.401672,19.592896,19.479767,19.776031,19.521393,11.989166,25.352386,24.813232,23.732056,0.0,0.07518469,0.076555364,0.06936373,250.0,11.700012,0.0,0.0,0.0,345.69858,1.6418619e-05,100.0,82.52339,115.27832,50.0,96.0,1.4136485e-06,0.0,272.664,182.73456,100.0,83.010864,0.22107089,100.0,66.50204,8.330017
27782,21106920.0,3.0,13.403351,13.403351,19.665466,19.542297,19.856445,19.596832,12.0581665,26.528198,26.325928,26.158997,0.0,0.08787281,0.08852437,0.08259,250.0,11.700012,0.0,0.0,0.0,423.37872,2.1178541e-05,100.0,90.37174,102.027054,50.0,96.0,1.9406666e-06,0.0,297.93033,188.0374,100.0,90.59271,0.2589836,100.0,73.36684,8.330017
27783,21106980.0,3.0,13.405029,13.404999,19.745056,19.619232,19.939545,19.676453,12.016571,25.42688,25.340729,26.08609,0.0,0.09708237,0.097397886,0.09278735,250.0,11.700012,0.0,0.0,0.0,488.62268,2.4586454e-05,100.0,94.11745,104.97154,50.0,96.0,2.3882221e-06,0.0,327.89865,201.00685,100.0,94.2198,0.28728577,100.0,76.78054,8.330017
27784,21107040.0,0.0,13.406708,13.406677,19.81903,19.695496,20.014374,19.748993,11.970825,24.333252,24.297699,25.144867,0.0,0.10391013,0.10407285,0.10150432,250.0,11.700012,0.0,0.0,0.0,544.0777,2.742393e-05,100.0,94.81636,117.22256,50.0,96.0,2.772532e-06,0.0,364.50647,219.2201,100.0,94.86622,0.3095195,100.0,77.88814,8.330017
27785,21107100.0,0.0,13.408356,13.408325,19.885376,19.764465,20.080902,19.814148,11.928253,23.588776,23.573639,24.147827,0.0,0.10858226,0.108664714,0.10812549,250.0,11.700012,0.0,0.0,0.0,589.8001,2.9793748e-05,100.0,93.32546,137.04771,50.0,96.0,3.0651856e-06,0.0,404.28088,241.57474,100.0,93.34911,0.3254194,100.0,77.17675,8.330017
27786,21107160.0,0.0,13.410034,13.410004,19.941772,19.82193,20.137573,19.87024,11.885345,23.149963,23.14331,23.403778,0.0,0.1111053,0.111145556,0.11219368,250.0,11.700012,0.0,0.0,0.0,625.22406,3.167343e-05,100.0,90.654434,162.77545,50.0,96.0,3.2391763e-06,0.0,439.34097,266.34457,100.0,90.6653,0.33449793,100.0,75.34636,8.330017
27787,21107220.0,0.0,13.411713,13.411682,19.99353,19.872742,20.190277,19.922668,11.84079,22.945374,22.942322,22.960175,0.0,0.111728705,0.11174812,0.11370173,250.0,11.700012,0.0,0.0,0.0,650.0381,3.30324e-05,100.0,87.7351,191.00536,50.0,96.0,3.2929947e-06,0.0,463.46152,290.43134,100.0,87.740105,0.3372345,100.0,73.11615,8.330017
27788,21107280.0,0.0,13.413361,13.41333,20.042664,19.919342,20.240875,19.973145,11.79715,22.902893,22.901428,22.771149,0.0,0.11109036,0.111099675,0.11328402,250.0,11.700012,0.0,0.0,0.0,665.1809,3.389353e-05,100.0,85.22398,216.73662,50.0,96.0,3.2602034e-06,0.0,475.59497,310.14877,100.0,85.22632,0.33552715,100.0,71.05773,8.330017
27789,21107340.0,0.0,13.415039,13.415009,20.09076,19.963898,20.29068,20.022858,11.759155,22.952026,22.951324,22.755615,0.0,0.10992103,0.10992552,0.11188637,250.0,11.700012,0.0,0.0,0.0,672.8159,3.434707e-05,100.0,83.38205,236.16872,50.0,96.0,3.1880722e-06,0.0,478.7481,323.4887,100.0,83.38316,0.33178037,100.0,69.45653,8.330017
27790,21107400.0,0.0,13.416718,13.416687,20.138672,20.007965,20.340393,20.072449,11.730713,23.035553,23.035187,22.83316,0.0,0.108757116,0.10875928,0.11030203,250.0,11.700012,0.0,0.0,0.0,675.46106,3.4515844e-05,100.0,82.20233,248.22882,50.0,96.0,3.1128875e-06,0.0,476.79852,330.71143,100.0,82.202866,0.32783678,100.0,68.37058,8.330017
27791,21107460.0,0.0,13.4183655,13.418335,20.184753,20.05069,20.387817,20.119965,11.711395,23.120453,23.1203,22.942566,0.0,0.10779009,0.10779111,0.108894825,250.0,11.700012,0.0,0.0,0.0,675.51306,3.4530694e-05,100.0,81.48892,254.77853,50.0,96.0,3.0496096e-06,0.0,472.86914,333.87952,100.0,81.48917,0.32448488,100.0,67.67378,8.330017
27792,21107520.0,0.0,13.420044,13.420013,20.230988,20.093842,20.435394,20.167572,11.700104,23.192566,23.192474,23.05304,0.0,0.107083455,0.10708392,0.10780628,250.0,11.700012,0.0,0.0,0.0,674.29584,3.4465367e-05,100.0,81.11475,257.35245,50.0,96.0,3.0026272e-06,0.0,468.5133,334.42776,100.0,81.11487,0.32197574,100.0,67.27623,8.330017
27793,21107580.0,0.0,13.421692,13.421661,20.277374,20.13739,20.482971,20.21518,11.694763,23.24701,23.246979,23.147827,0.0,0.10661249,0.106612705,0.10704082,250.0,11.700012,0.0,0.0,0.0,672.69714,3.4372162e-05,100.0,80.961525,257.5109,50.0,96.0,2.9707753e-06,0.0,464.5745,333.57556,100.0,80.96158,0.3202648,100.0,67.084274,8.330017
27794,21107640.0,0.0,13.42337,13.42334,20.3237,20.181213,20.530426,20.262665,11.693115,23.284729,23.284698,23.220276,0.0,0.10632269,0.10632279,0.106543176,250.0,11.700012,0.0,0.0,0.0,671.2623,3.4284243e-05,100.0,80.93241,256.53357,50.0,96.0,2.9507607e-06,0.0,461.4354,332.21875,100.0,80.93244,0.31918594,100.0,67.015854,8.330017
27795,21107700.0,0.0,13.425049,13.425018,20.369873,20.225098,20.577637,20.309906,11.693634,23.308655,23.308655,23.27121,0.0,0.10616487,0.106164925,0.10625063,250.0,11.700012,0.0,0.0,0.0,670.18805,3.4214085e-05,100.0,80.97162,255.0999,50.0,96.0,2.9394912e-06,0.0,459.12274,330.78387,100.0,80.97163,0.31857753,100.0,67.02085,8.330017
27796,21107760.0,0.0,13.426697,13.426666,20.41333,20.266785,20.621826,20.354126,11.69516,23.322235,23.322235,23.30368,0.0,0.106094964,0.10609497,0.106102325,250.0,11.700012,0.0,0.0,0.0,669.5454,3.4166856e-05,100.0,81.03879,253.65756,50.0,96.0,2.9341522e-06,0.0,457.55493,329.52466,100.0,81.038795,0.31828958,100.0,67.0615,8.330017
27797,21107820.0,0.0,13.428375,13.428345,20.45639,20.308228,20.665619,20.39798,11.696838,23.329376,23.329376,23.323181,0.0,0.10607261,0.10607262,0.1060376,250.0,11.700012,0.0,0.0,0.0,669.2852,3.414057e-05,100.0,81.10744,252.43712,50.0,96.0,2.9321245e-06,0.0,456.54245,328.53528,100.0,81.10744,0.3181807,100.0,67.11099,8.330017
27798,21107880.0,0.0,13.430023,13.429993,20.499023,20.349335,20.708923,20.441406,11.698456,23.332062,23.332062,23.333252,0.0,0.10607934,0.10607934,0.10602687,250.0,11.700012,0.0,0.0,0.0,669.3407,3.413178e-05,100.0,81.16925,251.4773,50.0,96.0,2.9321704e-06,0.0,455.95218,327.80698,100.0,81.16925,0.318184,100.0,67.15993,8.330017
27799,21107940.0,0.0,13.431702,13.431671,20.54123,20.390106,20.7518,20.484375,11.699829,23.331604,23.331604,23.33603,0.0,0.10610461,0.10610461,0.10605287,250.0,11.700012,0.0,0.0,0.0,669.66296,3.413787e-05,100.0,81.22045,250.78313,50.0,96.0,2.9335804e-06,0.0,455.69748,327.3219,100.0,81.22045,0.31826097,100.0,67.20369,8.330017
27800,21108000.0,0.0,13.43338,13.43335,20.582977,20.43039,20.794159,20.526886,11.700867,23.33014,23.33014,23.335724,0.0,0.106131144,0.106131144,0.10608629,250.0,11.700012,0.0,0.0,0.0,670.1417,3.415289e-05,100.0,81.257805,250.31854,50.0,96.0,2.9351775e-06,0.0,455.60867,327.0169,100.0,81.257805,0.3183479,100.0,67.236946,8.330017
27801,21108060.0,0.0,13.435028,13.434998,20.622192,20.468445,20.833832,20.56668,11.701569,23.328156,23.328156,23.333374,0.0,0.10615618,0.10615618,0.10612171,250.0,11.700012,0.0,0.0,0.0,670.7404,3.4174805e-05,100.0,81.28247,250.0493,50.0,96.0,2.9367566e-06,0.0,455.6388,326.8599,100.0,81.28247,0.3184337,100.0,67.260155,8.330017
27802,21108120.0,0.0,13.436707,13.436676,20.66092,20.506073,20.873047,20.606049,11.701996,23.326294,23.326294,23.330597,0.0,0.10617611,0.10617611,0.10615167,250.0,11.700012,0.0,0.0,0.0,671.3983,3.4200213e-05,100.0,81.297386,249.9104,50.0,96.0,2.9380476e-06,0.0,455.71384,326.79327,100.0,81.297386,0.31850374,100.0,67.27499,8.330017
27803,21108180.0,0.0,13.438385,13.4383545,20.699188,20.543213,20.911774,20.644958,11.70224,23.324768,23.324768,23.328033,0.0,0.10619074,0.10619074,0.10617469,250.0,11.700012,0.0,0.0,0.0,672.08203,3.4227203e-05,100.0,81.30554,249.8528,50.0,96.0,2.9390144e-06,0.0,455.79883,326.77872,100.0,81.30554,0.31855613,100.0,67.283714,8.330017
27804,21108240.0,0.0,13.440033,13.440002,20.73703,20.579926,20.950073,20.683441,11.702362,23.323608,23.323608,23.325897,0.0,0.10620099,0.10620099,0.10619146,250.0,11.700012,0.0,0.0,0.0,672.77136,3.42546e-05,100.0,81.30964,249.83813,50.0,96.0,2.9397042e-06,0.0,455.8759,326.78845,100.0,81.30964,0.31859347,100.0,67.28858,8.330017
27805,21108300.0,0.0,13.441711,13.441681,20.774445,20.61621,20.987915,20.721497,11.702393,23.322815,23.322815,23.32428,0.0,0.106207155,0.106207155,0.10620222,250.0,11.700012,0.0,0.0,0.0,673.46313,3.4282224e-05,100.0,81.31019,249.85968,50.0,96.0,2.940131e-06,0.0,455.9426,326.81778,100.0,81.31019,0.31861657,100.0,67.29002,8.330017
27806,21108360.0,0.0,13.443359,13.443329,20.809814,20.650635,21.02362,20.757385,11.702393,23.322296,23.322296,23.32315,0.0,0.10621053,0.10621053,0.106208585,250.0,11.700012,0.0,0.0,0.0,674.1464,3.430941e-05,100.0,81.3093,249.89029,50.0,96.0,2.9403743e-06,0.0,455.99194,326.84845,100.0,81.3093,0.3186297,100.0,67.28991,8.330017
27807,21108420.0,0.0,13.445038,13.445007,20.844757,20.684662,21.058899,20.792877,11.702362,23.321991,23.321991,23.322418,0.0,0.1062122,0.1062122,0.10621206,250.0,11.700012,0.0,0.0,0.0,674.8204,3.433609e-05,100.0,81.30792,249.92032,50.0,96.0,2.9405003e-06,0.0,456.02634,326.87515,100.0,81.30792,0.31863654,100.0,67.28912,8.330017
27808,21108480.0,0.0,13.446716,13.446686,20.879303,20.718292,21.093811,20.827972,11.702301,23.321869,23.321869,23.322021,0.0,0.10621256,0.10621256,0.1062133,250.0,11.700012,0.0,0.0,0.0,675.4854,3.436229e-05,100.0,81.30634,249.94722,50.0,96.0,2.9405367e-06,0.0,456.0476,326.89673,100.0,81.30634,0.31863847,100.0,67.28796,8.330017
27809,21108540.0,0.0,13.448364,13.448334,20.912903,20.751526,21.128326,20.86267,11.701813,23.350922,23.315948,23.317535,0.0,0.1054734,0.10636188,0.106388636,250.0,11.700012,0.0,0.0,0.0,675.86346,3.438135e-05,100.0,81.05601,250.88222,50.0,96.0,2.9330392e-06,0.0,455.68903,327.3796,100.0,81.27784,0.31822935,100.0,67.26921,8.330017
27810,21108600.0,0.0,13.450043,13.450012,20.944092,20.78424,21.163391,20.89682,11.696716,23.597717,23.2807,23.284271,0.0,0.10187131,0.106765375,0.106943995,250.0,11.700012,0.0,0.0,0.0,674.06696,3.431889e-05,100.0,79.8157,255.56087,50.0,96.0,2.884794e-06,0.0,452.5654,329.44296,100.0,81.04531,0.31559289,100.0,67.1031,8.330017
27811,21108660.0,0.0,13.451691,13.45166,20.972443,20.815125,21.199738,20.928772,11.685577,24.152374,23.233704,23.22882,0.0,0.09577843,0.10712108,0.10746943,250.0,11.700012,0.0,0.0,0.0,668.833,3.4092696e-05,100.0,77.72402,262.939,50.0,96.0,2.7905699e-06,0.0,445.44278,332.01392,100.0,80.61196,0.31038594,100.0,66.76878,8.330017
27812,21108720.0,0.0,13.453369,13.453339,20.999023,20.845032,21.240814,20.9599,11.669098,25.106903,23.18393,23.164825,0.0,0.08682766,0.10743744,0.107955046,250.0,11.700012,0.0,0.0,0.0,659.0794,3.3648706e-05,100.0,74.64912,272.58865,50.0,96.0,2.6462503e-06,0.0,433.73535,334.41592,100.0,80.02527,0.30224136,100.0,66.30209,8.330017
27813,21108780.0,0.0,13.455017,13.455017,21.02295,20.873901,21.288544,20.990173,11.647125,26.690033,23.135132,23.100037,0.0,0.07465178,0.107679546,0.10834557,250.0,11.700012,0.0,0.0,0.0,643.5047,3.2920314e-05,100.0,70.3387,284.1513,50.0,96.0,2.448275e-06,0.0,417.21533,335.9142,100.0,79.31801,0.2907017,100.0,65.7262,8.330017
27814,21108840.0,0.0,13.456696,13.456665,21.042358,20.901764,21.343842,21.019592,11.619659,29.308716,23.09076,23.040344,0.0,0.059132695,0.107807614,0.108581305,250.0,11.700012,0.0,0.0,0.0,620.9857,3.1846208e-05,100.0,64.37071,296.89896,50.0,96.0,2.1999203e-06,0.0,396.59747,335.60995,100.0,78.54053,0.27554864,100.0,65.07987,8.330017
27815,21108900.0,0.0,13.4583435,13.4583435,21.056702,20.92865,21.40564,21.048248,11.588165,33.671753,23.064545,22.997528,0.0,0.042678665,0.107363276,0.10813649,250.0,11.700012,0.0,0.0,0.0,591.46533,3.0384532e-05,100.0,56.886448,306.83215,50.0,96.0,1.931339e-06,0.0,374.02258,331.46207,100.0,77.79668,0.25817597,100.0,64.43964,8.330017
27816,21108960.0,0.0,13.460022,13.459991,21.079803,20.954498,21.447266,21.075775,11.585663,25.54306,23.160156,23.077545,0.0,0.037813712,0.106103465,0.1063243,250.0,11.700012,0.0,0.0,0.0,568.011,2.9016965e-05,0.23961022,54.61663,297.58542,50.0,96.0,1.8138447e-06,0.0,358.71143,320.31607,100.0,77.84682,0.2502186,100.0,64.371315,8.330017
27817,21109020.0,0.0,13.46167,13.46167,21.100647,20.98108,21.453217,21.103973,11.607361,18.635376,23.252594,23.197662,0.0,0.035173807,0.10559444,0.1054943,250.0,11.700012,0.0,0.0,0.0,551.51526,2.8071454e-05,0.0,53.498436,286.35144,50.0,96.0,1.756496e-06,0.0,348.86996,310.44733,100.0,78.22165,0.24624132,100.0,64.62755,8.330017
27818,21109080.0,0.0,13.463348,13.463348,21.121155,21.008453,21.441528,21.13266,11.630524,15.296265,23.3638,23.288422,0.0,0.033736553,0.1042161,0.105358444,250.0,11.700012,0.0,0.0,0.0,539.4877,2.741441e-05,0.0,52.93294,278.0291,50.0,96.0,1.714719e-06,0.0,342.02722,303.1834,100.0,78.26914,0.2433,100.0,64.92875,8.330017
27819,21109140.0,0.0,13.465027,13.464996,21.14206,21.036224,21.421997,21.162628,11.6440735,13.590363,23.67456,23.320984,0.0,0.033030633,0.100625165,0.10562949,250.0,11.700012,0.0,0.0,0.0,528.6527,2.6860249e-05,0.0,52.606987,274.34262,50.0,96.0,1.6585395e-06,0.0,336.15317,298.36197,100.0,77.52412,0.2392819,100.0,65.11183,8.330017
27820,21109200.0,0.0,13.466644,13.466644,21.163269,21.063477,21.398956,21.195038,11.647797,12.700012,24.229858,23.309814,0.0,0.032738183,0.09493256,0.1060791,250.0,11.700012,0.0,0.0,0.0,517.30444,2.6298838e-05,0.0,52.373486,274.3645,50.0,96.0,1.5828225e-06,0.0,330.43533,295.08493,100.0,76.01036,0.23375358,100.0,65.15831,8.330017
27821,21109260.0,0.0,13.468353,13.468353,21.184875,21.090332,21.373138,21.231903,11.642456,12.210632,25.164429,23.269257,0.0,0.0326722,0.08654357,0.106585085,250.0,11.700012,0.0,0.0,0.0,503.0812,2.5607007e-05,0.0,52.13353,277.6394,50.0,96.0,1.4771815e-06,0.0,323.92496,292.44162,100.0,73.51597,0.22581239,100.0,65.057755,8.330017
27822,21109320.0,0.0,13.470001,13.470001,21.205963,21.116028,21.346497,21.274353,11.628937,11.946655,26.638,23.215363,0.0,0.03272945,0.07542215,0.10698315,250.0,11.700012,0.0,0.0,0.0,484.75833,2.4719577e-05,0.0,51.85193,283.6001,50.0,96.0,1.341048e-06,0.0,316.4888,289.75104,100.0,69.90521,0.21514979,100.0,64.80851,8.330017
27823,21109380.0,0.0,13.471649,13.47168,21.225555,21.14093,21.319122,21.323639,11.60553,11.799011,29.000732,23.205688,0.0,0.032890934,0.061340295,0.10601622,250.0,11.700012,0.0,0.0,0.0,459.57382,2.3512683e-05,0.0,51.490463,293.02264,50.0,96.0,1.1620917e-06,0.0,307.79962,286.3624,100.0,64.74651,0.20026979,100.0,64.12798,8.330017
27824,21109440.0,0.0,13.473328,13.473328,21.240784,21.16571,21.29123,21.378998,11.570953,11.706268,32.90439,23.319427,0.0,0.032982633,0.044783868,0.10341478,250.0,11.700012,0.0,0.0,0.0,425.33765,2.1843383e-05,0.0,51.047314,303.53598,50.0,96.0,9.513505e-07,0.0,298.0559,280.54623,100.0,57.520687,0.18119381,100.0,63.073975,8.330017
27825,21109500.0,0.0,13.474976,13.475006,21.258331,21.191742,21.263489,21.427032,11.554352,11.636322,28.240784,23.657623,0.0,0.032462586,0.038355038,0.09804682,250.0,11.700012,0.0,0.0,0.0,392.93054,2.0027317e-05,0.0,50.780743,299.88135,50.0,96.0,8.2607147e-07,0.0,289.81357,270.66,10.756249,54.310852,0.16885109,100.0,62.000423,8.330017
27826,21109560.0,0.0,13.476654,13.476685,21.271912,21.220428,21.237274,21.43808,11.572357,11.600281,20.209473,24.238525,0.0,0.032186165,0.035708625,0.092039466,250.0,11.700012,0.0,0.0,0.0,367.66092,1.8659603e-05,0.0,50.77412,293.98282,50.0,96.0,7.410084e-07,0.0,283.47614,261.78345,0.0,52.972126,0.15992427,100.0,60.8327,8.330017
27827,21109620.0,0.0,13.478302,13.4783325,21.283539,21.25357,21.211273,21.427734,11.589752,11.59021,16.061188,25.048096,0.0,0.03207123,0.03419884,0.08476664,250.0,11.700012,0.0,0.0,0.0,345.152,1.7502567e-05,0.0,50.80893,289.91852,50.0,96.0,6.6087205e-07,0.0,277.86627,254.03268,0.0,52.168346,0.15103078,100.0,59.20109,8.330017
27828,21109680.0,0.0,13.47995,13.480011,21.294556,21.291779,21.185425,21.407928,11.598663,11.591553,13.96286,26.153656,0.0,0.032062855,0.033360746,0.07597035,250.0,11.700012,0.0,0.0,0.0,323.1943,1.640107e-05,0.0,50.837784,287.86954,50.0,96.0,5.792084e-07,0.0,272.66556,246.96802,0.0,51.67761,0.14139186,100.0,56.916767,8.330017
27829,21109740.0,0.0,13.481628,13.481659,21.303833,21.335205,21.159637,21.383575,11.598358,11.594849,12.867096,27.68341,0.0,0.032108847,0.032904465,0.06551119,250.0,11.700012,0.0,0.0,0.0,299.95016,1.5242306e-05,0.0,50.83581,287.5319,50.0,96.0,4.936063e-07,0.0,267.61404,240.07013,0.0,51.353836,0.13052519,100.0,53.74959,8.330017
27830,21109800.0,0.0,13.483246,13.483307,21.310394,21.383362,21.134308,21.357422,11.594757,11.5937805,12.287109,29.691345,0.0,0.031984527,0.032474604,0.05699053,250.0,11.700012,0.0,0.0,0.0,277.0852,1.4022622e-05,0.0,50.830685,284.57257,50.0,96.0,4.272334e-07,0.0,263.102,232.95076,0.0,51.152508,0.12143477,100.0,50.87766,8.330017
27831,21109860.0,0.0,13.484924,13.485016,21.313904,21.421326,21.114105,21.330048,11.618744,12.520721,11.9713745,24.33908,0.0,0.03179317,0.032092903,0.053829256,250.0,11.700012,0.0,0.0,0.0,262.76163,1.3192663e-05,0.0,50.97782,277.0865,50.0,96.0,4.013412e-07,0.0,259.9701,226.8988,0.0,51.17641,0.11770164,0.0,49.96038,8.330017
27832,21109920.0,0.0,13.486603,13.486664,21.298553,21.419006,21.092896,21.302704,11.647675,12.119537,11.816345,18.901367,0.0,0.031713594,0.031898685,0.051861998,250.0,11.700012,0.0,0.0,0.0,254.50517,1.2763747e-05,0.0,51.16824,270.7008,50.0,96.0,3.8620558e-07,0.0,257.75705,222.3422,0.0,51.29139,0.11546272,0.0,49.47007,8.330017
27833,21109980.0,0.0,13.488281,13.488342,21.273224,21.394745,21.070862,21.275269,11.669281,11.911255,11.743713,15.875702,0.0,0.03169409,0.03180875,0.05069571,250.0,11.700012,0.0,0.0,0.0,249.96492,1.2544156e-05,0.0,51.3628,265.4287,50.0,96.0,3.777274e-07,0.0,256.1904,218.93723,0.0,51.439213,0.114189215,0.0,49.250782,8.330017
27834,21110040.0,0.0,13.489929,13.490021,21.245087,21.358978,21.056854,21.247803,11.68335,16.027618,11.712006,14.141541,0.0,0.03171316,0.031784188,0.050031114,250.0,11.700012,0.0,0.0,0.0,247.67453,1.2440157e-05,16.26381,51.54469,261.24124,50.0,96.0,3.7331534e-07,0.0,255.09274,216.4397,0.0,51.59203,0.11352117,0.0,49.179504,8.330017
27835,21110100.0,0.0,13.491608,13.491669,21.216858,21.316864,21.050934,21.220367,11.691803,17.28247,11.699829,13.134918,0.0,0.03175375,0.031797748,0.049675215,250.0,11.700012,0.0,0.0,0.0,246.69444,1.2398811e-05,20.858118,51.704536,258.02087,50.0,96.0,3.713385e-07,0.0,254.33453,214.6444,0.0,51.73384,0.11322119,0.0,49.18433,8.330017
27836,21110160.0,0.0,13.493256,13.493347,21.189636,21.271973,21.051147,21.194275,11.696655,18.732544,11.696381,12.545349,0.0,0.03180356,0.031830795,0.049501866,250.0,11.700012,0.0,0.0,0.0,246.44493,1.23905365e-05,24.526365,51.838833,255.60785,50.0,96.0,3.7074767e-07,0.0,253.81807,213.37724,0.0,51.85695,0.11313214,0.0,49.223324,8.330017
27837,21110220.0,0.0,13.494934,13.494995,21.163086,21.225067,21.056213,21.168213,11.69931,20.08847,11.696381,12.199249,0.0,0.03185457,0.031871434,0.0494326,250.0,11.700012,0.0,0.0,0.0,246.5871,1.2399242e-05,27.143917,51.94773,253.84161,50.0,96.0,3.7089526e-07,0.0,253.47226,212.50012,0.0,51.95893,0.11315565,0.0,49.273514,8.330017
27838,21110280.0,0.0,13.496613,13.496674,21.137299,21.177094,21.06543,21.142212,11.700684,21.182037,11.697479,11.994873,0.0,0.03190194,0.03191236,0.049418684,250.0,11.700012,0.0,0.0,0.0,246.92145,1.2415878e-05,28.562206,52.03351,252.57492,50.0,96.0,3.71383e-07,0.0,253.24469,211.90402,0.0,52.04042,0.11323089,0.0,49.322865,8.330017
27839,21110340.0,0.0,13.4982605,13.498352,21.112213,21.12854,21.077698,21.116272,11.701355,21.922974,11.6987,11.874542,0.0,0.03194329,0.031949732,0.049432054,250.0,11.700012,0.0,0.0,0.0,247.33778,1.2435572e-05,28.802862,52.099384,251.68579,50.0,96.0,3.719869e-07,0.0,253.09857,211.50809,0.0,52.10365,0.11332362,0.0,49.366108,8.330017
27840,21110400.0,0.0,13.499939,13.5,21.088745,21.081085,21.091736,21.093018,11.701599,22.27118,12.667725,12.638855,0.0,0.031977773,0.031981755,0.049456436,250.0,11.700012,0.0,0.0,0.0,247.7742,1.2455631e-05,27.957968,52.14882,251.07526,50.0,96.0,3.725833e-07,0.0,253.00752,211.25186,0.0,52.151455,0.113414966,19.247831,49.401432,8.330017
27841,21110460.0,0.0,13.501831,13.501923,21.074005,21.048767,21.109833,21.074677,11.70166,22.094574,12.230957,14.737091,0.0,0.032005504,0.032007966,0.04948292,250.0,11.700012,0.0,0.0,0.0,248.2109,1.2474758e-05,25.018185,52.185177,250.66438,50.0,96.0,3.7311142e-07,0.0,252.95262,211.09033,0.0,52.186806,0.11349573,30.872694,49.428925,8.330017
27842,21110520.0,0.0,13.504211,13.5043335,21.065765,21.028992,21.126404,21.061249,11.70163,21.483185,15.803162,17.207336,0.0,0.032027178,0.032028697,0.04950727,250.0,11.700012,0.0,0.0,0.0,248.66412,1.2493255e-05,21.760063,52.211422,250.39417,50.0,96.0,3.7355002e-07,0.0,252.92108,210.99199,14.387333,52.21243,0.113562725,42.21402,49.449566,8.330017
27843,21110580.0,0.0,13.50708,13.507233,21.065033,21.022614,21.140167,21.055847,11.70163,20.537994,16.88507,19.696442,0.0,0.03204371,0.03204465,0.049527805,250.0,11.700012,0.0,0.0,0.0,249.14359,1.251205e-05,18.093979,52.230038,250.22083,50.0,96.0,3.738985e-07,0.0,252.9042,210.93471,19.256153,52.230663,0.1136159,50.806503,49.46461,8.330017
27844,21110640.0,0.0,13.5104065,13.51059,21.069855,21.028717,21.150146,21.054626,11.701691,19.370697,18.246185,21.875061,0.0,0.03205604,0.03205662,0.04954417,250.0,11.700012,0.0,0.0,0.0,249.65654,1.2531695e-05,14.376248,52.242996,250.11308,50.0,96.0,3.7416595e-07,0.0,252.89624,210.90352,23.153875,52.24338,0.11365666,55.890656,49.47529,8.330017
27845,21110700.0,0.0,13.514191,13.514404,21.079132,21.04477,21.155853,21.0578,11.701782,18.102661,19.57602,23.499725,0.0,0.032065056,0.032065414,0.04955669,250.0,11.700012,0.0,0.0,0.0,250.20807,1.2552497e-05,10.935144,52.25185,250.04868,50.0,96.0,3.743655e-07,0.0,252.89346,210.88832,25.98218,52.25209,0.113687076,57.27781,49.48268,8.330017
27846,21110760.0,0.0,13.518463,13.518677,21.09195,21.068726,21.15683,21.065826,11.701874,16.86438,20.673859,24.386932,0.0,0.032071523,0.032071747,0.049565963,250.0,11.700012,0.0,0.0,0.0,250.802,1.257466e-05,8.149459,52.257782,250.01222,50.0,96.0,3.7451068e-07,0.0,252.8935,210.88254,27.46892,52.25793,0.11370918,54.570293,49.487663,8.330017
27847,21110820.0,0.0,13.523132,13.523407,21.105621,21.09491,21.153809,21.076782,11.702026,15.75885,21.452637,24.527374,0.0,0.032076083,0.03207622,0.049572647,250.0,11.700012,0.0,0.0,0.0,251.44142,1.259835e-05,6.0848346,52.26168,249.99316,50.0,96.0,3.746141e-07,0.0,252.89488,210.8819,27.942736,52.26177,0.113724925,49.502983,49.490944,8.330017
27848,21110880.0,0.0,13.528229,13.528534,21.118317,21.11969,21.147339,21.0896,11.702148,14.86734,21.871033,24.009827,0.0,0.032079235,0.03207932,0.049577337,250.0,11.700012,0.0,0.0,0.0,252.12862,1.2623693e-05,4.8862586,52.26417,249.98463,50.0,96.0,3.7468612e-07,0.0,252.89679,210.88385,27.381742,52.264225,0.11373589,42.819473,49.493034,8.330017
27849,21110940.0,0.0,13.533783,13.534088,21.128632,21.140015,21.138336,21.103088,11.702301,14.246857,21.922913,22.989258,0.0,0.03208137,0.03208142,0.04958054,250.0,11.700012,0.0,0.0,0.0,252.8652,1.2650784e-05,4.5793047,52.265717,249.98218,50.0,96.0,3.7473507e-07,0.0,252.89874,210.88689,25.92359,52.265747,0.11374333,35.59389,49.49432,8.330017
27850,21111000.0,0.0,13.539703,13.540039,21.13556,21.15387,21.127777,21.116089,11.702454,13.927032,21.633545,21.664978,0.0,0.032082785,0.032082815,0.04958267,250.0,11.700012,0.0,0.0,0.0,253.65219,1.2679689e-05,5.112402,52.266632,249.98293,50.0,96.0,3.7476758e-07,0.0,252.90051,210.89009,23.76379,52.26666,0.11374828,28.842688,49.495075,8.330017
27851,21111060.0,0.0,13.5460205,13.546387,21.139618,21.161041,21.118103,21.128479,11.702606,13.859253,21.021515,20.223328,0.0,0.0320837,0.03208372,0.049584057,250.0,11.700012,0.0,0.0,0.0,254.49,1.2710439e-05,5.926928,52.26716,249.98512,50.0,96.0,3.7478864e-07,0.0,252.902,210.89304,20.842419,52.26717,0.11375147,22.953194,49.495487,8.330017
27852,21111120.0,0.0,13.552704,13.553101,21.139862,21.160736,21.108704,21.138367,11.702759,14.036804,20.172333,18.874298,0.0,0.03208428,0.03208429,0.049584925,250.0,11.700012,0.0,0.0,0.0,255.37859,1.2743043e-05,7.4156322,52.267433,249.98778,50.0,96.0,3.7480194e-07,0.0,252.90318,210.89554,17.800762,52.267437,0.1137535,19.085314,49.49569,8.330017
27853,21111180.0,0.0,13.559784,13.560181,21.136658,21.153961,21.100372,21.145203,11.702942,14.424377,19.178772,17.785278,0.0,0.032084633,0.03208464,0.04958545,250.0,11.700012,0.0,0.0,0.0,256.31744,1.2777489e-05,9.241166,52.26756,249.99039,50.0,96.0,3.7481004e-07,0.0,252.9041,210.89757,14.800861,52.267563,0.11375473,17.321901,49.495773,8.330017
27854,21111240.0,0.0,13.56723,13.567627,21.13089,21.142548,21.09372,21.148651,11.7030945,14.9696045,18.133942,17.061768,0.0,0.03208484,0.032084845,0.049585752,250.0,11.700012,0.0,0.0,0.0,257.30582,1.2813748e-05,11.215511,52.2676,249.99268,50.0,96.0,3.7481476e-07,0.0,252.90479,210.89914,12.081788,52.2676,0.11375545,17.601913,49.495785,8.330017
27855,21111300.0,0.0,13.574982,13.575439,21.123596,21.12857,21.089172,21.148743,11.703247,15.61084,17.127869,16.748016,0.0,0.032084957,0.03208496,0.049585912,250.0,11.700012,0.0,0.0,0.0,258.34262,1.2851778e-05,13.154438,52.267593,249.99457,50.0,96.0,3.7481732e-07,0.0,252.90529,210.90033,9.841611,52.267593,0.11375583,19.608017,49.495758,8.330017
27856,21111360.0,0.0,13.583099,13.583557,21.116333,21.114807,21.087769,21.145752,11.7034,16.255188,16.236572,16.808197,0.0,0.032085013,0.032085016,0.049585987,250.0,11.700012,0.0,0.0,0.0,259.42673,1.2891532e-05,14.629659,52.26757,249.99608,50.0,96.0,3.748185e-07,0.0,252.90564,210.90118,8.214349,52.26757,0.113756016,22.507193,49.495724,8.330017
27857,21111420.0,0.0,13.591522,13.5920105,21.109558,21.102509,21.08847,21.140228,11.703552,16.84961,15.527222,17.18158,0.0,0.03208504,0.03208504,0.04958601,250.0,11.700012,0.0,0.0,0.0,260.55673,1.2932948e-05,15.843996,52.267532,249.99724,50.0,96.0,3.74819e-07,0.0,252.9059,210.90181,7.289327,52.267532,0.11375609,26.172203,49.49568,8.330017
27858,21111480.0,0.0,13.600281,13.600769,21.103943,21.092926,21.091064,21.132812,11.703674,17.352173,15.038422,17.78238,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,261.7313,1.2975973e-05,16.642414,52.267498,249.9981,50.0,96.0,3.7481902e-07,0.0,252.90607,210.90225,7.0749226,52.267498,0.11375609,29.921865,49.495644,8.330017
27859,21111540.0,0.0,13.609314,13.609833,21.099976,21.086975,21.095184,21.124237,11.703827,17.729126,14.790924,18.506592,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,262.94897,1.30205435e-05,16.989315,52.267467,249.9987,50.0,96.0,3.7481885e-07,0.0,252.90619,210.90256,7.530957,52.267467,0.11375607,33.278984,49.49561,8.330017
27860,21111600.0,0.0,13.618652,13.619202,21.0979,21.08496,21.10025,21.115356,11.703949,17.957397,14.7847595,19.235687,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,264.2081,1.30665885e-05,16.895802,52.267445,249.99915,50.0,96.0,3.748186e-07,0.0,252.90625,210.90276,8.556925,52.267445,0.11375603,35.828873,49.495583,8.330017
