,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27861,21111660.0,0.0,13.628296,13.628845,21.09842,21.087708,21.106262,21.107422,11.704071,18.015625,14.98056,19.846924,0.0,0.032085016,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,265.50735,1.3114053e-05,16.265524,52.267426,249.99945,50.0,96.0,3.748183e-07,0.0,252.9063,210.90288,9.849891,52.267426,0.11375598,36.784027,49.495564,8.330017
27862,21111720.0,0.0,13.638153,13.638733,21.100433,21.09317,21.112183,21.100464,11.704193,17.916138,15.349915,20.273834,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,266.84503,1.3162864e-05,15.354304,52.26741,249.99966,50.0,96.0,3.748181e-07,0.0,252.90633,210.90297,11.479709,52.26741,0.11375594,36.89032,49.49555,8.330017
27863,21111780.0,0.0,13.648315,13.648895,21.103363,21.100159,21.117432,21.09497,11.704315,17.685211,15.844818,20.48993,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,268.21948,1.3212952e-05,14.233139,52.267395,249.9998,50.0,96.0,3.748179e-07,0.0,252.90634,210.90302,13.21614,52.267395,0.11375592,36.057007,49.495537,8.330017
27864,21111840.0,0.0,13.658691,13.659271,21.106781,21.107666,21.121674,21.091278,11.704437,17.352966,16.41742,20.49765,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,269.62933,1.3264256e-05,13.007797,52.26739,249.99988,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90305,14.917233,52.26739,0.1137559,34.51227,49.495525,8.330017
27865,21111900.0,0.0,13.669312,13.669922,21.110168,21.114624,21.124634,21.089508,11.704529,16.956085,17.015625,20.322205,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,271.07288,1.3316712e-05,11.790666,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,16.449621,52.267384,0.11375587,32.543545,49.49552,8.330017
27866,21111960.0,0.0,13.680145,13.680756,21.113556,21.120728,21.126312,21.090332,11.70462,16.52893,17.563019,19.992798,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,272.5486,1.3370251e-05,10.634476,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,17.489592,52.26738,0.11375586,30.181656,49.495518,8.330017
27867,21112020.0,0.0,13.691193,13.6918335,21.11612,21.124756,21.126556,21.092743,11.704712,16.114655,18.022522,19.578583,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,274.0548,1.3424804e-05,9.695746,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,18.21805,52.26738,0.113755845,28.140434,49.495514,8.330017
27868,21112080.0,0.0,13.702423,13.703064,21.117676,21.126465,21.125458,21.096466,11.704803,15.744446,18.368805,19.141174,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,275.5901,1.3480315e-05,9.013623,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.549273,52.267372,0.11375583,26.503075,49.495514,8.330017
27869,21112140.0,0.0,13.713867,13.714508,21.118164,21.125977,21.12323,21.101044,11.704895,15.448822,18.58139,18.745422,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,277.1527,1.3536712e-05,8.626226,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.48399,52.267372,0.11375583,25.451565,49.495514,8.330017
27870,21112200.0,0.0,13.725494,13.726135,21.117737,21.123657,21.120148,21.10608,11.704956,15.244598,18.655823,18.43338,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,278.74115,1.3593934e-05,8.537457,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.06224,52.267372,0.11375583,25.031353,49.495514,8.330017
27871,21112260.0,0.0,13.737244,13.737915,21.117096,21.120697,21.116943,21.11145,11.705017,15.127991,18.583374,18.209625,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,280.35385,1.3651922e-05,8.613722,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.231447,52.267372,0.11375583,24.817875,49.495514,8.330017
27872,21112320.0,0.0,13.749176,13.749878,21.115875,21.116913,21.113525,21.116302,11.705109,15.104736,18.385712,18.095306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.9892,1.3710607e-05,8.959814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.219004,52.267372,0.11375582,25.284735,49.495514,8.330017
27873,21112380.0,0.0,13.761261,13.761932,21.114319,21.112885,21.110199,21.120361,11.705139,15.1683655,18.091461,18.092896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.64557,1.3769926e-05,9.486759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.094906,52.267372,0.11375582,26.118183,49.495514,8.330017
27874,21112440.0,0.0,13.773468,13.774139,21.112701,21.109161,21.10727,21.123291,11.7052,15.307068,17.729828,18.189362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.32147,1.3829825e-05,10.136138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.948597,52.267372,0.11375582,27.181572,49.495514,8.330017
27875,21112500.0,0.0,13.785767,13.7864685,21.111206,21.106201,21.10492,21.125,11.705261,15.498718,17.342041,18.354218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.0151,1.3890229e-05,10.829699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8907175,52.267372,0.11375582,28.279219,49.495514,8.330017
27876,21112560.0,0.0,13.798218,13.79892,21.110687,21.105377,21.103943,21.125519,11.705292,15.707062,16.949951,18.526459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.72604,1.3951138e-05,11.336303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.931438,52.267372,0.11375582,28.705618,49.495514,8.330017
27877,21112620.0,0.0,13.81073,13.811432,21.110382,21.105347,21.103577,21.124939,11.705322,15.912994,16.586823,18.68332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.45038,1.4012377e-05,11.829688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.192038,52.267372,0.11375582,29.18363,49.495514,8.330017
27878,21112680.0,0.0,13.823334,13.824066,21.110321,21.106049,21.103882,21.123322,11.705353,16.10138,16.281494,18.811798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.18805,1.4073949e-05,12.20615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.706421,52.267372,0.11375582,29.41055,49.495514,8.330017
27879,21112740.0,0.0,13.836029,13.836761,21.110413,21.1073,21.104797,21.12085,11.705383,16.25882,16.052124,18.900055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.9374,1.413581e-05,12.445353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.488854,52.267372,0.11375582,29.404175,49.495514,8.330017
27880,21112800.0,0.0,13.848785,13.849487,21.110626,21.108917,21.10617,21.117767,11.705414,16.374542,15.911224,18.94159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.69684,1.4197895e-05,12.538489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.536656,52.267372,0.11375582,29.191616,49.495514,8.330017
27881,21112860.0,0.0,13.861572,13.862305,21.11148,21.111511,21.108246,21.114838,11.705444,16.427185,15.8472595,18.905304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.4647,1.4260142e-05,12.362393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.682665,52.267372,0.11375582,28.332335,49.495514,8.330017
27882,21112920.0,0.0,13.87442,13.875153,21.112213,21.113678,21.110382,21.111877,11.705444,16.421051,15.862305,18.809753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.23932,1.432249e-05,12.097223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.061406,52.267372,0.11375582,27.598473,49.495514,8.330017
27883,21112980.0,0.0,13.887268,13.8880005,21.112701,21.115265,21.112396,21.1091,11.705444,16.362854,15.949188,18.679169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.01913,1.4384885e-05,11.734828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.578953,52.267372,0.11375582,26.891926,49.495514,8.330017
27884,21113040.0,0.0,13.9001465,13.900909,21.112885,21.116058,21.114105,21.10672,11.705444,16.26239,16.094635,18.535309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.8026,1.444727e-05,11.313965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.179243,52.267372,0.11375582,26.303123,49.495514,8.330017
27885,21113100.0,0.0,13.913055,13.913788,21.112762,21.11612,21.115387,21.10492,11.705444,16.133423,16.279999,18.399933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.588,1.4509586e-05,10.879364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.801661,52.267372,0.11375582,25.894161,49.495514,8.330017
27886,21113160.0,0.0,13.925934,13.926666,21.112946,21.116302,21.116394,21.10437,11.705444,15.977051,16.469574,18.260803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.37357,1.4571773e-05,10.385881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.218416,52.267372,0.11375582,25.258347,49.495514,8.330017
27887,21113220.0,0.0,13.938812,13.939545,21.112854,21.115723,21.11679,21.104462,11.705414,15.817261,16.645264,18.14508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.158,1.4633776e-05,9.988494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.59584,52.267372,0.11375582,25.049448,49.495514,8.330017
27888,21113280.0,0.0,13.95163,13.952362,21.11258,21.114716,21.1167,21.105042,11.705414,15.669281,16.796906,18.063843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.93997,1.4695567e-05,9.67483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.863548,52.267372,0.11375582,25.024557,49.495514,8.330017
27889,21113340.0,0.0,13.964447,13.965179,21.112152,21.113434,21.11621,21.106018,11.705383,15.538269,16.921783,18.01538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71844,1.4757126e-05,9.444661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.029301,52.267372,0.11375582,25.150194,49.495514,8.330017
27890,21113400.0,0.0,13.977173,13.977905,21.111664,21.11206,21.115356,21.10727,11.705353,15.436707,17.007874,18.005524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.4905,1.481833e-05,9.32274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.072974,52.267372,0.11375582,25.407951,49.495514,8.330017
27891,21113460.0,0.0,13.989868,13.990601,21.111725,21.111633,21.114471,21.109161,11.705322,15.360687,17.031769,18.001587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25412,1.4879102e-05,9.22082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.85067,52.267372,0.11375582,25.26507,49.495514,8.330017
27892,21113520.0,0.0,14.002472,14.003204,21.111786,21.111206,21.113403,21.111053,11.705292,15.311554,17.010406,18.003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.0103,1.4939504e-05,9.237693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.58233,52.267372,0.11375582,25.36819,49.495514,8.330017
27893,21113580.0,0.0,14.015015,14.015717,21.111786,21.11084,21.112244,21.112762,11.705261,15.2948,16.945282,18.014832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.7553,1.4999407e-05,9.3368635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.236554,52.267372,0.11375582,25.481695,49.495514,8.330017
27894,21113640.0,0.0,14.027435,14.028137,21.111725,21.110535,21.111084,21.114227,11.7052,15.308807,16.845062,18.033417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.488,1.5058763e-05,9.503068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.845919,52.267372,0.11375582,25.597784,49.495514,8.330017
27895,21113700.0,0.0,14.039764,14.040466,21.111664,21.110352,21.110046,21.115295,11.70517,15.349823,16.720581,18.055786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.20682,1.5117532e-05,9.716564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.445278,52.267372,0.11375582,25.701485,49.495514,8.330017
27896,21113760.0,0.0,14.051971,14.052643,21.112122,21.111206,21.109558,21.11618,11.705109,15.398895,16.571808,18.044556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9086,1.517559e-05,9.832924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.9689865,52.267372,0.11375582,25.268852,49.495514,8.330017
27897,21113820.0,0.0,14.064026,14.064728,21.112457,21.111908,21.109314,21.116516,11.705048,15.452087,16.42041,18.010254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.593,1.5232919e-05,9.980936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.59404,52.267372,0.11375582,25.03677,49.495514,8.330017
27898,21113880.0,0.0,14.075958,14.07663,21.11264,21.112396,21.109161,21.116516,11.704987,15.5052185,16.276184,17.96878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.26318,1.5289734e-05,10.112754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.276499,52.267372,0.11375582,24.808474,49.495514,8.330017
27899,21113940.0,0.0,14.087738,14.088409,21.11267,21.112701,21.109222,21.116058,11.704926,15.554169,16.15097,17.923828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.91177,1.5345726e-05,10.2152605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.050742,52.267372,0.11375582,24.619612,49.495514,8.330017
27900,21114000.0,0.0,14.099365,14.100006,21.112518,21.112732,21.109406,21.115265,11.7048645,15.595825,16.051636,17.880768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.53812,1.5400847e-05,10.284051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.92332,52.267372,0.11375582,24.48476,49.495514,8.330017
27901,21114060.0,0.0,14.11087,14.111542,21.119019,21.119873,21.11673,21.121246,11.704773,15.36322,15.717072,17.582397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.14624,1.5455087e-05,8.03666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.599593,52.267372,0.11375582,20.445824,49.495514,8.330017
27902,21114120.0,0.0,14.122437,14.123077,21.124329,21.124878,21.122894,21.125854,11.704712,14.966644,15.261719,17.14273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.74927,1.5508798e-05,6.4456334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0493264,52.267372,0.11375582,18.122887,49.495514,8.330017
27903,21114180.0,0.0,14.134003,14.134674,21.127747,21.127472,21.127472,21.128876,11.704681,14.473297,14.749786,16.667816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.35266,1.5562327e-05,4.8252387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5586996,52.267372,0.11375582,16.198135,49.495514,8.330017
27904,21114240.0,0.0,14.14563,14.146301,21.129059,21.127563,21.130249,21.130219,11.704681,13.926819,14.222076,16.217712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.95883,1.5615824e-05,3.3019922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.23377,52.267372,0.11375582,14.865497,49.495514,8.330017
27905,21114300.0,0.0,14.157288,14.157928,21.128418,21.125519,21.131134,21.129883,11.704681,13.381378,13.725006,15.850037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.56915,1.5669348e-05,2.0037374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1726632,52.267372,0.11375582,14.223032,49.495514,8.330017
27906,21114360.0,0.0,14.168976,14.169617,21.126526,21.12262,21.13028,21.128296,11.704681,12.877716,13.284943,15.573547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.18405,1.5722919e-05,0.984033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3517323,52.267372,0.11375582,13.8491335,49.495514,8.330017
27907,21114420.0,0.0,14.180695,14.181335,21.123352,21.118591,21.127869,21.125427,11.704681,12.457489,12.935974,15.415802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.80386,1.5776539e-05,0.344896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9125519,52.267372,0.11375582,14.234445,49.495514,8.330017
27908,21114480.0,0.0,14.192444,14.193085,21.119354,21.114166,21.124237,21.121643,11.704681,12.150543,12.700012,15.383881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.42764,1.5830172e-05,0.09589037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.830641,52.267372,0.11375582,15.067616,49.495514,8.330017
27909,21114540.0,0.0,14.204224,14.204895,21.115051,21.109924,21.119812,21.11734,11.704681,11.971039,12.585083,15.464783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.05905,1.5883938e-05,0.22155009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0811675,52.267372,0.11375582,16.1913,49.495514,8.330017
27910,21114600.0,0.0,14.216064,14.216736,21.1109,21.106384,21.11502,21.112885,11.704712,11.923889,12.591064,15.633484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.69482,1.5937734e-05,0.678954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6164,52.267372,0.11375582,17.42016,49.495514,8.330017
27911,21114660.0,0.0,14.227966,14.228638,21.108795,21.105927,21.111603,21.110046,11.704712,11.954926,12.656372,15.789124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33643,1.59916e-05,0.99114645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9210074,52.267372,0.11375582,17.52429,49.495514,8.330017
27912,21114720.0,0.0,14.239868,14.24057,21.1073,21.106201,21.10846,21.107574,11.704712,12.063904,12.780945,15.919189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.98404,1.6045546e-05,1.5950295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4847486,52.267372,0.11375582,17.846466,49.495514,8.330017
27913,21114780.0,0.0,14.251862,14.252533,21.106354,21.107086,21.105804,21.10556,11.704712,12.237457,12.952881,16.018524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.63794,1.6099579e-05,2.28438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0987687,52.267372,0.11375582,17.952211,49.495514,8.330017
27914,21114840.0,0.0,14.2638855,14.264557,21.105835,21.108368,21.103424,21.104218,11.704712,12.120331,13.154083,16.078094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.29837,1.6153705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7049065,52.267372,0.11375582,17.855953,49.495514,8.330017
27915,21114900.0,0.0,14.27594,14.276642,21.105377,21.109863,21.10028,21.103516,11.704742,11.931976,13.36554,16.095306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.96555,1.6207934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.253768,52.267372,0.11375582,17.597761,49.495514,8.330017
27916,21114960.0,0.0,14.288055,14.288757,21.105743,21.112274,21.097351,21.104156,11.704742,11.829285,13.54599,16.039276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.6397,1.6262271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5028343,52.267372,0.11375582,16.70349,49.495514,8.330017
27917,21115020.0,0.0,14.300232,14.300934,21.106934,21.114227,21.097656,21.105286,11.704742,13.343933,13.688171,15.931335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.3211,1.6316726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6847987,52.267372,0.11375582,15.9817915,49.495514,8.330017
27918,21115080.0,0.0,14.3124695,14.313171,21.108124,21.115509,21.098236,21.106812,11.704773,12.603638,13.784943,15.796631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.01,1.6371303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.721529,52.267372,0.11375582,15.324322,49.495514,8.330017
27919,21115140.0,0.0,14.324768,14.32547,21.108551,21.116028,21.097015,21.10852,11.704773,12.194916,13.832886,15.656708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.7066,1.642601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6245284,52.267372,0.11375582,14.806678,49.495514,8.330017
27920,21115200.0,0.0,14.337097,14.337799,21.111023,21.115814,21.104828,21.110321,11.704773,15.2178955,13.83194,15.530029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.41116,1.6480853e-05,5.9791417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.411757,52.267372,0.11375582,14.477282,49.495514,8.330017
27921,21115260.0,0.0,14.349518,14.35022,21.113861,21.115936,21.112518,21.112488,11.704803,14.549713,13.769897,15.401276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.12393,1.6535841e-05,5.115028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.963683,52.267372,0.11375582,13.884428,49.495514,8.330017
27922,21115320.0,0.0,14.3619995,14.362701,21.115845,21.115387,21.118317,21.11435,11.704803,14.08902,13.660492,15.290894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.84512,1.6590982e-05,4.28686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.504966,52.267372,0.11375582,13.675098,49.495514,8.330017
27923,21115380.0,0.0,14.374512,14.375244,21.117035,21.11435,21.12262,21.115784,11.704834,13.659088,13.517883,15.214355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.57504,1.6646278e-05,3.1389182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0211096,52.267372,0.11375582,13.668056,49.495514,8.330017
27924,21115440.0,0.0,14.3871155,14.387848,21.117554,21.113037,21.125397,21.1167,11.704834,13.218018,13.356476,15.177063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31387,1.670174e-05,1.9499518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5548897,52.267372,0.11375582,13.835289,49.495514,8.330017
27925,21115500.0,0.0,14.39978,14.400513,21.117432,21.111633,21.126648,21.117096,11.7048645,12.778503,13.19165,15.178497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.06186,1.6757374e-05,0.8793106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.144267,52.267372,0.11375582,14.129469,49.495514,8.330017
27926,21115560.0,0.0,14.412537,14.413239,21.11734,21.111298,21.126617,21.11737,11.7048645,12.363647,13.02179,15.181427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.81927,1.6813185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.688754,52.267372,0.11375582,13.99646,49.495514,8.330017
27927,21115620.0,0.0,14.4253235,14.426056,21.11679,21.110992,21.125336,21.117096,11.704895,12.066437,12.864777,15.188416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.5863,1.6869179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3692172,52.267372,0.11375582,14.085494,49.495514,8.330017
27928,21115680.0,0.0,14.438202,14.438934,21.115936,21.110718,21.123322,21.116364,11.704895,11.901733,12.732849,15.201843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.36325,1.6925365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.162833,52.267372,0.11375582,14.179572,49.495514,8.330017
27929,21115740.0,0.0,14.451172,14.451904,21.114868,21.110535,21.12091,21.115265,11.704926,11.812042,12.634827,15.219055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.15033,1.698175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.074631,52.267372,0.11375582,14.266108,49.495514,8.330017
27930,21115800.0,0.0,14.464203,14.464935,21.113708,21.110474,21.118256,21.113922,11.704926,11.763153,12.575806,15.237244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.94778,1.7038337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1015065,52.267372,0.11375582,14.335452,49.495514,8.330017
27931,21115860.0,0.0,14.477295,14.478058,21.113403,21.111908,21.115967,21.113037,11.704956,11.737274,12.537476,15.203461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.75613,1.7095146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0485141,52.267372,0.11375582,13.604281,49.495514,8.330017
27932,21115920.0,0.0,14.4904785,14.491241,21.112946,21.113007,21.113586,21.11206,11.704987,11.723267,12.526093,15.135376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.5752,1.7152175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1347034,52.267372,0.11375582,13.182772,49.495514,8.330017
27933,21115980.0,0.0,14.503754,14.504517,21.112335,21.113739,21.111206,21.111145,11.704987,11.714813,12.536713,15.055664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.40497,1.7209397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.268834,52.267372,0.11375582,12.797223,49.495514,8.330017
27934,21116040.0,0.0,14.51712,14.517883,21.111542,21.114044,21.108795,21.11026,11.705017,11.710388,12.570007,14.972351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.24625,1.7266859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4443119,52.267372,0.11375582,12.494052,49.495514,8.330017
27935,21116100.0,0.0,14.530548,14.531311,21.110596,21.113892,21.106384,21.109528,11.705017,11.707977,12.620819,14.897522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.09915,1.732456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6418638,52.267372,0.11375582,12.303201,49.495514,8.330017
27936,21116160.0,0.0,14.544067,14.544861,21.11145,21.11499,21.10794,21.10965,11.705048,12.753265,12.66037,14.785553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.96393,1.7382503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.636799,52.267372,0.11375582,11.390433,49.495514,8.330017
27937,21116220.0,0.0,14.557678,14.558472,21.111969,21.115448,21.108734,21.109863,11.705078,12.281555,12.691132,14.662018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.84076,1.7440694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.679921,52.267372,0.11375582,10.937443,49.495514,8.330017
27938,21116280.0,0.0,14.571381,14.572174,21.111877,21.115265,21.108337,21.110168,11.705109,12.019714,12.71286,14.550842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.72992,1.7499136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6928627,52.267372,0.11375582,10.652282,49.495514,8.330017
27939,21116340.0,0.0,14.585175,14.585968,21.11139,21.114563,21.1073,21.110504,11.705109,11.876801,12.724548,14.464874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.63162,1.7557839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6774745,52.267372,0.11375582,10.549105,49.495514,8.330017
27940,21116400.0,0.0,14.59906,14.5998535,21.110657,21.113495,21.105896,21.11087,11.705139,11.79834,12.726135,14.411987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.5461,1.7616805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6375659,52.267372,0.11375582,10.616035,49.495514,8.330017
27941,21116460.0,0.0,14.613037,14.613861,21.110748,21.113953,21.104736,21.111816,11.70517,11.756287,12.696625,14.336487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.47366,1.7676046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.38779,52.267372,0.11375582,9.91908,49.495514,8.330017
27942,21116520.0,0.0,14.627136,14.62793,21.110657,21.113983,21.103516,21.11264,11.7052,11.733093,12.646027,14.257568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.41443,1.7735554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.181397,52.267372,0.11375582,9.682991,49.495514,8.330017
27943,21116580.0,0.0,14.641296,14.64212,21.110321,21.113617,21.102203,21.11325,11.7052,11.720428,12.581451,14.19281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.36874,1.7795348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9667325,52.267372,0.11375582,9.568185,49.495514,8.330017
27944,21116640.0,0.0,14.655579,14.656403,21.109802,21.113007,21.100891,21.113617,11.705231,11.7135315,12.509338,14.148621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.3368,1.7855427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7619478,52.267372,0.11375582,9.572417,49.495514,8.330017
27945,21116700.0,0.0,14.669952,14.670776,21.10913,21.112183,21.099548,21.11377,11.705261,11.709808,12.436157,14.128052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.31885,1.79158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5828471,52.267372,0.11375582,9.679552,49.495514,8.330017
27946,21116760.0,0.0,14.684448,14.685272,21.109344,21.113129,21.098694,21.114227,11.705292,11.707825,12.347992,14.068298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.31583,1.7976496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2679313,52.267372,0.11375582,8.892099,49.495514,8.330017
27947,21116820.0,0.0,14.699036,14.69986,21.11081,21.113708,21.103088,21.11438,11.705322,13.11615,12.258148,13.9904175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.3262,1.8037459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0471556,52.267372,0.11375582,8.556288,49.495514,8.330017
27948,21116880.0,0.0,14.713715,14.714569,21.111664,21.113861,21.105743,21.114288,11.705353,12.476257,12.174591,13.913544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.35153,1.8098728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.87464505,52.267372,0.11375582,8.299636,49.495514,8.330017
27949,21116940.0,0.0,14.728546,14.72937,21.113037,21.113617,21.111908,21.113922,11.705353,15.862366,12.103638,13.847229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.39194,1.8160317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7594527,52.267372,0.11375582,8.153369,49.495514,8.330017
27950,21117000.0,0.0,14.743439,14.744293,21.11554,21.113098,21.121826,21.113373,11.705383,14.297791,12.050079,13.798737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.44757,1.822223e-05,2.6278212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.70612794,52.267372,0.11375582,8.122023,49.495514,8.330017
27951,21117060.0,0.0,14.758484,14.759338,21.117828,21.114258,21.128357,21.11325,11.705414,13.45639,11.995453,13.707825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.5187,1.8284469e-05,1.2062988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.52508366,52.267372,0.11375582,7.2229633,49.495514,8.330017
27952,21117120.0,0.0,14.773621,14.774506,21.119537,21.114838,21.132202,21.11444,11.705444,12.744598,12.815155,13.600098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.60553,1.8347035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.899838,52.267372,0.11375582,6.7656956,49.495514,8.330017
27953,21117180.0,0.0,14.788879,14.789764,21.120789,21.114838,21.134033,21.116913,11.705475,12.273499,12.806091,13.49823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.70828,1.8409935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8404589,52.267372,0.11375582,6.466623,49.495514,8.330017
27954,21117240.0,0.0,14.80426,14.805145,21.12146,21.11435,21.134644,21.119354,11.705505,12.015839,12.802185,13.415161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.82718,1.8473173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8420317,52.267372,0.11375582,6.3247023,49.495514,8.330017
27955,21117300.0,0.0,14.819733,14.820648,21.121796,21.113525,21.134644,21.121765,11.705536,11.874756,12.800751,13.359222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.9625,1.8536755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8445065,52.267372,0.11375582,6.3369803,49.495514,8.330017
27956,21117360.0,0.0,14.835358,14.836273,21.122925,21.11441,21.13446,21.124725,11.705566,11.797913,12.800262,13.267731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.1145,1.8600684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452945,52.267372,0.11375582,5.445974,49.495514,8.330017
27957,21117420.0,0.0,14.851105,14.85202,21.12381,21.114746,21.134125,21.127655,11.705597,11.755157,12.800079,13.16507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.2834,1.866497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455377,52.267372,0.11375582,5.0777345,49.495514,8.330017
27958,21117480.0,0.0,14.866974,14.867889,21.12445,21.114594,21.133667,21.130585,11.705627,11.732513,12.800049,13.072723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.46942,1.8729612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845557,52.267372,0.11375582,4.843075,49.495514,8.330017
27959,21117540.0,0.0,14.882965,14.883881,21.124878,21.113983,21.133148,21.133514,11.705658,11.720184,12.800018,13.0017395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.67282,1.8794615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455117,52.267372,0.11375582,4.7623863,49.495514,8.330017
27960,21117600.0,0.0,14.899078,14.899994,21.125183,21.113098,21.132599,21.136444,11.705688,11.713348,12.800018,12.958374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.89508,1.8860004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454418,52.267372,0.11375582,4.819839,49.495514,8.330017
27961,21117660.0,0.0,14.915527,14.916473,21.126495,21.114197,21.132446,21.139832,11.705719,11.7099,12.800018,12.871033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.14597,1.892582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453538,52.267372,0.11375582,3.8865056,49.495514,8.330017
27962,21117720.0,0.0,14.932556,14.933533,21.127655,21.114716,21.132294,21.143219,11.705811,11.708038,12.800018,12.766663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.4579,1.8992723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451571,52.267372,0.11375582,3.4439244,49.495514,8.330017
27963,21117780.0,0.0,14.950104,14.951141,21.129425,21.114716,21.135376,21.146606,11.705933,12.567535,12.800018,12.668488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.84164,1.9061466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448153,52.267372,0.11375582,3.1598408,49.495514,8.330017
27964,21117840.0,0.0,14.968231,14.969269,21.130768,21.114227,21.13736,21.149963,11.706116,12.175842,12.800018,12.58905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.29984,1.9132254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8443956,52.267372,0.11375582,3.0280914,49.495514,8.330017
27965,21117900.0,0.0,14.986847,14.987946,21.131653,21.113403,21.138367,21.15332,11.706818,11.96286,12.800049,12.536163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.1596,1.9211864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428106,52.267372,0.11375582,3.06294,49.495514,8.330017
27966,21117960.0,0.0,15.005981,15.00708,21.133453,21.114624,21.13919,21.157104,11.707489,11.846832,12.800049,12.437744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.9164,1.9303528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407676,52.267372,0.11375582,2.0015762,49.495514,8.330017
27967,21118020.0,0.0,15.025574,15.026733,21.134949,21.115204,21.13974,21.160889,11.707764,11.783203,12.800018,12.319733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.85464,1.9393954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400674,52.267372,0.11375582,1.5326502,49.495514,8.330017
27968,21118080.0,0.0,15.045654,15.0468445,21.136108,21.115173,21.140137,21.164673,11.707886,11.748444,12.800018,12.209595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.84418,1.9485191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8397174,52.267372,0.11375582,1.2161622,49.495514,8.330017
27969,21118140.0,0.0,15.066193,15.067383,21.137054,21.114655,21.140411,21.168457,11.707977,11.729706,12.800018,12.120361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.87903,1.9577075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839503,52.267372,0.11375582,1.0687982,49.495514,8.330017
27970,21118200.0,0.0,15.087128,15.088379,21.137787,21.113708,21.140656,21.17221,11.708038,11.719788,12.800018,12.060425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.95563,1.9669493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8393526,52.267372,0.11375582,1.089086,49.495514,8.330017
27971,21118260.0,0.0,15.1085205,15.109772,21.139526,21.114777,21.141266,21.176361,11.708099,11.714722,12.800018,11.957977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.07376,1.976244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392315,52.267372,0.11375582,0.0,49.495514,8.330017
27972,21118320.0,0.0,15.13028,15.131561,21.141083,21.115265,21.141876,21.180542,11.70813,11.711884,12.800018,11.860901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.22742,1.9855821e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391225,52.267372,0.11375582,0.0,49.495514,8.330017
27973,21118380.0,0.0,15.152252,15.153564,21.143066,21.1167,21.143188,21.184662,11.70816,12.899994,12.800018,12.807678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.3934,1.9948853e-05,0.14569306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8390276,52.267372,0.11375582,7.3677516,49.495514,8.330017
27974,21118440.0,0.0,15.174927,15.176239,21.147797,21.122314,21.147064,21.188812,11.708191,12.422089,12.800018,12.823059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.64124,2.0043632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838936,52.267372,0.11375582,4.3031116,49.495514,8.330017
27975,21118500.0,0.0,15.197784,15.199127,21.152008,21.127686,21.149414,21.192932,11.708221,12.098846,12.800018,12.807739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.89975,2.0138119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838845,52.267372,0.11375582,4.3607397,49.495514,8.330017
27976,21118560.0,0.0,15.220947,15.222321,21.157074,21.135376,21.151306,21.19748,11.708252,11.920319,12.800018,12.802521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.1909,2.0232972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8387585,52.267372,0.11375582,4.3765635,49.495514,8.330017
27977,21118620.0,0.0,15.244446,15.245819,21.162079,21.142975,21.15274,21.201965,11.708282,11.821686,12.800018,12.80072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.51334,2.0328167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386767,52.267372,0.11375582,4.3842998,49.495514,8.330017
27978,21118680.0,0.0,15.268219,15.269592,21.166992,21.150543,21.1539,21.206482,11.708313,11.769165,12.800018,12.800201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.86588,2.0423684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385992,52.267372,0.11375582,4.386145,49.495514,8.330017
27979,21118740.0,0.0,15.292267,15.293671,21.171814,21.158081,21.154938,21.210968,11.7083435,11.741364,12.800018,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.24722,2.051951e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385253,52.267372,0.11375582,4.3865676,49.495514,8.330017
27980,21118800.0,0.0,15.316589,15.317993,21.176636,21.165588,21.155884,21.215424,11.708374,11.725647,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.65613,2.0615633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384547,52.267372,0.11375582,4.3866487,49.495514,8.330017
27981,21118860.0,0.0,15.3411255,15.34256,21.182434,21.17511,21.157166,21.220276,11.708405,11.717773,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.0916,2.0712041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383868,52.267372,0.11375582,4.3865824,49.495514,8.330017
27982,21118920.0,0.0,15.365906,15.36734,21.188293,21.1846,21.158386,21.225098,11.708435,11.713501,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.55237,2.0808728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8383205,52.267372,0.11375582,4.3864923,49.495514,8.330017
27983,21118980.0,0.0,15.390869,15.392334,21.194092,21.19403,21.159637,21.22992,11.708466,11.711029,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.03726,2.0905685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838256,52.267372,0.11375582,4.386397,49.495514,8.330017
27984,21119040.0,0.0,15.416016,15.41748,21.200378,21.20343,21.162842,21.23471,11.708466,12.798431,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.54535,2.1002908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838193,52.267372,0.11375582,4.3863006,49.495514,8.330017
27985,21119100.0,0.0,15.441345,15.442841,21.20694,21.212769,21.166748,21.239502,11.708496,12.299835,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.0755,2.11004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381298,52.267372,0.11375582,4.3862033,49.495514,8.330017
27986,21119160.0,0.0,15.466827,15.468323,21.214111,21.22403,21.169739,21.244629,11.708527,12.030212,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.6267,2.1198162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8380666,52.267372,0.11375582,4.3861055,49.495514,8.330017
27987,21119220.0,0.0,15.492462,15.493927,21.2211,21.23523,21.172058,21.249756,11.708557,11.880676,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.19794,2.1296191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8380039,52.267372,0.11375582,4.3860087,49.495514,8.330017
27988,21119280.0,0.0,15.518188,15.519684,21.227936,21.246368,21.17398,21.254883,11.708557,11.802002,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.78827,2.139449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379402,52.267372,0.11375582,4.3859105,49.495514,8.330017
27989,21119340.0,0.0,15.544006,15.545502,21.23471,21.257446,21.17569,21.25998,11.708588,11.758545,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.39667,2.1493071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8378754,52.267372,0.11375582,4.3858104,49.495514,8.330017
27990,21119400.0,0.0,15.569916,15.571442,21.241394,21.268463,21.177307,21.265045,11.708618,11.735443,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.0223,2.159194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8378086,52.267372,0.11375582,4.3857074,49.495514,8.330017
27991,21119460.0,0.0,15.595917,15.597412,21.249847,21.2836,21.179138,21.270203,11.708649,11.723206,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.66425,2.1691107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8377397,52.267372,0.11375582,4.385601,49.495514,8.330017
27992,21119520.0,0.0,15.621918,15.623444,21.258362,21.298615,21.18097,21.27533,11.708679,11.7161255,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.3217,2.1790589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376682,52.267372,0.11375582,4.3854904,49.495514,8.330017
27993,21119580.0,0.0,15.64798,15.649506,21.266815,21.313568,21.18277,21.280457,11.70871,11.71228,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.9938,2.1890399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375938,52.267372,0.11375582,4.3853755,49.495514,8.330017
27994,21119640.0,0.0,15.674042,15.675568,21.275238,21.32843,21.18454,21.285553,11.70874,11.710663,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.67975,2.1990547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375158,52.267372,0.11375582,4.3852553,49.495514,8.330017
27995,21119700.0,0.0,15.700104,15.70163,21.284424,21.343231,21.1893,21.29065,11.708771,12.606812,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3789,2.2091068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374321,52.267372,0.11375582,4.3851266,49.495514,8.330017
27996,21119760.0,0.0,15.726166,15.727661,21.294617,21.360504,21.193634,21.295898,11.708801,12.198547,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.0904,2.2191974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373446,52.267372,0.11375582,4.3849916,49.495514,8.330017
27997,21119820.0,0.0,15.752136,15.753662,21.304535,21.377686,21.19693,21.301117,11.708832,11.974701,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.81354,2.2293289e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372524,52.267372,0.11375582,4.384849,49.495514,8.330017
27998,21119880.0,0.0,15.778076,15.779602,21.31424,21.394806,21.199677,21.306335,11.708862,11.851013,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.5477,2.2395041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8371549,52.267372,0.11375582,4.3846984,49.495514,8.330017
27999,21119940.0,0.0,15.803955,15.80545,21.323792,21.411804,21.202087,21.311523,11.708893,11.782928,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.29224,2.2497261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370512,52.267372,0.11375582,4.3845387,49.495514,8.330017
28000,21120000.0,0.0,15.829742,15.831238,21.333252,21.42871,21.204315,21.316711,11.708954,11.749115,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.0465,2.2599967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8369412,52.267372,0.11375582,4.384369,49.495514,8.330017
28001,21120060.0,0.0,15.855377,15.856873,21.343689,21.447754,21.206726,21.322113,11.708984,11.730774,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.81,2.2703201e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368235,52.267372,0.11375582,4.3841877,49.495514,8.330017
