,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28002,21120120.0,0.0,15.88092,15.882416,21.354126,21.466675,21.209137,21.327484,11.709045,11.720398,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.5821,2.2807004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8366985,52.267372,0.11375582,4.3839946,49.495514,8.330017
28003,21120180.0,0.0,15.906311,15.907776,21.364532,21.485504,21.211487,21.332825,11.709076,11.71521,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.3623,2.2911396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365664,52.267372,0.11375582,4.383791,49.495514,8.330017
28004,21120240.0,0.0,15.931549,15.933014,21.374847,21.504242,21.213806,21.338165,11.709137,11.71225,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.15015,2.3016428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364255,52.267372,0.11375582,4.3835735,49.495514,8.330017
28005,21120300.0,0.0,15.956604,15.958038,21.385193,21.522888,21.216522,21.343475,11.709198,12.655762,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.9451,2.3122137e-05,12.417781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8362763,52.267372,0.11375582,4.3833437,49.495514,8.330017
28006,21120360.0,0.0,15.981445,15.98288,21.39746,21.54364,21.222595,21.348969,11.709259,12.471954,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.7468,2.322856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8361185,52.267372,0.11375582,4.3831,49.495514,8.330017
28007,21120420.0,0.0,16.006073,16.007507,21.409302,21.5643,21.227142,21.354462,11.70932,12.125366,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.5546,2.3335737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8359494,52.267372,0.11375582,4.382839,49.495514,8.330017
28008,21120480.0,0.0,16.030487,16.03189,21.420837,21.584839,21.230804,21.359924,11.709381,11.9348755,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.36847,2.3443736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835769,52.267372,0.11375582,4.3825603,49.495514,8.330017
28009,21120540.0,0.0,16.054626,16.05603,21.43219,21.605255,21.233978,21.365387,11.709473,11.831818,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.18787,2.3552588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8355792,52.267372,0.11375582,4.382268,49.495514,8.330017
28010,21120600.0,0.0,16.078522,16.079895,21.44339,21.62558,21.236877,21.37082,11.709534,11.774902,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0124,2.3662351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.835379,52.267372,0.11375582,4.381959,49.495514,8.330017
28011,21120660.0,0.0,16.102112,16.103485,21.455536,21.64798,21.239899,21.376434,11.709625,11.745056,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.84174,2.3773067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8351676,52.267372,0.11375582,4.381633,49.495514,8.330017
28012,21120720.0,0.0,16.125427,16.12677,21.467651,21.670258,21.242828,21.382019,11.709717,11.728882,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.6757,2.38848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8349438,52.267372,0.11375582,4.381288,49.495514,8.330017
28013,21120780.0,0.0,16.148407,16.14972,21.479706,21.692413,21.245697,21.387604,11.709808,11.719574,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.514,2.3997609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8347087,52.267372,0.11375582,4.3809247,49.495514,8.330017
28014,21120840.0,0.0,16.171051,16.172363,21.491669,21.714447,21.248566,21.393188,11.7099,11.714539,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.35626,2.4111541e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8344615,52.267372,0.11375582,4.380543,49.495514,8.330017
28015,21120900.0,0.0,16.193329,16.19461,21.503601,21.736359,21.251404,21.398712,11.709991,11.712433,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2021,2.4226641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8342013,52.267372,0.11375582,4.3801417,49.495514,8.330017
28016,21120960.0,0.0,16.21524,16.216522,21.516846,21.760254,21.256104,21.404419,11.710114,12.871155,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0515,2.4342995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8339252,52.267372,0.11375582,4.379716,49.495514,8.330017
28017,21121020.0,0.0,16.236786,16.238007,21.530548,21.784058,21.262146,21.410126,11.710205,12.341858,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.9043,2.446066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833636,52.267372,0.11375582,4.3792696,49.495514,8.330017
28018,21121080.0,0.0,16.257904,16.259094,21.543793,21.807709,21.266785,21.415802,11.710327,12.064514,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.76105,2.4579791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333354,52.267372,0.11375582,4.378805,49.495514,8.330017
28019,21121140.0,0.0,16.278595,16.279785,21.556763,21.831238,21.270721,21.421478,11.710449,11.907898,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.62,2.4700259e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8330338,52.267372,0.11375582,4.3783383,49.495514,8.330017
28020,21121200.0,0.0,16.298859,16.300018,21.56958,21.854645,21.274323,21.427124,11.710571,11.816467,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.4806,2.4822162e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8327055,52.267372,0.11375582,4.3778343,49.495514,8.330017
28021,21121260.0,0.0,16.318878,16.320038,21.583954,21.881958,21.277924,21.43274,11.710724,11.768097,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.3571,2.4945657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323545,52.267372,0.11375582,4.377291,49.495514,8.330017
28022,21121320.0,0.0,16.33899,16.340149,21.598358,21.909119,21.281403,21.438354,11.710846,11.741425,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.2646,2.5070462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320408,52.267372,0.11375582,4.376801,49.495514,8.330017
28023,21121380.0,0.0,16.359161,16.360321,21.61267,21.936127,21.28479,21.44394,11.7109375,11.727325,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.202,2.5196421e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8317645,52.267372,0.11375582,4.3763733,49.495514,8.330017
28024,21121440.0,0.0,16.379364,16.380554,21.626923,21.962982,21.288147,21.449493,11.71106,11.719849,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.1696,2.532359e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314917,52.267372,0.11375582,4.3759537,49.495514,8.330017
28025,21121500.0,0.0,16.399628,16.400787,21.641052,21.989716,21.291473,21.455048,11.711151,11.715576,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.16565,2.545195e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831222,52.267372,0.11375582,4.375537,49.495514,8.330017
28026,21121560.0,0.0,16.419891,16.421051,21.656158,22.018494,21.295105,21.460663,11.711243,11.713593,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.18805,2.5581441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8309639,52.267372,0.11375582,4.3751364,49.495514,8.330017
28027,21121620.0,0.0,16.440155,16.441345,21.671936,22.04712,21.301361,21.466278,11.711334,12.672943,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.23315,2.5711937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830729,52.267372,0.11375582,4.3747716,49.495514,8.330017
28028,21121680.0,0.0,16.460419,16.461609,21.687653,22.075592,21.307373,21.471863,11.711426,12.235962,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.2977,2.5843323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305187,52.267372,0.11375582,4.3744454,49.495514,8.330017
28029,21121740.0,0.0,16.480682,16.481873,21.702942,22.103912,21.312256,21.477448,11.711487,11.99881,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.3784,2.597548e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8303344,52.267372,0.11375582,4.3741593,49.495514,8.330017
28030,21121800.0,0.0,16.500916,16.502075,21.718018,22.13205,21.316528,21.483002,11.711578,11.867493,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4719,2.6108288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8301766,52.267372,0.11375582,4.373914,49.495514,8.330017
28031,21121860.0,0.0,16.521118,16.522278,21.733765,22.161926,21.32077,21.488678,11.711609,11.796234,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5748,2.6241629e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8300457,52.267372,0.11375582,4.37371,49.495514,8.330017
28032,21121920.0,0.0,16.54123,16.54242,21.74945,22.19162,21.32483,21.494324,11.71167,11.756866,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.6838,2.6375383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299415,52.267372,0.11375582,4.3735485,49.495514,8.330017
28033,21121980.0,0.0,16.56131,16.56247,21.765015,22.22113,21.328766,21.49997,11.7117,11.736206,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.025164738,701.7956,2.6509437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298647,52.267372,0.11375582,4.373429,49.495514,8.330017
28034,21122040.0,0.0,16.581299,16.582458,21.781128,22.250488,21.332611,21.505585,11.711945,11.724976,12.800018,12.799835,0.0,0.03207418,0.03207418,0.04975619,250.0,11.700012,0.0,0.0,0.46003932,706.2359,2.6647003e-05,0.0,52.26878,249.81624,50.0,96.0,3.757882e-07,0.0,252.91837,210.89456,2.8299677,52.26878,0.113903515,4.383752,49.565147,8.330017
28035,21122100.0,0.0,16.601196,16.602356,21.79892,22.279236,21.336456,21.5112,11.714966,11.719421,12.80014,12.799408,0.0,0.03205659,0.03205659,0.050349217,250.0,11.700012,0.0,0.0,1.1741902,712.4423,2.6835256e-05,0.0,52.28155,249.3047,50.0,96.0,3.7946796e-07,0.0,253.00029,210.95433,2.8205576,52.28155,0.11446123,4.424309,49.80326,8.330017
28036,21122160.0,0.0,16.621002,16.622131,21.818542,22.308868,21.340668,21.516937,11.719879,11.718262,12.800232,12.799072,0.0,0.032039907,0.032039907,0.05123972,250.0,11.700012,0.0,0.0,2.18944,720.44635,2.7090664e-05,0.0,52.30282,248.64067,50.0,96.0,3.8515847e-07,0.0,253.15152,211.10657,2.8067744,52.30282,0.11531799,4.4799924,50.159466,8.330017
28037,21122220.0,0.0,16.640717,16.641815,21.839417,22.337189,21.34488,21.522675,11.72583,11.879395,12.800293,12.798584,0.0,0.032022074,0.032022074,0.05250242,250.0,11.700012,0.0,0.0,3.4801126,730.5814,2.7421518e-05,48.49467,52.332222,247.8104,50.0,96.0,3.9338505e-07,0.0,253.39496,211.38332,2.7900825,52.332222,0.11654479,4.563024,50.666283,8.330017
28038,21122280.0,0.0,16.660278,16.661346,21.862152,22.363892,21.3526,21.528442,11.732666,12.542145,12.800354,12.798096,0.0,0.032006297,0.032006297,0.054123506,250.0,11.700012,0.0,0.0,5.0372767,742.9907,2.7836219e-05,0.0,52.369793,246.86417,50.0,96.0,4.0417862e-07,0.0,253.74191,211.80402,2.7711363,52.369793,0.11813415,4.6720543,51.32191,8.330017
28039,21122340.0,0.0,16.679688,16.680756,21.885193,22.388641,21.358856,21.53418,11.739868,12.176086,12.8003845,12.797577,0.0,0.031992305,0.031992305,0.05608644,250.0,11.700012,0.0,0.0,6.8266697,757.6341,2.8333907e-05,0.0,52.41373,245.84053,50.0,96.0,4.1752125e-07,0.0,254.1996,212.37668,2.7514882,52.41373,0.120069005,4.8066573,52.11726,8.330017
28040,21122400.0,0.0,16.698975,16.700012,21.908447,22.41101,21.364227,21.539917,11.747284,11.980103,12.800415,12.797028,0.0,0.031978842,0.031978842,0.05841995,250.0,11.700012,0.0,0.0,8.828325,774.63794,2.8918008e-05,0.0,52.4638,244.73207,50.0,96.0,4.3371082e-07,0.0,254.78265,213.11009,2.7313595,52.4638,0.12237543,4.969068,53.038822,8.330017
28041,21122460.0,0.0,16.718079,16.719086,21.932709,22.432617,21.369385,21.545776,11.754944,11.875244,12.800415,12.796478,0.0,0.0319667,0.0319667,0.061122008,250.0,11.700012,0.0,0.0,11.041924,794.0697,2.9591538e-05,0.0,52.519817,243.55902,50.0,96.0,4.5289366e-07,0.0,255.5029,214.01213,2.7105794,52.519817,0.1250531,5.1586204,54.0598,8.330017
28042,21122520.0,0.0,16.73703,16.737976,21.956665,22.45111,21.374268,21.551636,11.762665,11.821716,12.800415,12.795959,0.0,0.03195663,0.03195663,0.06416634,250.0,11.700012,0.0,0.0,13.4250345,815.8739,3.0353696e-05,0.0,52.58081,242.35594,50.0,96.0,4.7505807e-07,0.0,256.35947,215.08458,2.6897874,52.58081,0.12807727,5.373223,55.15617,8.330017
28043,21122580.0,0.0,16.755768,16.756714,21.979614,22.466156,21.379059,21.557465,11.77005,11.79541,12.800415,12.795502,0.0,0.031949937,0.031949937,0.06749784,250.0,11.700012,0.0,0.0,15.939781,839.8458,3.1198717e-05,0.0,52.64511,241.17708,50.0,96.0,4.999877e-07,0.0,257.35226,216.32466,2.6699762,52.64511,0.13139549,5.609583,56.296165,8.330017
28044,21122640.0,0.0,16.774323,16.775208,22.001038,22.477509,21.383728,21.563293,11.776825,11.7847595,12.8003845,12.795105,0.0,0.031946834,0.031946834,0.07106512,250.0,11.700012,0.0,0.0,18.549944,865.7284,3.2117918e-05,0.0,52.711018,240.06053,50.0,96.0,5.2744963e-07,0.0,258.4801,217.723,2.6519384,52.711018,0.1349565,5.864924,57.45409,8.330017
28045,21122700.0,0.0,16.792633,16.793488,22.020447,22.484985,21.388397,21.569122,11.782745,11.7821045,12.800354,12.794769,0.0,0.031947803,0.031947803,0.07480607,250.0,11.700012,0.0,0.0,21.217134,893.20795,3.3100783e-05,0.0,52.77671,239.04768,50.0,96.0,5.571114e-07,0.0,259.73904,219.26799,2.6362967,52.77671,0.1386998,6.135824,58.604916,8.330017
28046,21122760.0,0.0,16.81073,16.811554,22.03897,22.491333,21.393372,21.575043,11.78772,11.783173,12.800293,12.794464,0.0,0.031951647,0.031951647,0.07867182,250.0,11.700012,0.0,0.0,23.942038,921.9462,3.4134704e-05,0.0,52.840405,238.15482,50.0,96.0,5.886603e-07,0.0,261.1217,220.94035,2.6235058,52.840405,0.14257345,6.4195557,59.73243,8.330017
28047,21122820.0,0.0,16.828583,16.829376,22.05484,22.49353,21.398315,21.580963,11.791718,11.785797,12.800232,12.7942505,0.0,0.031958465,0.031958465,0.082610555,250.0,11.700012,0.0,0.0,26.66653,951.6358,3.52086e-05,0.0,52.901012,237.40039,50.0,96.0,6.2174905e-07,0.0,262.61975,222.72305,2.6132588,52.901012,0.14652608,6.7127953,60.822433,8.330017
28048,21122880.0,0.0,16.846191,16.846954,22.067749,22.491638,21.404205,21.586823,11.794647,12.958282,12.800171,12.794128,0.0,0.031969544,0.031969544,0.086548686,250.0,11.700012,0.0,0.0,29.354317,981.91736,3.631114e-05,0.0,52.956856,236.82901,50.0,96.0,6.5581423e-07,0.0,264.22006,224.60353,2.6059315,52.956856,0.15048686,7.0111847,61.859333,8.330017
28049,21122940.0,0.0,16.863525,16.864227,22.077728,22.485657,21.41211,21.592682,11.796326,12.453339,12.80011,12.794037,0.0,0.031984363,0.031984363,0.09040894,250.0,11.700012,0.0,0.0,31.961473,1012.31635,3.7425805e-05,0.0,53.005524,236.47316,50.0,96.0,6.901592e-07,0.0,265.8992,226.55933,2.602231,53.005524,0.15437716,7.31105,62.83369,8.330017
28050,21123000.0,0.0,16.880554,16.881256,22.084045,22.47583,21.41864,21.59848,11.796753,12.154633,12.800049,12.794037,0.0,0.032001924,0.032001924,0.09413989,250.0,11.700012,0.0,0.0,34.450966,1042.4465,3.853804e-05,0.0,53.045982,236.33087,50.0,96.0,7.2424757e-07,0.0,267.6321,228.56317,2.6018996,53.045982,0.15814368,7.6092815,63.737953,8.330017
28051,21123060.0,0.0,16.897308,16.89798,22.08847,22.465118,21.424652,21.60434,11.796051,11.991211,12.799988,12.794098,0.0,0.03202024,0.03202024,0.09770911,250.0,11.700012,0.0,0.0,36.828266,1071.9915,3.9635357e-05,0.0,53.077442,236.38322,50.0,96.0,7.576558e-07,0.0,269.39362,230.58727,2.6047642,53.077442,0.16174984,7.9035745,64.57009,8.330017
28052,21123120.0,0.0,16.913757,16.914398,22.089691,22.450928,21.430206,21.610168,11.794434,11.900269,12.799927,12.79422,0.0,0.03203924,0.03203924,0.10108348,250.0,11.700012,0.0,0.0,39.044426,1100.694,4.0707913e-05,0.0,53.1001,236.61801,50.0,96.0,7.899667e-07,0.0,271.1588,232.60896,2.6100376,53.1001,0.16516253,8.190856,65.327705,8.330017
28053,21123180.0,0.0,16.929901,16.930511,22.087738,22.433533,21.435486,21.615936,11.79184,11.850983,12.799866,12.794373,0.0,0.032059554,0.032059554,0.104212426,250.0,11.700012,0.0,0.0,41.070816,1128.2484,4.1745476e-05,0.0,53.113354,237.0483,50.0,96.0,8.205867e-07,0.0,272.89865,234.61086,2.6178586,53.113354,0.1683326,8.467637,66.00336,8.330017
28054,21123240.0,0.0,16.94571,16.94629,22.082764,22.413208,21.440613,21.621674,11.788269,11.823425,12.799835,12.794617,0.0,0.03208072,0.03208072,0.10705646,250.0,11.700012,0.0,0.0,42.880707,1154.3538,4.2737054e-05,0.0,53.116615,237.67242,50.0,96.0,8.4897766e-07,0.0,274.582,236.57141,2.628318,53.116615,0.17121929,8.731524,66.59294,8.330017
28055,21123300.0,0.0,16.961151,16.961731,22.075134,22.390442,21.445618,21.62738,11.783752,11.806122,12.799774,12.794891,0.0,0.032102227,0.032102227,0.10957494,250.0,11.700012,0.0,0.0,44.446968,1178.6757,4.3670065e-05,0.0,53.10973,238.47922,50.0,96.0,8.745658e-07,0.0,276.1728,238.46216,2.6412976,53.10973,0.17378041,8.979377,67.0925,8.330017
28056,21123360.0,0.0,16.976257,16.976807,22.067322,22.36911,21.450806,21.633118,11.778351,11.79538,12.799713,12.795227,0.0,0.032121535,0.032121535,0.11173789,250.0,11.700012,0.0,0.0,45.787537,1200.8716,4.453058e-05,0.0,53.09228,239.43657,50.0,96.0,8.968918e-07,0.0,277.63428,240.24667,2.6567233,53.09228,0.17598298,9.208621,67.50119,8.330017
28057,21123420.0,0.0,16.990997,16.991516,22.0578,22.346191,21.455902,21.638794,11.772461,11.786713,12.799683,12.795593,0.0,0.03213892,0.03213892,0.11361333,250.0,11.700012,0.0,0.0,46.913483,1221.2428,4.532731e-05,0.0,53.067814,240.48111,50.0,96.0,9.164766e-07,0.0,278.97583,241.92451,2.673232,53.067814,0.17789333,9.420851,67.83966,8.330017
28058,21123480.0,0.0,17.00534,17.00586,22.04654,22.321869,21.460968,21.64447,11.766022,11.779083,12.799652,12.79599,0.0,0.032155316,0.032155316,0.115136944,250.0,11.700012,0.0,0.0,47.78668,1239.3802,4.6046116e-05,0.0,53.03588,241.62708,50.0,96.0,9.3259246e-07,0.0,280.15927,243.4692,2.6910613,53.03588,0.17944984,9.61101,68.09639,8.330017
28059,21123540.0,0.0,17.019318,17.019806,22.034119,22.296509,21.467773,21.650085,11.759064,12.806213,12.799622,12.796448,0.0,0.03217069,0.03217069,0.116298154,250.0,11.700012,0.0,0.0,48.401512,1255.1649,4.6682355e-05,0.0,52.99675,242.86708,50.0,96.0,9.450373e-07,0.0,281.16968,244.86955,2.7102468,52.99675,0.18064208,9.777873,68.27188,8.330017
28060,21123600.0,0.0,17.032867,17.033325,22.02069,22.270355,21.47528,21.65567,11.751556,12.325378,12.799622,12.7969055,0.0,0.03218465,0.03218465,0.117089726,250.0,11.700012,0.0,0.0,48.752815,1268.467,4.7230584e-05,0.0,52.950848,244.1859,50.0,96.0,9.536431e-07,0.0,281.99265,246.1106,2.7308054,52.950848,0.1814617,9.920266,68.3672,8.330017
28061,21123660.0,0.0,17.04602,17.046448,22.009216,22.248505,21.48175,21.661285,11.743713,12.061859,12.799591,12.797394,0.0,0.032194227,0.032194227,0.11754558,250.0,11.700012,0.0,0.0,48.906574,1279.2637,4.768656e-05,0.0,52.899776,245.51082,50.0,96.0,9.586512e-07,0.0,282.62106,247.16325,2.752276,52.899776,0.1819366,10.038343,68.39401,8.330017
28062,21123720.0,0.0,17.058716,17.059143,21.997284,22.226624,21.487549,21.6669,11.73587,11.912445,12.799591,12.797913,0.0,0.03220056,0.03220056,0.117695995,250.0,11.700012,0.0,0.0,48.84137,1287.6792,4.8052847e-05,0.0,52.84618,246.80554,50.0,96.0,9.603804e-07,0.0,283.06213,248.02292,2.7733033,52.84618,0.18209967,10.131021,68.360916,8.330017
28063,21123780.0,0.0,17.070984,17.071411,21.985046,22.205017,21.49292,21.672485,11.728058,11.830292,12.799591,12.798431,0.0,0.032205127,0.032205127,0.11753547,250.0,11.700012,0.0,0.0,48.561306,1293.7008,4.8329573e-05,0.0,52.790577,248.07979,50.0,96.0,9.587936e-07,0.0,283.31616,248.69234,2.7941742,52.790577,0.18194821,10.196868,68.26667,8.330017
28064,21123840.0,0.0,17.082794,17.08319,21.972809,22.184021,21.498047,21.67804,11.720245,11.781464,12.799591,12.79895,0.0,0.032207992,0.032207992,0.11707705,250.0,11.700012,0.0,0.0,48.0744,1297.3539,4.8516817e-05,0.0,52.73363,249.32204,50.0,96.0,9.540375e-07,0.0,283.38806,249.17073,2.8149168,52.73363,0.18149547,10.23635,68.1144,8.330017
28065,21123900.0,0.0,17.094147,17.094543,21.960846,22.16388,21.503021,21.683563,11.712494,11.751892,12.799591,12.799469,0.0,0.032209393,0.032209393,0.116333544,250.0,11.700012,0.0,0.0,47.39048,1298.6809,4.8615508e-05,0.0,52.67602,250.523,50.0,96.0,9.462746e-07,0.0,283.28412,249.45885,2.8354173,52.67602,0.18075466,10.249582,67.90678,8.330017
28066,21123960.0,0.0,17.105011,17.105377,21.952087,22.14914,21.508087,21.689148,11.704956,11.732574,12.799591,12.799957,0.0,0.0322069,0.0322069,0.11535754,250.0,11.700012,0.0,0.0,46.585667,1297.8434,4.862863e-05,0.0,52.619,251.6258,50.0,96.0,9.3603603e-07,0.0,283.01825,249.5492,2.8553576,52.619,0.17977339,10.23885,67.656456,8.330017
28067,21124020.0,0.0,17.115387,17.115753,21.944092,22.135712,21.513092,21.694733,11.697937,11.718323,12.799622,12.800446,0.0,0.03220184,0.03220184,0.11419957,250.0,11.700012,0.0,0.0,45.65538,1295.1471,4.8565696e-05,0.0,52.564804,252.60648,50.0,96.0,9.239173e-07,0.0,282.6166,249.45776,2.8735518,52.564804,0.17860512,10.205564,67.37406,8.330017
28068,21124080.0,0.0,17.125275,17.12561,21.93692,22.123688,21.518036,21.700287,11.691467,11.707489,12.799652,12.800903,0.0,0.032195628,0.032195628,0.11287038,250.0,11.700012,0.0,0.0,44.613247,1290.7189,4.8432194e-05,0.0,52.51376,253.48009,50.0,96.0,9.100945e-07,0.0,282.093,249.20099,2.8901684,52.51376,0.17726336,10.150261,67.06024,8.330017
28069,21124140.0,0.0,17.134613,17.134949,21.930573,22.11316,21.52295,21.70581,11.685516,11.699097,12.799683,12.8013,0.0,0.03218844,0.03218844,0.111384384,250.0,11.700012,0.0,0.0,43.469387,1284.6548,4.8231697e-05,0.0,52.46599,254.2478,50.0,96.0,8.94755e-07,0.0,281.458,248.78796,2.9053357,52.46599,0.1757627,10.074169,66.716965,8.330017
28070,21124200.0,0.0,17.143463,17.143768,21.92575,22.10431,21.530792,21.711334,11.680084,12.610504,12.799713,12.801697,0.0,0.032180723,0.032180723,0.109771796,250.0,11.700012,0.0,0.0,42.24549,1277.1638,4.7971876e-05,0.0,52.421806,254.91302,50.0,96.0,8.7825873e-07,0.0,280.7324,248.23886,2.919107,52.421806,0.17413446,9.980034,66.34937,8.330017
28071,21124260.0,0.0,17.151733,17.152039,21.924042,22.100647,21.538086,21.71695,11.675262,12.185669,12.799744,12.802002,0.0,0.032170694,0.032170694,0.10808629,250.0,11.700012,0.0,0.0,41.010193,1268.4995,4.7660225e-05,0.0,52.381886,255.43991,50.0,96.0,8.6113874e-07,0.0,279.93604,247.56204,2.9312432,52.381886,0.17242856,9.871554,65.96945,8.330017
28072,21124320.0,0.0,17.159485,17.159729,21.923279,22.098694,21.544312,21.722534,11.671326,11.951721,12.799805,12.802277,0.0,0.03215951,0.03215951,0.10637334,250.0,11.700012,0.0,0.0,39.764328,1258.9984,4.7308637e-05,0.0,52.347557,255.82071,50.0,96.0,8.43893e-07,0.0,279.09433,246.78151,2.9408324,52.347557,0.170693,9.751309,65.58661,8.330017
28073,21124380.0,0.0,17.166626,17.1669,21.923492,22.09848,21.549927,21.728088,11.668213,11.819763,12.799835,12.80249,0.0,0.032148235,0.032148235,0.10465209,250.0,11.700012,0.0,0.0,38.526527,1248.8799,4.6926805e-05,0.0,52.318615,256.07843,50.0,96.0,8.2673785e-07,0.0,278.22556,245.92363,2.9482665,52.318615,0.16894895,9.62165,65.20349,8.330017
28074,21124440.0,0.0,17.173218,17.173462,21.924713,22.099976,21.555237,21.733673,11.665863,11.743561,12.799866,12.802643,0.0,0.032137077,0.032137077,0.10294989,250.0,11.700012,0.0,0.0,37.31502,1238.369,4.6523786e-05,0.0,52.29491,256.2226,50.0,96.0,8.099448e-07,0.0,277.34735,245.01067,2.9536934,52.29491,0.1672242,9.485968,64.82536,8.330017
28075,21124500.0,0.0,17.17923,17.179443,21.92694,22.10315,21.560303,21.739227,11.664246,11.707642,12.799927,12.802765,0.0,0.0321262,0.0321262,0.101280116,250.0,11.700012,0.0,0.0,36.139404,1227.5841,4.6104393e-05,0.0,52.276356,256.2591,50.0,96.0,7.936405e-07,0.0,276.46848,244.0547,2.9571784,52.276356,0.16553248,9.345977,64.45488,8.330017
28076,21124560.0,0.0,17.184631,17.184814,21.931519,22.110138,21.565369,21.744843,11.663391,11.6875305,12.799957,12.802795,0.0,0.032114606,0.032114606,0.09968894,250.0,11.700012,0.0,0.0,35.052925,1216.8198,4.567934e-05,0.0,52.262993,256.17703,50.0,96.0,7.782326e-07,0.0,275.60852,243.0757,2.9587564,52.262993,0.16391785,9.206103,64.10291,8.330017
28077,21124620.0,0.0,17.189392,17.189575,21.937103,22.11856,21.570374,21.750458,11.663361,11.675964,12.799988,12.802765,0.0,0.03210282,0.03210282,0.098213844,250.0,11.700012,0.0,0.0,34.059937,1206.3789,4.5260174e-05,0.0,52.25528,255.97824,50.0,96.0,7.6406104e-07,0.0,274.78668,242.09761,2.9580283,52.25528,0.16241883,9.069676,63.778316,8.330017
28078,21124680.0,0.0,17.193542,17.193695,21.943573,22.128326,21.575348,21.756073,11.664124,11.670227,12.800049,12.802673,0.0,0.032091644,0.032091644,0.096862234,250.0,11.700012,0.0,0.0,33.16952,1196.3917,4.485314e-05,0.0,52.25298,255.6813,50.0,96.0,7.511879e-07,0.0,274.01123,241.13696,2.9552274,52.25298,0.16104485,8.9379835,63.48269,8.330017
28079,21124740.0,0.0,17.197052,17.197174,21.950836,22.139252,21.580322,21.761688,11.665558,11.667389,12.800079,12.802551,0.0,0.032081075,0.032081075,0.09565845,250.0,11.700012,0.0,0.0,32.396324,1187.0808,4.44678e-05,0.0,52.255554,255.30151,50.0,96.0,7.3979936e-07,0.0,273.2963,240.21645,2.9507577,52.255554,0.15981972,8.814589,63.22174,8.330017
28080,21124800.0,0.0,17.19992,17.200012,21.958893,22.151184,21.585632,21.767273,11.667572,12.583893,12.80011,12.802368,0.0,0.03207126,0.03207126,0.09461411,250.0,11.700012,0.0,0.0,31.747814,1178.5659,4.4109387e-05,16.130445,52.26271,254.8491,50.0,96.0,7.299787e-07,0.0,272.64883,239.34901,2.9447823,52.26271,0.15875567,8.701309,62.99861,8.330017
28081,21124860.0,0.0,17.202332,17.202423,21.969025,22.165192,21.5943,21.772888,11.670227,12.464325,12.80014,12.802155,0.0,0.032061663,0.032061663,0.09375062,250.0,11.700012,0.0,0.0,31.24991,1171.0117,4.3783006e-05,0.0,52.274437,254.31898,50.0,96.0,7.218789e-07,0.0,272.07565,238.54343,2.937305,52.274437,0.15787281,8.600052,62.81942,8.330017
28082,21124920.0,0.0,17.20456,17.20465,21.979462,22.17981,21.601349,21.778534,11.673523,12.104218,12.800171,12.80188,0.0,0.03205252,0.03205252,0.09308259,250.0,11.700012,0.0,0.0,30.898857,1164.6558,4.349781e-05,0.0,52.290474,253.7226,50.0,96.0,7.1561135e-07,0.0,271.58536,237.81471,2.928057,52.290474,0.15718639,8.5118885,62.688004,8.330017
28083,21124980.0,0.0,17.206635,17.206696,21.990204,22.194855,21.607483,21.78415,11.677399,11.907745,12.800201,12.801605,0.0,0.032044142,0.032044142,0.09261901,250.0,11.700012,0.0,0.0,30.700584,1159.639,4.326065e-05,0.0,52.310474,253.07434,50.0,96.0,7.1123935e-07,0.0,271.1847,237.17613,2.9173431,52.310474,0.15670596,8.438147,62.606613,8.330017
28084,21125040.0,0.0,17.208496,17.208557,22.00119,22.210114,21.613129,21.789734,11.681702,11.803253,12.800232,12.8013,0.0,0.032036617,0.032036617,0.0923646,250.0,11.700012,0.0,0.0,30.656034,1156.0405,4.3075484e-05,0.0,52.334034,252.38545,50.0,96.0,7.087906e-07,0.0,270.87756,236.63637,2.90554,52.334034,0.15643644,8.380243,62.576492,8.330017
28085,21125100.0,0.0,17.210236,17.210266,22.01239,22.225372,21.6185,21.79535,11.68634,11.747467,12.800262,12.800995,0.0,0.032029986,0.032029986,0.09232135,250.0,11.700012,0.0,0.0,30.763954,1153.9136,4.294521e-05,0.0,52.360706,251.66757,50.0,96.0,7.0827366e-07,0.0,270.66702,236.2026,2.893008,52.360706,0.15637988,8.339227,62.59795,8.330017
28086,21125160.0,0.0,17.211792,17.211823,22.024078,22.240967,21.623749,21.800964,11.691162,11.720337,12.800262,12.800659,0.0,0.032023992,0.032023992,0.09249269,250.0,11.700012,0.0,0.0,31.02968,1153.2914,4.2871376e-05,0.0,52.390175,250.92494,50.0,96.0,7.097128e-07,0.0,270.55496,235.87828,2.8799922,52.390175,0.1565392,8.315838,62.671745,8.330017
28087,21125220.0,0.0,17.213165,17.213196,22.035797,22.256134,21.628937,21.80658,11.696136,11.707825,12.800262,12.800293,0.0,0.032018747,0.032018747,0.09287856,250.0,11.700012,0.0,0.0,31.444862,1154.199,4.285537e-05,0.0,52.422173,250.166,50.0,96.0,7.131157e-07,0.0,270.54364,235.66757,2.8666356,52.422173,0.15691455,8.310446,62.797344,8.330017
28088,21125280.0,0.0,17.214417,17.214447,22.047424,22.2706,21.634094,21.812164,11.701141,11.702911,12.800262,12.799927,0.0,0.032014485,0.032014485,0.093468964,250.0,11.700012,0.0,0.0,32.00053,1156.6052,4.289684e-05,0.0,52.456154,249.40585,50.0,96.0,7.184117e-07,0.0,270.63278,235.57297,2.8532705,52.456154,0.15749656,8.3227415,62.971325,8.330017
28089,21125340.0,0.0,17.215515,17.215546,22.058838,22.28421,21.639221,21.817749,11.706055,11.702393,12.800262,12.799591,0.0,0.032011226,0.032011226,0.09425442,250.0,11.700012,0.0,0.0,32.68711,1160.4603,4.299436e-05,0.0,52.491646,248.65477,50.0,96.0,7.2553104e-07,0.0,270.82123,235.59409,2.8401415,52.491646,0.15827553,8.352378,63.190376,8.330017
28090,21125400.0,0.0,17.216492,17.216492,22.069916,22.296844,21.644318,21.823334,11.710876,11.7048645,12.800262,12.799255,0.0,0.032008927,0.032008927,0.095227174,250.0,11.700012,0.0,0.0,33.497124,1165.719,4.314645e-05,0.0,52.528362,247.91849,50.0,96.0,7.3442794e-07,0.0,271.10797,235.7292,2.8273969,52.528362,0.15924361,8.398912,63.451664,8.330017
28091,21125460.0,0.0,17.217316,17.217316,22.081146,22.308716,21.651062,21.828918,11.715454,12.878693,12.800262,12.79892,0.0,0.03200749,0.03200749,0.0963743,250.0,11.700012,0.0,0.0,34.42349,1172.2988,4.3350352e-05,0.0,52.565758,247.2063,50.0,96.0,7.4501634e-07,0.0,271.49088,235.97575,2.8152783,52.565758,0.1603879,8.461697,63.75085,8.330017
28092,21125520.0,0.0,17.218018,17.218018,22.092072,22.319244,21.65918,21.834503,11.719788,12.358765,12.800232,12.7986145,0.0,0.032007046,0.032007046,0.09768053,250.0,11.700012,0.0,0.0,35.44884,1180.1086,4.3602955e-05,0.0,52.603443,246.52759,50.0,96.0,7.571889e-07,0.0,271.96692,236.33015,2.8038673,52.603443,0.16169332,8.5396805,64.08303,8.330017
28093,21125580.0,0.0,17.218567,17.218567,22.10202,22.328247,21.665955,21.840057,11.723816,12.0694275,12.800232,12.798309,0.0,0.032007717,0.032007717,0.09912168,250.0,11.700012,0.0,0.0,36.5553,1188.9958,4.389903e-05,0.0,52.640854,245.89366,50.0,96.0,7.707561e-07,0.0,272.52927,236.78502,2.793368,52.640854,0.1631359,8.631213,64.44121,8.330017
28094,21125640.0,0.0,17.219025,17.219025,22.110931,22.335602,21.672028,21.845581,11.727417,11.910156,12.800201,12.798065,0.0,0.032009568,0.032009568,0.1006765,250.0,11.700012,0.0,0.0,37.72641,1198.8276,4.423401e-05,0.0,52.677418,245.31601,50.0,96.0,7.8555104e-07,0.0,273.1725,237.33496,2.7839744,52.677418,0.16469455,8.73506,64.81918,8.330017
28095,21125700.0,0.0,17.21936,17.21933,22.118805,22.341248,21.677673,21.851105,11.730591,11.820587,12.800171,12.797821,0.0,0.03201261,0.03201261,0.10231782,250.0,11.700012,0.0,0.0,38.94222,1209.4249,4.4601606e-05,0.0,52.712475,244.80525,50.0,96.0,8.0134384e-07,0.0,273.8875,237.97084,2.775844,52.712475,0.16634212,8.849449,65.20966,8.330017
28096,21125760.0,0.0,17.219574,17.219574,22.12613,22.346008,21.683075,21.856628,11.733276,11.779938,12.80014,12.797607,0.0,0.03201633,0.03201633,0.10403839,250.0,11.700012,0.0,0.0,40.204937,1220.7097,4.4998593e-05,0.0,52.74585,244.35689,50.0,96.0,8.18077e-07,0.0,274.6707,238.68558,2.7690032,52.74585,0.16807023,8.973842,65.61068,8.330017
28097,21125820.0,0.0,17.219696,17.219666,22.132294,22.348907,21.688354,21.862152,11.735504,11.758575,12.80014,12.797455,0.0,0.03202091,0.03202091,0.10581071,250.0,11.700012,0.0,0.0,41.48663,1232.5007,4.541837e-05,0.0,52.777145,243.97847,50.0,96.0,8.3551095e-07,0.0,275.51154,239.4687,2.7633696,52.777145,0.16985187,9.106121,66.015396,8.330017
28098,21125880.0,0.0,17.219727,17.219696,22.137238,22.349976,21.693542,21.867615,11.737244,11.748169,12.80011,12.797302,0.0,0.032026593,0.032026593,0.107607946,250.0,11.700012,0.0,0.0,42.769672,1244.6322,4.585526e-05,0.0,52.805847,243.68083,50.0,96.0,8.5339855e-07,0.0,276.4,240.31201,2.7590969,52.805847,0.17166062,9.244461,66.41722,8.330017
28099,21125940.0,0.0,17.219635,17.219604,22.1409,22.349152,21.6987,21.873077,11.738464,11.743378,12.800079,12.797211,0.0,0.03203333,0.03203333,0.10940469,250.0,11.700012,0.0,0.0,44.036167,1256.9319,4.630308e-05,0.0,52.831425,243.47075,50.0,96.0,8.714932e-07,0.0,277.3248,241.20573,2.7562966,52.831425,0.17347103,9.387276,66.81035,8.330017
28100,21126000.0,0.0,17.219482,17.219452,22.14328,22.346558,21.703796,21.87854,11.739105,11.740997,12.800049,12.79715,0.0,0.032041024,0.032041024,0.11116867,250.0,11.700012,0.0,0.0,45.26395,1269.1757,4.6753663e-05,0.0,52.853317,243.35399,50.0,96.0,8.8946456e-07,0.0,278.2697,242.1356,2.7550304,52.853317,0.17525056,9.532306,67.187805,8.330017
28101,21126060.0,0.0,17.219238,17.219208,22.145355,22.34372,21.708954,21.883972,11.739197,11.740143,12.800018,12.797089,0.0,0.032048777,0.032048777,0.112897225,250.0,11.700012,0.0,0.0,46.465523,1281.2928,4.7203648e-05,0.0,52.87149,243.31726,50.0,96.0,9.0725797e-07,0.0,279.2282,243.092,2.7552414,52.87149,0.17699476,9.679168,67.549965,8.330017
28102,21126120.0,0.0,17.218903,17.218872,22.146606,22.339172,21.716461,21.889374,11.738861,12.700012,12.799988,12.797089,0.0,0.032056645,0.032056645,0.114558406,250.0,11.700012,0.0,0.0,47.604538,1293.0505,4.7643927e-05,0.0,52.88598,243.35553,50.0,96.0,9.245334e-07,0.0,280.18027,244.05463,2.7565365,52.88598,0.17867185,9.824666,67.89084,8.330017
28103,21126180.0,0.0,17.218506,17.218475,22.146637,22.332977,21.723999,21.894806,11.738068,12.2595215,12.799957,12.797119,0.0,0.03206523,0.03206523,0.11616306,250.0,11.700012,0.0,0.0,48.691135,1304.5579,4.807923e-05,0.0,52.896713,243.48038,50.0,96.0,9.4139705e-07,0.0,281.13455,245.03757,2.7591279,52.896713,0.18029386,9.970169,68.212524,8.330017
28104,21126240.0,0.0,17.218048,17.218018,22.145203,22.325165,21.730316,21.900177,11.736725,12.030334,12.799927,12.79718,0.0,0.032074317,0.032074317,0.1176411,250.0,11.700012,0.0,0.0,49.676548,1315.3284,4.8491594e-05,0.0,52.902752,243.69823,50.0,96.0,9.570922e-07,0.0,282.0511,246.00566,2.7631044,52.902752,0.18179029,10.1102915,68.50096,8.330017
28105,21126300.0,0.0,17.21753,17.217468,22.14264,22.316162,21.736053,21.905518,11.734955,11.895874,12.799927,12.797272,0.0,0.032083627,0.032083627,0.11900557,250.0,11.700012,0.0,0.0,50.57165,1325.418,4.8882368e-05,0.0,52.904736,243.9925,50.0,96.0,9.717139e-07,0.0,282.93036,246.95638,2.7682564,52.904736,0.1831735,10.245448,68.760284,8.330017
28106,21126360.0,0.0,17.21695,17.216888,22.14032,22.308014,21.741425,21.910858,11.732788,11.821991,12.799896,12.797363,0.0,0.032091953,0.032091953,0.1202473,250.0,11.700012,0.0,0.0,51.38961,1334.6948,4.9245722e-05,0.0,52.902557,244.34653,50.0,96.0,9.851146e-07,0.0,283.7594,247.87355,2.774548,52.902557,0.18443194,10.374637,68.99005,8.330017
28107,21126420.0,0.0,17.216309,17.216248,22.137115,22.298798,21.746613,21.916199,11.730347,11.780121,12.799866,12.797516,0.0,0.032099523,0.032099523,0.12136416,250.0,11.700012,0.0,0.0,52.109207,1343.1229,4.9579412e-05,0.0,52.896965,244.7464,50.0,96.0,9.972492e-07,0.0,284.5317,248.74815,2.7814014,52.896965,0.18556406,10.496458,69.19111,8.330017
28108,21126480.0,0.0,17.215607,17.215576,22.133057,22.288605,21.751648,21.921478,11.727631,11.756958,12.799866,12.797668,0.0,0.032107037,0.032107037,0.12233866,250.0,11.700012,0.0,0.0,52.722668,1350.614,4.9880622e-05,0.0,52.88794,245.20021,50.0,96.0,1.0079185e-06,0.0,285.23828,249.57593,2.7889507,52.88794,0.18655367,10.609296,69.36014,8.330017
28109,21126540.0,0.0,17.214874,17.214844,22.128326,22.27768,21.756592,21.926758,11.72464,11.742615,12.799835,12.797852,0.0,0.032114316,0.032114316,0.12315944,250.0,11.700012,0.0,0.0,53.22196,1357.073,5.014553e-05,0.0,52.87549,245.70349,50.0,96.0,1.0169686e-06,0.0,285.8694,250.34756,2.7972267,52.87549,0.18738905,10.712186,69.49562,8.330017
28110,21126600.0,0.0,17.214111,17.21408,22.122986,22.266144,21.761475,21.932007,11.721405,11.733185,12.799835,12.798065,0.0,0.032121338,0.032121338,0.123818256,250.0,11.700012,0.0,0.0,53.60238,1362.4319,5.0371287e-05,0.0,52.859753,246.25145,50.0,96.0,1.02429e-06,0.0,286.4175,251.0554,2.8061662,52.859753,0.18806197,10.804162,69.59666,8.330017
28111,21126660.0,0.0,17.213318,17.213287,22.118835,22.256744,21.766357,21.937195,11.717957,11.727234,12.799835,12.798279,0.0,0.032126468,0.032126468,0.1243339,250.0,11.700012,0.0,0.0,53.90106,1366.7219,5.0557468e-05,0.0,52.84122,246.81242,50.0,96.0,1.0300336e-06,0.0,286.88245,251.68893,2.815613,52.84122,0.18858792,10.88584,69.668816,8.330017
28112,21126720.0,0.0,17.212524,17.212463,22.114471,22.247131,21.771149,21.942352,11.714569,11.722412,12.799835,12.798492,0.0,0.032130193,0.032130193,0.12471414,250.0,11.700012,0.0,0.0,54.099445,1369.9666,5.0703522e-05,0.0,52.82133,247.36295,50.0,96.0,1.0342773e-06,0.0,287.2623,252.23871,2.8247845,52.82133,0.18897562,10.955734,69.71505,8.330017
28113,21126780.0,0.0,17.21167,17.211609,22.11029,22.237152,21.779419,21.94754,11.711151,12.527527,12.799835,12.798737,0.0,0.032133427,0.032133427,0.124959365,250.0,11.700012,0.0,0.0,54.20049,1372.2213,5.0812592e-05,0.0,52.79971,247.92497,50.0,96.0,1.0370392e-06,0.0,287.56387,252.7189,2.8339798,52.79971,0.18922733,11.01454,69.73454,8.330017
28114,21126840.0,0.0,17.210815,17.210754,22.105835,22.227173,21.786224,21.952667,11.707703,12.155487,12.799835,12.79895,0.0,0.032136153,0.032136153,0.12506138,250.0,11.700012,0.0,0.0,54.20051,1373.4141,5.0881303e-05,0.0,52.77692,248.48436,50.0,96.0,1.0382221e-06,0.0,287.7782,253.1161,2.843136,52.77692,0.1893348,11.0606785,69.72655,8.330017
28115,21126900.0,0.0,17.20993,17.20987,22.101166,22.217346,21.792053,21.957764,11.704285,11.950592,12.799835,12.799194,0.0,0.03213848,0.03213848,0.12502484,250.0,11.700012,0.0,0.0,54.102505,1373.5759,5.0910763e-05,0.0,52.753056,249.04198,50.0,96.0,1.037877e-06,0.0,287.9083,253.43327,2.8522675,52.753056,0.1893029,11.094614,69.69201,8.330017
28116,21126960.0,0.0,17.209076,17.209015,22.098083,22.210266,21.797333,21.9628,11.700958,11.837341,12.799835,12.799438,0.0,0.03213881,0.03213881,0.1248753,250.0,11.700012,0.0,0.0,53.947662,1372.7848,5.0902236e-05,0.0,52.728676,249.56506,50.0,96.0,1.0362478e-06,0.0,287.95883,253.66307,2.8612099,52.728676,0.1891539,11.117483,69.637436,8.330017
28117,21127020.0,0.0,17.20819,17.20813,22.095184,22.203491,21.802338,21.967804,11.697845,11.774414,12.799835,12.799652,0.0,0.03213776,0.03213776,0.12463409,250.0,11.700012,0.0,0.0,53.726475,1371.1772,5.08598e-05,0.0,52.705013,250.03903,50.0,96.0,1.0335867e-06,0.0,287.93976,253.80948,2.8692539,52.705013,0.18891051,11.129543,69.56764,8.330017
28118,21127080.0,0.0,17.207306,17.207275,22.092438,22.197113,21.807129,21.972809,11.695007,11.738342,12.799866,12.799866,0.0,0.032136377,0.032136377,0.12430008,250.0,11.700012,0.0,0.0,53.443474,1368.8025,5.078615e-05,0.0,52.682106,250.47813,50.0,96.0,1.0299075e-06,0.0,287.85562,253.88145,2.8766654,52.682106,0.18857367,11.130648,69.48164,8.330017
28119,21127140.0,0.0,17.206451,17.20639,22.089966,22.191193,21.811829,21.977783,11.692352,11.717865,12.799866,12.800079,0.0,0.032134622,0.032134622,0.12388199,250.0,11.700012,0.0,0.0,53.10351,1365.719,5.068338e-05,0.0,52.66001,250.88159,50.0,96.0,1.0253099e-06,0.0,287.71167,253.88333,2.8834918,52.66001,0.188152,11.121786,69.38107,8.330017
28120,21127200.0,0.0,17.205627,17.205566,22.0878,22.185791,21.816467,21.982758,11.689911,11.705811,12.799866,12.800262,0.0,0.03213266,0.03213266,0.12338708,250.0,11.700012,0.0,0.0,52.712112,1361.9863,5.055378e-05,0.0,52.63886,251.25056,50.0,96.0,1.0198826e-06,0.0,287.5131,253.82008,2.8897552,52.63886,0.1876531,11.103608,69.26717,8.330017
28121,21127260.0,0.0,17.204803,17.204742,22.087372,22.183197,21.821075,21.98764,11.687744,11.698181,12.799896,12.800446,0.0,0.032129195,0.032129195,0.12284314,250.0,11.700012,0.0,0.0,52.30858,1357.7238,5.0400628e-05,0.0,52.619026,251.56056,50.0,96.0,1.0139039e-06,0.0,287.26852,253.69136,2.8953629,52.619026,0.18710206,11.07789,69.146385,8.330017
28122,21127320.0,0.0,17.20401,17.203949,22.087372,22.181183,21.825653,21.992523,11.685944,11.692932,12.799896,12.800568,0.0,0.032124873,0.032124873,0.122274525,250.0,11.700012,0.0,0.0,51.889183,1353.1086,5.023009e-05,0.0,52.601425,251.80484,50.0,96.0,1.0076578e-06,0.0,286.9917,253.5079,2.899809,52.601425,0.18652469,11.045788,69.0237,8.330017
28123,21127380.0,0.0,17.203247,17.203186,22.087952,22.17978,21.831299,21.997406,11.68454,12.958374,12.799927,12.80072,0.0,0.03212039,0.03212039,0.12168184,250.0,11.700012,0.0,0.0,51.457447,1348.1873,5.0044517e-05,0.0,52.586044,251.99377,50.0,96.0,1.0011681e-06,0.0,286.68668,253.27716,2.9032109,52.586044,0.18592295,11.007429,68.89866,8.330017
28124,21127440.0,0.0,17.202515,17.202454,22.089355,22.178986,21.83908,22.002258,11.683441,12.393677,12.799957,12.800812,0.0,0.032115914,0.032115914,0.12107607,250.0,11.700012,0.0,0.0,51.021015,1343.0597,4.984815e-05,0.0,52.57274,252.13474,50.0,96.0,9.945587e-07,0.0,286.3622,253.01009,2.9057984,52.57274,0.18530814,10.964361,68.77302,8.330017
28125,21127500.0,0.0,17.201813,17.201752,22.090881,22.178833,21.845367,22.00711,11.682648,12.07074,12.799957,12.800903,0.0,0.032111567,0.032111567,0.1204668,250.0,11.700012,0.0,0.0,50.58618,1337.8079,4.9644303e-05,0.0,52.561485,252.23141,50.0,96.0,9.879361e-07,0.0,286.02512,252.71461,2.9076166,52.561485,0.18469009,10.917761,68.64844,8.330017
28126,21127560.0,0.0,17.201172,17.20111,22.095093,22.183167,21.8508,22.011688,11.68219,11.893127,12.799988,12.800934,0.0,0.032105085,0.032105085,0.1198964,250.0,11.700012,0.0,0.0,50.217045,1332.6016,4.9437476e-05,0.0,52.552776,252.24448,50.0,96.0,9.81702e-07,0.0,285.68692,252.38899,2.908543,52.552776,0.18410647,10.870503,68.53511,8.330017
28127,21127620.0,0.0,17.200592,17.200531,22.09964,22.187927,21.855804,22.016266,11.682343,11.790436,12.800018,12.800934,0.0,0.03209759,0.03209759,0.11939821,250.0,11.700012,0.0,0.0,49.899,1327.695,4.9236653e-05,0.0,52.547897,252.16687,50.0,96.0,9.762341e-07,0.0,285.36642,252.04974,2.9077678,52.547897,0.18359314,10.824179,68.44007,8.330017
28128,21127680.0,0.0,17.200043,17.200012,22.104431,22.193115,21.860504,22.020813,11.682953,11.736176,12.800049,12.800934,0.0,0.032090362,0.032090362,0.11896954,250.0,11.700012,0.0,0.0,49.634834,1323.1553,4.9045833e-05,0.0,52.546608,252.0228,50.0,96.0,9.715249e-07,0.0,285.06967,251.71121,2.9056258,52.546608,0.1831499,10.779103,68.36174,8.330017
28129,21127740.0,0.0,17.199585,17.199524,22.109436,22.19867,21.865082,22.02539,11.6839905,11.711975,12.800049,12.800873,0.0,0.032083634,0.032083634,0.11861422,250.0,11.700012,0.0,0.0,49.426857,1319.0428,4.8868023e-05,0.0,52.54857,251.8242,50.0,96.0,9.676138e-07,0.0,284.8021,251.38301,2.9024446,52.54857,0.18278106,10.7364235,68.30042,8.330017
28130,21127800.0,0.0,17.199188,17.199127,22.114655,22.204437,21.869568,22.029938,11.685333,11.699158,12.800079,12.800812,0.0,0.0320776,0.0320776,0.118339784,250.0,11.700012,0.0,0.0,49.277973,1315.448,4.8707432e-05,0.0,52.553333,251.58499,50.0,96.0,9.645801e-07,0.0,284.57175,251.0779,2.8985236,52.553333,0.18249448,10.697996,68.25705,8.330017
28131,21127860.0,0.0,17.198853,17.198822,22.12085,22.211792,21.874023,22.034332,11.686951,11.693054,12.800079,12.80072,0.0,0.03207154,0.03207154,0.11816087,250.0,11.700012,0.0,0.0,49.21061,1312.4476,4.8566726e-05,0.0,52.5608,251.29886,50.0,96.0,9.625579e-07,0.0,284.3843,250.79956,2.893948,52.5608,0.18230332,10.665288,68.234924,8.330017
28132,21127920.0,0.0,17.198608,17.198547,22.127197,22.219177,21.878479,22.038727,11.688843,11.690552,12.80011,12.800598,0.0,0.032065786,0.032065786,0.11808818,250.0,11.700012,0.0,0.0,49.217407,1310.1387,4.8449696e-05,0.0,52.571106,250.9697,50.0,96.0,9.616658e-07,0.0,284.24728,250.55681,2.8885357,52.571106,0.18221907,10.639233,68.236084,8.330017
28133,21127980.0,0.0,17.198425,17.198395,22.133484,22.226501,21.882904,22.043121,11.690979,11.689941,12.80011,12.800446,0.0,0.03206089,0.03206089,0.11811703,250.0,11.700012,0.0,0.0,49.296597,1308.548,4.8358528e-05,0.0,52.583694,250.61754,50.0,96.0,9.618635e-07,0.0,284.16382,250.35927,2.8826518,52.583694,0.18223809,10.620241,68.258675,8.330017
28134,21128040.0,0.0,17.198334,17.198334,22.140106,22.233643,21.889496,22.047516,11.693237,12.768219,12.80014,12.8003235,0.0,0.03205679,0.03205679,0.11824678,250.0,11.700012,0.0,0.0,49.446434,1307.6837,4.829384e-05,0.0,52.598255,250.24852,50.0,96.0,9.631439e-07,0.0,284.13522,250.21,2.876442,52.598255,0.18235962,10.608791,68.3023,8.330017
28135,21128100.0,0.0,17.198364,17.198334,22.146729,22.240509,21.896606,22.05188,11.695557,12.278717,12.80014,12.80014,0.0,0.032053538,0.032053538,0.11847499,250.0,11.700012,0.0,0.0,49.66408,1307.5503,4.825625e-05,0.0,52.61442,249.87163,50.0,96.0,9.654841e-07,0.0,284.16257,250.11287,2.8700757,52.61442,0.1825813,10.605277,68.366,8.330017
28136,21128160.0,0.0,17.198456,17.198456,22.153442,22.247864,21.902466,22.056152,11.697937,12.013367,12.80014,12.799988,0.0,0.03205062,0.03205062,0.1188038,250.0,11.700012,0.0,0.0,49.95748,1308.1539,4.8246027e-05,0.0,52.631847,249.48723,50.0,96.0,9.688996e-07,0.0,284.24686,250.06851,2.8636916,52.631847,0.18290427,10.610243,68.45013,8.330017
28137,21128220.0,0.0,17.1987,17.19867,22.15979,22.2547,21.907654,22.060425,11.700348,11.867218,12.80014,12.799835,0.0,0.032048237,0.032048237,0.11923197,250.0,11.700012,0.0,0.0,50.316822,1309.502,4.8263595e-05,0.0,52.650463,249.10005,50.0,96.0,9.733877e-07,0.0,284.38922,250.07915,2.8572145,52.650463,0.18332769,10.623644,68.5541,8.330017
28138,21128280.0,0.0,17.199005,17.199005,22.165741,22.261017,21.912445,22.064697,11.702728,11.791382,12.80014,12.799652,0.0,0.03204664,0.03204664,0.1197509,250.0,11.700012,0.0,0.0,50.736584,1311.5638,4.8308375e-05,0.0,52.6699,248.72083,50.0,96.0,9.788693e-07,0.0,284.58817,250.1464,2.850839,52.6699,0.18384345,10.645147,68.675575,8.330017
28139,21128340.0,0.0,17.199463,17.199432,22.171295,22.266632,21.917053,22.06894,11.705017,11.750488,12.80014,12.7994995,0.0,0.032045815,0.032045815,0.12035164,250.0,11.700012,0.0,0.0,51.209206,1314.2937,4.8378995e-05,0.0,52.68972,248.35793,50.0,96.0,9.85257e-07,0.0,284.84116,250.27,2.8447316,52.68972,0.18444258,10.67455,68.812225,8.330017
28140,21128400.0,0.0,17.200012,17.200012,22.176392,22.271576,21.92154,22.073181,11.707184,11.729828,12.80011,12.799347,0.0,0.032045778,0.032045778,0.12102497,250.0,11.700012,0.0,0.0,51.727516,1317.6399,4.8473812e-05,0.0,52.70958,248.01778,50.0,96.0,9.924607e-07,0.0,285.14505,250.44856,2.8390012,52.70958,0.18511587,10.711444,68.96177,8.330017
28141,21128460.0,0.0,17.200623,17.200623,22.177826,22.272797,21.922089,22.073486,11.709137,11.719818,12.80011,12.799225,0.0,0.032048274,0.032048274,0.12173507,250.0,11.700012,0.0,0.0,52.23982,1321.4613,4.8589576e-05,0.0,52.728683,247.73898,50.0,96.0,1.0001435e-06,0.0,285.49164,250.68686,2.833905,52.728683,0.18583117,10.754031,69.11514,8.330017
