,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28142,21128520.0,0.0,17.201233,17.201233,22.17868,22.273285,21.922638,22.073792,11.710571,11.714722,12.800079,12.799103,0.0,0.032052446,0.032052446,0.12244932,250.0,11.700012,0.0,0.0,52.751755,1325.5056,4.8717953e-05,0.0,52.74552,247.5366,50.0,96.0,1.0079368e-06,0.0,285.86475,250.9745,2.8303065,52.74552,0.1865539,10.8015995,69.26511,8.330017
28143,21128580.0,0.0,17.201843,17.201843,22.179016,22.27301,21.923187,22.074097,11.711548,11.712524,12.800079,12.799011,0.0,0.03205722,0.03205722,0.123163864,250.0,11.700012,0.0,0.0,53.256954,1329.6833,4.8854534e-05,0.0,52.759953,247.39706,50.0,96.0,1.0157764e-06,0.0,286.25726,251.3002,2.8280141,52.759953,0.18727808,10.853816,69.411514,8.330017
28144,21128640.0,0.0,17.202423,17.202423,22.178894,22.272064,21.923706,22.074402,11.712097,11.712189,12.800049,12.79892,0.0,0.03206241,0.03206241,0.12387204,250.0,11.700012,0.0,0.0,53.75093,1333.9329,4.899668e-05,0.0,52.771973,247.31662,50.0,96.0,1.0235871e-06,0.0,286.66394,251.65797,2.8268533,52.771973,0.18799676,10.909833,69.55327,8.330017
28145,21128700.0,0.0,17.203003,17.203003,22.178772,22.270386,21.927338,22.074677,11.712341,12.585022,12.800018,12.798889,0.0,0.03206773,0.03206773,0.12455912,250.0,11.700012,0.0,0.0,54.22485,1338.1304,4.9139344e-05,0.0,52.78151,247.2901,50.0,96.0,1.0312001e-06,0.0,287.0742,252.0362,2.8266125,52.78151,0.18869458,10.967729,69.68775,8.330017
28146,21128760.0,0.0,17.203613,17.203583,22.178986,22.26941,21.930206,22.075073,11.71225,12.188538,12.800018,12.798828,0.0,0.03207211,0.03207211,0.12522736,250.0,11.700012,0.0,0.0,54.69233,1342.2231,4.9279497e-05,0.0,52.788765,247.29727,50.0,96.0,1.0386134e-06,0.0,287.48242,252.42287,2.8271375,52.788765,0.18937162,11.026967,69.81644,8.330017
28147,21128820.0,0.0,17.204193,17.204193,22.17862,22.267761,21.932098,22.0755,11.712006,11.970825,12.799988,12.798828,0.0,0.032075938,0.032075938,0.12587559,250.0,11.700012,0.0,0.0,55.139984,1346.1935,4.9415918e-05,0.0,52.79438,247.32986,50.0,96.0,1.0458215e-06,0.0,287.8861,252.81293,2.8279996,52.79438,0.19002756,11.086428,69.93954,8.330017
28148,21128880.0,0.0,17.204773,17.204773,22.177704,22.265503,21.933472,22.075897,11.711609,11.847534,12.799988,12.798828,0.0,0.032079633,0.032079633,0.12649168,250.0,11.700012,0.0,0.0,55.56119,1349.9752,4.9546394e-05,0.0,52.798313,247.39276,50.0,96.0,1.0526961e-06,0.0,288.2795,253.20297,2.8293018,52.798313,0.19065107,11.144972,70.054535,8.330017
28149,21128940.0,0.0,17.205383,17.205353,22.176361,22.262695,21.93451,22.076263,11.711029,11.77829,12.799988,12.798859,0.0,0.032083236,0.032083236,0.12706858,250.0,11.700012,0.0,0.0,55.950634,1353.5175,4.9668946e-05,0.0,52.80058,247.48537,50.0,96.0,1.0591582e-06,0.0,288.65887,253.58882,2.8310452,52.80058,0.19123526,11.202031,70.1602,8.330017
28150,21129000.0,0.0,17.205963,17.205963,22.17456,22.259338,21.935333,22.07666,11.710266,11.747437,12.799957,12.798889,0.0,0.032086812,0.032086812,0.1276019,250.0,11.700012,0.0,0.0,56.305325,1356.7902,4.9782437e-05,0.0,52.801174,247.6077,50.0,96.0,1.0651556e-06,0.0,289.02176,253.96811,2.8332272,52.801174,0.1917758,11.257197,70.25573,8.330017
28151,21129060.0,0.0,17.206573,17.206573,22.172913,22.256378,21.935822,22.076752,11.709381,11.730316,12.799957,12.79892,0.0,0.032089837,0.032089837,0.12809065,250.0,11.700012,0.0,0.0,56.6324,1359.7527,4.9884817e-05,0.0,52.80024,247.74895,50.0,96.0,1.0706605e-06,0.0,289.36353,254.33313,2.835798,52.80024,0.19227062,11.310044,70.34156,8.330017
28152,21129120.0,0.0,17.207214,17.207214,22.170929,22.25299,21.93628,22.076813,11.708405,11.720215,12.799957,12.798981,0.0,0.03209252,0.03209252,0.12853381,250.0,11.700012,0.0,0.0,56.922947,1362.3931,4.997534e-05,0.0,52.798115,247.90431,50.0,96.0,1.075663e-06,0.0,289.68216,254.68073,2.838533,52.798115,0.19271916,11.359973,70.4178,8.330017
28153,21129180.0,0.0,17.207855,17.207855,22.16867,22.249237,21.936707,22.076904,11.707336,11.714661,12.799957,12.799042,0.0,0.032095186,0.032095186,0.12892526,250.0,11.700012,0.0,0.0,57.174473,1364.6855,5.005327e-05,0.0,52.794804,248.07787,50.0,96.0,1.0800992e-06,0.0,289.97504,255.01024,2.8414838,52.794804,0.193116,11.406411,70.483154,8.330017
28154,21129240.0,0.0,17.208496,17.208496,22.166199,22.245148,21.937103,22.076996,11.706177,11.710968,12.799957,12.799103,0.0,0.03209779,0.03209779,0.12925966,250.0,11.700012,0.0,0.0,57.3832,1366.5905,5.011708e-05,0.0,52.790253,248.26883,50.0,96.0,1.0839035e-06,0.0,290.23813,255.31812,2.8446896,52.790253,0.19345564,11.448946,70.536736,8.330017
28155,21129300.0,0.0,17.209198,17.209198,22.163574,22.240845,21.93811,22.077057,11.704926,12.830139,12.799927,12.799194,0.0,0.032100342,0.032100342,0.12953424,250.0,11.700012,0.0,0.0,57.54748,1368.0873,5.016595e-05,3.7502215,52.784515,248.47618,50.0,96.0,1.087042e-06,0.0,290.4691,255.60217,2.848129,52.784515,0.19373535,11.487275,70.57811,8.330017
28156,21129360.0,0.0,17.2099,17.2099,22.162292,22.237793,21.941986,22.07724,11.703613,12.436951,12.799927,12.799286,0.0,0.03210182,0.03210182,0.12976062,250.0,11.700012,0.0,0.0,57.68847,1369.1969,5.0199764e-05,0.0,52.77783,248.68108,50.0,96.0,1.0896185e-06,0.0,290.66843,255.85631,2.8517158,52.77783,0.19396466,11.521885,70.61046,8.330017
28157,21129420.0,0.0,17.210602,17.210602,22.160645,22.23462,21.944336,22.077393,11.702362,12.105225,12.799927,12.799347,0.0,0.032102775,0.032102775,0.12994304,250.0,11.700012,0.0,0.0,57.79593,1369.9501,5.02193e-05,0.0,52.770878,248.8774,50.0,96.0,1.0916922e-06,0.0,290.8376,256.0799,2.8550575,52.770878,0.19414899,11.552173,70.634926,8.330017
28158,21129480.0,0.0,17.211365,17.211365,22.158752,22.231293,21.945831,22.077576,11.701141,11.929901,12.799927,12.799438,0.0,0.03210356,0.03210356,0.13007452,250.0,11.700012,0.0,0.0,57.866676,1370.3191,5.022385e-05,0.0,52.763557,249.07135,50.0,96.0,1.0931905e-06,0.0,290.97415,256.27304,2.858302,52.763557,0.19428203,11.577622,70.64992,8.330017
28159,21129540.0,0.0,17.212158,17.212158,22.156708,22.227905,21.9469,22.077759,11.699951,11.825104,12.799927,12.79953,0.0,0.032104284,0.032104284,0.1301637,250.0,11.700012,0.0,0.0,57.906837,1370.373,5.021614e-05,0.0,52.75595,249.26424,50.0,96.0,1.0942122e-06,0.0,291.0839,256.44153,2.8615015,52.75595,0.19437265,11.599176,70.65701,8.330017
28160,21129600.0,0.0,17.212982,17.212982,22.154633,22.224518,21.947693,22.077911,11.69873,11.766663,12.799957,12.799622,0.0,0.032104973,0.032104973,0.1302055,250.0,11.700012,0.0,0.0,57.912975,1370.0769,5.0194816e-05,0.0,52.74803,249.45631,50.0,96.0,1.0947002e-06,0.0,291.16357,256.58267,2.864667,52.74803,0.19441584,11.616396,70.655266,8.330017
28161,21129660.0,0.0,17.213806,17.213806,22.153442,22.222534,21.948456,22.078186,11.697601,11.735413,12.799957,12.799683,0.0,0.032104753,0.032104753,0.13021249,250.0,11.700012,0.0,0.0,57.906174,1369.4675,5.016055e-05,0.0,52.740025,249.63142,50.0,96.0,1.0947746e-06,0.0,291.21548,256.6927,2.8677323,52.740025,0.1944223,11.62992,70.647835,8.330017
28162,21129720.0,0.0,17.214691,17.214722,22.152283,22.22055,21.949127,22.07843,11.696564,11.717957,12.799957,12.799774,0.0,0.032103974,0.032103974,0.1301944,250.0,11.700012,0.0,0.0,57.879944,1368.6097,5.011536e-05,0.0,52.73251,249.7835,50.0,96.0,1.0945542e-06,0.0,291.24463,256.77386,2.8703473,52.73251,0.19440264,11.63987,70.636856,8.330017
28163,21129780.0,0.0,17.215637,17.215637,22.151123,22.218658,21.949738,22.078705,11.695648,11.7074585,12.799957,12.799835,0.0,0.03210321,0.03210321,0.13014875,250.0,11.700012,0.0,0.0,57.83523,1367.5221,5.006052e-05,0.0,52.72541,249.92233,50.0,96.0,1.0940239e-06,0.0,291.25278,256.83136,2.8726923,52.72541,0.19435544,11.646184,70.62137,8.330017
28164,21129840.0,0.0,17.216614,17.216614,22.150055,22.216858,21.950348,22.07898,11.694824,11.701324,12.799957,12.799927,0.0,0.032102432,0.032102432,0.13007778,250.0,11.700012,0.0,0.0,57.773006,1366.2219,4.9996725e-05,0.0,52.71868,250.04884,50.0,96.0,1.0932082e-06,0.0,291.24158,256.86697,2.8748121,52.71868,0.19428287,11.649256,70.601746,8.330017
28165,21129900.0,0.0,17.21762,17.21762,22.149017,22.215149,21.950897,22.079224,11.694092,11.698242,12.799957,12.799988,0.0,0.032101676,0.032101676,0.12998259,250.0,11.700012,0.0,0.0,57.694,1364.7216,4.992449e-05,0.0,52.71231,250.16408,50.0,96.0,1.0921211e-06,0.0,291.2121,256.88196,2.876724,52.71231,0.19418617,11.649267,70.578156,8.330017
28166,21129960.0,0.0,17.218658,17.218689,22.149078,22.214691,21.95346,22.07956,11.69342,12.825836,12.799957,12.800018,0.0,0.03210025,0.03210025,0.12987559,250.0,11.700012,0.0,0.0,57.616596,1363.0703,4.9845155e-05,0.0,52.70644,250.25636,50.0,96.0,1.0908856e-06,0.0,291.16806,256.87552,2.8784075,52.70644,0.19407623,11.647086,70.553474,8.330017
28167,21130020.0,0.0,17.219788,17.219788,22.149475,22.214355,21.95694,22.079895,11.692932,12.307648,12.799988,12.800079,0.0,0.032098573,0.032098573,0.12976478,250.0,11.700012,0.0,0.0,57.536358,1361.3325,4.9760994e-05,0.0,52.701492,250.32387,50.0,96.0,1.0896026e-06,0.0,291.11462,256.85156,2.8796115,52.701492,0.19396204,11.642882,70.5293,8.330017
28168,21130080.0,0.0,17.220947,17.220947,22.149689,22.214142,21.959137,22.08023,11.692535,12.027985,12.799988,12.80011,0.0,0.032096926,0.032096926,0.12965026,250.0,11.700012,0.0,0.0,57.454483,1359.5312,4.967327e-05,0.0,52.697342,250.37346,50.0,96.0,1.0882793e-06,0.0,291.05408,256.8147,2.8804858,52.697342,0.19384418,11.63692,70.5053,8.330017
28169,21130140.0,0.0,17.222168,17.222168,22.149902,22.21402,21.960663,22.080566,11.692261,11.872528,12.799988,12.80014,0.0,0.032095388,0.032095388,0.12953424,250.0,11.700012,0.0,0.0,57.372242,1357.6918,4.958309e-05,0.0,52.69392,250.40826,50.0,96.0,1.0869426e-06,0.0,290.98877,256.7681,2.8810914,52.69392,0.19372508,11.629644,70.48175,8.330017
28170,21130200.0,0.0,17.22342,17.22345,22.150116,22.21405,21.961792,22.080902,11.692078,11.783691,12.799988,12.800171,0.0,0.032093998,0.032093998,0.1294187,250.0,11.700012,0.0,0.0,57.290955,1355.8367,4.9491457e-05,0.0,52.691154,250.43094,50.0,96.0,1.085615e-06,0.0,290.92072,256.71457,2.881478,52.691154,0.19360672,11.621425,70.45888,8.330017
28171,21130260.0,0.0,17.224762,17.224762,22.151978,22.216675,21.962708,22.081177,11.692047,11.741791,12.799988,12.800171,0.0,0.032091185,0.032091185,0.12932673,250.0,11.700012,0.0,0.0,57.24873,1354.0367,4.939976e-05,0.0,52.689384,250.4138,50.0,96.0,1.084519e-06,0.0,290.8548,256.64865,2.8815517,52.689384,0.193509,11.613604,70.44238,8.330017
28172,21130320.0,0.0,17.226135,17.226166,22.15393,22.21933,21.963501,22.081482,11.692261,11.718658,12.800018,12.80014,0.0,0.032087643,0.032087643,0.12927622,250.0,11.700012,0.0,0.0,57.23328,1352.4198,4.931231e-05,0.0,52.6895,250.35019,50.0,96.0,1.083872e-06,0.0,290.80136,256.57733,2.8807485,52.6895,0.19345134,11.606702,70.435974,8.330017
28173,21130380.0,0.0,17.2276,17.22763,22.155884,22.221985,21.964264,22.081757,11.692688,11.706512,12.800018,12.80014,0.0,0.03208439,0.03208439,0.12926106,250.0,11.700012,0.0,0.0,57.24436,1351.0093,4.923104e-05,0.0,52.69129,250.25935,50.0,96.0,1.083628e-06,0.0,290.76303,256.50998,2.8793783,52.69129,0.19342965,11.600584,70.437584,8.330017
28174,21130440.0,0.0,17.229126,17.229156,22.157806,22.22461,21.964996,22.082062,11.693268,11.700287,12.800049,12.80011,0.0,0.03208144,0.03208144,0.12928295,250.0,11.700012,0.0,0.0,57.28144,1349.8309,4.915723e-05,0.0,52.694466,250.14804,50.0,96.0,1.0838055e-06,0.0,290.74268,256.4516,2.877643,52.694466,0.19344558,11.59609,70.447174,8.330017
28175,21130500.0,0.0,17.230713,17.230743,22.159698,22.227142,21.965698,22.082336,11.69397,11.69693,12.800049,12.800079,0.0,0.032079004,0.032079004,0.12934099,250.0,11.700012,0.0,0.0,57.34326,1348.9036,4.9092017e-05,0.0,52.698772,250.02502,50.0,96.0,1.0844e-06,0.0,290.7424,256.40723,2.8756742,52.698772,0.19349873,11.5937195,70.46417,8.330017
28176,21130560.0,0.0,17.23236,17.232391,22.162079,22.230377,21.966492,22.082672,11.694733,11.695679,12.800049,12.800018,0.0,0.03207657,0.03207657,0.12944157,250.0,11.700012,0.0,0.0,57.44133,1348.2502,4.9036014e-05,0.0,52.704174,249.88445,50.0,96.0,1.0854714e-06,0.0,290.764,256.37637,2.873503,52.704174,0.19359441,11.594018,70.490036,8.330017
28177,21130620.0,0.0,17.2341,17.23413,22.164825,22.23346,21.970215,22.082977,11.695618,12.629669,12.800049,12.799957,0.0,0.032074362,0.032074362,0.12958789,250.0,11.700012,0.0,0.0,57.569416,1347.9067,4.8990667e-05,0.0,52.710705,249.72939,50.0,96.0,1.0870616e-06,0.0,290.81064,256.36288,2.8710327,52.710705,0.1937363,11.597294,70.52524,8.330017
28178,21130680.0,0.0,17.235931,17.235962,22.16742,22.236328,21.973358,22.083313,11.696564,12.2052,12.800049,12.799896,0.0,0.03207267,0.03207267,0.12977494,250.0,11.700012,0.0,0.0,57.7251,1347.8695,4.8956386e-05,0.0,52.71806,249.57034,50.0,96.0,1.0891223e-06,0.0,290.88254,256.37064,2.8684514,52.71806,0.19391996,11.603548,70.56828,8.330017
28179,21130740.0,0.0,17.237823,17.237854,22.169617,22.238922,21.975342,22.083649,11.69751,11.985352,12.800049,12.799835,0.0,0.03207154,0.03207154,0.13000356,250.0,11.700012,0.0,0.0,57.90804,1348.1595,4.8934224e-05,0.0,52.72603,249.4129,50.0,96.0,1.091665e-06,0.0,290.98187,256.40347,2.8658626,52.72603,0.19414632,11.613286,70.61903,8.330017
28180,21130800.0,0.0,17.239777,17.239807,22.1716,22.241241,21.976868,22.083954,11.698425,11.853973,12.800049,12.799774,0.0,0.03207085,0.03207085,0.13026229,250.0,11.700012,0.0,0.0,58.11027,1348.7025,4.8921574e-05,0.0,52.734257,249.26118,50.0,96.0,1.0945599e-06,0.0,291.10257,256.45728,2.8633442,52.734257,0.1944037,11.625845,70.67512,8.330017
28181,21130860.0,0.0,17.241821,17.241882,22.173615,22.243713,21.978088,22.08435,11.699341,11.783051,12.800049,12.799713,0.0,0.032070346,0.032070346,0.13055483,250.0,11.700012,0.0,0.0,58.33791,1349.5201,4.8919206e-05,0.0,52.742664,249.11383,50.0,96.0,1.0978441e-06,0.0,291.24637,256.53296,2.8609288,52.742664,0.19469523,11.64162,70.73727,8.330017
28182,21130920.0,0.0,17.243958,17.244019,22.175385,22.24585,21.979126,22.084717,11.700226,11.744232,12.800049,12.799652,0.0,0.032070115,0.032070115,0.1308791,250.0,11.700012,0.0,0.0,58.58486,1350.6047,4.8926886e-05,0.0,52.751213,248.97249,50.0,96.0,1.1014981e-06,0.0,291.4128,256.6305,2.8585677,52.751213,0.19501907,11.660459,70.80499,8.330017
28183,21130980.0,0.0,17.246185,17.246246,22.17691,22.24759,21.980042,22.085083,11.70108,11.724274,12.800049,12.799591,0.0,0.03207029,0.03207029,0.13122939,250.0,11.700012,0.0,0.0,58.84768,1351.9329,4.8943988e-05,0.0,52.75972,248.84259,50.0,96.0,1.1054616e-06,0.0,291.59998,256.75006,2.8563478,52.75972,0.19536972,11.682069,70.876915,8.330017
28184,21131040.0,0.0,17.248505,17.248566,22.178192,22.248962,21.980927,22.08548,11.701843,11.713318,12.800049,12.799561,0.0,0.032070838,0.032070838,0.13159949,250.0,11.700012,0.0,0.0,59.121616,1353.4702,4.8969414e-05,0.0,52.767952,248.72772,50.0,96.0,1.109666e-06,0.0,291.8051,256.8903,2.85434,52.767952,0.19574097,11.706201,70.95169,8.330017
28185,21131100.0,0.0,17.250916,17.250977,22.179169,22.249908,21.981781,22.085846,11.702545,11.7074585,12.800049,12.7994995,0.0,0.032071743,0.032071743,0.13198376,250.0,11.700012,0.0,0.0,59.402508,1355.1838,4.9002036e-05,0.0,52.775734,248.63036,50.0,96.0,1.1140471e-06,0.0,292.0254,257.0495,2.8525817,52.775734,0.19612707,11.732529,71.0281,8.330017
28186,21131160.0,0.0,17.253418,17.253479,22.180206,22.250885,21.982697,22.086273,11.703125,11.705322,12.800049,12.799469,0.0,0.032072715,0.032072715,0.13238274,250.0,11.700012,0.0,0.0,59.694374,1357.065,4.9041355e-05,0.0,52.78306,248.54672,50.0,96.0,1.1186058e-06,0.0,292.25986,257.22537,2.851071,52.78306,0.19652802,11.761048,71.10643,8.330017
28187,21131220.0,0.0,17.256042,17.256104,22.18097,22.251434,21.983856,22.0867,11.703644,12.402588,12.800049,12.799408,0.0,0.03207383,0.03207383,0.1327905,250.0,11.700012,0.0,0.0,59.988846,1359.079,4.908611e-05,24.505184,52.78988,248.47792,50.0,96.0,1.1232778e-06,0.0,292.50528,257.41534,2.84975,52.78988,0.19693802,11.791217,71.18551,8.330017
28188,21131280.0,0.0,17.258728,17.25882,22.181976,22.251556,21.98825,22.087097,11.704102,12.474976,12.800018,12.799377,0.0,0.032075208,0.032075208,0.13320255,250.0,11.700012,0.0,0.0,60.283386,1361.2051,4.913567e-05,0.0,52.79611,248.42694,50.0,96.0,1.1280148e-06,0.0,292.75977,257.61887,2.848658,52.79611,0.19735287,11.822704,71.264336,8.330017
28189,21131340.0,0.0,17.261536,17.261627,22.182465,22.251282,21.991089,22.087524,11.704437,12.124756,12.800018,12.799377,0.0,0.03207683,0.03207683,0.13361184,250.0,11.700012,0.0,0.0,60.57289,1363.4005,4.918855e-05,0.0,52.801575,248.39604,50.0,96.0,1.1327359e-06,0.0,293.01944,257.8333,2.8478506,52.801575,0.19776545,11.855091,71.34149,8.330017
28190,21131400.0,0.0,17.264465,17.264526,22.182526,22.25058,21.993011,22.087921,11.704681,11.934326,12.800018,12.799347,0.0,0.032078672,0.032078672,0.13401279,250.0,11.700012,0.0,0.0,60.853416,1365.6299,4.9243496e-05,0.0,52.80618,248.38629,50.0,96.0,1.1373763e-06,0.0,293.2809,258.0562,2.8473408,52.80618,0.19817013,11.887972,71.41589,8.330017
28191,21131460.0,0.0,17.267487,17.267548,22.182556,22.249939,21.994476,22.088379,11.704803,11.829407,12.800018,12.799347,0.0,0.032080416,0.032080416,0.13440374,250.0,11.700012,0.0,0.0,61.127853,1367.8673,4.9299335e-05,0.0,52.809906,248.39291,50.0,96.0,1.1419088e-06,0.0,293.5413,258.28333,2.847118,52.809906,0.19856459,11.921113,71.487495,8.330017
28192,21131520.0,0.0,17.2706,17.27069,22.182251,22.248932,21.995667,22.088837,11.7048645,11.772491,12.800018,12.799347,0.0,0.032082137,0.032082137,0.13478248,250.0,11.700012,0.0,0.0,61.39027,1370.097,4.9355374e-05,0.0,52.812862,248.41417,50.0,96.0,1.1463095e-06,0.0,293.79877,258.5125,2.8470702,52.812862,0.19894682,11.954108,71.55597,8.330017
28193,21131580.0,0.0,17.273865,17.273926,22.181702,22.247559,21.996704,22.089294,11.704834,11.741028,12.800018,12.799347,0.0,0.032083992,0.032083992,0.13514246,250.0,11.700012,0.0,0.0,61.63701,1372.2856,4.9410555e-05,0.0,52.814972,248.45323,50.0,96.0,1.1505051e-06,0.0,294.04993,258.74216,2.8472552,52.814972,0.19931053,11.986435,71.61998,8.330017
28194,21131640.0,0.0,17.277222,17.277283,22.180878,22.24585,21.99768,22.089722,11.704712,11.724304,12.799988,12.799377,0.0,0.032085937,0.032085937,0.13547964,250.0,11.700012,0.0,0.0,61.86511,1374.4058,4.9463855e-05,0.0,52.816166,248.5101,50.0,96.0,1.1544472e-06,0.0,294.292,258.96997,2.8476822,52.816166,0.19965164,12.017814,71.6788,8.330017
28195,21131700.0,0.0,17.28067,17.280762,22.17984,22.243866,21.998596,22.09018,11.704498,11.715332,12.799988,12.799408,0.0,0.032087967,0.032087967,0.13578983,250.0,11.700012,0.0,0.0,62.071754,1376.4299,4.9514274e-05,0.0,52.816414,248.58481,50.0,96.0,1.1580853e-06,0.0,294.52197,259.19363,2.8483536,52.816414,0.19996592,12.047883,71.73169,8.330017
28196,21131760.0,0.0,17.284271,17.284363,22.178925,22.242065,21.999512,22.090637,11.704224,11.710358,12.799988,12.799408,0.0,0.032089736,0.032089736,0.13607317,250.0,11.700012,0.0,0.0,62.261444,1378.3412,4.9560924e-05,0.0,52.815758,248.6712,50.0,96.0,1.1614117e-06,0.0,294.7377,259.40903,2.8492427,52.815758,0.20025282,12.0764885,71.779,8.330017
28197,21131820.0,0.0,17.287994,17.288086,22.177856,22.24002,22.000458,22.091125,11.703888,11.707367,12.799988,12.799438,0.0,0.032091353,0.032091353,0.1363287,250.0,11.700012,0.0,0.0,62.42908,1380.1307,4.960335e-05,0.0,52.814396,248.76653,50.0,96.0,1.1644163e-06,0.0,294.93768,259.61407,2.8502274,52.814396,0.2005116,12.103251,71.82071,8.330017
28198,21131880.0,0.0,17.29184,17.291931,22.17685,22.237762,22.002869,22.091583,11.703491,12.879913,12.799988,12.7994995,0.0,0.032092948,0.032092948,0.13655367,250.0,11.700012,0.0,0.0,62.573563,1381.7877,4.9641236e-05,0.0,52.8123,248.87259,50.0,96.0,1.1670691e-06,0.0,295.12067,259.80847,2.851327,52.8123,0.20073979,12.127909,71.85627,8.330017
28199,21131940.0,0.0,17.295807,17.295898,22.175934,22.235321,22.006714,22.092072,11.703064,12.344055,12.799988,12.79953,0.0,0.032094523,0.032094523,0.13674486,250.0,11.700012,0.0,0.0,62.6928,1383.291,4.9673825e-05,0.0,52.809464,248.98927,50.0,96.0,1.1693312e-06,0.0,295.28424,259.9903,2.8525674,52.809464,0.20093414,12.150205,71.88509,8.330017
28200,21132000.0,0.0,17.299896,17.300018,22.174713,22.232758,22.009186,22.09253,11.702576,12.05365,12.799988,12.799591,0.0,0.03209606,0.03209606,0.13690038,250.0,11.700012,0.0,0.0,62.78559,1384.6273,4.970058e-05,0.0,52.80591,249.11572,50.0,96.0,1.1711794e-06,0.0,295.42676,260.15796,2.8539355,52.80591,0.20109276,12.169938,71.90691,8.330017
28201,21132060.0,0.0,17.30481,17.305054,22.166992,22.264862,22.012268,22.094635,11.469238,11.873047,12.78775,12.838654,0.0,0.034472834,0.034472834,0.080866605,250.0,11.700012,0.0,0.0,0.0,1192.0717,4.6167996e-05,0.0,51.449245,314.35175,50.0,96.0,6.5087215e-07,0.0,283.58014,266.35846,3.6365504,51.449245,0.14985363,8.888204,57.31625,8.330017
28202,21132120.0,0.0,17.311401,17.311768,22.191925,22.333008,22.015076,22.097229,11.275604,11.620331,12.790253,12.822235,0.0,0.033154335,0.033154335,0.06532252,250.0,11.700012,0.0,0.0,0.0,1029.3499,3.989893e-05,0.0,50.669365,310.96606,50.0,96.0,5.019261e-07,0.0,273.7735,252.75298,4.1476994,50.669365,0.13160887,8.19542,52.843975,8.330017
28203,21132180.0,0.0,17.319672,17.32016,22.224274,22.41034,22.018341,22.100891,11.300049,11.458679,12.798706,12.820374,0.0,0.032425664,0.032425664,0.058631744,250.0,11.700012,0.0,0.0,0.0,933.0793,3.5353525e-05,0.0,50.580658,299.35907,50.0,96.0,4.4166688e-07,0.0,267.36237,241.66255,3.9863234,50.580658,0.123459995,7.2521935,50.9386,8.330017
28204,21132240.0,0.0,17.32956,17.33014,22.259155,22.492584,22.021942,22.105133,11.382477,11.401001,12.803101,12.8185425,0.0,0.03198139,0.03198139,0.054656953,250.0,11.700012,0.0,0.0,0.0,869.021,3.2163007e-05,0.0,50.67867,288.2738,50.0,96.0,4.075286e-07,0.0,262.80957,233.05801,3.706252,50.67867,0.11859944,6.363788,49.848907,8.330017
28205,21132300.0,0.0,17.340973,17.341675,22.295654,22.577576,22.025818,22.10968,11.472687,11.410889,12.804504,12.815338,0.0,0.03174981,0.03174981,0.052240185,250.0,11.700012,0.0,0.0,0.0,827.9572,3.0080917e-05,0.0,50.871964,278.88242,50.0,96.0,3.879769e-07,0.0,259.6169,226.59625,3.4374073,50.871964,0.11572301,5.673336,49.289425,8.330017
28206,21132360.0,0.0,17.353912,17.354706,22.331146,22.658844,22.029907,22.114288,11.549255,11.454407,12.804321,12.8116455,0.0,0.031652108,0.031652108,0.05080812,250.0,11.700012,0.0,0.0,0.0,803.2062,2.8806617e-05,0.0,51.09786,271.3111,50.0,96.0,3.771537e-07,0.0,257.39444,221.83095,3.2235622,51.09786,0.11409914,5.183816,49.054737,8.330017
28207,21132420.0,0.0,17.368317,17.369202,22.367523,22.740784,22.03421,22.118927,11.606628,11.508911,12.803467,12.808258,0.0,0.031637095,0.031637095,0.05000737,250.0,11.700012,0.0,0.0,0.0,789.6721,2.8080627e-05,0.0,51.32241,265.40182,50.0,96.0,3.7169292e-07,0.0,255.8639,218.38016,3.070348,51.32241,0.11327141,4.857934,48.999462,8.330017
28208,21132480.0,0.0,17.384125,17.38507,22.404572,22.822937,22.038666,22.123535,11.645966,11.560944,12.802521,12.805542,0.0,0.031668838,0.031668838,0.049591947,250.0,11.700012,0.0,0.0,0.0,783.34686,2.7700296e-05,0.0,51.52638,260.91397,50.0,96.0,3.6939377e-07,0.0,254.82108,215.92365,2.9693725,51.52638,0.11292201,4.652337,49.03296,8.330017
28209,21132540.0,0.0,17.401276,17.402313,22.442871,22.904938,22.046661,22.128082,11.671204,12.874054,12.801666,12.803528,0.0,0.031723123,0.031723123,0.04940101,250.0,11.700012,0.0,0.0,0.0,781.3971,2.7525979e-05,0.0,51.70083,257.58743,50.0,96.0,3.6885828e-07,0.0,254.11928,214.2051,2.9073899,51.70083,0.11284166,4.5287476,49.102818,8.330017
28210,21132600.0,0.0,17.419739,17.420837,22.481384,22.986633,22.054413,22.132568,11.688751,12.33548,12.801117,12.802277,0.0,0.031784493,0.031784493,0.049334273,250.0,11.700012,0.0,0.0,0.0,782.8856,2.7499435e-05,0.0,51.84376,255.16997,50.0,96.0,3.6922538e-07,0.0,253.65279,213.02153,2.8664303,51.84376,0.11289924,4.450893,49.180992,8.330017
28211,21132660.0,0.0,17.439423,17.440613,22.516846,23.061188,22.061005,22.137238,11.700836,12.045715,12.800751,12.801453,0.0,0.03184419,0.03184419,0.049332652,250.0,11.700012,0.0,0.0,0.0,786.4243,2.7585278e-05,0.0,51.9571,253.44713,50.0,96.0,3.6999577e-07,0.0,253.34816,212.22166,2.8390667,51.9571,0.1130182,4.398454,49.254044,8.330017
28212,21132720.0,0.0,17.460358,17.461609,22.55188,23.135345,22.066803,22.141846,11.705841,11.891022,12.8003845,12.800751,0.0,0.03189763,0.03189763,0.049361687,250.0,11.700012,0.0,0.0,0.0,790.31165,2.7685377e-05,0.0,52.044476,252.24501,50.0,96.0,3.708854e-07,0.0,253.15416,211.69363,2.8300562,52.044476,0.11315499,4.37934,49.316307,8.330017
28213,21132780.0,0.0,17.482422,17.483734,22.58667,23.209045,22.072144,22.146362,11.707794,11.807037,12.80014,12.8003235,0.0,0.031942792,0.031942792,0.049401127,250.0,11.700012,0.0,0.0,0.0,794.2897,2.7786828e-05,0.0,52.11027,251.42105,50.0,96.0,3.717357e-07,0.0,253.03354,211.35226,2.8285112,52.11027,0.11328539,4.374306,49.366264,8.330017
28214,21132840.0,0.0,17.505585,17.506958,22.621216,23.282318,22.07721,22.150848,11.708435,11.760925,12.800049,12.80011,0.0,0.0319795,0.0319795,0.049440812,250.0,11.700012,0.0,0.0,0.0,798.2931,2.7887161e-05,0.0,52.158947,250.86516,50.0,96.0,3.724775e-07,0.0,252.96065,211.13635,2.829628,52.158947,0.11339894,4.374597,49.404823,8.330017
28215,21132900.0,0.0,17.529816,17.53125,22.655548,23.355133,22.082092,22.155304,11.708557,11.73642,12.799988,12.800018,0.0,0.03200838,0.03200838,0.049476378,250.0,11.700012,0.0,0.0,0.0,802.2986,2.7985487e-05,0.0,52.194035,250.50282,50.0,96.0,3.7309016e-07,0.0,252.91962,211.00674,2.8316097,52.194035,0.11349258,4.3768997,49.433537,8.330017
28216,21132960.0,0.0,17.555054,17.55655,22.68689,23.420929,22.086731,22.159546,11.708435,11.723633,12.799988,12.799988,0.0,0.032030404,0.032030404,0.04950586,250.0,11.700012,0.0,0.0,0.0,806.3002,2.8081606e-05,0.0,52.21869,250.27556,50.0,96.0,3.7357322e-07,0.0,252.8988,210.93399,2.8336053,52.21869,0.11356632,4.3795934,49.454193,8.330017
28217,21133020.0,0.0,17.581207,17.582764,22.717865,23.486359,22.091309,22.163727,11.708313,11.716522,12.799988,12.799957,0.0,0.032046888,0.032046888,0.049529005,250.0,11.700012,0.0,0.0,0.0,810.30615,2.8175824e-05,0.0,52.2359,250.13438,50.0,96.0,3.7394207e-07,0.0,252.8893,210.89476,2.835274,52.2359,0.113622576,4.3819675,49.4688,8.330017
28218,21133080.0,0.0,17.608307,17.609894,22.748688,23.551392,22.095856,22.167938,11.70816,11.712463,12.799988,12.799957,0.0,0.032059077,0.032059077,0.049546666,250.0,11.700012,0.0,0.0,0.0,814.33203,2.826876e-05,0.0,52.24782,250.0486,50.0,96.0,3.742185e-07,0.0,252.88612,210.87546,2.8365676,52.24782,0.1136647,4.383863,49.479,8.330017
28219,21133140.0,0.0,17.63623,17.637878,22.779327,23.616058,22.100342,22.172089,11.708069,11.710449,12.799988,12.799988,0.0,0.03206762,0.03206762,0.049559444,250.0,11.700012,0.0,0.0,0.0,818.3864,2.8360784e-05,0.0,52.255486,250.00441,50.0,96.0,3.7441498e-07,0.0,252.88718,210.87022,2.8374906,52.255486,0.11369462,4.3852525,49.485607,8.330017
28220,21133200.0,0.0,17.664978,17.666687,22.810486,23.68039,22.107483,22.176208,11.708038,12.672577,12.799988,12.799988,0.0,0.032073617,0.032073617,0.049568553,250.0,11.700012,0.0,0.0,0.0,822.4851,2.8452576e-05,0.0,52.260483,249.98238,50.0,96.0,3.745538e-07,0.0,252.88974,210.87119,2.8380935,52.260483,0.11371576,4.386171,49.489906,8.330017
28221,21133260.0,0.0,17.694458,17.696198,22.83908,23.738617,22.114258,22.180206,11.708038,12.233612,12.799988,12.799988,0.0,0.032077707,0.032077707,0.04957483,250.0,11.700012,0.0,0.0,0.0,826.6378,2.8544582e-05,0.0,52.26361,249.97383,50.0,96.0,3.7464898e-07,0.0,252.89279,210.87515,2.8384333,52.26361,0.11373024,4.3866935,49.492584,8.330017
28222,21133320.0,0.0,17.72467,17.72644,22.867065,23.79657,22.119934,22.184174,11.708069,11.993988,12.799988,12.799988,0.0,0.032080468,0.032080468,0.049579088,250.0,11.700012,0.0,0.0,0.0,830.8528,2.8637196e-05,0.0,52.265526,249.97246,50.0,96.0,3.747133e-07,0.0,252.89574,210.88007,2.8385723,52.265526,0.11374003,4.3869095,49.494205,8.330017
28223,21133380.0,0.0,17.755493,17.757324,22.894745,23.854187,22.12497,22.18814,11.70813,11.8602295,12.800018,12.800018,0.0,0.032082304,0.032082304,0.049581923,250.0,11.700012,0.0,0.0,0.0,835.1343,2.8730687e-05,0.0,52.26667,249.97462,50.0,96.0,3.7475613e-07,0.0,252.8983,210.88489,2.838568,52.26667,0.113746546,4.3869033,49.495155,8.330017
28224,21133440.0,0.0,22.810211,17.788818,22.922241,23.911438,22.129608,22.192017,11.731628,11.787323,12.800446,12.8003845,0.0,0.03215285,0.03215285,0.049710616,250.0,11.700012,0.0,0.0,0.0,1180.1589,2.9107981e-05,0.0,52.261017,250.1918,0.08481048,30.11195,0.11401315,69.88126,252.86403,211.152,2.8146358,52.261017,0.11402053,4.365831,49.489178,8.330017
28225,21133500.0,0.0,22.949493,17.820831,22.949493,23.968506,22.1344,22.195953,12.547241,12.001343,12.825928,12.843109,0.0,0.03211289,0.03211289,0.049635943,250.0,11.700012,0.0,0.0,0.0,1665.2219,4.428935e-05,0.0,52.23041,250.27826,-6.893813e-06,29.999992,0.1138617,70.00001,252.83102,211.1047,0.60242957,52.23041,0.11386164,0.8925981,49.4581,8.330017
28226,21133560.0,0.0,22.974884,17.853363,22.974884,24.020386,22.140076,22.199768,12.302673,12.197296,12.800262,12.801727,0.0,0.032100864,0.032100864,0.04961415,250.0,11.700012,0.0,0.0,0.0,1771.6115,5.0026956e-05,0.0,52.224167,250.2358,-5.308058e-09,30.000002,0.11381582,70.0,252.80777,211.0569,1.27254,52.224167,0.1138158,1.865589,49.451965,8.330017
28227,21133620.0,0.0,23.00003,17.886353,23.00003,24.071869,22.145966,22.203522,12.0677185,12.182709,12.792328,12.787811,0.0,0.03209313,0.03209313,0.04960019,250.0,11.700012,0.0,0.0,0.0,1815.4427,5.2791736e-05,0.0,52.220905,250.19098,9.017761e-13,30.000002,0.11378637,70.0,252.78938,211.01732,1.9062414,52.220905,0.11378637,2.9183872,49.448795,8.330017
28228,21133680.0,0.0,23.024994,17.919739,23.024994,24.123077,22.151611,22.207275,11.935608,12.095184,12.792969,12.788757,0.0,0.032088473,0.032088473,0.049591877,250.0,11.700012,0.0,0.0,0.0,1846.2031,5.467044e-05,0.0,52.219593,250.1487,6.923576e-16,30.000002,0.11376872,70.0,252.77531,210.98581,2.2540472,52.219593,0.11376875,3.4795206,49.44758,8.330017
28229,21133740.0,0.0,23.049774,17.95346,23.049774,24.174042,22.156921,22.210999,11.859619,12.002594,12.795044,12.792145,0.0,0.032085806,0.032085806,0.04958717,250.0,11.700012,0.0,0.0,0.0,1869.9392,5.6033492e-05,0.0,52.21937,250.11224,5.1474924e-18,30.000002,0.11375866,70.0,252.76488,210.9616,2.4503927,52.21937,0.11375871,3.7868812,49.447426,8.330017
28230,21133800.0,0.0,23.07434,17.987518,23.07434,24.224762,22.161957,22.214722,11.812958,12.093048,12.796722,12.794861,0.0,0.032084398,0.032084398,0.049584724,250.0,11.700012,0.0,0.0,0.0,1888.5476,5.703658e-05,49.69197,52.2197,250.08253,1.8710717e-19,30.000002,0.1137534,70.0,252.75731,210.94353,2.5701287,52.2197,0.113753475,3.972245,49.447815,8.330017
28231,21133860.0,0.0,23.097565,18.02179,23.097565,24.270142,22.170105,22.218414,11.782898,12.636017,12.797852,12.796661,0.0,0.03208374,0.03208374,0.04958361,250.0,11.700012,0.0,0.0,0.0,1903.6501,5.7802677e-05,0.0,52.22026,250.0593,6.073871e-26,30.000002,0.11375095,70.0,252.75194,210.93037,2.6471248,52.22026,0.11375104,4.0911417,49.448402,8.330017
28232,21133920.0,0.0,23.120148,18.056274,23.120148,24.315308,22.176575,22.222076,11.763123,12.242767,12.7986145,12.797821,0.0,0.032083515,0.032083515,0.04958326,250.0,11.700012,0.0,0.0,0.0,1916.3525,5.8406684e-05,0.0,52.22087,250.04167,-1.5847838e-27,30.000002,0.11375016,70.0,252.74821,210.92099,2.6977577,52.22087,0.11375026,4.169241,49.449036,8.330017
28233,21133980.0,0.0,23.142303,18.090912,23.142303,24.36023,22.182037,22.225739,11.749908,12.022278,12.799072,12.798553,0.0,0.03208353,0.03208353,0.049583323,250.0,11.700012,0.0,0.0,0.0,1927.3752,5.889796e-05,0.0,52.221436,250.02867,-4.031525e-28,30.000002,0.11375024,70.0,252.74568,210.91446,2.7316382,52.221436,0.11375035,4.2215214,49.449615,8.330017
28234,21134040.0,0.0,23.164185,18.12564,23.164215,24.404907,22.18689,22.2294,11.740845,11.895721,12.799377,12.799042,0.0,0.032083657,0.032083657,0.049583573,250.0,11.700012,0.0,0.0,0.0,1937.2177,5.9311646e-05,0.0,52.22193,250.01929,6.254862e-31,30.000002,0.113750756,70.0,252.74399,210.91,2.7549455,52.22193,0.11375087,4.2575116,49.450115,8.330017
28235,21134100.0,0.0,23.185883,18.16043,23.185883,24.44934,22.191406,22.233032,11.734497,11.823151,12.799591,12.799347,0.0,0.032083824,0.032083824,0.049583886,250.0,11.700012,0.0,0.0,0.0,1946.1942,5.9669685e-05,0.0,52.222324,250.01266,6.6334316e-32,30.000002,0.1137514,70.0,252.7429,210.90701,2.7712226,52.222324,0.11375152,4.282664,49.450512,8.330017
28236,21134160.0,0.0,23.205505,18.19522,23.205505,24.488983,22.19571,22.236633,11.72998,11.781494,12.799713,12.79953,0.0,0.032083996,0.032083996,0.0495842,250.0,11.700012,0.0,0.0,0.0,1954.3386,5.998628e-05,0.0,52.22264,250.00809,-2.8067866e-34,30.000002,0.11375206,70.0,252.74222,210.90508,2.7828953,52.22264,0.11375218,4.3006907,49.450825,8.330017
28237,21134220.0,0.0,23.224884,18.22995,23.224884,24.528381,22.19986,22.240234,11.726593,11.75708,12.799774,12.799683,0.0,0.03208415,0.03208415,0.04958448,250.0,11.700012,0.0,0.0,0.0,1961.9017,6.0270922e-05,0.0,52.22287,250.00502,1.1048983e-36,30.000002,0.11375264,70.0,252.74179,210.90385,2.7916267,52.22287,0.113752775,4.314195,49.451057,8.330017
28238,21134280.0,0.0,23.24414,18.264587,23.24414,24.567596,22.203949,22.243805,11.72403,11.742065,12.799835,12.799774,0.0,0.03208428,0.03208428,0.049584713,250.0,11.700012,0.0,0.0,0.0,1969.0664,6.0532377e-05,0.0,52.22305,250.00294,-6.942418e-37,30.000002,0.11375314,70.0,252.74155,210.90309,2.7982264,52.22305,0.11375326,4.3244224,49.451233,8.330017
28239,21134340.0,0.0,23.263275,18.299042,23.263275,24.606598,22.207977,22.247375,11.722076,11.7326355,12.799896,12.799835,0.0,0.032084383,0.032084383,0.0495849,250.0,11.700012,0.0,0.0,0.0,1975.9058,6.0775685e-05,0.0,52.223175,250.00159,-1.4126645e-37,30.000002,0.113753535,70.0,252.74141,210.90263,2.8033025,52.223175,0.11375366,4.3322825,49.45136,8.330017
28240,21134400.0,0.0,23.282318,18.333344,23.282318,24.645386,22.211975,22.250946,11.720581,11.7274475,12.799927,12.799866,0.0,0.03208446,0.03208446,0.049585037,250.0,11.700012,0.0,0.0,0.0,1982.4507,6.1002887e-05,0.0,52.223267,250.0008,5.46647e-40,30.000002,0.11375383,70.0,252.74135,210.9024,2.807132,52.223267,0.11375396,4.338209,49.451443,8.330017
28241,21134460.0,0.0,23.299622,18.36737,23.299622,24.679901,22.216248,22.254486,11.71936,12.451813,12.799927,12.799896,0.0,0.03208452,0.03208452,0.049585145,250.0,11.700012,0.0,0.0,0.0,1988.6024,6.1217375e-05,22.099049,52.223324,250.00034,-1.4e-43,30.000002,0.11375406,70.0,252.74133,210.9023,2.8103356,52.223324,0.11375418,4.3431478,49.451504,8.330017
28242,21134520.0,0.0,23.317688,18.401093,23.317688,24.714233,22.223663,22.257996,11.718292,12.476318,12.799957,12.799896,0.0,0.032084562,0.032084562,0.04958522,250.0,11.700012,0.0,0.0,0.0,1994.5765,6.142041e-05,0.0,52.223366,250.00008,0.0,30.000002,0.11375422,70.0,252.74133,210.90225,2.8131225,52.223366,0.11375434,4.347479,49.45154,8.330017
28243,21134580.0,0.0,23.335236,18.434479,23.335236,24.748383,22.229523,22.261505,11.717377,12.131561,12.799957,12.799927,0.0,0.032084595,0.032084595,0.04958527,250.0,11.700012,0.0,0.0,0.0,2000.3395,6.161445e-05,0.0,52.22339,249.99994,0.0,30.000002,0.11375433,70.0,252.74133,210.90225,2.8154256,52.22339,0.113754466,4.351042,49.451565,8.330017
28244,21134640.0,0.0,23.352417,18.467468,23.352448,24.782349,22.234467,22.264984,11.716614,11.943634,12.799957,12.799927,0.0,0.032084614,0.032084614,0.04958531,250.0,11.700012,0.0,0.0,0.0,2005.8951,6.1800005e-05,0.0,52.223408,249.99988,0.0,30.000002,0.11375441,70.0,252.74135,210.90227,2.8174791,52.223408,0.11375454,4.354217,49.451584,8.330017
28245,21134700.0,0.0,23.369415,18.5,23.369415,24.816132,22.238953,22.268494,11.715881,11.841339,12.799957,12.799957,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,2011.2697,6.197783e-05,0.0,52.22342,249.99986,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,2.8193312,52.22342,0.11375459,4.3570843,49.45159,8.330017
28246,21134760.0,0.0,23.384705,18.532043,23.384705,24.846039,22.243164,22.271942,11.71521,11.783844,12.799957,12.799957,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,2016.3398,6.214814e-05,0.0,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,2.821095,52.223427,0.11375463,4.359799,49.4516,8.330017
28247,21134820.0,0.0,23.39978,18.563538,23.39981,24.875793,22.247192,22.27539,11.714539,11.7517395,12.799957,12.799957,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,2021.2029,6.231064e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,2.8228621,52.223427,0.11375465,4.362532,49.451603,8.330017
28248,21134880.0,0.0,23.414795,18.59439,23.414795,24.905365,22.25116,22.27884,11.713898,11.7344055,12.799988,12.799957,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,2025.9193,6.246642e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,2.8244722,52.22343,0.11375467,4.365038,49.451603,8.330017
28249,21134940.0,0.0,23.429688,18.624634,23.429688,24.934814,22.255066,22.282288,11.713348,11.724884,12.799988,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.5072,6.26163e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,2.8258965,52.22343,0.113754675,4.3672447,49.451603,8.330017
28250,21135000.0,0.0,23.444489,18.654175,23.444489,24.96408,22.258911,22.285706,11.71286,11.719177,12.799988,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.9747,6.2760795e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,2.8272016,52.22343,0.113754675,4.3692646,49.451603,8.330017
28251,21135060.0,0.0,23.457886,18.682953,23.457886,24.989868,22.262787,22.289093,11.712372,11.716187,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.1971,6.2899635e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,2.8284788,52.22343,0.11375469,4.371227,49.451603,8.330017
28252,21135120.0,0.0,23.471466,18.710938,23.471466,25.015533,22.268158,22.292511,11.711853,12.876678,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2043.2823,6.3032436e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8298168,52.22343,0.11375469,4.3732996,49.451603,8.330017
28253,21135180.0,0.0,23.485474,18.738068,23.485474,25.041046,22.274902,22.295868,11.711426,12.346008,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2047.3354,6.316089e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8309138,52.22343,0.11375469,4.3750157,49.451603,8.330017
28254,21135240.0,0.0,23.499023,18.764313,23.499023,25.066437,22.280273,22.299255,11.711029,12.058533,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2051.2556,6.328511e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8319283,52.22343,0.11375469,4.376574,49.451603,8.330017
28255,21135300.0,0.0,23.512299,18.789581,23.512299,25.091675,22.284943,22.302612,11.710663,11.899597,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2055.051,6.340486e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8329408,52.22343,0.11375469,4.378139,49.451603,8.330017
28256,21135360.0,0.0,23.52417,18.813873,23.52417,25.11377,22.289154,22.30597,11.710236,11.813141,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2058.6194,6.351996e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.833986,52.22343,0.11375469,4.3797445,49.451603,8.330017
28257,21135420.0,0.0,23.535828,18.837097,23.535828,25.135773,22.293152,22.309326,11.709808,11.765167,12.799988,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2062.0413,6.362997e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8351004,52.22343,0.11375469,4.3814683,49.451603,8.330017
28258,21135480.0,0.0,23.547363,18.859253,23.547394,25.157623,22.297028,22.312653,11.709412,11.739777,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2065.3652,6.373561e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8361323,52.22343,0.11375469,4.383076,49.451603,8.330017
28259,21135540.0,0.0,23.558868,18.880219,23.558868,25.179382,22.300812,22.315979,11.709076,11.72525,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.6062,6.3837506e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8370533,52.22343,0.11375469,4.384505,49.451603,8.330017
28260,21135600.0,0.0,23.570282,18.899994,23.570282,25.20102,22.304535,22.319275,11.70874,11.716919,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.7678,6.39359e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8378966,52.22343,0.11375469,4.38581,49.451603,8.330017
28261,21135660.0,0.0,23.580475,18.919128,23.580475,25.219666,22.308258,22.322601,11.708435,11.713104,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2074.7417,6.403051e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.838737,52.223427,0.11375469,4.387098,49.451603,8.330017
28262,21135720.0,0.0,23.590515,18.938171,23.590546,25.23822,22.31195,22.325897,11.708069,11.710754,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.6018,6.4121086e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8396237,52.223427,0.11375469,4.388466,49.451603,8.330017
28263,21135780.0,0.0,23.601227,18.957092,23.601227,25.256683,22.318237,22.329163,11.707764,12.678162,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.4421,6.420817e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8404472,52.223427,0.11375469,4.3897595,49.451603,8.330017
28264,21135840.0,0.0,23.611877,18.975922,23.611908,25.275055,22.32434,22.332428,11.70752,12.236328,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.255,6.429305e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8410544,52.223427,0.11375469,4.3907022,49.451603,8.330017
28265,21135900.0,0.0,23.622162,18.994629,23.622162,25.293304,22.329224,22.335693,11.707306,12.004272,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2085.963,6.437499e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8416722,52.223427,0.11375469,4.3916483,49.451603,8.330017
28266,21135960.0,0.0,23.631134,19.013214,23.631134,25.308777,22.333557,22.338959,11.707031,11.868469,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2088.4866,6.445394e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8423655,52.223427,0.11375469,4.392708,49.451603,8.330017
28267,21136020.0,0.0,23.639862,19.031647,23.639862,25.324158,22.337524,22.342194,11.706726,11.794586,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2090.892,6.4529166e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8431585,52.223427,0.11375469,4.393935,49.451603,8.330017
28268,21136080.0,0.0,23.648499,19.049957,23.64853,25.339447,22.341278,22.345428,11.706451,11.753662,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2093.2295,6.4601394e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8438783,52.223427,0.11375469,4.395058,49.451603,8.330017
28269,21136140.0,0.0,23.657074,19.068115,23.657074,25.354675,22.34494,22.348663,11.706207,11.731781,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2095.507,6.467098e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8445163,52.223427,0.11375469,4.396048,49.451603,8.330017
28270,21136200.0,0.0,23.665588,19.08612,23.665588,25.369812,22.34851,22.351868,11.705994,11.720032,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.7297,6.473816e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8450925,52.223427,0.11375469,4.39694,49.451603,8.330017
28271,21136260.0,0.0,23.673035,19.103943,23.673065,25.382385,22.35205,22.355072,11.7057495,11.713562,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2099.804,6.480275e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8456771,52.223427,0.11375469,4.397835,49.451603,8.330017
28272,21136320.0,0.0,23.68039,19.121613,23.68039,25.394897,22.35553,22.358276,11.705505,11.709717,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2101.7935,6.486444e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8463058,52.223427,0.11375469,4.3988047,49.451603,8.330017
28273,21136380.0,0.0,23.687683,19.139069,23.687683,25.407349,22.35904,22.36145,11.705292,11.816315,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.725,6.4923566e-05,51.040215,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8469067,52.223427,0.11375469,4.3997445,49.451603,8.330017
28274,21136440.0,0.0,23.695892,19.156372,23.695923,25.419708,22.365997,22.364655,11.705109,12.5138855,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2105.7112,6.498104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8473494,52.223427,0.11375469,4.400445,49.451603,8.330017
28275,21136500.0,0.0,23.703735,19.173431,23.703735,25.432007,22.37146,22.367798,11.704987,12.147217,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.6475,6.503731e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8476858,52.223427,0.11375469,4.400955,49.451603,8.330017
28276,21136560.0,0.0,23.710266,19.190308,23.710297,25.441956,22.375946,22.370972,11.704803,11.945038,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2109.4177,6.5091415e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8481307,52.223427,0.11375469,4.4016275,49.451603,8.330017
28277,21136620.0,0.0,23.716614,19.20697,23.716614,25.451813,22.379913,22.374146,11.70459,11.830597,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2111.0923,6.5142835e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8486767,52.223427,0.11375469,4.402469,49.451603,8.330017
28278,21136680.0,0.0,23.722809,19.22342,23.722809,25.46167,22.383575,22.377289,11.704407,11.766571,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2112.712,6.519207e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8491967,52.223427,0.11375469,4.403281,49.451603,8.330017
28279,21136740.0,0.0,23.728943,19.239594,23.728943,25.471436,22.387054,22.380432,11.704224,11.738098,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2114.284,6.523934e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8496633,52.223427,0.11375469,4.40401,49.451603,8.330017
28280,21136800.0,0.0,23.735016,19.255554,23.735016,25.48114,22.390411,22.383545,11.704071,11.722321,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2115.819,6.5284985e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.850068,52.223427,0.11375469,4.404637,49.451603,8.330017
