,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28281,21136860.0,0.0,23.740173,19.27127,23.740173,25.488708,22.393707,22.386688,11.703918,11.713928,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2117.2346,6.532878e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8504813,52.223427,0.11375469,4.4052672,49.451603,8.330017
28282,21136920.0,0.0,23.74524,19.286713,23.74524,25.496216,22.396942,22.389801,11.703735,11.70929,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2118.582,6.537037e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.850953,52.223427,0.11375469,4.4059973,49.451603,8.330017
28283,21136980.0,0.0,23.750275,19.30191,23.750275,25.503662,22.400177,22.392914,11.703552,11.7065735,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.8962,6.5410306e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.851368,52.223427,0.11375469,4.4066453,49.451603,8.330017
28284,21137040.0,0.0,23.755554,19.316803,23.755554,25.511108,22.404602,22.395996,11.70343,12.949829,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.1995,6.5448796e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8517244,52.223427,0.11375469,4.4072003,49.451603,8.330017
28285,21137100.0,0.0,23.761475,19.33142,23.761475,25.518494,22.41095,22.399078,11.703339,12.390564,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.5632,6.548662e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8519292,52.223427,0.11375469,4.4075284,49.451603,8.330017
28286,21137160.0,0.0,23.766052,19.345764,23.766083,25.523804,22.41568,22.402191,11.703247,12.089569,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2123.7795,6.552321e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.852182,52.223427,0.11375469,4.4079,49.451603,8.330017
28287,21137220.0,0.0,23.770386,19.359802,23.770386,25.529083,22.419708,22.405243,11.703125,11.919342,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.913,6.5557855e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8525515,52.223427,0.11375469,4.408468,49.451603,8.330017
28288,21137280.0,0.0,23.774567,19.373505,23.774567,25.534332,22.42331,22.408325,11.702972,11.820465,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2126.002,6.5591004e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8529186,52.223427,0.11375469,4.4090405,49.451603,8.330017
28289,21137340.0,0.0,23.778656,19.386932,23.778656,25.53955,22.426666,22.411377,11.70285,11.765778,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.0547,6.5622786e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8532493,52.223427,0.11375469,4.409555,49.451603,8.330017
28290,21137400.0,0.0,23.782684,19.399994,23.782684,25.544739,22.42984,22.414429,11.702728,11.736664,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.0774,6.565335e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8535438,52.223427,0.11375469,4.4100122,49.451603,8.330017
28291,21137460.0,0.0,23.785614,19.41275,23.785614,25.547394,22.432892,22.41748,11.702606,11.72113,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.9734,6.568245e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.853864,52.223427,0.11375469,4.4104977,49.451603,8.330017
28292,21137520.0,0.0,23.788452,19.42517,23.788483,25.550049,22.435852,22.420532,11.702454,11.712067,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.8086,6.570972e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.854242,52.223427,0.11375469,4.4110794,49.451603,8.330017
28293,21137580.0,0.0,23.79129,19.437225,23.79129,25.552673,22.438812,22.423584,11.702332,11.707092,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.6135,6.573555e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8545928,52.223427,0.11375469,4.4116282,49.451603,8.330017
28294,21137640.0,0.0,23.794128,19.448914,23.794128,25.555298,22.441711,22.426605,11.702209,11.704895,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.3958,6.576021e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8548846,52.223427,0.11375469,4.4120874,49.451603,8.330017
28295,21137700.0,0.0,23.797485,19.460236,23.797485,25.557892,22.446869,22.429626,11.702118,12.749634,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.036409225,2132.21,6.578405e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.855104,52.223427,0.11375469,4.412432,49.451603,8.330017
28296,21137760.0,0.0,23.800354,19.471191,23.800354,25.558807,22.452301,22.432678,11.702087,12.272003,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.07309612,2132.9915,6.580761e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8552213,52.223427,0.11375469,4.412608,49.451603,8.330017
28297,21137820.0,0.0,23.802826,19.481781,23.802826,25.559723,22.456512,22.4357,11.701996,12.012085,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.11897908,2133.695,6.5829954e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8554451,52.223427,0.11375469,4.412946,49.451603,8.330017
28298,21137880.0,0.0,23.805084,19.491974,23.805084,25.560638,22.460083,22.438751,11.701904,11.866943,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.1740054,2134.3533,6.585112e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.855696,52.223427,0.11375469,4.4133363,49.451603,8.330017
28299,21137940.0,0.0,23.809113,19.50174,23.809113,25.561523,22.463257,22.441772,11.702301,11.78891,12.800018,12.799866,0.0,0.0320771,0.0320771,0.049715627,250.0,11.700012,0.0,0.0,0.23755862,2136.114,6.5878274e-05,0.0,52.22467,249.86386,0.0,30.000002,0.113869205,70.0,252.75165,210.89912,2.8551035,52.22467,0.11386934,4.421412,49.504547,8.330017
28300,21138000.0,0.0,23.813416,19.511108,23.813416,25.562134,22.466217,22.444794,11.7048645,11.749908,12.80011,12.799927,0.0,0.032078322,0.032078322,0.049853962,250.0,11.700012,0.0,0.0,0.30608237,2139.354,6.5948945e-05,0.0,52.229626,249.77815,0.0,30.000002,0.11401033,70.0,252.7805,210.93658,2.84732,52.229626,0.11401058,4.425707,49.558388,8.330017
28301,21138060.0,0.0,23.81601,19.52008,23.81601,25.561218,22.468964,22.447815,11.705597,11.729523,12.800049,12.799927,0.0,0.032079652,0.032079652,0.049945608,250.0,11.700012,0.0,0.0,0.35756955,2141.7405,6.6017914e-05,0.0,52.231907,249.75246,0.0,30.000002,0.11410459,70.0,252.80602,210.97755,2.8456454,52.231907,0.11410487,4.4295845,49.592766,8.330017
28302,21138120.0,0.0,23.81842,19.528595,23.81842,25.56018,22.47165,22.450867,11.705688,11.718109,12.800018,12.799866,0.0,0.032081205,0.032081205,0.05002784,250.0,11.700012,0.0,0.0,0.3979317,2143.8894,6.6083194e-05,0.0,52.23353,249.74498,0.0,30.000002,0.11418996,70.0,252.83226,211.02266,2.8454735,52.23353,0.11419026,4.436766,49.622974,8.330017
28303,21138180.0,0.0,23.820465,19.536713,23.820465,25.559021,22.474274,22.453888,11.705475,11.712402,12.800018,12.799866,0.0,0.032082994,0.032082994,0.050092366,250.0,11.700012,0.0,0.0,0.426559,2145.7664,6.614493e-05,0.0,52.234383,249.75763,0.0,30.000002,0.114258096,70.0,252.85692,211.0681,2.846151,52.234383,0.114258386,4.4434004,49.6459,8.330017
28304,21138240.0,0.0,23.822205,19.544373,23.822235,25.55783,22.476898,22.456879,11.705048,11.708954,12.799988,12.799866,0.0,0.032084502,0.032084502,0.050140172,250.0,11.700012,0.0,0.0,0.44267517,2147.3188,6.619959e-05,0.0,52.23446,249.78268,0.0,30.000002,0.11430896,70.0,252.87842,211.10994,2.847436,52.23446,0.11430924,4.4495406,49.662228,8.330017
28305,21138300.0,0.0,23.82367,19.551575,23.8237,25.55658,22.479462,22.4599,11.704407,11.706818,12.799988,12.799896,0.0,0.032085802,0.032085802,0.05017054,250.0,11.700012,0.0,0.0,0.44605428,2148.5312,6.624604e-05,0.0,52.233917,249.81755,0.0,30.000002,0.11434197,70.0,252.89606,211.14653,2.8491545,52.233917,0.11434221,4.454866,49.671787,8.330017
28306,21138360.0,0.0,23.825012,19.55832,23.825043,25.553955,22.485199,22.462921,11.703613,12.568512,12.799957,12.799927,0.0,0.032087356,0.032087356,0.050174445,250.0,11.700012,0.0,0.0,0.4165882,2149.3384,6.628301e-05,0.0,52.23273,249.86945,0.0,30.000002,0.114349045,70.0,252.90863,211.1769,2.8513062,52.23273,0.11434928,4.458663,49.670986,8.330017
28307,21138420.0,0.0,23.825592,19.564606,23.825592,25.551392,22.489838,22.465942,11.702515,12.174957,12.799957,12.799957,0.0,0.032088976,0.032088976,0.05014369,250.0,11.700012,0.0,0.0,0.36146167,2149.5151,6.630592e-05,0.0,52.23071,249.9392,0.0,30.000002,0.11432159,70.0,252.9135,211.19655,2.8542416,52.23071,0.11432179,4.4604897,49.65679,8.330017
28308,21138480.0,0.0,23.825378,19.570404,23.825409,25.54889,22.493439,22.468933,11.701202,11.961151,12.799927,12.799988,0.0,0.03209044,0.03209044,0.050079603,250.0,11.700012,0.0,0.0,0.28167063,2149.0178,6.63121e-05,0.0,52.227966,250.0207,0.0,30.000002,0.114260495,70.0,252.90974,211.20287,2.85782,52.227966,0.11426066,4.4603977,49.629974,8.330017
28309,21138540.0,0.0,23.824585,19.575745,23.824615,25.546509,22.496521,22.471924,11.699707,11.8420105,12.799927,12.800018,0.0,0.032091673,0.032091673,0.04998236,250.0,11.700012,0.0,0.0,0.17875388,2147.853,6.630029e-05,0.0,52.22463,250.11005,0.0,30.000002,0.11416578,70.0,252.89659,211.19386,2.861783,52.22463,0.114165895,4.4579673,49.59079,8.330017
28310,21138600.0,0.0,23.822937,19.580566,23.822968,25.544312,22.499298,22.474915,11.69809,11.776093,12.799927,12.80011,0.0,0.032094553,0.032094553,0.049825616,250.0,11.700012,0.0,0.0,0.054695603,2145.8442,6.626941e-05,0.0,52.22069,250.23466,0.0,30.000002,0.114015035,70.0,252.87224,211.17061,2.8658292,52.22069,0.11401511,4.4515147,49.528557,8.330017
28311,21138660.0,0.0,23.82129,19.5849,23.82129,25.541107,22.501709,22.477936,11.696381,11.741089,12.799927,12.800079,0.0,0.03209108,0.03209108,0.049710535,250.0,11.700012,0.0,0.0,0.0,2143.5034,6.621516e-05,0.0,52.216434,250.27133,0.0,30.000002,0.1138927,70.0,252.83972,211.11897,2.87085,52.216434,0.11389265,4.447005,49.485256,8.330017
28312,21138720.0,0.0,23.82077,19.588715,23.82077,25.538025,22.504059,22.480927,11.69635,11.720581,12.799988,12.800079,0.0,0.032087434,0.032087434,0.04966111,250.0,11.700012,0.0,0.0,0.0,2142.2397,6.617231e-05,0.0,52.21512,250.24179,0.0,30.000002,0.11383594,70.0,252.81548,211.07147,2.8705952,52.21512,0.113835916,4.4431105,49.468613,8.330017
28313,21138780.0,0.0,23.820496,19.59201,23.820496,25.535004,22.506348,22.483917,11.69696,11.709442,12.800018,12.80011,0.0,0.032085042,0.032085042,0.049628586,250.0,11.700012,0.0,0.0,0.0,2141.4578,6.614123e-05,0.0,52.21509,250.20288,0.0,30.000002,0.113798596,70.0,252.79568,211.03036,2.8687115,52.21509,0.11379859,4.4375105,49.4585,8.330017
28314,21138840.0,0.0,23.820404,19.594818,23.820404,25.532043,22.508606,22.486908,11.697693,11.703827,12.800049,12.80011,0.0,0.032083485,0.032083485,0.049608953,250.0,11.700012,0.0,0.0,0.0,2140.982,6.6118904e-05,0.0,52.21576,250.16176,0.0,30.000002,0.11377583,70.0,252.7802,210.99649,2.8666425,52.21576,0.11377585,4.4326725,49.45316,8.330017
28315,21138900.0,0.0,23.820435,19.597046,23.820435,25.529114,22.510834,22.489899,11.698364,11.701172,12.800049,12.800079,0.0,0.03208268,0.03208268,0.049597483,250.0,11.700012,0.0,0.0,0.0,2140.7283,6.610421e-05,0.0,52.21681,250.12415,0.0,30.000002,0.11376274,70.0,252.76854,210.96994,2.8647614,52.21681,0.11376277,4.4288135,49.450623,8.330017
28316,21138960.0,0.0,23.82019,19.598755,23.82019,25.525024,22.513733,22.49289,11.698944,12.901855,12.800049,12.800079,0.0,0.032082397,0.032082397,0.04959088,250.0,11.700012,0.0,0.0,0.0,2140.5894,6.609555e-05,0.0,52.21796,250.09254,0.0,30.000002,0.11375555,70.0,252.75998,210.94983,2.8632157,52.21796,0.113755606,4.4258337,49.449593,8.330017
28317,21139020.0,0.0,23.82077,19.599915,23.82077,25.520966,22.519165,22.49591,11.699432,12.421204,12.800049,12.800049,0.0,0.032082435,0.032082435,0.049587246,250.0,11.700012,0.0,0.0,0.0,2140.6345,6.609174e-05,0.0,52.219055,250.06728,0.0,30.000002,0.113751985,70.0,252.75385,210.935,2.861962,52.219055,0.11375207,4.4235587,49.449368,8.330017
28318,21139080.0,0.0,23.820923,19.600525,23.820923,25.516907,22.523071,22.49887,11.699799,12.09317,12.800018,12.800049,0.0,0.032082647,0.032082647,0.04958537,250.0,11.700012,0.0,0.0,0.0,2140.72,6.6091765e-05,0.0,52.220036,250.0478,0.0,30.000002,0.11375053,70.0,252.74954,210.92432,2.8609824,52.220036,0.11375063,4.4218216,49.449528,8.330017
28319,21139140.0,0.0,23.820892,19.600555,23.820892,25.512909,22.526154,22.501862,11.700073,11.9149475,12.800018,12.800049,0.0,0.03208294,0.03208294,0.049584515,250.0,11.700012,0.0,0.0,0.0,2140.8164,6.609404e-05,0.0,52.220856,250.03325,0.0,30.000002,0.11375027,70.0,252.74658,210.9168,2.8603284,52.220856,0.11375038,4.42068,49.44985,8.330017
28320,21139200.0,0.0,23.82071,19.600006,23.82071,25.508911,22.528748,22.504822,11.700226,11.818359,12.800018,12.800018,0.0,0.032083254,0.032083254,0.049584236,250.0,11.700012,0.0,0.0,0.0,2140.9197,6.609775e-05,0.0,52.22152,250.02263,0.0,30.000002,0.113750614,70.0,252.74461,210.9116,2.8599079,52.22152,0.113750726,4.4199553,49.450207,8.330017
28321,21139260.0,0.0,23.819885,19.598999,23.819916,25.503632,22.530975,22.507782,11.700348,11.764404,12.800018,12.800018,0.0,0.032083545,0.032083545,0.049584236,250.0,11.700012,0.0,0.0,0.0,2140.9702,6.610214e-05,0.0,52.22204,250.01505,0.0,30.000002,0.11375119,70.0,252.7433,210.9081,2.8596742,52.22204,0.113751315,4.4195447,49.450535,8.330017
28322,21139320.0,0.0,23.81903,19.597595,23.81903,25.498383,22.53305,22.510712,11.700378,11.734589,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049584366,250.0,11.700012,0.0,0.0,0.0,2140.9983,6.610653e-05,0.0,52.222435,250.00972,0.0,30.000002,0.113751836,70.0,252.74246,210.90578,2.859602,52.222435,0.113751955,4.419407,49.450813,8.330017
28323,21139380.0,0.0,23.818146,19.595856,23.818146,25.493164,22.535065,22.513641,11.700378,11.7187805,12.800018,12.800018,0.0,0.03208401,0.03208401,0.04958455,250.0,11.700012,0.0,0.0,0.0,2141.021,6.611092e-05,0.0,52.222736,250.00609,0.0,30.000002,0.11375244,70.0,252.74194,210.90428,2.859592,52.222736,0.11375257,4.419382,49.451035,8.330017
28324,21139440.0,0.0,23.81723,19.59372,23.81726,25.487976,22.537018,22.51654,11.700378,11.710358,12.800018,12.800018,0.0,0.032084182,0.032084182,0.04958473,250.0,11.700012,0.0,0.0,0.0,2141.04,6.6115266e-05,0.0,52.222954,250.0037,0.0,30.000002,0.11375296,70.0,252.74164,210.90337,2.8596027,52.222954,0.11375309,4.419392,49.45121,8.330017
28325,21139500.0,0.0,23.816345,19.591217,23.816345,25.482819,22.53894,22.51947,11.700378,11.705505,12.800018,12.800018,0.0,0.032084316,0.032084316,0.04958489,250.0,11.700012,0.0,0.0,0.0,2141.0542,6.611947e-05,0.0,52.22311,250.00209,0.0,30.000002,0.113753386,70.0,252.74146,210.9028,2.8596303,52.22311,0.11375352,4.4194303,49.451332,8.330017
28326,21139560.0,0.0,23.81491,19.588348,23.81491,25.47641,22.540741,22.522339,11.700348,11.7031555,12.800018,12.800018,0.0,0.032084413,0.032084413,0.049585022,250.0,11.700012,0.0,0.0,0.0,2141.0103,6.612333e-05,0.0,52.223217,250.00111,0.0,30.000002,0.11375372,70.0,252.74138,210.9025,2.859701,52.223217,0.11375385,4.419532,49.451427,8.330017
28327,21139620.0,0.0,23.813934,19.585083,23.813965,25.470032,22.544525,22.525208,11.700317,12.804138,12.800018,12.800018,0.0,0.032084487,0.032084487,0.04958513,250.0,11.700012,0.0,0.0,0.0,2140.9795,6.612654e-05,0.0,52.223293,250.00053,0.0,30.000002,0.11375397,70.0,252.74133,210.90234,2.8598254,52.223293,0.11375411,4.419728,49.45149,8.330017
28328,21139680.0,0.0,23.813293,19.581451,23.813293,25.463684,22.549042,22.528076,11.700317,12.299072,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585205,250.0,11.700012,0.0,0.0,0.0,2141.0059,6.613009e-05,0.0,52.223343,250.0002,0.0,30.000002,0.11375415,70.0,252.74133,210.90228,2.8598127,52.223343,0.11375428,4.4197173,49.45153,8.330017
28329,21139740.0,0.0,23.812286,19.577423,23.812286,25.457367,22.552307,22.530945,11.700317,12.026611,12.800018,12.800018,0.0,0.032084577,0.032084577,0.04958526,250.0,11.700012,0.0,0.0,0.0,2140.992,6.613354e-05,0.0,52.223377,250.0,0.0,30.000002,0.113754295,70.0,252.74133,210.90227,2.8598297,52.223377,0.113754414,4.419732,49.45156,8.330017
28330,21139800.0,0.0,23.811096,19.572998,23.811096,25.45111,22.55487,22.533783,11.700287,11.877441,12.800018,12.800018,0.0,0.032084607,0.032084607,0.049585298,250.0,11.700012,0.0,0.0,0.0,2140.945,6.613653e-05,0.0,52.223404,249.99991,0.0,30.000002,0.11375438,70.0,252.74135,210.90227,2.8599079,52.223404,0.11375452,4.419852,49.451576,8.330017
28331,21139860.0,0.0,23.808868,19.568207,23.808868,25.44278,22.556915,22.536438,11.700226,11.796448,12.800018,12.799988,0.0,0.03208462,0.03208462,0.049585328,250.0,11.700012,0.0,0.0,0.0,2140.7869,6.6138724e-05,0.0,52.223415,249.99988,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,2.8600547,52.223415,0.11375458,4.42007,49.45159,8.330017
28332,21139920.0,0.0,23.806519,19.563019,23.806519,25.43451,22.558746,22.539093,11.700134,11.751678,12.799988,12.799988,0.0,0.032084633,0.032084633,0.049585346,250.0,11.700012,0.0,0.0,0.0,2140.5781,6.61397e-05,0.0,52.22342,249.99988,0.0,30.000002,0.11375449,70.0,252.74138,210.90231,2.8602853,52.22342,0.113754615,4.420427,49.451595,8.330017
28333,21139980.0,0.0,23.804169,19.557404,23.804169,25.42627,22.560455,22.541748,11.700073,11.728088,12.799988,12.799988,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,2140.3545,6.6139895e-05,0.0,52.223427,249.9999,0.0,30.000002,0.11375452,70.0,252.7414,210.90233,2.8604834,52.223427,0.11375464,4.4207416,49.451603,8.330017
28334,21140040.0,0.0,23.801788,19.551422,23.801819,25.41809,22.562103,22.544373,11.700012,11.714722,12.799988,12.799988,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,2140.1243,6.613961e-05,0.0,52.223427,249.99991,0.0,30.000002,0.113754526,70.0,252.7414,210.90236,2.860625,52.223427,0.11375467,4.4209642,49.451603,8.330017
28335,21140100.0,0.0,23.799438,19.545013,23.799438,25.409943,22.56369,22.546997,11.699951,11.707184,12.800018,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2139.8884,6.613895e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,2.8607326,52.22343,0.113754675,4.4211307,49.451603,8.330017
28336,21140160.0,0.0,23.79654,19.538239,23.79654,25.400635,22.565155,22.54953,11.699921,11.703857,12.800018,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2139.5935,6.6137756e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,2.8608427,52.22343,0.113754675,4.421295,49.451603,8.330017
28337,21140220.0,0.0,23.79361,19.531036,23.79361,25.391357,22.56659,22.552032,11.69986,11.701935,12.800018,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2139.2754,6.613588e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,2.860981,52.22343,0.11375469,4.4215074,49.451603,8.330017
28338,21140280.0,0.0,23.791473,19.523407,23.791504,25.38211,22.571014,22.554504,11.699829,12.613098,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2139.0232,6.613368e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8610718,52.22343,0.11375469,4.421664,49.451603,8.330017
28339,21140340.0,0.0,23.789246,19.51538,23.789276,25.372955,22.574738,22.557007,11.69986,12.197845,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2138.7905,6.613201e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8610275,52.22343,0.11375469,4.421592,49.451603,8.330017
28340,21140400.0,0.0,23.786713,19.506958,23.786743,25.36383,22.577332,22.559479,11.699829,11.981079,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2138.5178,6.6130095e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.861049,52.22343,0.11375469,4.4216175,49.451603,8.330017
28341,21140460.0,0.0,23.78357,19.498108,23.78357,25.353699,22.579254,22.56189,11.699799,11.852509,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2138.1755,6.6127686e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8611345,52.22343,0.11375469,4.4217434,49.451603,8.330017
28342,21140520.0,0.0,23.780304,19.48883,23.780304,25.343628,22.580872,22.56427,11.699768,11.782715,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2137.7979,6.612448e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8612812,52.22343,0.11375469,4.4219713,49.451603,8.330017
28343,21140580.0,0.0,23.777039,19.479126,23.777039,25.333618,22.582306,22.56665,11.699707,11.74411,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2137.4092,6.612079e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.861404,52.22343,0.11375469,4.4221663,49.451603,8.330017
28344,21140640.0,0.0,23.773712,19.468994,23.773743,25.32367,22.583618,22.569,11.6996765,11.723572,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2137.014,6.611675e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861497,52.22343,0.11375469,4.4223113,49.451603,8.330017
28345,21140700.0,0.0,23.770416,19.458466,23.770447,25.313751,22.58487,22.57138,11.699646,11.7126465,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2136.615,6.611246e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615668,52.22343,0.11375469,4.4224205,49.451603,8.330017
28346,21140760.0,0.0,23.766663,19.44748,23.766663,25.302887,22.585968,22.573639,11.6996155,11.706696,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2136.167,6.6107794e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616462,52.22343,0.11375469,4.4225383,49.451603,8.330017
28347,21140820.0,0.0,23.762878,19.436066,23.762878,25.292053,22.587036,22.575867,11.699585,11.703247,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2135.7004,6.610259e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617518,52.22343,0.11375469,4.4227,49.451603,8.330017
28348,21140880.0,0.0,23.759155,19.424225,23.759155,25.28128,22.58847,22.578125,11.699524,12.593201,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2135.2307,6.609699e-05,15.440183,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618493,52.223427,0.11375469,4.4228563,49.451603,8.330017
28349,21140940.0,0.0,23.756409,19.411957,23.756409,25.270569,22.592987,22.580353,11.699554,12.4609375,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.8638,6.609168e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618307,52.223427,0.11375469,4.4228415,49.451603,8.330017
28350,21141000.0,0.0,23.753235,19.399231,23.753235,25.259888,22.595917,22.58258,11.699554,12.11499,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.476,6.608683e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617628,52.223427,0.11375469,4.422725,49.451603,8.330017
28351,21141060.0,0.0,23.749115,19.386047,23.749115,25.247742,22.59784,22.584656,11.699554,11.925079,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.9856,6.608151e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618124,52.223427,0.11375469,4.422789,49.451603,8.330017
28352,21141120.0,0.0,23.744843,19.372437,23.744843,25.235657,22.599274,22.5867,11.699493,11.817657,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.4475,6.607529e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619592,52.223427,0.11375469,4.423014,49.451603,8.330017
28353,21141180.0,0.0,23.740509,19.358398,23.740509,25.223602,22.600433,22.588745,11.699432,11.757904,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.8938,6.606848e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621006,52.223427,0.11375469,4.423239,49.451603,8.330017
28354,21141240.0,0.0,23.736145,19.343872,23.736145,25.21164,22.60141,22.59076,11.699402,11.731171,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.33,6.606125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862213,52.223427,0.11375469,4.423418,49.451603,8.330017
28355,21141300.0,0.0,23.731781,19.328918,23.731781,25.199738,22.602325,22.592804,11.699371,11.71637,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.7642,6.605378e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8622878,52.223427,0.11375469,4.423535,49.451603,8.330017
28356,21141360.0,0.0,23.726685,19.313507,23.726685,25.18631,22.603027,22.594635,11.699341,11.708588,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.125,6.6045846e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623812,52.223427,0.11375469,4.4236717,49.451603,8.330017
28357,21141420.0,0.0,23.721558,19.297638,23.721588,25.172974,22.603699,22.596436,11.69928,11.704346,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.4556,6.6037115e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625338,52.223427,0.11375469,4.4239078,49.451603,8.330017
28358,21141480.0,0.0,23.716492,19.28128,23.716492,25.159698,22.6044,22.598267,11.699219,11.701874,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.7847,6.6028006e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862648,52.223427,0.11375469,4.42409,49.451603,8.330017
28359,21141540.0,0.0,23.711823,19.264496,23.711823,25.146484,22.60669,22.600067,11.699188,12.862793,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.1443,6.6018656e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627188,52.223427,0.11375469,4.424204,49.451603,8.330017
28360,21141600.0,0.0,23.707642,19.247223,23.707642,25.133331,22.61026,22.601868,11.699219,12.331909,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.5798,6.600989e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862647,52.223427,0.11375469,4.4241014,49.451603,8.330017
28361,21141660.0,0.0,23.702362,19.229492,23.702362,25.118805,22.612244,22.603455,11.699219,12.053894,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.9102,6.600101e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626487,52.223427,0.11375469,4.4240856,49.451603,8.330017
28362,21141720.0,0.0,23.696869,19.211273,23.6969,25.10431,22.613556,22.605042,11.699188,11.896851,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.1907,6.599132e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862763,52.223427,0.11375469,4.4242597,49.451603,8.330017
28363,21141780.0,0.0,23.691315,19.192596,23.691315,25.089905,22.614502,22.606628,11.699127,11.806488,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2126.4526,6.598112e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862883,52.223427,0.11375469,4.4244504,49.451603,8.330017
28364,21141840.0,0.0,23.68573,19.173462,23.68573,25.075592,22.615204,22.608215,11.699097,11.756531,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2125.705,6.5970555e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8629792,52.223427,0.11375469,4.4246016,49.451603,8.330017
28365,21141900.0,0.0,23.680115,19.153809,23.680115,25.06134,22.615784,22.609802,11.699066,11.72998,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.9526,6.595973e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863051,52.223427,0.11375469,4.4247136,49.451603,8.330017
28366,21141960.0,0.0,23.673828,19.133698,23.673828,25.045715,22.616089,22.611145,11.699036,11.715851,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.131,6.5948465e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86314,52.223427,0.11375469,4.424845,49.451603,8.330017
28367,21142020.0,0.0,23.667511,19.113098,23.667511,25.030182,22.616364,22.612488,11.699005,11.707642,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2123.2844,6.593653e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632689,52.223427,0.11375469,4.4250426,49.451603,8.330017
28368,21142080.0,0.0,23.661224,19.09201,23.661224,25.01471,22.616638,22.613861,11.698944,11.703186,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.433,6.592417e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633811,52.223427,0.11375469,4.4252205,49.451603,8.330017
28369,21142140.0,0.0,23.654968,19.070435,23.654968,24.99936,22.616882,22.615173,11.698914,11.701233,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.582,6.591154e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863456,52.223427,0.11375469,4.4253416,49.451603,8.330017
28370,21142200.0,0.0,23.649475,19.04837,23.649475,24.98407,22.619843,22.616516,11.698914,12.659393,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2120.8003,6.5898996e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863467,52.223427,0.11375469,4.425368,49.451603,8.330017
28371,21142260.0,0.0,23.64331,19.025787,23.64331,24.967499,22.622284,22.617645,11.698944,12.222351,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.988,6.5886954e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863398,52.223427,0.11375469,4.4252505,49.451603,8.330017
28372,21142320.0,0.0,23.63684,19.002716,23.63684,24.950989,22.623596,22.618744,11.698914,11.983673,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.118,6.587436e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634603,52.223427,0.11375469,4.425339,49.451603,8.330017
28373,21142380.0,0.0,23.630219,18.979156,23.630219,24.9346,22.62436,22.619873,11.698883,11.850403,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2118.2231,6.586128e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635511,52.223427,0.11375469,4.4254823,49.451603,8.330017
28374,21142440.0,0.0,23.623535,18.955109,23.623535,24.918304,22.624786,22.620972,11.698853,11.774475,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2117.3167,6.5847875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8636332,52.223427,0.11375469,4.4256115,49.451603,8.330017
28375,21142500.0,0.0,23.616852,18.930542,23.616852,24.90207,22.62497,22.62207,11.698822,11.739899,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2116.4023,6.583419e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637004,52.223427,0.11375469,4.4257174,49.451603,8.330017
28376,21142560.0,0.0,23.609497,18.905457,23.609497,24.884644,22.624847,22.622955,11.6987915,11.72113,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2115.4243,6.5820124e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8637831,52.223427,0.11375469,4.4258394,49.451603,8.330017
28377,21142620.0,0.0,23.602142,18.879852,23.602142,24.86731,22.624664,22.62381,11.698761,11.71048,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2114.4226,6.5805405e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8639061,52.223427,0.11375469,4.4260283,49.451603,8.330017
28378,21142680.0,0.0,23.594818,18.85376,23.594818,24.850098,22.62445,22.624695,11.6987,11.705109,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2113.418,6.579029e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8640091,52.223427,0.11375469,4.4261947,49.451603,8.330017
28379,21142740.0,0.0,23.587524,18.827148,23.587524,24.832947,22.624237,22.62555,11.698669,11.701996,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2112.4167,6.577504e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8640683,52.223427,0.11375469,4.426288,49.451603,8.330017
28380,21142800.0,0.0,23.580292,18.800018,23.580292,24.815887,22.624115,22.626404,11.698669,12.01413,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2111.4194,6.5759705e-05,42.49003,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8641012,52.223427,0.11375469,4.426339,49.451603,8.330017
28381,21142860.0,0.0,23.572784,18.772552,23.572784,24.796967,22.626617,22.626373,11.698669,12.518127,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2110.399,6.574424e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864127,52.223427,0.11375469,4.426376,49.451603,8.330017
28382,21142920.0,0.0,23.56485,18.745026,23.56485,24.778168,22.627563,22.626312,11.698639,12.146515,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2109.326,6.572833e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8642056,52.223427,0.11375469,4.426492,49.451603,8.330017
28383,21142980.0,0.0,23.556702,18.717377,23.556702,24.75943,22.627594,22.626282,11.698578,11.944031,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.2156,6.571183e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8643205,52.223427,0.11375469,4.426671,49.451603,8.330017
28384,21143040.0,0.0,23.548462,18.689667,23.548462,24.740814,22.627136,22.62622,11.698547,11.831818,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.0857,6.569484e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8644302,52.223427,0.11375469,4.4268427,49.451603,8.330017
28385,21143100.0,0.0,23.540161,18.661835,23.540161,24.72229,22.626373,22.62619,11.698517,11.769806,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2105.9463,6.567752e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8645191,52.223427,0.11375469,4.426982,49.451603,8.330017
28386,21143160.0,0.0,23.531403,18.633942,23.531403,24.703033,22.625244,22.625916,11.698486,11.737213,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2104.757,6.5659784e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8646107,52.223427,0.11375469,4.4271193,49.451603,8.330017
28387,21143220.0,0.0,23.522614,18.605957,23.522614,24.683868,22.624023,22.62564,11.698425,11.719482,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.549,6.564148e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864728,52.223427,0.11375469,4.4273014,49.451603,8.330017
28388,21143280.0,0.0,23.513855,18.577911,23.513885,24.664795,22.622742,22.625366,11.698395,11.709473,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2102.3418,6.56229e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8648107,52.223427,0.11375469,4.427434,49.451603,8.330017
28389,21143340.0,0.0,23.505157,18.549774,23.505157,24.645844,22.62146,22.625092,11.698395,11.703796,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2101.1375,6.560419e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8648608,52.223427,0.11375469,4.4275126,49.451603,8.330017
28390,21143400.0,0.0,23.49649,18.521576,23.49649,24.626984,22.620178,22.624817,11.698364,11.701324,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2099.9368,6.5585395e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.864885,52.223427,0.11375469,4.4275503,49.451603,8.330017
28391,21143460.0,0.0,23.486694,18.493317,23.486694,24.606293,22.618835,22.623291,11.698334,12.947571,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2098.6174,6.556608e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8649802,52.223427,0.11375469,4.42768,49.451603,8.330017
28392,21143520.0,0.0,23.477478,18.464996,23.477509,24.585724,22.619446,22.621735,11.698303,12.393585,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.3381,6.5546104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.865096,52.223427,0.11375469,4.4278765,49.451603,8.330017
28393,21143580.0,0.0,23.467926,18.436615,23.467926,24.565247,22.618683,22.620209,11.698273,12.077454,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2096.027,6.552601e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8651607,52.223427,0.11375469,4.4279723,49.451603,8.330017
28394,21143640.0,0.0,23.45819,18.408173,23.45819,24.544891,22.617096,22.618683,11.698242,11.905548,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2094.6873,6.5505476e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8652487,52.223427,0.11375469,4.428107,49.451603,8.330017
28395,21143700.0,0.0,23.448364,18.37967,23.448395,24.524658,22.615112,22.617157,11.698212,11.812317,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2093.3323,6.548457e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8653345,52.223427,0.11375469,4.4282413,49.451603,8.330017
28396,21143760.0,0.0,23.43805,18.351135,23.43805,24.503662,22.612518,22.615356,11.698151,11.760132,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2091.9226,6.546323e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8654294,52.223427,0.11375469,4.4283843,49.451603,8.330017
28397,21143820.0,0.0,23.427673,18.32254,23.427673,24.482819,22.609833,22.613556,11.69812,11.731293,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2090.492,6.544129e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8655522,52.223427,0.11375469,4.4285746,49.451603,8.330017
28398,21143880.0,0.0,23.417358,18.293915,23.417358,24.462067,22.607056,22.611755,11.69809,11.715942,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2089.06,6.5419e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8656452,52.223427,0.11375469,4.428723,49.451603,8.330017
28399,21143940.0,0.0,23.407074,18.265259,23.407074,24.441437,22.604279,22.609985,11.698059,11.707764,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2087.6318,6.5396576e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8656964,52.223427,0.11375469,4.4288034,49.451603,8.330017
28400,21144000.0,0.0,23.39682,18.236542,23.39682,24.420898,22.60147,22.608215,11.698059,11.703033,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2086.2085,6.537409e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657246,52.223427,0.11375469,4.428848,49.451603,8.330017
28401,21144060.0,0.0,23.386078,18.207825,23.386078,24.399475,22.59842,22.60614,11.698029,11.700745,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2084.7373,6.53514e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657649,52.223427,0.11375469,4.4289045,49.451603,8.330017
28402,21144120.0,0.0,23.375916,18.179047,23.375916,24.378174,22.597565,22.604095,11.697998,12.755615,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.2979,6.5328306e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8658378,52.223427,0.11375469,4.4290233,49.451603,8.330017
28403,21144180.0,0.0,23.366028,18.150269,23.366028,24.356995,22.597137,22.602081,11.698029,12.273285,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.9172,6.530585e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657627,52.223427,0.11375469,4.4289145,49.451603,8.330017
28404,21144240.0,0.0,23.355804,18.12146,23.355804,24.335907,22.59552,22.600037,11.698059,12.012543,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2080.5073,6.528353e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657224,52.223427,0.11375469,4.428842,49.451603,8.330017
28405,21144300.0,0.0,23.345459,18.092651,23.34549,24.314972,22.593262,22.598022,11.698059,11.868805,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.0764,6.5261025e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657365,52.223427,0.11375469,4.4288626,49.451603,8.330017
28406,21144360.0,0.0,23.334656,18.063812,23.334656,24.293488,22.590302,22.595673,11.698029,11.790741,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2077.5952,6.52382e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8657887,52.223427,0.11375469,4.42894,49.451603,8.330017
28407,21144420.0,0.0,23.323822,18.034943,23.323822,24.272125,22.587158,22.593353,11.697998,11.747589,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.0952,6.52149e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8658774,52.223427,0.11375469,4.429077,49.451603,8.330017
28408,21144480.0,0.0,23.312988,18.006104,23.312988,24.250885,22.583954,22.591034,11.697968,11.724915,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2074.5938,6.519134e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.865947,52.223427,0.11375469,4.4291897,49.451603,8.330017
28409,21144540.0,0.0,23.302216,17.977234,23.302216,24.229767,22.580658,22.588745,11.697937,11.712067,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2073.096,6.516769e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659863,52.223427,0.11375469,4.429252,49.451603,8.330017
28410,21144600.0,0.0,23.291473,17.948395,23.291473,24.20877,22.577362,22.586426,11.697937,11.704834,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.603,6.514401e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.866006,52.223427,0.11375469,4.429283,49.451603,8.330017
28411,21144660.0,0.0,23.280396,17.919525,23.280396,24.187286,22.573792,22.583832,11.697937,11.701691,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2070.0781,6.5120184e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.866031,52.223427,0.11375469,4.4293175,49.451603,8.330017
28412,21144720.0,0.0,23.269318,17.890686,23.269348,24.165924,22.57022,22.581207,11.6979065,11.69986,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2068.5452,6.509609e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660784,52.223427,0.11375469,4.4293895,49.451603,8.330017
28413,21144780.0,0.0,23.259186,17.861847,23.259186,24.144684,22.569855,22.578613,11.6979065,12.573456,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.0974,6.50721e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660734,52.223427,0.11375469,4.429398,49.451603,8.330017
28414,21144840.0,0.0,23.24887,17.833038,23.24887,24.123535,22.568512,22.57602,11.697968,12.175507,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2065.667,6.50489e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659587,52.223427,0.11375469,4.4292145,49.451603,8.330017
28415,21144900.0,0.0,23.238342,17.80423,23.238342,24.102509,22.566132,22.573456,11.697968,11.958923,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2064.2087,6.502573e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659186,52.223427,0.11375469,4.4291444,49.451603,8.330017
28416,21144960.0,0.0,23.227448,17.775452,23.227478,24.081024,22.562958,22.571228,11.697968,11.83963,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2062.7126,6.5002336e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659375,52.223427,0.11375469,4.429171,49.451603,8.330017
28417,21145020.0,0.0,23.216522,17.746674,23.216553,24.059631,22.559479,22.56903,11.697937,11.774872,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.2014,6.4978616e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659918,52.223427,0.11375469,4.429256,49.451603,8.330017
28418,21145080.0,0.0,23.205627,17.717957,23.205627,24.03836,22.555847,22.566833,11.697937,11.739075,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.6885,6.4954744e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660345,52.223427,0.11375469,4.4293246,49.451603,8.330017
28419,21145140.0,0.0,23.194733,17.68924,23.194733,24.017181,22.552155,22.564667,11.6979065,11.720062,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.1777,6.49308e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.86606,52.223427,0.11375469,4.429365,49.451603,8.330017
28420,21145200.0,0.0,23.183899,17.660583,23.183899,23.996155,22.548431,22.56247,11.6979065,11.70993,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.6714,6.490683e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660712,52.223427,0.11375469,4.4293833,49.451603,8.330017
