,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28421,21145260.0,0.0,23.172852,17.631958,23.172852,23.974579,22.544464,22.560516,11.6979065,11.704437,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.146,6.48828e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660855,52.223427,0.11375469,4.4294033,49.451603,8.330017
28422,21145320.0,0.0,23.161835,17.603363,23.161835,23.953125,22.540497,22.558563,11.6979065,11.701263,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2053.6177,6.4858614e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8661127,52.223427,0.11375469,4.429445,49.451603,8.330017
28423,21145380.0,0.0,23.151001,17.57483,23.151001,23.931793,22.537231,22.55664,11.6979065,12.883392,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.1016,6.4834334e-05,1.0673138,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.866135,52.223427,0.11375469,4.4294815,49.451603,8.330017
28424,21145440.0,0.0,23.141052,17.546356,23.141052,23.910583,22.53659,22.554688,11.697937,12.425476,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2050.6912,6.4810665e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660455,52.223427,0.11375469,4.429357,49.451603,8.330017
28425,21145500.0,0.0,23.130707,17.517914,23.130737,23.889496,22.534485,22.552765,11.697968,12.095398,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.2622,6.47876e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659327,52.223427,0.11375469,4.429171,49.451603,8.330017
28426,21145560.0,0.0,23.119934,17.489532,23.119934,23.867828,22.531311,22.551056,11.697968,11.913727,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2047.7836,6.47644e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.865915,52.223427,0.11375469,4.429136,49.451603,8.330017
28427,21145620.0,0.0,23.10907,17.461212,23.10907,23.846283,22.52774,22.549377,11.697968,11.808716,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.2838,6.474086e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659534,52.223427,0.11375469,4.429194,49.451603,8.330017
28428,21145680.0,0.0,23.098175,17.432953,23.098175,23.82486,22.523895,22.547699,11.697937,11.752777,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2044.7762,6.4717104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660038,52.223427,0.11375469,4.429275,49.451603,8.330017
28429,21145740.0,0.0,23.08728,17.404755,23.08731,23.803558,22.519928,22.54602,11.697937,11.727722,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.2672,6.469321e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660429,52.223427,0.11375469,4.429339,49.451603,8.330017
28430,21145800.0,0.0,23.076447,17.376617,23.076447,23.782349,22.51587,22.544373,11.6979065,11.713867,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2041.7623,6.466928e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660622,52.223427,0.11375469,4.429369,49.451603,8.330017
28431,21145860.0,0.0,23.0654,17.348572,23.0654,23.76059,22.511658,22.54306,11.6979065,11.7065735,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.2396,6.464526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660812,52.223427,0.11375469,4.429396,49.451603,8.330017
28432,21145920.0,0.0,23.054382,17.320618,23.054413,23.738922,22.507416,22.541748,11.6979065,11.702606,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2038.7135,6.462106e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8661149,52.223427,0.11375469,4.4294486,49.451603,8.330017
28433,21145980.0,0.0,23.043457,17.292725,23.043457,23.717346,22.503204,22.540466,11.6979065,11.700317,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.1931,6.459684e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.866133,52.223427,0.11375469,4.4294786,49.451603,8.330017
28434,21146040.0,0.0,23.03302,17.264893,23.03302,23.695923,22.500946,22.539154,11.6979065,12.811249,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2035.7186,6.457268e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.866128,52.223427,0.11375469,4.4294753,49.451603,8.330017
28435,21146100.0,0.0,23.02298,17.237183,23.02301,23.674591,22.499512,22.537872,11.697937,12.301971,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.3158,6.4549364e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659945,52.223427,0.11375469,4.429275,49.451603,8.330017
28436,21146160.0,0.0,23.01242,17.209564,23.012451,23.652618,22.496643,22.53711,11.697968,12.027344,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2032.8657,6.452631e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.865917,52.223427,0.11375469,4.429141,49.451603,8.330017
28437,21146220.0,0.0,23.001709,17.182007,23.001709,23.630768,22.493134,22.536346,11.697968,11.874786,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.3876,6.450298e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659294,52.223427,0.11375469,4.429158,49.451603,8.330017
28438,21146280.0,0.0,22.990936,17.154572,22.990936,23.60904,22.489258,22.535614,11.697968,11.793945,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2029.8977,6.4479435e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8659666,52.223427,0.11375469,4.4292183,49.451603,8.330017
28439,21146340.0,0.0,22.980164,17.127228,22.980164,23.587433,22.485168,22.534851,11.697937,11.749298,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.4054,6.445577e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.865997,52.223427,0.11375469,4.4292674,49.451603,8.330017
28440,21146400.0,0.0,22.96939,17.100006,22.96939,23.565948,22.480988,22.534119,11.697937,11.725555,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.9143,6.443205e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8660173,52.223427,0.11375469,4.4292994,49.451603,8.330017
28441,21146460.0,0.0,22.974548,17.072845,22.974579,23.53476,22.47052,22.527985,11.732025,11.717041,12.801514,12.796936,0.0,0.03191304,0.03191304,0.054110937,250.0,11.700012,0.0,0.0,6.1597767,2066.8154,6.492642e-05,0.0,52.307343,245.77144,5.929432e-11,30.000002,0.11793126,70.0,253.27377,211.12932,2.768365,52.307343,0.11793363,4.68931,51.316483,8.330017
28442,21146520.0,0.0,22.965118,17.045685,22.965149,23.499847,22.460083,22.521881,11.756134,11.730988,12.801239,12.797668,0.0,0.031943858,0.031943858,0.056547154,250.0,11.700012,0.0,0.0,7.652794,2099.6318,6.5751556e-05,0.0,52.388393,244.59016,0.120719746,30.000002,0.1204295,69.83099,253.88097,211.93741,2.7037368,52.388393,0.12043306,4.7684445,52.297,8.330017
28443,21146580.0,0.0,22.952301,17.018524,22.952423,23.462494,22.449738,22.515778,11.7604065,11.743439,12.800568,12.797058,0.0,0.031975795,0.031975795,0.058727324,250.0,11.700012,0.0,0.0,8.7596035,2125.9082,6.647598e-05,0.0,52.443577,244.0036,0.3410399,30.000002,0.12267427,69.522545,254.54024,212.90302,2.6939247,52.443577,0.122678384,4.9331503,53.131676,8.330017
28444,21146640.0,0.0,22.935913,16.991394,22.936066,23.423096,22.439423,22.509674,11.757202,11.750549,12.800049,12.796875,0.0,0.032017358,0.032017358,0.06046116,250.0,11.700012,0.0,0.0,9.461782,2146.4402,6.7117486e-05,0.0,52.47701,244.02219,0.5590754,30.000002,0.124491766,69.21729,255.18924,213.9397,2.7045689,52.47701,0.12449622,5.095268,53.753407,8.330017
28445,21146700.0,0.0,22.91681,16.964264,22.916992,23.382263,22.432007,22.50354,11.747772,12.674042,12.799683,12.796967,0.0,0.032063138,0.032063138,0.06165357,250.0,11.700012,0.0,0.0,9.7355585,2159.5583,6.761162e-05,0.0,52.48747,244.58081,0.77349925,30.000002,0.1257771,68.9171,255.76967,214.95808,2.7318852,52.48747,0.12578137,5.244604,54.146957,8.330017
28446,21146760.0,0.0,22.895325,16.937164,22.895477,23.340698,22.424164,22.498718,11.733551,12.249908,12.799377,12.797302,0.0,0.032107446,0.032107446,0.06229227,250.0,11.700012,0.0,0.0,9.601959,2164.6216,6.7918256e-05,0.0,52.476852,245.55061,0.9844034,30.000002,0.12650551,68.62184,256.24097,215.87813,2.7717376,52.476852,0.12650943,5.373132,54.32524,8.330017
28447,21146820.0,0.0,22.871338,16.910065,22.87149,23.299042,22.415253,22.493896,11.715637,12.01001,12.799133,12.797791,0.0,0.032147195,0.032147195,0.062340252,250.0,11.700012,0.0,0.0,9.050727,2160.743,6.799638e-05,0.0,52.447,246.84413,1.1915102,30.000002,0.12663412,68.33189,256.5643,216.6284,2.821294,52.447,0.12663746,5.4713807,54.285496,8.330017
28448,21146880.0,0.0,22.845581,16.882965,22.845734,23.257935,22.4057,22.489075,11.69516,11.868835,12.798981,12.798462,0.0,0.03218034,0.03218034,0.061801344,250.0,11.700012,0.0,0.0,8.091604,2147.7852,6.782303e-05,0.0,52.401318,248.35759,1.3947183,30.000002,0.12616266,68.04739,256.7137,217.15143,2.8773034,52.401318,0.12616527,5.5310717,54.034256,8.330017
28449,21146940.0,0.0,22.818695,16.855896,22.818817,23.218048,22.395752,22.484192,11.673096,11.783966,12.798859,12.799316,0.0,0.032205973,0.032205973,0.060695387,250.0,11.700012,0.0,0.0,6.739544,2125.951,6.7388326e-05,0.0,52.343338,250.00298,1.5939279,30.000002,0.1251091,67.7685,256.6753,217.4075,2.9370666,52.343338,0.12511086,5.54563,53.577255,8.330017
28450,21147000.0,0.0,22.791168,16.828857,22.79126,23.179932,22.38559,22.47934,11.65036,11.728668,12.798828,12.800262,0.0,0.032223642,0.032223642,0.05905447,250.0,11.700012,0.0,0.0,5.013619,2095.6418,6.668947e-05,0.0,52.276684,251.69615,1.789057,30.000002,0.12350413,67.49532,256.44492,217.36635,2.9981394,52.276684,0.12350511,5.5098248,52.91894,8.330017
28451,21147060.0,0.0,22.763062,16.801819,22.763123,23.143433,22.374725,22.47461,11.627808,11.688049,12.798798,12.8013,0.0,0.032234255,0.032234255,0.05691717,250.0,11.700012,0.0,0.0,2.9309094,2057.423,6.573253e-05,0.0,52.205215,253.36742,1.9798723,30.000002,0.12138882,67.22818,256.03174,217.01164,3.0583148,52.205215,0.121389024,5.4199586,52.06033,8.330017
28452,21147120.0,0.0,17.472046,16.77478,22.735168,23.109894,22.36383,22.470001,11.600769,11.655487,12.798767,12.802338,0.0,0.032154776,0.032154776,0.05416732,250.0,11.700012,0.0,0.0,0.5281909,1621.2251,6.4467764e-05,0.0,52.137863,254.66895,49.174385,94.861565,1.721862e-06,1.1558586,255.46072,215.99626,3.119108,52.137863,0.118475415,5.275244,51.00857,8.330017
28453,21147180.0,0.0,16.749329,16.747772,22.709747,23.079315,22.35263,22.465332,11.029724,11.480621,12.780487,12.771851,0.0,0.032167707,0.032167707,0.051997505,250.0,11.700012,0.0,0.0,0.0,1148.353,5.3371336e-05,0.0,52.103252,255.34895,50.0,96.0,3.91982e-07,-3.958618e-06,254.85194,215.10165,4.6426263,52.103252,0.11633213,7.476889,50.1542,8.330017
28454,21147240.0,0.0,16.722382,16.720795,22.689514,23.050537,22.34076,22.460724,11.081329,11.27594,12.795654,12.794922,0.0,0.032112084,0.032112084,0.051039703,250.0,11.700012,0.0,0.0,0.0,1041.339,4.6242956e-05,0.0,52.089096,254.71887,50.0,96.0,3.8481068e-07,-2.6937267e-08,254.35632,214.1623,4.4950037,52.089096,0.11526239,7.214249,49.825043,8.330017
28455,21147300.0,0.0,16.695404,16.693817,22.670868,23.022888,22.328674,22.456238,11.247345,11.485046,12.804108,12.808441,0.0,0.032075025,0.032075025,0.05042941,250.0,11.700012,0.0,0.0,0.0,980.70996,4.2007243e-05,70.00344,52.096176,253.91386,50.0,96.0,3.8025706e-07,-1.0605238e-10,253.96153,213.35849,4.0428634,52.096176,0.11457783,6.3933992,49.634735,8.330017
28456,21147360.0,0.0,16.668427,16.66684,22.654816,22.995361,22.32196,22.452759,11.38736,12.440643,12.806122,12.811066,0.0,0.032052334,0.032052334,0.05005511,250.0,11.700012,0.0,0.0,0.0,938.8165,3.927084e-05,0.0,52.11406,253.10437,50.0,96.0,3.7747927e-07,1.8678823e-17,253.65802,212.70642,3.6697052,52.11406,0.114158235,5.7468596,49.53238,8.330017
28457,21147420.0,0.0,16.64148,16.639893,22.638947,22.968323,22.313354,22.44931,11.489166,11.989532,12.805542,12.80957,0.0,0.032041095,0.032041095,0.049829952,250.0,11.700012,0.0,0.0,0.0,909.03174,3.746939e-05,0.0,52.136673,252.37901,50.0,96.0,3.7584547e-07,5.334479e-19,253.43047,212.19672,3.402139,52.136673,0.11391082,5.2973914,49.48138,8.330017
28458,21147480.0,0.0,16.614563,16.612976,22.62323,22.94159,22.303741,22.445862,11.558472,11.782013,12.80423,12.807129,0.0,0.032038104,0.032038104,0.049699623,250.0,11.700012,0.0,0.0,0.0,887.6869,3.6272435e-05,0.0,52.16018,251.77208,50.0,96.0,3.749479e-07,1.3790825e-21,253.26437,211.81125,3.2217822,52.16018,0.113774754,5.000245,49.460052,8.330017
28459,21147540.0,0.0,16.587646,16.58606,22.607666,22.9151,22.293701,22.442413,11.604279,11.691284,12.803009,12.804962,0.0,0.032040205,0.032040205,0.049626365,250.0,11.700012,0.0,0.0,0.0,871.8522,3.544906e-05,0.0,52.182102,251.28767,50.0,96.0,3.7449374e-07,-7.6212104e-24,253.14531,211.5265,3.1035147,52.182102,0.113705926,4.8077116,49.454315,8.330017
28460,21147600.0,0.0,16.56076,16.559143,22.592224,22.888794,22.283478,22.438995,11.633972,11.657318,12.802032,12.803284,0.0,0.032045074,0.032045074,0.04958767,250.0,11.700012,0.0,0.0,0.0,859.62036,3.4860775e-05,0.0,52.201313,250.91348,50.0,96.0,3.743035e-07,8.367431e-25,253.06154,211.32059,3.0274506,52.201313,0.11367719,4.6848974,49.456432,8.330017
28461,21147660.0,0.0,16.533875,16.532257,22.577026,22.862244,22.273407,22.436646,11.652344,11.651337,12.8013,12.802124,0.0,0.032051258,0.032051258,0.04957051,250.0,11.700012,0.0,0.0,0.0,849.80927,3.4426117e-05,0.0,52.2174,250.6344,50.0,96.0,3.7427213e-07,9.327056e-27,253.00468,211.17662,2.9807262,52.2174,0.11367256,4.609923,49.462284,8.330017
28462,21147720.0,0.0,16.507019,16.505402,22.561981,22.835815,22.263336,22.434326,11.663788,11.654602,12.800842,12.801331,0.0,0.03205755,0.03205755,0.049564466,250.0,11.700012,0.0,0.0,0.0,841.40906,3.4079745e-05,0.0,52.230366,250.4308,50.0,96.0,3.7431525e-07,-2.6114283e-29,252.96652,211.07736,2.9518821,52.230366,0.11367923,4.563829,49.468933,8.330017
28463,21147780.0,0.0,16.480164,16.478577,22.546997,22.80951,22.253326,22.431976,11.670837,11.660461,12.800507,12.800842,0.0,0.032063335,0.032063335,0.049564194,250.0,11.700012,0.0,0.0,0.0,833.8726,3.3786993e-05,0.0,52.2405,250.28546,50.0,96.0,3.7438969e-07,1.6523561e-30,252.94148,211.01028,2.9342256,52.2405,0.11369063,4.5356956,49.47515,8.330017
28464,21147840.0,0.0,16.453339,16.451721,22.532135,22.783356,22.243347,22.429657,11.67511,11.66629,12.8003235,12.800507,0.0,0.03206836,0.03206836,0.04956673,250.0,11.700012,0.0,0.0,0.0,826.8743,3.352746e-05,0.0,52.248234,250.18443,50.0,96.0,3.7447253e-07,1.0035794e-29,252.92564,210.96638,2.9237323,52.248234,0.113703296,4.519018,49.480473,8.330017
28465,21147900.0,0.0,16.426514,16.424927,22.517303,22.757355,22.233429,22.427307,11.677673,11.670929,12.800201,12.800293,0.0,0.032072503,0.032072503,0.04957016,250.0,11.700012,0.0,0.0,0.0,820.18353,3.328686e-05,0.0,52.253986,250.11568,50.0,96.0,3.7454967e-07,-4.7101283e-32,252.9159,210.93831,2.9175148,52.253986,0.11371507,4.5091553,49.484722,8.330017
28466,21147960.0,0.0,16.39972,16.398132,22.501251,22.731537,22.225037,22.418518,11.679169,12.957184,12.80011,12.800171,0.0,0.032075804,0.032075804,0.04957362,250.0,11.700012,0.0,0.0,0.0,813.6752,3.3057437e-05,0.0,52.25817,250.07007,50.0,96.0,3.7461587e-07,-1.865232e-37,252.91017,210.92099,2.913931,52.25817,0.11372516,4.503481,49.48797,8.330017
28467,21148020.0,0.0,16.372955,16.371368,22.485748,22.705841,22.218536,22.40976,11.680054,12.385498,12.800079,12.80011,0.0,0.032078344,0.032078344,0.04957665,250.0,11.700012,0.0,0.0,0.0,807.26984,3.283426e-05,0.0,52.26115,250.04071,50.0,96.0,3.7466927e-07,-2.6064e-41,252.90703,210.91078,2.9119263,52.26115,0.11373329,4.500313,49.490356,8.330017
28468,21148080.0,0.0,16.346191,16.344604,22.46994,22.680298,22.210632,22.401001,11.680542,12.063965,12.800049,12.800079,0.0,0.03208028,0.03208028,0.04957915,250.0,11.700012,0.0,0.0,0.0,800.919,3.2614273e-05,0.0,52.263268,250.02188,50.0,96.0,3.7471122e-07,-2.8e-43,252.9054,210.9049,2.9108078,52.263268,0.11373969,4.498547,49.492092,8.330017
28469,21148140.0,0.0,16.319458,16.317871,22.45398,22.654877,22.201996,22.392273,11.680817,11.884613,12.800018,12.800049,0.0,0.032081723,0.032081723,0.04958111,250.0,11.700012,0.0,0.0,0.0,794.59863,3.239594e-05,0.0,52.26474,250.01021,50.0,96.0,3.7474314e-07,0.0,252.90468,210.90178,2.9102197,52.26474,0.11374454,4.4976196,49.49332,8.330017
28470,21148200.0,0.0,16.292755,16.291168,22.437958,22.629578,22.192932,22.383606,11.680969,11.782593,12.800018,12.800018,0.0,0.032082785,0.032082785,0.049582608,250.0,11.700012,0.0,0.0,0.0,788.29474,3.217833e-05,0.0,52.26576,250.00316,50.0,96.0,3.747669e-07,0.0,252.90448,210.90027,2.9099305,52.26576,0.11374817,4.4971642,49.494175,8.330017
28471,21148260.0,0.0,16.266052,16.264465,22.421051,22.603455,22.183533,22.37326,11.68103,11.736176,12.800018,12.800018,0.0,0.032083515,0.032083515,0.049583685,250.0,11.700012,0.0,0.0,0.0,782.00287,3.1961135e-05,0.0,52.2664,249.9997,50.0,96.0,3.7478364e-07,0.0,252.90462,210.89998,2.909857,52.2664,0.11375072,4.497049,49.49472,8.330017
28472,21148320.0,0.0,16.23938,16.237793,22.404144,22.577454,22.174072,22.362915,11.68103,11.71051,12.800018,12.800018,0.0,0.03208403,0.03208403,0.049584452,250.0,11.700012,0.0,0.0,0.0,775.7161,3.174388e-05,0.0,52.26682,249.99802,50.0,96.0,3.7479543e-07,0.0,252.90488,210.90016,2.9098618,52.26682,0.11375251,4.497056,49.495075,8.330017
28473,21148380.0,0.0,16.212708,16.21112,22.387268,22.551605,22.16455,22.352661,11.68103,11.696899,12.800018,12.800018,0.0,0.032084376,0.032084376,0.049584977,250.0,11.700012,0.0,0.0,0.0,769.43365,3.152646e-05,0.0,52.267082,249.99744,50.0,96.0,3.748035e-07,0.0,252.90517,210.90057,2.9099045,52.267082,0.113753736,4.497123,49.495296,8.330017
28474,21148440.0,0.0,16.186096,16.18451,22.370483,22.525879,22.15503,22.342407,11.68103,11.689636,12.800018,12.800018,0.0,0.03208461,0.03208461,0.04958533,250.0,11.700012,0.0,0.0,0.0,763.1553,3.1308835e-05,0.0,52.267235,249.99744,50.0,96.0,3.7480885e-07,0.0,252.90543,210.90103,2.9099596,52.267235,0.113754556,4.497209,49.495422,8.330017
28475,21148500.0,0.0,16.159454,16.157898,22.35376,22.500275,22.145538,22.332184,11.681,11.685455,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585566,250.0,11.700012,0.0,0.0,0.0,756.8818,3.1091025e-05,0.0,52.26733,249.99768,50.0,96.0,3.748125e-07,0.0,252.90565,210.90147,2.9100125,52.26733,0.1137551,4.4972916,49.4955,8.330017
28476,21148560.0,0.0,16.132874,16.131287,22.337128,22.474976,22.135925,22.321869,11.681,11.683411,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,750.6137,3.087305e-05,0.0,52.26738,249.99808,50.0,96.0,3.7481465e-07,0.0,252.90585,210.90187,2.9100597,52.26738,0.113755435,4.497365,49.495533,8.330017
28477,21148620.0,0.0,16.106293,16.104706,22.321136,22.449799,22.128632,22.311584,11.680969,12.752045,12.800018,12.800018,0.0,0.032084916,0.032084916,0.049585797,250.0,11.700012,0.0,0.0,0.0,744.3814,3.0654966e-05,0.0,52.267395,249.99847,50.0,96.0,3.7481598e-07,0.0,252.90599,210.90219,2.9100928,52.267395,0.113755636,4.4974184,49.49555,8.330017
28478,21148680.0,0.0,16.079742,16.078156,22.30542,22.424774,22.121765,22.30133,11.681091,12.263672,12.800018,12.800018,0.0,0.03208495,0.03208495,0.049585845,250.0,11.700012,0.0,0.0,0.0,738.4866,3.0438736e-05,0.0,52.26741,249.99884,50.0,96.0,3.7481675e-07,0.0,252.9061,210.90244,2.9098141,52.26741,0.11375575,4.497025,49.495552,8.330017
28479,21148740.0,0.0,16.053223,16.051636,22.289398,22.399872,22.113647,22.291107,11.681519,12.00946,12.800018,12.800018,0.0,0.032084968,0.032084968,0.049585875,250.0,11.700012,0.0,0.0,0.0,732.7124,3.0229603e-05,0.0,52.26741,249.99913,50.0,96.0,3.7481718e-07,0.0,252.90619,210.90262,2.9087074,52.26741,0.11375581,4.495367,49.49555,8.330017
28480,21148800.0,0.0,16.026703,16.025146,22.273285,22.375092,22.10498,22.280945,11.681946,11.85968,12.800018,12.800049,0.0,0.03208498,0.03208498,0.049585886,250.0,11.700012,0.0,0.0,0.0,727.02435,3.0025303e-05,0.0,52.267403,249.99936,50.0,96.0,3.748174e-07,0.0,252.90623,210.90276,2.907547,52.267403,0.113755845,4.4935293,49.495544,8.330017
28481,21148860.0,0.0,16.000214,15.998657,22.257202,22.350769,22.095764,22.270782,11.6822815,11.778503,12.800018,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,721.3871,2.9823887e-05,0.0,52.267395,249.99954,50.0,96.0,3.748175e-07,0.0,252.90628,210.90286,2.906724,52.267395,0.11375586,4.492224,49.49554,8.330017
28482,21148920.0,0.0,15.973755,15.9721985,22.24115,22.326569,22.086395,22.26065,11.682465,11.733795,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,715.7781,2.962399e-05,0.0,52.26739,249.9997,50.0,96.0,3.7481752e-07,0.0,252.90631,210.90292,2.9062064,52.26739,0.11375587,4.4914117,49.495533,8.330017
28483,21148980.0,0.0,15.947327,15.94574,22.225159,22.30249,22.076935,22.25055,11.682587,11.710358,12.800018,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,710.18896,2.9425064e-05,0.0,52.26739,249.99979,50.0,96.0,3.748175e-07,0.0,252.90633,210.90298,2.905893,52.26739,0.11375586,4.4909253,49.495525,8.330017
28484,21149040.0,0.0,15.920898,15.919342,22.209198,22.278534,22.067444,22.240479,11.682678,11.697144,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,704.61456,2.9226743e-05,0.0,52.267384,249.99986,50.0,96.0,3.7481746e-07,0.0,252.90634,210.90302,2.9056852,52.267384,0.11375586,4.4906044,49.49552,8.330017
28485,21149100.0,0.0,15.894501,15.892944,22.193298,22.2547,22.057983,22.230438,11.682709,11.689728,12.800018,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,699.0532,2.9028912e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481743e-07,0.0,252.90634,210.90303,2.9055345,52.26738,0.113755845,4.490373,49.495518,8.330017
28486,21149160.0,0.0,15.868134,15.866577,22.177551,22.231354,22.0484,22.220367,11.68277,11.686523,12.800018,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,693.50464,2.883153e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90305,2.9054246,52.26738,0.113755845,4.4902043,49.495518,8.330017
28487,21149220.0,0.0,15.841797,15.84021,22.161896,22.2081,22.038818,22.210327,11.6828,11.684692,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,687.96826,2.8634546e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,2.9053233,52.26738,0.11375583,4.4900484,49.495514,8.330017
28488,21149280.0,0.0,15.81546,15.813904,22.147186,22.184998,22.032562,22.200317,11.682831,12.566498,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.4442,2.8437962e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,2.9052262,52.267372,0.11375583,4.4898996,49.495514,8.330017
28489,21149340.0,0.0,15.789185,15.787598,22.132294,22.161987,22.025269,22.190338,11.682861,12.164856,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,676.933,2.8241791e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,2.9051282,52.267372,0.11375583,4.489748,49.495514,8.330017
28490,21149400.0,0.0,15.762909,15.761322,22.117218,22.13913,22.016998,22.180359,11.682892,11.946259,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,671.4348,2.804605e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.905027,52.267372,0.11375583,4.4895916,49.495514,8.330017
28491,21149460.0,0.0,15.736633,15.735077,22.102081,22.1167,22.008087,22.17035,11.682953,11.825897,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,665.9503,2.785076e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.9049222,52.267372,0.11375583,4.48943,49.495514,8.330017
28492,21149520.0,0.0,15.710419,15.708862,22.086945,22.09439,21.998901,22.16037,11.682983,11.760559,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,660.4798,2.7655937e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.9048133,52.267372,0.11375582,4.489262,49.495514,8.330017
28493,21149580.0,0.0,15.684235,15.682648,22.071838,22.072205,21.989563,22.150421,11.683014,11.724487,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.02386,2.7461601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9047,52.267372,0.11375582,4.489087,49.495514,8.330017
28494,21149640.0,0.0,15.658051,15.656494,22.056763,22.05011,21.980194,22.140503,11.683075,11.705322,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.5828,2.7267773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9045825,52.267372,0.11375582,4.4889054,49.495514,8.330017
28495,21149700.0,0.0,15.631897,15.630341,22.041748,22.028168,21.970795,22.130615,11.683105,11.69516,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.1573,2.7074473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044602,52.267372,0.11375582,4.488717,49.495514,8.330017
28496,21149760.0,0.0,15.605774,15.604218,22.026917,22.006622,21.961365,22.120697,11.6831665,11.689667,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.7476,2.6881718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9043336,52.267372,0.11375582,4.4885216,49.495514,8.330017
28497,21149820.0,0.0,15.579681,15.578125,22.012115,21.985199,21.951935,22.11084,11.683197,11.686523,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.3544,2.6689537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042027,52.267372,0.11375582,4.4883194,49.495514,8.330017
28498,21149880.0,0.0,15.553619,15.552063,21.997559,21.963898,21.943268,22.100983,11.683258,12.899994,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.98145,2.6498063e-05,0.26648188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9040675,52.267372,0.11375582,4.4881105,49.495514,8.330017
28499,21149940.0,0.0,15.527557,15.5260315,21.983856,21.942657,21.937256,22.091187,11.683319,12.416199,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.6187,2.6306938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9039276,52.267372,0.11375582,4.4878945,49.495514,8.330017
28500,21150000.0,0.0,15.501556,15.5,21.969788,21.9216,21.929749,22.08139,11.68338,12.085541,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.27747,2.6116582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037836,52.267372,0.11375582,4.487672,49.495514,8.330017
28501,21150060.0,0.0,15.475555,15.473999,21.952057,21.897064,21.917542,22.06778,11.683441,11.901733,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.9657,2.592726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.903572,52.267372,0.11375582,4.4873586,49.495514,8.330017
28502,21150120.0,0.0,15.449554,15.448029,21.934052,21.87268,21.904938,22.05423,11.683685,11.797821,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.73883,2.574175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029603,52.267372,0.11375582,4.486453,49.495514,8.330017
28503,21150180.0,0.0,15.423584,15.422058,21.916046,21.84842,21.89212,22.04071,11.684082,11.740295,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.62836,2.5562138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9018908,52.267372,0.11375582,4.484824,49.495514,8.330017
28504,21150240.0,0.0,15.397644,15.396118,21.898071,21.82428,21.87918,22.027252,11.684631,11.714722,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.642,2.5388943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004903,52.267372,0.11375582,4.482659,49.495514,8.330017
28505,21150300.0,0.0,15.371765,15.370209,21.880157,21.800293,21.86621,22.013794,11.685211,11.700867,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.78827,2.5222622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8989866,52.267372,0.11375582,4.480327,49.495514,8.330017
28506,21150360.0,0.0,15.345917,15.34436,21.86264,21.776947,21.853455,22.00064,11.685791,11.693848,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.0662,2.5063066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8974588,52.267372,0.11375582,4.4779596,49.495514,8.330017
28507,21150420.0,0.0,15.320099,15.318573,21.845215,21.753723,21.840698,21.987488,11.686371,11.690308,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.47424,2.491014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8959465,52.267372,0.11375582,4.475619,49.495514,8.330017
28508,21150480.0,0.0,15.294403,15.292847,21.82788,21.730621,21.828003,21.974396,11.686951,11.688507,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.0096,2.4763642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894466,52.267372,0.11375582,4.4733276,49.495514,8.330017
28509,21150540.0,0.0,15.268738,15.267212,21.811096,21.707642,21.817322,21.961365,11.6875,12.803558,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.6705,2.462344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8930206,52.267372,0.11375582,4.471092,49.495514,8.330017
28510,21150600.0,0.0,15.243195,15.241669,21.794708,21.684784,21.807495,21.948364,11.688019,12.29306,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.45416,2.4489347e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8916202,52.267372,0.11375582,4.4689255,49.495514,8.330017
28511,21150660.0,0.0,15.217743,15.216217,21.777924,21.662048,21.796204,21.935211,11.688568,12.017303,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.3574,2.4361127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890265,52.267372,0.11375582,4.4668293,49.495514,8.330017
28512,21150720.0,0.0,15.192383,15.190887,21.761017,21.639435,21.784271,21.92212,11.689056,11.864624,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.37775,2.423861e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.88895,52.267372,0.11375582,4.4647956,49.495514,8.330017
28513,21150780.0,0.0,15.167175,15.16568,21.74408,21.616943,21.771973,21.909058,11.689545,11.784485,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.5127,2.412164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8876755,52.267372,0.11375582,4.462824,49.495514,8.330017
28514,21150840.0,0.0,15.142059,15.1405945,21.727142,21.594543,21.759552,21.896027,11.690033,11.7404175,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.7595,2.4010016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864417,52.267372,0.11375582,4.460915,49.495514,8.330017
28515,21150900.0,0.0,15.117126,15.115631,21.710236,21.572296,21.74704,21.883057,11.690491,11.717224,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1158,2.3903587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8852468,52.267372,0.11375582,4.459067,49.495514,8.330017
28516,21150960.0,0.0,15.092316,15.09082,21.693695,21.550598,21.73468,21.870361,11.6909485,11.705109,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.5791,2.3802186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8840907,52.267372,0.11375582,4.4572787,49.495514,8.330017
28517,21151020.0,0.0,15.067657,15.066193,21.677216,21.529022,21.72232,21.857666,11.691376,11.698303,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.1466,2.3705621e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8829713,52.267372,0.11375582,4.455547,49.495514,8.330017
28518,21151080.0,0.0,15.043182,15.041718,21.660828,21.507568,21.709991,21.845032,11.691772,11.694763,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.81616,2.3613762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818867,52.267372,0.11375582,4.4538693,49.495514,8.330017
28519,21151140.0,0.0,15.01889,15.017426,21.6445,21.486237,21.697693,21.832458,11.6922,11.693512,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.58624,2.3526502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8808384,52.267372,0.11375582,4.4522476,49.495514,8.330017
28520,21151200.0,0.0,14.9947815,14.993347,21.629059,21.464996,21.688477,21.819885,11.692566,12.606262,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.45355,2.3443623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879829,52.267372,0.11375582,4.4506865,49.495514,8.330017
28521,21151260.0,0.0,14.970856,14.969452,21.6138,21.444275,21.678741,21.807587,11.692963,12.1909485,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.416,2.3364988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8788536,52.267372,0.11375582,4.4491777,49.495514,8.330017
28522,21151320.0,0.0,14.947174,14.94574,21.598328,21.423645,21.667969,21.795319,11.693329,11.963959,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.4715,2.3290459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8779101,52.267372,0.11375582,4.447718,49.495514,8.330017
28523,21151380.0,0.0,14.923676,14.922272,21.582764,21.403168,21.656677,21.783081,11.693665,11.837372,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.6176,2.3219885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769984,52.267372,0.11375582,4.4463077,49.495514,8.330017
28524,21151440.0,0.0,14.900421,14.899048,21.56717,21.382751,21.645142,21.770905,11.694,11.765503,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.85236,2.3153127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876117,52.267372,0.11375582,4.4449444,49.495514,8.330017
28525,21151500.0,0.0,14.877411,14.876038,21.551605,21.362488,21.633423,21.758759,11.694336,11.73291,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.1744,2.3090102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875267,52.267372,0.11375582,4.4436293,49.495514,8.330017
28526,21151560.0,0.0,14.854645,14.853302,21.536316,21.342682,21.621796,21.746857,11.694672,11.715363,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.58075,2.303062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874451,52.267372,0.11375582,4.4423666,49.495514,8.330017
28527,21151620.0,0.0,14.832153,14.830811,21.521088,21.322968,21.610168,21.734985,11.694946,11.705566,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.0695,2.2974542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736646,52.267372,0.11375582,4.44115,49.495514,8.330017
28528,21151680.0,0.0,14.809906,14.808594,21.50592,21.303375,21.598541,21.723175,11.695251,11.700775,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.63922,2.2921786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872907,52.267372,0.11375582,4.439978,49.495514,8.330017
28529,21151740.0,0.0,14.787964,14.786652,21.490845,21.283875,21.586975,21.711365,11.695526,11.698151,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.28732,2.287217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721783,52.267372,0.11375582,4.438851,49.495514,8.330017
28530,21151800.0,0.0,14.766296,14.765015,21.47586,21.264465,21.575836,21.699615,11.695801,12.643738,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.0122,2.2825594e-05,13.06612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871478,52.267372,0.11375582,4.4377675,49.495514,8.330017
28531,21151860.0,0.0,14.744934,14.743652,21.462128,21.245514,21.567932,21.68811,11.696075,12.468536,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.81335,2.278202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8708096,52.267372,0.11375582,4.4367323,49.495514,8.330017
28532,21151920.0,0.0,14.723877,14.722626,21.448029,21.226654,21.558563,21.676636,11.69632,12.117523,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.68628,2.2741146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701723,52.267372,0.11375582,4.4357467,49.495514,8.330017
28533,21151980.0,0.0,14.703125,14.701904,21.433746,21.207886,21.54834,21.665192,11.696564,11.924713,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.63065,2.2702954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695579,52.267372,0.11375582,4.434796,49.495514,8.330017
28534,21152040.0,0.0,14.682739,14.681519,21.419373,21.189209,21.537659,21.653778,11.696777,11.820465,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.64468,2.2667316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689704,52.267372,0.11375582,4.433887,49.495514,8.330017
28535,21152100.0,0.0,14.662659,14.6614685,21.404999,21.170654,21.526764,21.642395,11.696991,11.76297,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.72653,2.2634104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684108,52.267372,0.11375582,4.4330206,49.495514,8.330017
28536,21152160.0,0.0,14.642944,14.641754,21.390839,21.152466,21.515839,21.631256,11.697205,11.73288,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.8746,2.2603212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678782,52.267372,0.11375582,4.4321966,49.495514,8.330017
28537,21152220.0,0.0,14.623566,14.622437,21.37674,21.134369,21.504883,21.620148,11.697388,11.716614,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.0871,2.257451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673732,52.267372,0.11375582,4.431415,49.495514,8.330017
28538,21152280.0,0.0,14.604584,14.603455,21.36267,21.116394,21.493927,21.60907,11.697601,11.707306,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.3621,2.2547863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8668945,52.267372,0.11375582,4.4306736,49.495514,8.330017
28539,21152340.0,0.0,14.585968,14.584869,21.348663,21.09848,21.483002,21.598053,11.697754,11.702759,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.69858,2.2523198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664415,52.267372,0.11375582,4.4299726,49.495514,8.330017
28540,21152400.0,0.0,14.567749,14.566681,21.334747,21.080688,21.472076,21.587036,11.697937,11.7005005,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.0946,2.2500375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8660166,52.267372,0.11375582,4.4293146,49.495514,8.330017
28541,21152460.0,0.0,14.549927,14.548889,21.321838,21.064667,21.462952,21.576233,11.69809,12.867615,12.800018,14.292694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.54855,2.2479273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865619,52.267372,0.11375582,38.750122,49.495514,8.330017
28542,21152520.0,0.0,14.532532,14.531494,21.31491,21.061188,21.45517,21.56549,11.698242,12.337433,12.800018,15.996735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.0588,2.2459777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652472,52.267372,0.11375582,27.897266,49.495514,8.330017
28543,21152580.0,0.0,14.515533,14.514526,21.310669,21.064636,21.446106,21.55478,11.698364,12.0468445,12.800018,17.21875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.62384,2.2441773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649013,52.267372,0.11375582,30.648024,49.495514,8.330017
28544,21152640.0,0.0,14.498962,14.497986,21.308716,21.07367,21.43634,21.544067,11.698486,11.888916,12.800018,18.13327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.24216,2.2425145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8645813,52.267372,0.11375582,31.442043,49.495514,8.330017
28545,21152700.0,0.0,14.482849,14.481873,21.30835,21.086426,21.426178,21.533417,11.698608,11.803314,12.800018,18.661072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.91226,2.2409784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642874,52.267372,0.11375582,30.324686,49.495514,8.330017
28546,21152760.0,0.0,14.467163,14.466248,21.30835,21.099823,21.415955,21.52298,11.6987,11.755585,12.800018,18.809937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.63254,2.2395565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640196,52.267372,0.11375582,28.148573,49.495514,8.330017
28547,21152820.0,0.0,14.451935,14.45105,21.308197,21.112823,21.40567,21.512573,11.698822,11.729187,12.800018,18.61557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.40152,2.2382372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8637774,52.267372,0.11375582,24.85647,49.495514,8.330017
28548,21152880.0,0.0,14.437195,14.43634,21.307251,21.12387,21.395325,21.502197,11.698883,11.715088,12.800018,18.144348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.21783,2.23701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863561,52.267372,0.11375582,21.172808,49.495514,8.330017
28549,21152940.0,0.0,14.422943,14.422089,21.304962,21.131836,21.38498,21.491852,11.698975,11.707703,12.800018,17.489685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.08002,2.2358634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8633711,52.267372,0.11375582,17.597628,49.495514,8.330017
28550,21153000.0,0.0,14.409149,14.408325,21.301086,21.136017,21.374664,21.481537,11.699036,11.703644,12.800018,16.769379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.98642,2.2347844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632083,52.267372,0.11375582,14.619702,49.495514,8.330017
28551,21153060.0,0.0,14.395874,14.395081,21.294983,21.134888,21.364532,21.471436,11.699097,11.701569,12.800018,16.126068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.9358,2.2337628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8630712,52.267372,0.11375582,13.31546,49.495514,8.330017
28552,21153120.0,0.0,14.383118,14.382355,21.288269,21.130798,21.357086,21.461365,11.699127,12.668854,12.800018,15.6354065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.92654,2.2327858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8629613,52.267372,0.11375582,12.744519,49.495514,8.330017
28553,21153180.0,0.0,14.37085,14.370148,21.28067,21.124695,21.349426,21.451294,11.699158,12.227875,12.800018,15.335602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.9572,2.2318416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8628776,52.267372,0.11375582,13.150151,49.495514,8.330017
28554,21153240.0,0.0,14.359131,14.358459,21.272339,21.117584,21.340668,21.441284,11.699188,11.988861,12.800018,15.239563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.02637,2.230919e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8628201,52.267372,0.11375582,14.351064,49.495514,8.330017
28555,21153300.0,0.0,14.347961,14.34729,21.263855,21.110657,21.33136,21.431305,11.699219,11.856445,12.800018,15.3316345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.1682,2.2300223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862763,52.267372,0.11375582,16.07298,49.495514,8.330017
28556,21153360.0,0.0,14.337341,14.3367,21.255463,21.103973,21.321838,21.421509,11.699341,11.784973,12.800018,15.599365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.4984,2.2293185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8624418,52.267372,0.11375582,18.411,49.495514,8.330017
28557,21153420.0,0.0,14.3272705,14.32666,21.247833,21.099152,21.312195,21.411774,11.6996155,11.745392,12.800018,15.977478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.89276,2.2290442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8617032,52.267372,0.11375582,20.515635,49.495514,8.330017
28558,21153480.0,0.0,14.317749,14.3172,21.24115,21.096527,21.30246,21.402039,11.69989,11.724518,12.800018,16.404175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.35953,2.2290604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8610134,52.267372,0.11375582,22.310509,49.495514,8.330017
28559,21153540.0,0.0,14.308838,14.308319,21.235443,21.09613,21.292694,21.392334,11.700012,11.713104,12.800018,16.812775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.86542,2.2291242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860701,52.267372,0.11375582,23.582823,49.495514,8.330017
28560,21153600.0,0.0,14.300476,14.300018,21.23059,21.097717,21.282959,21.38266,11.700012,11.707031,12.800018,17.156403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.396,2.2291539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606558,52.267372,0.11375582,24.252323,49.495514,8.330017
