,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28561,21153660.0,0.0,14.292603,14.292114,21.226349,21.100342,21.273376,21.3732,11.699982,11.703857,12.800018,17.416962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.94,2.2291002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607738,52.267372,0.11375582,24.575619,49.495514,8.330017
28562,21153720.0,0.0,14.284943,14.284485,21.222565,21.104004,21.263855,21.36377,11.699982,11.906372,12.800018,17.567291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.50714,2.2290567e-05,47.241867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860795,52.267372,0.11375582,24.250702,49.495514,8.330017
28563,21153780.0,0.0,14.277527,14.277069,21.220001,21.108124,21.257874,21.3544,11.700043,12.503937,12.800018,17.600983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.10864,2.2291239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86063,52.267372,0.11375582,23.487068,49.495514,8.330017
28564,21153840.0,0.0,14.270325,14.269897,21.21698,21.112091,21.250366,21.345032,11.700134,12.13858,12.800018,17.529053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.74924,2.2293305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603663,52.267372,0.11375582,22.451422,49.495514,8.330017
28565,21153900.0,0.0,14.263336,14.262909,21.21344,21.115387,21.241974,21.335693,11.700256,11.93988,12.800018,17.375092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.43033,2.2296874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600526,52.267372,0.11375582,21.314186,49.495514,8.330017
28566,21153960.0,0.0,14.256592,14.256165,21.209076,21.116821,21.233215,21.326538,11.700378,11.830627,12.800018,17.198578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.15186,2.2301965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597188,52.267372,0.11375582,20.686548,49.495514,8.330017
28567,21154020.0,0.0,14.25,14.249603,21.204224,21.11734,21.224213,21.317444,11.700531,11.771149,12.800018,17.023102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.9128,2.2308557e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8593814,52.267372,0.11375582,20.057028,49.495514,8.330017
28568,21154080.0,0.0,14.243622,14.243225,21.198975,21.117004,21.215088,21.30838,11.700653,11.738312,12.800018,16.868347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.7117,2.2316592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590512,52.267372,0.11375582,19.679682,49.495514,8.330017
28569,21154140.0,0.0,14.237457,14.237061,21.19339,21.115936,21.205933,21.299316,11.700775,11.720917,12.800018,16.750275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.54672,2.2326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858734,52.267372,0.11375582,19.55823,49.495514,8.330017
28570,21154200.0,0.0,14.231445,14.231079,21.187561,21.11438,21.196747,21.290314,11.700867,11.711731,12.800018,16.679596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41592,2.2336702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8584332,52.267372,0.11375582,19.678154,49.495514,8.330017
28571,21154260.0,0.0,14.225616,14.22525,21.181488,21.111938,21.187714,21.281494,11.700989,11.706848,12.800018,16.682373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.31717,2.2348608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858152,52.267372,0.11375582,20.341686,49.495514,8.330017
28572,21154320.0,0.0,14.21994,14.219574,21.175476,21.109741,21.17868,21.272675,11.70108,11.704163,12.800018,16.744568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.24808,2.2361617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8578908,52.267372,0.11375582,20.984526,49.495514,8.330017
28573,21154380.0,0.0,14.2144165,14.214081,21.169983,21.107971,21.17099,21.263916,11.701172,12.917267,12.800018,16.849854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.20676,2.2375652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8576505,52.267372,0.11375582,21.655687,49.495514,8.330017
28574,21154440.0,0.0,14.209076,14.20874,21.165405,21.106903,21.16507,21.255188,11.701263,12.368439,12.800018,16.977661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.19073,2.2390603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8574324,52.267372,0.11375582,22.257364,49.495514,8.330017
28575,21154500.0,0.0,14.203857,14.203522,21.160706,21.106506,21.157776,21.24646,11.701355,12.066376,12.800018,17.108185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.19775,2.2406379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857236,52.267372,0.11375582,22.720085,49.495514,8.330017
28576,21154560.0,0.0,14.1987915,14.198456,21.155975,21.106262,21.149872,21.237946,11.701416,11.899933,12.800018,17.240479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.22552,2.2422872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570616,52.267372,0.11375582,23.271946,49.495514,8.330017
28577,21154620.0,0.0,14.193817,14.193512,21.151428,21.10669,21.141602,21.229431,11.701477,11.807678,12.800018,17.355286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.27173,2.2439988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8569095,52.267372,0.11375582,23.511951,49.495514,8.330017
28578,21154680.0,0.0,14.188995,14.18869,21.147034,21.107605,21.133118,21.220947,11.701508,11.758331,12.800018,17.438812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.3342,2.245763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567796,52.267372,0.11375582,23.560398,49.495514,8.330017
28579,21154740.0,0.0,14.184296,14.1839905,21.142761,21.108887,21.124512,21.212494,11.701569,11.732361,12.800018,17.484528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41064,2.2475706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566723,52.267372,0.11375582,23.427338,49.495514,8.330017
28580,21154800.0,0.0,14.1796875,14.179413,21.13858,21.11026,21.115906,21.204102,11.701599,11.718109,12.800018,17.491272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.49863,2.2494103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565876,52.267372,0.11375582,23.157463,49.495514,8.330017
28581,21154860.0,0.0,14.175201,14.174896,21.134155,21.110992,21.107391,21.195831,11.70163,11.710663,12.800018,17.48291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.59607,2.2512733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565264,52.267372,0.11375582,23.1129,49.495514,8.330017
28582,21154920.0,0.0,14.170776,14.170502,21.12973,21.111633,21.098907,21.187622,11.70163,11.7065735,12.800018,17.460876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.70038,2.2531483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564875,52.267372,0.11375582,22.91436,49.495514,8.330017
28583,21154980.0,0.0,14.166443,14.166168,21.125244,21.112122,21.090424,21.179413,11.70163,11.704346,12.800018,17.427368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.80936,2.2550255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856472,52.267372,0.11375582,22.71526,49.495514,8.330017
28584,21155040.0,0.0,14.162201,14.161926,21.121704,21.112427,21.085846,21.171234,11.70163,13.265961,12.800018,17.388428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.9207,2.256895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564792,52.267372,0.11375582,22.542149,49.495514,8.330017
28585,21155100.0,0.0,14.158051,14.157776,21.118439,21.112488,21.082794,21.163086,11.70163,15.525604,12.800018,17.349915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.03204,2.2587463e-05,32.437218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565094,52.267372,0.11375582,22.41444,49.495514,8.330017
28586,21155160.0,0.0,14.153931,14.153656,21.117462,21.111816,21.088318,21.15512,11.701599,15.5373535,12.800018,17.335968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.1411,2.2605695e-05,9.599013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8565624,52.267372,0.11375582,22.641197,49.495514,8.330017
28587,21155220.0,0.0,14.149872,14.149628,21.116302,21.111145,21.0932,21.147156,11.701569,15.597015,12.800018,17.34311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.24554,2.2623542e-05,10.797988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856639,52.267372,0.11375582,22.803938,49.495514,8.330017
28588,21155280.0,0.0,14.145874,14.14563,21.115295,21.110535,21.098541,21.139221,11.701538,15.742737,12.800018,17.365295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34305,2.2640903e-05,11.037616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8567383,52.267372,0.11375582,22.991846,49.495514,8.330017
28589,21155340.0,0.0,14.141907,14.141663,21.114471,21.110107,21.104218,21.131317,11.701508,15.81427,12.800018,17.397583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.43127,2.2657674e-05,10.718812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856861,52.267372,0.11375582,23.177174,49.495514,8.330017
28590,21155400.0,0.0,14.1380005,14.137726,21.113739,21.109863,21.109894,21.123444,11.701447,15.76181,12.800018,17.434387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.5079,2.2673754e-05,10.007152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570073,52.267372,0.11375582,23.335835,49.495514,8.330017
28591,21155460.0,0.0,14.134094,14.13385,21.11267,21.109344,21.114563,21.115692,11.7013855,15.605591,12.799988,17.486664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.57056,2.2689037e-05,9.215466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571768,52.267372,0.11375582,23.706009,49.495514,8.330017
28592,21155520.0,0.0,14.1302185,14.129974,21.111511,21.1091,21.1185,21.108002,11.701294,15.359436,12.799988,17.543427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.61688,2.2703416e-05,8.227113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8573694,52.267372,0.11375582,23.92041,49.495514,8.330017
28593,21155580.0,0.0,14.126343,14.126099,21.110199,21.109161,21.121399,21.100342,11.701202,15.048889,12.799988,17.595062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.6446,2.2716795e-05,7.206113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575854,52.267372,0.11375582,24.058502,49.495514,8.330017
28594,21155640.0,0.0,14.122498,14.122223,21.108704,21.109467,21.1232,21.092682,11.701111,14.704041,12.799988,17.635864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.65143,2.2729071e-05,6.2423406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857825,52.267372,0.11375582,24.11356,49.495514,8.330017
28595,21155700.0,0.0,14.118622,14.118378,21.106934,21.109955,21.12378,21.085052,11.701019,14.359436,12.799988,17.661652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.63492,2.2740134e-05,5.4190335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8580883,52.267372,0.11375582,24.08976,49.495514,8.330017
28596,21155760.0,0.0,14.114746,14.114502,21.104767,21.110046,21.12262,21.078583,11.700897,14.063202,14.615875,17.68747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.59286,2.274989e-05,4.97681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9218364,52.267372,0.11375582,24.253752,49.495514,8.330017
28597,21155820.0,0.0,14.11087,14.110626,21.104218,21.11026,21.120544,21.078552,11.700806,13.838593,15.386383,17.70758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.5214,2.275814e-05,4.72858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2595215,52.267372,0.11375582,24.266325,49.495514,8.330017
28598,21155880.0,0.0,14.106964,14.10672,21.104279,21.110565,21.117859,21.081055,11.700653,13.692688,16.151917,17.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.42078,2.276493e-05,4.721365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.687785,52.267372,0.11375582,24.237177,49.495514,8.330017
28599,21155940.0,0.0,14.103027,14.102783,21.104858,21.11087,21.114899,21.085663,11.700531,13.627594,16.773651,17.720978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.28827,2.2770155e-05,4.9281955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.534435,52.267372,0.11375582,24.17656,49.495514,8.330017
28600,21156000.0,0.0,14.09906,14.098785,21.105865,21.111176,21.111847,21.09195,11.700378,13.644348,17.209442,17.715027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.12048,2.2773622e-05,5.321496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.766718,52.267372,0.11375582,24.094944,49.495514,8.330017
28601,21156060.0,0.0,14.095032,14.094757,21.106903,21.110962,21.108765,21.098938,11.700226,13.743561,17.449524,17.719055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.9152,2.2775244e-05,5.9306803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.519961,52.267372,0.11375582,24.260202,49.495514,8.330017
28602,21156120.0,0.0,14.090942,14.090698,21.108154,21.110779,21.10617,21.106323,11.700073,13.9062195,17.488617,17.72937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.66998,2.2774911e-05,6.5919504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.744621,52.267372,0.11375582,24.328499,49.495514,8.330017
28603,21156180.0,0.0,14.0868225,14.086548,21.109558,21.110687,21.104218,21.113464,11.69989,14.11322,17.33957,17.742035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.38275,2.2772529e-05,7.2733274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.577527,52.267372,0.11375582,24.389462,49.495514,8.330017
28604,21156240.0,0.0,14.082611,14.082367,21.110992,21.110626,21.103058,21.119781,11.699707,14.341278,17.032654,17.754944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.05096,2.2767987e-05,7.9111285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.157396,52.267372,0.11375582,24.436602,49.495514,8.330017
28605,21156300.0,0.0,14.078339,14.078064,21.112335,21.110657,21.102692,21.124878,11.699524,14.570343,16.604431,17.76651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.67245,2.2761185e-05,8.4583235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.612838,52.267372,0.11375582,24.466225,49.495514,8.330017
28606,21156360.0,0.0,14.074005,14.0737,21.113098,21.110321,21.102966,21.127625,11.69931,14.784271,16.1221,17.789978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.24234,2.275186e-05,8.916519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.306679,52.267372,0.11375582,24.699108,49.495514,8.330017
28607,21156420.0,0.0,14.06955,14.069275,21.113617,21.110138,21.103851,21.128876,11.699097,14.967255,15.632507,17.818237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.7644,2.2740294e-05,9.214369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.075638,52.267372,0.11375582,24.821743,49.495514,8.330017
28608,21156480.0,0.0,14.065002,14.064728,21.113953,21.110107,21.105286,21.128601,11.698883,15.105194,15.170166,17.845825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.23196,2.272611e-05,9.349823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.085261,52.267372,0.11375582,24.912325,49.495514,8.330017
28609,21156540.0,0.0,14.060364,14.060059,21.114014,21.110199,21.107086,21.126892,11.698639,15.190765,14.768463,17.869446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.64322,2.2709219e-05,9.3263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.394202,52.267372,0.11375582,24.962568,49.495514,8.330017
28610,21156600.0,0.0,14.055603,14.055298,21.113892,21.110382,21.10904,21.124084,11.698395,15.221466,14.458221,17.886353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.99557,2.2689514e-05,9.163945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.034415,52.267372,0.11375582,24.972258,49.495514,8.330017
28611,21156660.0,0.0,14.050751,14.050446,21.11319,21.11026,21.110718,21.120056,11.698151,15.210297,14.266144,17.90915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.28738,2.2666925e-05,8.982394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.130424,52.267372,0.11375582,25.155237,49.495514,8.330017
28612,21156720.0,0.0,14.045746,14.045441,21.112396,21.11026,21.112274,21.115631,11.6979065,15.15979,14.198059,17.93222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.51584,2.2641321e-05,8.690197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4984903,52.267372,0.11375582,25.225681,49.495514,8.330017
28613,21156780.0,0.0,14.040619,14.040283,21.111572,21.110352,21.113586,21.111298,11.697632,15.079163,14.244507,17.950836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.6784,2.261258e-05,8.362185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.111307,52.267372,0.11375582,25.259468,49.495514,8.330017
28614,21156840.0,0.0,14.035339,14.035004,21.11081,21.110535,21.114563,21.1073,11.697357,14.976837,14.39212,17.963623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.77316,2.258062e-05,8.024441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.906954,52.267372,0.11375582,25.259785,49.495514,8.330017
28615,21156900.0,0.0,14.029938,14.029602,21.110107,21.110779,21.115173,21.103882,11.6970825,14.860565,14.626556,17.96988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.7982,2.2545355e-05,7.6990485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.827674,52.267372,0.11375582,25.229567,49.495514,8.330017
28616,21156960.0,0.0,14.024353,14.024017,21.109283,21.110626,21.11502,21.101257,11.696777,14.756012,14.921265,17.982574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.75055,2.2506645e-05,7.5278997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.797714,52.267372,0.11375582,25.384134,49.495514,8.330017
28617,21157020.0,0.0,14.018646,14.01828,21.108643,21.110565,21.114563,21.09967,11.696472,14.668823,15.245056,17.99768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.6279,2.2464383e-05,7.392103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.70172,52.267372,0.11375582,25.44306,49.495514,8.330017
28618,21157080.0,0.0,14.012726,14.01236,21.108307,21.110596,21.113861,21.099152,11.696167,14.603851,15.5703125,18.011505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.42807,2.2418462e-05,7.3344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.483841,52.267372,0.11375582,25.481276,49.495514,8.330017
28619,21157140.0,0.0,14.006653,14.006287,21.108215,21.110657,21.112976,21.09964,11.695831,14.564789,15.867218,18.022278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.14847,2.2368764e-05,7.3524704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.086226,52.267372,0.11375582,25.497595,49.495514,8.330017
28620,21157200.0,0.0,14.000397,14.0,21.108337,21.110779,21.11203,21.100983,11.695496,14.552032,16.115387,18.029175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.78787,2.2315206e-05,7.4363933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.480469,52.267372,0.11375582,25.493717,49.495514,8.330017
28621,21157260.0,0.0,13.994019,13.993622,21.107758,21.109833,21.110077,21.102142,11.69516,14.603912,16.336914,18.07138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.34787,2.225762e-05,7.902363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.95582,52.267372,0.11375582,26.072031,49.495514,8.330017
28622,21157320.0,0.0,13.987579,13.987183,21.107452,21.109161,21.108398,21.103882,11.694885,14.69632,16.50882,18.131775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.86176,2.2197362e-05,8.305572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.136622,52.267372,0.11375582,26.388329,49.495514,8.330017
28623,21157380.0,0.0,13.981079,13.980682,21.107513,21.108826,21.107086,21.106018,11.694672,14.8168335,16.61731,18.195831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.33966,2.213518e-05,8.721342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.126278,52.267372,0.11375582,26.64715,49.495514,8.330017
28624,21157440.0,0.0,13.974518,13.974121,21.10794,21.108826,21.106262,21.108429,11.694519,14.956757,16.660034,18.25763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.78745,2.2071428e-05,9.128203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.939394,52.267372,0.11375582,26.826733,49.495514,8.330017
28625,21157500.0,0.0,13.967926,13.967529,21.108643,21.1091,21.105896,21.11081,11.694397,15.098206,16.639404,18.307251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.2129,2.2006543e-05,9.480803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.613998,52.267372,0.11375582,26.912216,49.495514,8.330017
28626,21157560.0,0.0,13.961304,13.960876,21.109253,21.109314,21.105896,21.112701,11.694305,15.237122,16.569519,18.351624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.61722,2.194058e-05,9.803748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.281354,52.267372,0.11375582,27.073973,49.495514,8.330017
28627,21157620.0,0.0,13.95462,13.954193,21.109985,21.10971,21.106323,21.114288,11.694214,15.360077,16.465149,18.385101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.00574,2.187384e-05,10.024818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.863656,52.267372,0.11375582,27.089703,49.495514,8.330017
28628,21157680.0,0.0,13.947876,13.947479,21.110779,21.110199,21.107086,21.115479,11.694153,15.456299,16.33612,18.403046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.3787,2.1806314e-05,10.145653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.438266,52.267372,0.11375582,27.036901,49.495514,8.330017
28629,21157740.0,0.0,13.941132,13.940704,21.111511,21.110748,21.108124,21.11621,11.694092,15.521545,16.193787,18.405884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.73715,2.1738051e-05,10.16817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.036027,52.267372,0.11375582,26.931444,49.495514,8.330017
28630,21157800.0,0.0,13.934326,13.933899,21.112183,21.111298,21.109344,21.116516,11.694031,15.553925,16.046173,18.394562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.08194,2.1669091e-05,10.096291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.67658,52.267372,0.11375582,26.786318,49.495514,8.330017
28631,21157860.0,0.0,13.92749,13.927063,21.111206,21.110046,21.109192,21.114777,11.69397,15.603607,15.968506,18.431854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.41382,2.1599459e-05,10.398515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.89771,52.267372,0.11375582,27.537897,49.495514,8.330017
28632,21157920.0,0.0,13.920624,13.920197,21.11026,21.1091,21.109222,21.112915,11.693909,15.6536255,15.942657,18.496338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.73502,2.1529282e-05,10.509612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0618105,52.267372,0.11375582,27.920109,49.495514,8.330017
28633,21157980.0,0.0,13.913727,13.9133,21.109528,21.108551,21.109406,21.111053,11.693848,15.697205,15.96637,18.572083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.0453,2.1458534e-05,10.583291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.330688,52.267372,0.11375582,28.260193,49.495514,8.330017
28634,21158040.0,0.0,13.90683,13.906372,21.10907,21.108398,21.10971,21.109375,11.693817,15.73053,16.031311,18.645569,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.3456,2.1387254e-05,10.621161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.670342,52.267372,0.11375582,28.508404,49.495514,8.330017
28635,21158100.0,0.0,13.899872,13.899445,21.108856,21.108582,21.110077,21.108002,11.693756,15.75235,16.129242,18.70935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.63663,2.131547e-05,10.623168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.050182,52.267372,0.11375582,28.65413,49.495514,8.330017
28636,21158160.0,0.0,13.892914,13.892456,21.108551,21.108673,21.110138,21.10669,11.693726,15.776398,16.264984,18.772217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.91852,2.1243182e-05,10.720207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.539406,52.267372,0.11375582,28.917154,49.495514,8.330017
28637,21158220.0,0.0,13.885925,13.885498,21.10849,21.10904,21.11026,21.105835,11.693695,15.797241,16.415344,18.82373,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.19333,2.1170501e-05,10.752616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.973738,52.267372,0.11375582,28.989807,49.495514,8.330017
28638,21158280.0,0.0,13.878906,13.878479,21.108673,21.10962,21.110443,21.105469,11.693634,15.812378,16.5672,18.85672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.4611,2.1097416e-05,10.764621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.352363,52.267372,0.11375582,28.968132,49.495514,8.330017
28639,21158340.0,0.0,13.871887,13.87146,21.10907,21.110321,21.110657,21.10559,11.6936035,15.82132,16.712708,18.870209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.7223,2.1023945e-05,10.757956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.660054,52.267372,0.11375582,28.860575,49.495514,8.330017
28640,21158400.0,0.0,13.864868,13.864441,21.109589,21.111023,21.1109,21.10614,11.693573,15.8237,16.836365,18.865051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.978,2.0950136e-05,10.735456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.870102,52.267372,0.11375582,28.700336,49.495514,8.330017
28641,21158460.0,0.0,13.857819,13.857391,21.109802,21.111176,21.110779,21.106781,11.6935425,15.833557,16.942474,18.858734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.2284,2.0875992e-05,10.819133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.069122,52.267372,0.11375582,28.751549,49.495514,8.330017
28642,21158520.0,0.0,13.850769,13.850342,21.110107,21.111298,21.110687,21.107697,11.693512,15.8461,17.02295,18.851562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.47507,2.0801595e-05,10.85858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.142029,52.267372,0.11375582,28.701738,49.495514,8.330017
28643,21158580.0,0.0,13.8437195,13.843292,21.110413,21.11139,21.110626,21.108765,11.693512,15.859253,17.07138,18.842712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.71832,2.0726955e-05,10.893309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.122288,52.267372,0.11375582,28.65697,49.495514,8.330017
28644,21158640.0,0.0,13.83667,13.836212,21.110779,21.11145,21.110626,21.109955,11.693481,15.871918,17.087585,18.833405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.95883,2.0652098e-05,10.921903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.02096,52.267372,0.11375582,28.621016,49.495514,8.330017
28645,21158700.0,0.0,13.82959,13.829163,21.111115,21.11145,21.110657,21.111145,11.693451,15.883453,17.072235,18.824402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.19714,2.0577045e-05,10.943071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.846958,52.267372,0.11375582,28.596252,49.495514,8.330017
28646,21158760.0,0.0,13.82254,13.822113,21.111053,21.110962,21.110382,21.111847,11.693451,15.905609,17.041595,18.833069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.43408,2.0501831e-05,11.065883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.742943,52.267372,0.11375582,28.822521,49.495514,8.330017
28647,21158820.0,0.0,13.815491,13.815063,21.110992,21.110565,21.110199,21.112427,11.693451,15.931854,16.999329,18.852448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.6707,2.0426514e-05,11.146196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.581448,52.267372,0.11375582,28.961226,49.495514,8.330017
28648,21158880.0,0.0,13.808441,13.808014,21.110962,21.11029,21.110107,21.112854,11.69342,15.959595,16.947235,18.878021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.90738,2.0351106e-05,11.217746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.415414,52.267372,0.11375582,29.094059,49.495514,8.330017
28649,21158940.0,0.0,13.801422,13.800964,21.110962,21.110138,21.110107,21.113098,11.69342,15.985779,16.891602,18.904785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.14502,2.0275646e-05,11.275291,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.262892,52.267372,0.11375582,29.199877,49.495514,8.330017
28650,21159000.0,0.0,13.794373,13.793945,21.111023,21.110138,21.110199,21.11319,11.69342,16.008636,16.83664,18.929688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.38428,2.0200165e-05,11.315868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.13286,52.267372,0.11375582,29.271915,49.495514,8.330017
28651,21159060.0,0.0,13.7873535,13.786926,21.110748,21.109894,21.110046,21.112732,11.69342,16.038788,16.799011,18.964508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.6257,2.012468e-05,11.440073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.146482,52.267372,0.11375582,29.519186,49.495514,8.330017
28652,21159120.0,0.0,13.780365,13.779938,21.110535,21.109802,21.109985,21.112183,11.69342,16.06955,16.776825,19.000458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.87015,2.004924e-05,11.515081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.161429,52.267372,0.11375582,29.639912,49.495514,8.330017
28653,21159180.0,0.0,13.773376,13.772949,21.110413,21.109894,21.110016,21.111603,11.69342,16.097565,16.770477,19.031128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.11847,1.9973879e-05,11.571544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.214233,52.267372,0.11375582,29.71087,49.495514,8.330017
28654,21159240.0,0.0,13.766418,13.765991,21.110382,21.110138,21.110138,21.111023,11.69342,16.121552,16.779358,19.054657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.3711,1.9898616e-05,11.608537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.301365,52.267372,0.11375582,29.729403,49.495514,8.330017
28655,21159300.0,0.0,13.759491,13.759064,21.110443,21.110474,21.110352,21.110504,11.693451,16.13913,16.800964,19.068115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.62903,1.98235e-05,11.623772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.409589,52.267372,0.11375582,29.700691,49.495514,8.330017
28656,21159360.0,0.0,13.752594,13.752167,21.11023,21.110443,21.11029,21.109833,11.693451,16.160583,16.844452,19.084381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.89297,1.974856e-05,11.7135515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6212845,52.267372,0.11375582,29.840084,49.495514,8.330017
28657,21159420.0,0.0,13.745697,13.74527,21.110107,21.110504,21.110321,21.109283,11.693481,16.181244,16.899567,19.09967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.16327,1.9673811e-05,11.756793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.806856,52.267372,0.11375582,29.870049,49.495514,8.330017
28658,21159480.0,0.0,13.738831,13.738403,21.110107,21.110657,21.110413,21.108948,11.693481,16.198578,16.960388,19.110382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.44104,1.9599307e-05,11.784867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.981668,52.267372,0.11375582,29.874119,49.495514,8.330017
28659,21159540.0,0.0,13.732025,13.731598,21.110168,21.11081,21.110535,21.108795,11.693512,16.21164,17.022186,19.116058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.7269,1.9525076e-05,11.797821,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.135151,52.267372,0.11375582,29.855389,49.495514,8.330017
28660,21159600.0,0.0,13.72522,13.724823,21.110321,21.110992,21.110718,21.108856,11.6935425,16.21997,17.081635,19.116669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.0214,1.9451141e-05,11.795688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.260359,52.267372,0.11375582,29.817268,49.495514,8.330017
28661,21159660.0,0.0,13.718475,13.718048,21.110199,21.11081,21.110626,21.108856,11.693573,16.23349,17.141724,19.125916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.3257,1.9377567e-05,11.871472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.427124,52.267372,0.11375582,29.973564,49.495514,8.330017
28662,21159720.0,0.0,13.711761,13.711365,21.110168,21.110657,21.110565,21.109009,11.6936035,16.248047,17.195831,19.139465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.63983,1.9304334e-05,11.909248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.529067,52.267372,0.11375582,30.040894,49.495514,8.330017
28663,21159780.0,0.0,13.705109,13.704681,21.11023,21.110596,21.110596,21.109314,11.693634,16.261963,17.239807,19.1539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.9649,1.923151e-05,11.939047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5890875,52.267372,0.11375582,30.096378,49.495514,8.330017
28664,21159840.0,0.0,13.698486,13.698059,21.110352,21.110626,21.110626,21.109741,11.693665,16.273895,17.270477,19.1669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.30176,1.9159132e-05,11.959608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.607014,52.267372,0.11375582,30.132198,49.495514,8.330017
28665,21159900.0,0.0,13.691895,13.691498,21.110565,21.110687,21.110718,21.11023,11.693726,16.283173,17.28711,19.177307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.65097,1.9087229e-05,11.970225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.585497,52.267372,0.11375582,30.147938,49.495514,8.330017
28666,21159960.0,0.0,13.685364,13.684967,21.110504,21.110443,21.110565,21.110504,11.693756,16.298798,17.298492,19.196442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.01367,1.9015855e-05,12.052103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.611873,52.267372,0.11375582,30.329565,49.495514,8.330017
28667,21160020.0,0.0,13.678894,13.678467,21.110504,21.110352,21.110504,21.11081,11.693787,16.316193,17.30307,19.218445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.38943,1.8944975e-05,12.100654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.58843,52.267372,0.11375582,30.416721,49.495514,8.330017
28668,21160080.0,0.0,13.672455,13.672058,21.110596,21.110352,21.110474,21.111084,11.693848,16.333313,17.300049,19.238739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.7799,1.887468e-05,12.14084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.547931,52.267372,0.11375582,30.477015,49.495514,8.330017
28669,21160140.0,0.0,13.666077,13.66568,21.110718,21.110443,21.110504,21.111359,11.693909,16.349213,17.29007,19.25592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.1855,1.880499e-05,12.171713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.494141,52.267372,0.11375582,30.506483,49.495514,8.330017
28670,21160200.0,0.0,13.6597595,13.659363,21.11087,21.110596,21.110565,21.111572,11.693939,16.362152,17.274933,19.267456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.60718,1.8735951e-05,12.190647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.434425,52.267372,0.11375582,30.505308,49.495514,8.330017
28671,21160260.0,0.0,13.653534,13.653137,21.110779,21.110474,21.110474,21.11148,11.694,16.380249,17.265442,19.284393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.04608,1.8667626e-05,12.271969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.456418,52.267372,0.11375582,30.654457,49.495514,8.330017
28672,21160320.0,0.0,13.647339,13.646942,21.110718,21.110474,21.110413,21.111359,11.694061,16.3992,17.259705,19.302216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.50143,1.859995e-05,12.319532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.45753,52.267372,0.11375582,30.710936,49.495514,8.330017
28673,21160380.0,0.0,13.641205,13.640808,21.110687,21.110535,21.110443,21.111237,11.694122,16.416748,17.257477,19.317078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.9751,1.8533035e-05,12.356299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.467065,52.267372,0.11375582,30.741575,49.495514,8.330017
28674,21160440.0,0.0,13.635162,13.634766,21.110718,21.110626,21.110504,21.111115,11.694214,16.431274,17.25821,19.327576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.46802,1.8466924e-05,12.3810215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.482483,52.267372,0.11375582,30.749714,49.495514,8.330017
28675,21160500.0,0.0,13.62915,13.628784,21.11081,21.11081,21.110596,21.111023,11.694275,16.443298,17.262299,19.333984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.97974,1.8401595e-05,12.393772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5054,52.267372,0.11375582,30.732037,49.495514,8.330017
28676,21160560.0,0.0,13.6232605,13.622864,21.110657,21.110657,21.110535,21.110687,11.694336,16.458984,17.277771,19.346283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.5128,1.833718e-05,12.463386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.606298,52.267372,0.11375582,30.86942,49.495514,8.330017
28677,21160620.0,0.0,13.617401,13.617035,21.110535,21.110596,21.110535,21.110413,11.6944275,16.474823,17.299377,19.360565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.06555,1.827357e-05,12.500544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.685759,52.267372,0.11375582,30.922848,49.495514,8.330017
28678,21160680.0,0.0,13.611633,13.611298,21.110504,21.110626,21.110565,21.11023,11.694489,16.489197,17.325195,19.37378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.6402,1.8210889e-05,12.527709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.764669,52.267372,0.11375582,30.95898,49.495514,8.330017
28679,21160740.0,0.0,13.605957,13.605591,21.110504,21.110687,21.110626,21.110138,11.69458,16.500793,17.352142,19.384094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.2374,1.8149178e-05,12.543969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.836017,52.267372,0.11375582,30.97399,49.495514,8.330017
28680,21160800.0,0.0,13.600372,13.600006,21.110596,21.11081,21.110748,21.110107,11.694672,16.509064,17.378296,19.390839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.85776,1.8088462e-05,12.54912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.895445,52.267372,0.11375582,30.969864,49.495514,8.330017
28681,21160860.0,0.0,21.10498,13.594482,21.10498,21.10199,21.106842,21.105621,13.770264,14.808777,15.300873,16.74356,0.0,0.03211912,0.03211912,0.04964681,250.0,18.300018,0.0,0.0,0.0,418.86578,9.54197e-21,0.0,52.233524,250.3032,1.8144033e-07,96.0,0.1138851,70.0,252.84355,211.13075,0.0,52.233524,0.11388502,0.0,49.461,8.330017
28682,21160920.0,0.0,21.095062,13.589081,21.095062,21.085297,21.103546,21.100037,16.792694,16.800934,16.811157,16.217499,0.0,0.032104153,0.032104153,0.04961986,250.0,18.300018,0.0,0.0,0.0,248.57991,9.54197e-21,11.327418,52.225243,250.26202,-1.2964518e-12,96.0,0.113828115,70.0,252.81693,211.07724,11.32103,52.225243,0.11382808,0.0,49.452927,8.330017
28683,21160980.0,0.0,21.09021,13.58374,21.09021,21.07019,21.108826,21.102142,18.84842,18.90924,18.912994,16.940338,0.0,0.032095104,0.032095104,0.04960358,250.0,18.300018,0.0,0.0,0.0,129.98987,9.54197e-21,6.680968,52.221237,250.21391,-2.3963987e-18,96.0,0.11379371,70.0,252.79628,211.03314,6.674271,52.221237,0.11379369,0.0,49.449047,8.330017
28684,21161040.0,0.0,21.09018,13.578522,21.090637,21.060303,21.119446,21.109222,19.996887,20.058502,20.059845,17.99527,0.0,0.032088365,0.032088365,0.04959151,250.0,18.300018,0.0,0.0,0.0,63.518753,9.54197e-21,3.4451337,52.219517,250.17479,1.1027662,96.0,0.113754675,68.45612,252.78038,210.99884,3.4428046,52.219517,0.113768436,0.0,49.44744,8.330017
28685,21161100.0,0.0,18.445648,13.573364,21.095062,21.05597,21.132782,21.118958,20.506073,20.54242,20.573273,18.946625,0.0,0.032029312,0.032029312,0.049484268,250.0,18.300018,0.0,0.0,0.0,-77.34511,9.54197e-21,0.0,52.23715,250.2401,26.23884,96.0,0.068734035,33.26562,252.75272,210.90233,0.30327508,52.23715,0.1135424,0.0,49.46564,8.330017
28686,21161160.0,0.0,15.1779175,13.568298,21.10141,21.055817,21.145935,21.128693,19.702362,20.38559,20.40924,19.460846,0.0,0.032043304,0.032043304,0.049511272,250.0,18.300018,0.0,0.0,0.0,-245.94762,9.54197e-21,0.0,52.269943,249.91435,39.114742,96.0,0.02376501,15.23936,252.77727,210.76913,0.0,52.269943,0.1135978,0.0,49.49886,8.330017
28687,21161220.0,0.0,17.109558,13.563324,21.107178,21.05606,21.15744,21.13681,18.08731,19.661743,19.674713,19.195648,0.0,0.032068152,0.032068152,0.049556524,250.0,18.300018,0.0,0.0,0.0,-83.40767,9.54197e-21,0.0,52.280052,250.01665,29.654259,96.0,0.056619953,28.484041,252.77159,210.87543,0.0,52.280052,0.11369287,0.0,49.50877,8.330017
28688,21161280.0,0.0,19.76059,13.558441,21.110016,21.053436,21.165771,21.141968,17.577179,18.759674,18.766754,18.576141,0.0,0.03210075,0.03210075,0.04961518,250.0,18.300018,0.0,0.0,0.0,110.34197,9.54197e-21,0.0,52.271305,249.98601,17.887506,96.0,0.09439401,44.957493,252.77046,210.93088,0.0,52.271305,0.113816716,0.0,49.499546,8.330017
28689,21161340.0,0.0,19.65802,13.55365,21.110474,21.0484,21.171906,21.144989,18.230347,18.368958,18.372833,18.295013,0.0,0.032085747,0.032085747,0.049587227,250.0,18.300018,0.0,0.0,0.0,88.28735,9.54197e-21,0.0,52.263077,250.04556,19.243435,96.0,0.0909432,43.059193,252.76576,210.92787,0.0,52.263077,0.11375884,0.0,49.49119,8.330017
28690,21161400.0,0.0,17.98407,13.54892,21.110626,21.043213,21.177734,21.147736,18.778198,18.466888,18.468994,18.410065,0.0,0.032065533,0.032065533,0.04955071,250.0,18.300018,0.0,0.0,0.0,-29.419172,9.54197e-21,0.0,52.272957,250.0347,27.276867,96.0,0.06514895,31.812386,252.76123,210.87811,0.0,52.272957,0.1136816,0.0,49.501324,8.330017
28691,21161460.0,0.0,17.192078,13.544281,21.111023,21.038849,21.18332,21.150452,18.57013,18.581543,18.582703,18.53778,0.0,0.032070514,0.032070514,0.049560115,250.0,18.300018,0.0,0.0,0.0,-77.96326,9.54197e-21,0.0,52.284115,249.9727,30.080795,96.0,0.055076603,27.886885,252.76761,210.8579,0.0,52.284115,0.11370112,0.0,49.51257,8.330017
28692,21161520.0,0.0,18.160767,13.539734,21.11145,21.034485,21.188812,21.153046,18.099152,18.450745,18.451385,18.440674,0.0,0.03208544,0.03208544,0.049587194,250.0,18.300018,0.0,0.0,0.0,-7.109392,9.54197e-21,0.0,52.28547,249.97673,25.77048,96.0,0.07051615,33.92133,252.76898,210.89258,0.0,52.28547,0.113758095,0.0,49.51377,8.330017
28693,21161580.0,0.0,18.944427,13.535278,21.111145,21.029297,21.193634,21.15503,18.063812,18.26358,18.263947,18.276398,0.0,0.032091767,0.032091767,0.049598336,250.0,18.300018,0.0,0.0,0.0,46.611706,9.54197e-21,0.0,52.28009,249.98961,22.512312,96.0,0.081429034,38.482765,252.76938,210.91275,0.0,52.28009,0.11378192,0.0,49.50822,8.330017
28694,21161640.0,0.0,18.643036,13.530884,21.110413,21.023651,21.19809,21.156677,18.34848,18.24228,18.242462,18.250214,0.0,0.032083757,0.032083757,0.049583603,250.0,18.300018,0.0,0.0,0.0,21.865774,9.54197e-21,0.0,52.278507,250.00989,24.127954,96.0,0.07613051,36.220863,252.76793,210.9054,0.0,52.278507,0.11375113,0.0,49.506634,8.330017
28695,21161700.0,0.0,17.98996,13.526581,21.109863,21.01828,21.202728,21.158508,18.476227,18.334198,18.33429,18.32901,0.0,0.032078587,0.032078587,0.049574327,250.0,18.300018,0.0,0.0,0.0,-23.064112,9.54197e-21,0.0,52.282536,249.99768,26.886951,96.0,0.06656626,32.358265,252.76857,210.88792,0.0,52.282536,0.11373146,0.0,49.510754,8.330017
28696,21161760.0,0.0,17.959808,13.522339,21.109375,21.013245,21.207062,21.160187,18.332092,18.368286,18.368347,18.362701,0.0,0.032082237,0.032082237,0.04958105,250.0,18.300018,0.0,0.0,0.0,-23.159967,9.54197e-21,0.0,52.285362,249.9861,26.818264,96.0,0.0668196,32.45443,252.77058,210.89012,0.0,52.285362,0.113745525,0.0,49.51358,8.330017
28697,21161820.0,0.0,18.38913,13.518188,21.108826,21.008118,21.211304,21.161804,18.194427,18.311646,18.311676,18.314789,0.0,0.03208759,0.03208759,0.049590703,250.0,18.300018,0.0,0.0,0.0,7.4045753,9.54197e-21,0.0,52.28424,249.9895,24.952381,96.0,0.07334735,35.066666,252.77127,210.90353,0.0,52.28424,0.1137659,0.0,49.51239,8.330017
28698,21161880.0,0.0,18.551208,13.514099,21.108032,21.002777,21.215332,21.163208,18.242462,18.264465,18.264465,18.270721,0.0,0.032087397,0.032087397,0.049590223,250.0,18.300018,0.0,0.0,0.0,17.602526,9.54197e-21,0.0,52.28204,249.99936,24.348671,96.0,0.07539875,35.91186,252.77103,210.90802,0.0,52.28204,0.11376503,0.0,49.510147,8.330017
28699,21161940.0,0.0,18.332611,13.510101,21.107178,20.997375,21.2193,21.164581,18.348267,18.282654,18.282684,18.283936,0.0,0.032083917,0.032083917,0.049583886,250.0,18.300018,0.0,0.0,0.0,1.5186623,9.54197e-21,0.0,52.282204,250.00296,25.351063,96.0,0.07196415,34.508514,252.77065,210.9022,0.0,52.282204,0.113751724,0.0,49.51033,8.330017
28700,21162000.0,0.0,18.141785,13.506165,21.106476,20.992188,21.223358,21.166046,18.355011,18.318634,18.318634,18.315765,0.0,0.03208305,0.03208305,0.049582377,250.0,18.300018,0.0,0.0,0.0,-11.255814,9.54197e-21,0.0,52.28374,249.99751,26.104916,96.0,0.06933671,33.453117,252.77115,210.8976,0.0,52.28374,0.11374847,0.0,49.511898,8.330017
