,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28701,21162060.0,0.0,18.218536,13.502319,21.105652,20.987091,21.227081,21.167297,18.287872,18.318909,18.318909,18.317535,0.0,0.03208501,0.03208501,0.049585953,250.0,18.300018,0.0,0.0,0.0,-5.243256,9.54197e-21,0.0,52.28421,249.99507,25.7121,96.0,0.07071496,34.00306,252.77171,210.90067,0.0,52.28421,0.11375598,0.0,49.512352,8.330017
28702,21162120.0,0.0,18.373718,13.498535,21.104797,20.981995,21.230713,21.168488,18.25763,18.294525,18.294525,18.296326,0.0,0.032086454,0.032086454,0.04958854,250.0,18.300018,0.0,0.0,0.0,5.5442753,9.54197e-21,0.0,52.28337,249.99777,25.051212,96.0,0.0730046,34.928303,252.77179,210.90517,0.0,52.28337,0.11376145,0.0,49.51149,8.330017
28703,21162180.0,0.0,18.379944,13.494843,21.103851,20.976807,21.234283,21.169617,18.292084,18.28479,18.28479,18.286621,0.0,0.032085657,0.032085657,0.04958706,250.0,18.300018,0.0,0.0,0.0,5.4820294,9.54197e-21,0.0,52.282696,250.00137,25.060484,96.0,0.072970346,34.91532,252.77153,210.90523,0.0,52.282696,0.11375839,0.0,49.51081,8.330017
28704,21162240.0,0.0,18.276886,13.491211,21.102966,20.97168,21.237823,21.170746,18.325012,18.297668,18.297668,18.297272,0.0,0.03208442,0.03208442,0.049584813,250.0,18.300018,0.0,0.0,0.0,-1.8411467,9.54197e-21,0.0,52.283012,250.00119,25.50266,96.0,0.07144084,34.296272,252.77144,210.90242,0.0,52.283012,0.11375365,0.0,49.51114,8.330017
28705,21162300.0,0.0,18.236633,13.48764,21.102112,20.966644,21.241425,21.171936,18.31363,18.308441,18.308441,18.30719,0.0,0.032084525,0.032084525,0.049585037,250.0,18.300018,0.0,0.0,0.0,-4.370322,9.54197e-21,0.0,52.283524,249.99904,25.639587,96.0,0.07096581,34.104576,252.77164,210.90158,0.0,52.283524,0.11375408,0.0,49.511658,8.330017
28706,21162360.0,0.0,18.289093,13.484131,21.101135,20.96167,21.24466,21.172882,18.28775,18.304047,18.304047,18.303894,0.0,0.032085374,0.032085374,0.04958658,250.0,18.300018,0.0,0.0,0.0,-0.51979417,9.54197e-21,0.0,52.28349,249.99864,25.392147,96.0,0.07182644,34.450993,252.77176,210.90324,0.0,52.28349,0.11375732,0.0,49.511616,8.330017
28707,21162420.0,0.0,18.338165,13.480713,21.100128,20.956696,21.247864,21.173798,18.284515,18.294891,18.294891,18.295746,0.0,0.03208567,0.03208567,0.049587097,250.0,18.300018,0.0,0.0,0.0,2.8008833,9.54197e-21,0.0,52.28309,250.0,25.185406,96.0,0.07254087,34.740433,252.7717,210.90457,0.0,52.28309,0.11375844,0.0,49.51121,8.330017
28708,21162480.0,0.0,18.323242,13.477356,21.09909,20.951721,21.251038,21.174713,18.30075,18.294006,18.294006,18.294495,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,1.5819561,9.54197e-21,0.0,52.282917,250.00104,25.256622,96.0,0.072294086,34.640728,252.77156,210.90408,0.0,52.282917,0.113756664,0.0,49.511044,8.330017
28709,21162540.0,0.0,18.285309,13.47406,21.098083,20.946777,21.254211,21.175629,18.309814,18.299469,18.299469,18.299194,0.0,0.032084823,0.032084823,0.04958556,250.0,18.300018,0.0,0.0,0.0,-1.071905,9.54197e-21,0.0,52.283073,250.00066,25.410213,96.0,0.071762346,34.4257,252.77153,210.90305,0.0,52.283073,0.1137552,0.0,49.5112,8.330017
28710,21162600.0,0.0,18.278564,13.470825,21.097107,20.941895,21.257416,21.176544,18.30304,18.30246,18.30246,18.302032,0.0,0.032084953,0.032084953,0.049585804,250.0,18.300018,0.0,0.0,0.0,-1.429544,9.54197e-21,0.0,52.283222,249.99986,25.420666,96.0,0.07172658,34.411068,252.77158,210.90294,0.0,52.283222,0.11375572,0.0,49.511353,8.330017
28711,21162660.0,0.0,18.298553,13.467682,21.096008,20.937042,21.260254,21.177246,18.294586,18.300476,18.300476,18.300446,0.0,0.032085247,0.032085247,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.018672919,9.54197e-21,0.0,52.283173,249.99979,25.323206,96.0,0.072064444,34.547512,252.77159,210.90353,0.0,52.283173,0.11375683,0.0,49.5113,8.330017
28712,21162720.0,0.0,18.313202,13.464569,21.09491,20.93222,21.263092,21.177948,18.294678,18.297485,18.297485,18.29779,0.0,0.032085307,0.032085307,0.049586438,250.0,18.300018,0.0,0.0,0.0,0.9952596,9.54197e-21,0.0,52.283024,250.00027,25.257353,96.0,0.07229195,34.63971,252.77155,210.90392,0.0,52.283024,0.11375705,0.0,49.511147,8.330017
28713,21162780.0,0.0,18.305634,13.461548,21.093811,20.927399,21.2659,21.17865,18.30066,18.297577,18.297577,18.297699,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.40859523,9.54197e-21,0.0,52.282967,250.00056,25.286924,96.0,0.07218938,34.598305,252.77147,210.90367,0.0,52.282967,0.113756366,0.0,49.51109,8.330017
28714,21162840.0,0.0,18.293243,13.458557,21.092712,20.922638,21.268738,21.179352,18.302673,18.299622,18.299622,18.299469,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.44615918,9.54197e-21,0.0,52.28302,250.00035,25.330803,96.0,0.0720376,34.536877,252.77145,210.90334,0.0,52.28302,0.11375597,0.0,49.511143,8.330017
28715,21162900.0,0.0,18.293762,13.455658,21.091644,20.917908,21.271545,21.180054,18.30008,18.30014,18.30014,18.300018,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.3767881,9.54197e-21,0.0,52.283035,250.00014,25.317982,96.0,0.07208209,34.554825,252.77144,210.90337,0.0,52.283035,0.11375622,0.0,49.511166,8.330017
28716,21162960.0,0.0,18.299377,13.45282,21.090454,20.913208,21.274048,21.180542,18.297882,18.29953,18.29953,18.29953,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.028687347,9.54197e-21,0.0,52.28301,250.00012,25.285292,96.0,0.0721952,34.600594,252.77142,210.90352,0.0,52.28301,0.113756515,0.0,49.51113,8.330017
28717,21163020.0,0.0,18.3031,13.450012,21.089264,20.908508,21.27655,21.18106,18.298004,18.298737,18.298737,18.298828,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.27442926,9.54197e-21,0.0,52.28295,250.00026,25.263102,96.0,0.072271824,34.63166,252.7714,210.90363,0.0,52.28295,0.11375657,0.0,49.511078,8.330017
28718,21163080.0,0.0,18.301666,13.447266,21.088074,20.90387,21.279053,21.18155,18.299377,18.298737,18.298737,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.15849717,9.54197e-21,0.0,52.282925,250.00032,25.262993,96.0,0.072272085,34.63181,252.77136,210.90356,0.0,52.282925,0.11375642,0.0,49.511047,8.330017
28719,21163140.0,0.0,18.298859,13.444611,21.086914,20.899231,21.281555,21.182068,18.30014,18.299103,18.299103,18.299103,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.03877699,9.54197e-21,0.0,52.282913,250.0003,25.267565,96.0,0.07225624,34.625412,252.77133,210.90349,0.0,52.282913,0.11375629,0.0,49.51104,8.330017
28720,21163200.0,0.0,18.296936,13.441986,21.085754,20.894623,21.284027,21.182556,18.299927,18.29956,18.29956,18.29953,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.165686,9.54197e-21,0.0,52.282917,250.00021,25.267645,96.0,0.07225596,34.625294,252.77132,210.90344,0.0,52.282917,0.11375628,0.0,49.511044,8.330017
28721,21163260.0,0.0,18.298431,13.439423,21.084473,20.890076,21.286255,21.182892,18.29898,18.2995,18.2995,18.299469,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.051932663,9.54197e-21,0.0,52.282898,250.00018,25.25304,96.0,0.07230645,34.645744,252.77129,210.90349,0.0,52.282898,0.11375639,0.0,49.511024,8.330017
28722,21163320.0,0.0,18.300293,13.43692,21.083221,20.885529,21.288452,21.183228,18.298615,18.299194,18.299194,18.299225,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0782837,9.54197e-21,0.0,52.28287,250.00021,25.237741,96.0,0.072359264,34.66716,252.77127,210.90353,0.0,52.28287,0.113756455,0.0,49.510994,8.330017
28723,21163380.0,0.0,18.30066,13.434448,21.08194,20.881012,21.29065,21.183563,18.299072,18.299042,18.299042,18.299072,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.09426569,9.54197e-21,0.0,52.28284,250.00026,25.229654,96.0,0.07238713,34.678482,252.77124,210.90353,0.0,52.28284,0.11375642,0.0,49.510963,8.330017
28724,21163440.0,0.0,18.299622,13.432037,21.080688,20.876526,21.292847,21.183868,18.29956,18.299133,18.299133,18.299133,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.018371003,9.54197e-21,0.0,52.28282,250.00026,25.227129,96.0,0.0723958,34.682022,252.77121,210.9035,0.0,52.28282,0.11375635,0.0,49.51095,8.330017
28725,21163500.0,0.0,18.298676,13.4296875,21.079468,20.87204,21.295044,21.184204,18.299683,18.299316,18.299316,18.299286,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.046520304,9.54197e-21,0.0,52.28281,250.00024,25.223902,96.0,0.07240692,34.68654,252.77118,210.90347,0.0,52.28281,0.11375633,0.0,49.510937,8.330017
28726,21163560.0,0.0,18.298492,13.427399,21.078125,20.867615,21.296997,21.184387,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.055285912,9.54197e-21,0.0,52.2828,250.00021,25.217098,96.0,0.0724304,34.696064,252.77116,210.90347,0.0,52.2828,0.11375634,0.0,49.51092,8.330017
28727,21163620.0,0.0,18.299103,13.42514,21.076813,20.86319,21.29892,21.18454,18.299133,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.009663016,9.54197e-21,0.0,52.282776,250.0002,25.207087,96.0,0.072464935,34.710075,252.77113,210.90349,0.0,52.282776,0.11375638,0.0,49.510902,8.330017
28728,21163680.0,0.0,18.299683,13.422943,21.07547,20.858795,21.300873,21.184723,18.299072,18.299255,18.299255,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.02955549,9.54197e-21,0.0,52.282757,250.00021,25.197634,96.0,0.07249753,34.723316,252.77112,210.9035,0.0,52.282757,0.11375639,0.0,49.51088,8.330017
28729,21163740.0,0.0,18.299805,13.420776,21.074158,20.854431,21.302795,21.184906,18.299225,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.033854105,9.54197e-21,0.0,52.282734,250.00023,25.190443,96.0,0.072522305,34.733383,252.77109,210.9035,0.0,52.282734,0.11375638,0.0,49.510857,8.330017
28730,21163800.0,0.0,18.299438,13.418671,21.072876,20.850067,21.304718,21.185059,18.299408,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.006362269,9.54197e-21,0.0,52.282715,250.00023,25.185234,96.0,0.07254023,34.740673,252.77106,210.90349,0.0,52.282715,0.11375635,0.0,49.51084,8.330017
28731,21163860.0,0.0,18.299042,13.416626,21.071472,20.845764,21.306427,21.18509,18.299438,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.01995884,9.54197e-21,0.0,52.282696,250.00021,25.179811,96.0,0.0725589,34.74826,252.77104,210.90347,0.0,52.282696,0.11375635,0.0,49.510826,8.330017
28732,21163920.0,0.0,18.299103,13.414612,21.070099,20.841461,21.308136,21.18512,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.014215914,9.54197e-21,0.0,52.282684,250.00021,25.172455,96.0,0.07258427,34.758564,252.77101,210.90347,0.0,52.282684,0.113756366,0.0,49.51081,8.330017
28733,21163980.0,0.0,18.299347,13.412628,21.068726,20.837189,21.309814,21.18515,18.299225,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0034160342,9.54197e-21,0.0,52.28266,250.00021,25.164488,96.0,0.07261172,34.76972,252.771,210.90349,0.0,52.28266,0.113756366,0.0,49.510788,8.330017
28734,21164040.0,0.0,18.299377,13.410706,21.067352,20.832977,21.311493,21.185211,18.299255,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0052373772,9.54197e-21,0.0,52.282642,250.00021,25.157665,96.0,0.0726352,34.77927,252.77097,210.90349,0.0,52.282642,0.113756366,0.0,49.510773,8.330017
28735,21164100.0,0.0,18.299469,13.408813,21.06601,20.828735,21.313202,21.185242,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.009933199,9.54197e-21,0.0,52.282627,250.00021,25.150642,96.0,0.07265939,34.7891,252.77095,210.90349,0.0,52.282627,0.113756366,0.0,49.510754,8.330017
28736,21164160.0,0.0,18.299347,13.406982,21.064575,20.824524,21.314667,21.18515,18.299347,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0008195815,9.54197e-21,0.0,52.282608,250.00021,25.144419,96.0,0.0726808,34.797813,252.77092,210.90347,0.0,52.282608,0.11375635,0.0,49.510735,8.330017
28737,21164220.0,0.0,18.299255,13.405182,21.06314,20.820343,21.316162,21.185059,18.299377,18.299347,18.299347,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.005724359,9.54197e-21,0.0,52.28259,250.00021,25.138039,96.0,0.072702765,34.806744,252.7709,210.90347,0.0,52.28259,0.11375635,0.0,49.51072,8.330017
28738,21164280.0,0.0,18.299286,13.403412,21.061707,20.816193,21.317627,21.184967,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0043133628,9.54197e-21,0.0,52.282578,250.0002,25.131237,96.0,0.07272618,34.81627,252.77087,210.90347,0.0,52.282578,0.11375635,0.0,49.510704,8.330017
28739,21164340.0,0.0,18.299347,13.401703,21.060303,20.812042,21.319122,21.184875,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0014792536,9.54197e-21,0.0,52.28256,250.0002,25.12426,96.0,0.07275019,34.826035,252.77086,210.90347,0.0,52.28256,0.11375635,0.0,49.510685,8.330017
28740,21164400.0,0.0,18.299377,13.399994,21.058899,20.807953,21.320587,21.184784,18.299316,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0022421484,9.54197e-21,0.0,52.282543,250.0002,25.1178,96.0,0.07277241,34.83508,252.77083,210.90347,0.0,52.282543,0.11375635,0.0,49.510666,8.330017
28741,21164460.0,0.0,18.299377,13.398407,21.057404,20.803833,21.321869,21.18457,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.001911465,9.54197e-21,0.0,52.282524,250.0002,25.111172,96.0,0.07279521,34.844357,252.77081,210.90347,0.0,52.282524,0.11375635,0.0,49.51065,8.330017
28742,21164520.0,0.0,18.299408,13.397003,21.055939,20.799713,21.32315,21.184357,18.299347,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0022886123,9.54197e-21,0.0,52.282505,250.0002,25.104755,96.0,0.07281728,34.853344,252.7708,210.90347,0.0,52.282505,0.11375635,0.0,49.51063,8.330017
28743,21164580.0,0.0,18.299438,13.395721,21.054443,20.795654,21.324432,21.184143,18.299377,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00273016,9.54197e-21,0.0,52.28249,250.0002,25.098587,96.0,0.07283851,34.86198,252.77077,210.90347,0.0,52.28249,0.11375634,0.0,49.510616,8.330017
28744,21164640.0,0.0,18.299469,13.394623,21.052979,20.791595,21.325714,21.18393,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.003474566,9.54197e-21,0.0,52.28247,250.0002,25.09264,96.0,0.07285894,34.870304,252.77075,210.90346,0.0,52.28247,0.11375634,0.0,49.510597,8.330017
28745,21164700.0,0.0,18.2995,13.393646,21.051514,20.787567,21.326965,21.183716,18.299438,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0035080898,9.54197e-21,0.0,52.28246,250.0002,25.086987,96.0,0.072878376,34.878216,252.77072,210.90346,0.0,52.28246,0.11375634,0.0,49.510582,8.330017
28746,21164760.0,0.0,18.299469,13.392792,21.049988,20.783539,21.328094,21.18341,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0010112657,9.54197e-21,0.0,52.28244,250.00018,25.081575,96.0,0.07289698,34.885796,252.7707,210.90346,0.0,52.28244,0.11375633,0.0,49.510567,8.330017
28747,21164820.0,0.0,18.299469,13.39212,21.048462,20.77951,21.329193,21.183105,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0003286545,9.54197e-21,0.0,52.28243,250.00018,25.07621,96.0,0.07291542,34.893303,252.77069,210.90344,0.0,52.28243,0.11375633,0.0,49.510555,8.330017
28748,21164880.0,0.0,18.29953,13.391541,21.046936,20.775513,21.330292,21.18277,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0019167324,9.54197e-21,0.0,52.28241,250.00018,25.070927,96.0,0.07293358,34.9007,252.77066,210.90344,0.0,52.28241,0.11375633,0.0,49.51054,8.330017
28749,21164940.0,0.0,18.29956,13.391083,21.04544,20.771545,21.33139,21.182465,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.003104865,9.54197e-21,0.0,52.2824,250.00017,25.065878,96.0,0.07295093,34.90777,252.77065,210.90344,0.0,52.2824,0.113756314,0.0,49.51053,8.330017
28750,21165000.0,0.0,18.299591,13.390747,21.043945,20.767609,21.332489,21.18216,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0042100055,9.54197e-21,0.0,52.282387,250.00017,25.061047,96.0,0.07296752,34.914536,252.77063,210.90343,0.0,52.282387,0.113756314,0.0,49.510513,8.330017
28751,21165060.0,0.0,18.29956,13.390533,21.042358,20.763641,21.333435,21.181732,18.29953,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0008986848,9.54197e-21,0.0,52.282375,250.00017,25.05653,96.0,0.07298305,34.92086,252.77061,210.90343,0.0,52.282375,0.113756314,0.0,49.510498,8.330017
28752,21165120.0,0.0,18.29953,13.390411,21.040802,20.759705,21.33435,21.181335,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0007744783,9.54197e-21,0.0,52.282364,250.00015,25.052032,96.0,0.07299849,34.927155,252.7706,210.90343,0.0,52.282364,0.11375631,0.0,49.510487,8.330017
28753,21165180.0,0.0,18.29956,13.390381,21.039246,20.755798,21.335297,21.180908,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0007039031,9.54197e-21,0.0,52.282352,250.00015,25.047508,96.0,0.07301403,34.933487,252.77058,210.90343,0.0,52.282352,0.11375631,0.0,49.510475,8.330017
28754,21165240.0,0.0,18.299622,13.390472,21.03769,20.751892,21.336243,21.180511,18.29956,18.29956,18.29956,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0028759146,9.54197e-21,0.0,52.28234,250.00015,25.043118,96.0,0.0730291,34.939636,252.77057,210.90341,0.0,52.28234,0.11375631,0.0,49.510464,8.330017
28755,21165300.0,0.0,18.299622,13.390625,21.036163,20.748047,21.337158,21.180115,18.299591,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0025582856,9.54197e-21,0.0,52.282326,250.00014,25.039165,96.0,0.073042676,34.945168,252.77055,210.90341,0.0,52.282326,0.11375631,0.0,49.510452,8.330017
28756,21165360.0,0.0,18.299622,13.390869,21.034546,20.744171,21.337952,21.179596,18.299591,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00085305946,9.54197e-21,0.0,52.282314,250.00014,25.03511,96.0,0.07305661,34.950848,252.77054,210.90341,0.0,52.282314,0.11375629,0.0,49.510445,8.330017
28757,21165420.0,0.0,18.299622,13.391205,21.032959,20.740326,21.338745,21.179108,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0006070668,9.54197e-21,0.0,52.282303,250.00014,25.031126,96.0,0.07307029,34.956425,252.77052,210.90341,0.0,52.282303,0.11375629,0.0,49.51043,8.330017
28758,21165480.0,0.0,18.299622,13.391602,21.031372,20.73648,21.339539,21.17862,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00078566076,9.54197e-21,0.0,52.28229,250.00014,25.027245,96.0,0.07308361,34.961857,252.77051,210.9034,0.0,52.28229,0.11375629,0.0,49.51042,8.330017
28759,21165540.0,0.0,18.299652,13.392059,21.029785,20.732666,21.340302,21.178131,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018231671,9.54197e-21,0.0,52.282288,250.00012,25.023443,96.0,0.073096655,34.96718,252.7705,210.9034,0.0,52.282288,0.11375629,0.0,49.51041,8.330017
28760,21165600.0,0.0,18.299683,13.392609,21.028198,20.728851,21.341095,21.177643,18.299622,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0021025802,9.54197e-21,0.0,52.282272,250.00012,25.019806,96.0,0.07310915,34.97227,252.77048,210.9034,0.0,52.282272,0.11375629,0.0,49.510403,8.330017
28761,21165660.0,0.0,18.299652,13.393188,21.02658,20.725037,21.341766,21.177063,18.299652,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-5.0714665e-05,9.54197e-21,0.0,52.28226,250.00012,25.016298,96.0,0.07312119,34.977184,252.77046,210.9034,0.0,52.28226,0.11375628,0.0,49.51039,8.330017
28762,21165720.0,0.0,18.299622,13.393799,21.024933,20.721252,21.342407,21.176483,18.299652,18.299652,18.299652,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00091447437,9.54197e-21,0.0,52.282257,250.00012,25.012749,96.0,0.07313336,34.98215,252.77045,210.90338,0.0,52.282257,0.11375628,0.0,49.51038,8.330017
28763,21165780.0,0.0,18.299652,13.394501,21.023315,20.717499,21.343079,21.175934,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00029499232,9.54197e-21,0.0,52.282246,250.00012,25.009167,96.0,0.07314566,34.987167,252.77043,210.90338,0.0,52.282246,0.11375628,0.0,49.510372,8.330017
28764,21165840.0,0.0,18.299683,13.395203,21.021729,20.713745,21.34372,21.175354,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012793973,9.54197e-21,0.0,52.282238,250.0001,25.00568,96.0,0.07315762,34.992046,252.77043,210.90338,0.0,52.282238,0.11375628,0.0,49.510365,8.330017
28765,21165900.0,0.0,18.299713,13.395966,21.020111,20.710022,21.34436,21.174774,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.002389381,9.54197e-21,0.0,52.282227,250.0001,25.002268,96.0,0.07316933,34.996826,252.77042,210.90338,0.0,52.282227,0.11375628,0.0,49.510353,8.330017
28766,21165960.0,0.0,18.299652,13.3967285,21.018463,20.706268,21.34491,21.174133,18.299683,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00027386725,9.54197e-21,0.0,52.28222,250.0001,24.999027,96.0,0.07318045,35.00136,252.7704,210.90338,0.0,52.28222,0.11375628,0.0,49.510345,8.330017
28767,21166020.0,0.0,18.299652,13.397522,21.016815,20.702545,21.345428,21.173492,18.299683,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017385589,9.54197e-21,0.0,52.282207,250.0001,24.995718,96.0,0.07319181,35.005997,252.77039,210.90338,0.0,52.282207,0.11375628,0.0,49.510338,8.330017
28768,21166080.0,0.0,18.299652,13.398346,21.015167,20.698853,21.345978,21.172882,18.299652,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.000667877,9.54197e-21,0.0,52.282204,250.0001,24.99229,96.0,0.073203556,35.010796,252.77037,210.90338,0.0,52.282204,0.11375628,0.0,49.510326,8.330017
28769,21166140.0,0.0,18.299683,13.39917,21.01352,20.69516,21.346497,21.172241,18.299652,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010851633,9.54197e-21,0.0,52.28219,250.0001,24.988867,96.0,0.073215306,35.015587,252.77037,210.90338,0.0,52.28219,0.11375628,0.0,49.51032,8.330017
28770,21166200.0,0.0,18.299683,13.399994,21.011932,20.69159,21.347015,21.1716,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010422597,9.54197e-21,0.0,52.282185,250.0001,24.98568,96.0,0.07322624,35.020046,252.77036,210.90338,0.0,52.282185,0.11375628,0.0,49.510307,8.330017
28771,21166260.0,0.0,18.299652,13.400848,21.010223,20.687836,21.347443,21.170898,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0002760213,9.54197e-21,0.0,52.282173,250.0001,24.982332,96.0,0.07323772,35.024734,252.77034,210.90338,0.0,52.282173,0.11375628,0.0,49.5103,8.330017
28772,21166320.0,0.0,18.299652,13.401672,21.008545,20.684204,21.34787,21.170197,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0013452963,9.54197e-21,0.0,52.282166,250.0001,24.978987,96.0,0.07324919,35.02942,252.77034,210.90338,0.0,52.282166,0.11375628,0.0,49.510292,8.330017
28773,21166380.0,0.0,18.299652,13.402496,21.006897,20.680573,21.348267,21.169495,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0008729224,9.54197e-21,0.0,52.282154,250.0001,24.975563,96.0,0.07326093,35.034214,252.77032,210.90338,0.0,52.282154,0.11375628,0.0,49.51028,8.330017
28774,21166440.0,0.0,18.299652,13.40329,21.005249,20.676971,21.348694,21.168793,18.299652,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00031907606,9.54197e-21,0.0,52.28215,250.0001,24.97213,96.0,0.073272705,35.03902,252.77031,210.90338,0.0,52.28215,0.11375628,0.0,49.510273,8.330017
28775,21166500.0,0.0,18.299652,13.404053,21.003601,20.67337,21.34909,21.168121,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,7.2412244e-05,9.54197e-21,0.0,52.282135,250.0001,24.968681,96.0,0.07328452,35.043846,252.7703,210.90338,0.0,52.282135,0.11375628,0.0,49.510265,8.330017
28776,21166560.0,0.0,18.299622,13.404816,21.001892,20.669739,21.349426,21.167358,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0013099774,9.54197e-21,0.0,52.28213,250.0001,24.965212,96.0,0.07329643,35.048702,252.7703,210.90338,0.0,52.28213,0.11375628,0.0,49.510254,8.330017
28777,21166620.0,0.0,18.299622,13.405518,21.000183,20.666138,21.349731,21.166595,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0018818979,9.54197e-21,0.0,52.28212,250.0001,24.96161,96.0,0.07330877,35.05375,252.77028,210.90338,0.0,52.28212,0.11375628,0.0,49.510246,8.330017
28778,21166680.0,0.0,18.299622,13.406189,20.998505,20.662567,21.350037,21.165833,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010115275,9.54197e-21,0.0,52.282112,250.0001,24.95788,96.0,0.07332156,35.058968,252.77026,210.90338,0.0,52.282112,0.11375628,0.0,49.51024,8.330017
28779,21166740.0,0.0,18.299622,13.40683,20.996826,20.658997,21.350342,21.16507,18.299622,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0003225109,9.54197e-21,0.0,52.2821,250.0001,24.954115,96.0,0.07333447,35.06424,252.77025,210.90338,0.0,52.2821,0.11375628,0.0,49.510227,8.330017
28780,21166800.0,0.0,18.299622,13.40741,20.995178,20.655457,21.350677,21.164337,18.299622,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00041104824,9.54197e-21,0.0,52.28209,250.0001,24.9503,96.0,0.07334754,35.06958,252.77025,210.90338,0.0,52.28209,0.11375628,0.0,49.510216,8.330017
28781,21166860.0,0.0,18.299591,13.407928,20.993439,20.651886,21.350891,21.163513,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0018368029,9.54197e-21,0.0,52.28208,250.0001,24.946493,96.0,0.07336059,35.07491,252.77023,210.90338,0.0,52.28208,0.11375628,0.0,49.51021,8.330017
28782,21166920.0,0.0,18.29956,13.408417,20.99173,20.648346,21.351105,21.16272,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0029579739,9.54197e-21,0.0,52.28207,250.0001,24.942497,96.0,0.07337429,35.080505,252.77022,210.90338,0.0,52.28207,0.11375628,0.0,49.5102,8.330017
28783,21166980.0,0.0,18.29956,13.408813,20.99002,20.644806,21.351318,21.161896,18.299591,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019334852,9.54197e-21,0.0,52.28206,250.0001,24.938278,96.0,0.07338874,35.08641,252.7702,210.90338,0.0,52.28206,0.11375629,0.0,49.510185,8.330017
28784,21167040.0,0.0,18.29956,13.409119,20.988342,20.641296,21.351532,21.161102,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00047329633,9.54197e-21,0.0,52.282047,250.0001,24.933949,96.0,0.073403575,35.092472,252.77019,210.9034,0.0,52.282047,0.11375629,0.0,49.510174,8.330017
28785,21167100.0,0.0,18.29956,13.409393,20.986664,20.637848,21.351746,21.160309,18.29956,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00033868026,9.54197e-21,0.0,52.282036,250.00012,24.929554,96.0,0.073418625,35.098625,252.77019,210.9034,0.0,52.282036,0.11375629,0.0,49.510162,8.330017
28786,21167160.0,0.0,18.29953,13.409546,20.984924,20.634338,21.351868,21.159424,18.29956,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014681916,9.54197e-21,0.0,52.282024,250.00012,24.925163,96.0,0.07343367,35.10477,252.77017,210.9034,0.0,52.282024,0.11375629,0.0,49.510155,8.330017
28787,21167220.0,0.0,18.2995,13.409637,20.983185,20.63086,21.35199,21.15857,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.003443228,9.54197e-21,0.0,52.282013,250.00012,24.920584,96.0,0.07344935,35.11118,252.77016,210.9034,0.0,52.282013,0.11375629,0.0,49.510143,8.330017
28788,21167280.0,0.0,18.2995,13.409607,20.981476,20.62741,21.352142,21.157745,18.29953,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0026647993,9.54197e-21,0.0,52.281998,250.00012,24.915628,96.0,0.07346633,35.118122,252.77014,210.9034,0.0,52.281998,0.11375631,0.0,49.510128,8.330017
28789,21167340.0,0.0,18.299469,13.409485,20.979767,20.623932,21.352264,21.15689,18.29953,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0019488137,9.54197e-21,0.0,52.281986,250.00012,24.910715,96.0,0.073483154,35.125,252.77013,210.90341,0.0,52.281986,0.11375631,0.0,49.510117,8.330017
28790,21167400.0,0.0,18.299469,13.409271,20.978088,20.620514,21.352386,21.156036,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0021458091,9.54197e-21,0.0,52.281975,250.00014,24.90563,96.0,0.073500566,35.13212,252.77011,210.90341,0.0,52.281975,0.11375631,0.0,49.510105,8.330017
28791,21167460.0,0.0,18.299408,13.408936,20.976318,20.617035,21.352448,21.15512,18.2995,18.2995,18.2995,18.29953,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0033031516,9.54197e-21,0.0,52.281963,250.00014,24.90034,96.0,0.07351868,35.139526,252.7701,210.90341,0.0,52.281963,0.11375631,0.0,49.51009,8.330017
28792,21167520.0,0.0,18.299408,13.408478,20.974579,20.613586,21.352478,21.154236,18.299469,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.003091374,9.54197e-21,0.0,52.281944,250.00014,24.894766,96.0,0.07353776,35.147327,252.77008,210.90341,0.0,52.281944,0.113756314,0.0,49.510075,8.330017
28793,21167580.0,0.0,18.299408,13.407898,20.97284,20.610168,21.35254,21.15332,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.002041168,9.54197e-21,0.0,52.281933,250.00015,24.888973,96.0,0.073557585,35.15544,252.77007,210.90343,0.0,52.281933,0.113756314,0.0,49.51006,8.330017
28794,21167640.0,0.0,18.299408,13.407196,20.97113,20.606781,21.35257,21.152435,18.299408,18.299438,18.299438,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0014259088,9.54197e-21,0.0,52.281918,250.00015,24.883028,96.0,0.07357793,35.16376,252.77005,210.90343,0.0,52.281918,0.113756314,0.0,49.510044,8.330017
28795,21167700.0,0.0,18.299377,13.406372,20.969421,20.603363,21.35263,21.15155,18.299408,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0012669077,9.54197e-21,0.0,52.281906,250.00015,24.876938,96.0,0.07359877,35.172287,252.77003,210.90343,0.0,52.281906,0.11375633,0.0,49.51003,8.330017
28796,21167760.0,0.0,18.299316,13.4053955,20.967651,20.599976,21.3526,21.150604,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003614472,9.54197e-21,0.0,52.281887,250.00017,24.870705,96.0,0.07362009,35.18101,252.77,210.90344,0.0,52.281887,0.11375633,0.0,49.51001,8.330017
28797,21167820.0,0.0,18.299286,13.404266,20.965912,20.596558,21.35257,21.149658,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.004526763,9.54197e-21,0.0,52.281868,250.00017,24.864141,96.0,0.073642544,35.1902,252.76999,210.90344,0.0,52.281868,0.11375633,0.0,49.509995,8.330017
28798,21167880.0,0.0,18.299286,13.403015,20.964142,20.5932,21.35254,21.148743,18.299316,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032773053,9.54197e-21,0.0,52.28185,250.00017,24.85723,96.0,0.07366619,35.199883,252.76997,210.90344,0.0,52.28185,0.11375634,0.0,49.50998,8.330017
28799,21167940.0,0.0,18.299286,13.401581,20.962402,20.589813,21.352509,21.147797,18.299316,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0018489539,9.54197e-21,0.0,52.281834,250.00018,24.850092,96.0,0.0736906,35.209873,252.76996,210.90346,0.0,52.281834,0.11375634,0.0,49.50996,8.330017
28800,21168000.0,0.0,18.299255,13.400024,20.960724,20.586548,21.352478,21.146881,18.299286,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0012865401,9.54197e-21,0.0,52.281815,250.00018,24.842901,96.0,0.07371518,35.219936,252.76993,210.90346,0.0,52.281815,0.11375635,0.0,49.50994,8.330017
28801,21168060.0,0.0,20.46756,13.398254,20.972168,20.593506,21.361206,21.153656,18.31662,18.21637,18.21637,18.223175,0.0,0.0009849115,0.0009849115,0.0013681949,250.0,18.300018,0.0,0.0,0.0,5.720988,9.54197e-21,0.0,23.49686,80.48637,0.29687577,96.0,0.0033365982,69.58437,27.53063,79.98795,0.0,23.49686,0.0034131042,0.0,20.885296,8.330017
28802,21168120.0,0.0,20.761261,13.396301,20.994446,20.601746,21.371002,21.161407,18.319366,18.218811,18.218811,18.21994,0.0,0.003761497,0.003761497,0.0045048557,250.0,18.300018,0.0,0.0,0.0,10.949766,9.54197e-21,0.0,34.034733,113.96567,0.49878857,96.0,0.012020956,69.3017,138.56346,97.57903,0.0,34.034733,0.012082018,0.0,29.83762,8.330017
28803,21168180.0,0.0,21.001343,13.394196,21.02652,20.60849,21.378998,21.167572,18.35672,18.247803,18.247803,18.239899,0.0,0.0115573155,0.0115573155,0.013537326,250.0,18.300018,0.0,0.0,0.0,40.131355,9.54197e-21,0.0,44.52086,133.7328,1.091759,96.0,0.036655407,68.47154,240.0437,116.57779,0.0,44.52086,0.036674604,0.0,39.933796,8.330017
28804,21168240.0,9.0,21.010315,13.391937,21.016418,20.612427,21.384216,21.171295,18.628204,18.316132,18.316132,18.2919,0.0,0.019854942,0.019854942,0.025944797,250.0,18.300018,0.0,0.0,0.0,70.35644,9.54197e-21,0.0,50.210464,144.02336,5.0589743,96.0,0.06561604,62.917435,238.64061,134.08377,0.0,50.210464,0.065675564,0.0,46.46114,8.330017
28805,21168300.0,9.0,20.249481,13.389496,21.003845,20.613892,21.387482,21.17334,19.240906,18.5448,18.5448,18.480865,0.0,0.025349144,0.025349144,0.036105894,250.0,18.300018,0.0,0.0,0.0,50.38606,9.54197e-21,0.0,52.91432,155.53285,16.793423,96.0,0.07580153,46.48921,238.49522,149.28773,0.0,52.91432,0.08683025,0.0,49.780956,8.330017
28806,21168360.0,9.0,16.630371,13.386902,20.997345,20.614166,21.389984,21.174805,19.611633,18.940674,18.940674,18.840881,0.0,0.028688775,0.028688775,0.042751536,250.0,18.300018,0.0,0.0,0.0,-120.42546,9.54197e-21,0.0,54.168964,169.88007,32.68894,96.0,0.039690502,24.235483,239.54193,162.81218,0.0,54.168964,0.10015888,0.0,51.26973,8.330017
28807,21168420.0,0.0,15.671204,13.384186,20.994934,20.614655,21.39264,21.176483,18.781372,19.077728,19.077728,19.005463,0.0,0.03070305,0.03070305,0.046788365,250.0,18.300018,0.0,0.0,0.0,-171.36287,9.54197e-21,0.0,54.602028,185.25032,35.550602,96.0,0.033716176,20.229155,241.51039,174.68239,0.0,54.602028,0.10822496,0.0,51.766712,8.330017
28808,21168480.0,0.0,18.420502,13.381287,20.993652,20.613922,21.394226,21.177155,17.683258,18.65332,18.65332,18.6622,0.0,0.03187817,0.03187817,0.049068242,250.0,18.300018,0.0,0.0,0.0,15.132107,9.54197e-21,0.0,54.56316,199.90215,23.623068,96.0,0.07725919,36.927704,243.91292,184.64566,0.0,54.56316,0.112851694,0.0,51.74317,8.330017
28809,21168540.0,0.0,19.814423,13.378296,20.991058,20.610504,21.393799,21.175964,17.77481,18.19522,18.19522,18.246582,0.0,0.032481994,0.032481994,0.05020808,250.0,18.300018,0.0,0.0,0.0,113.48567,9.54197e-21,0.0,54.27688,212.58388,16.980396,96.0,0.09746915,46.227448,246.31708,192.47316,0.0,54.27688,0.11519504,0.0,51.46857,8.330017
28810,21168600.0,0.0,19.023407,13.375153,20.987823,20.605804,21.392517,21.17398,18.484528,18.188782,18.188782,18.215942,0.0,0.032701645,0.032701645,0.05063121,250.0,18.300018,0.0,0.0,0.0,43.420544,9.54197e-21,0.0,53.92365,222.9935,21.913542,96.0,0.08473895,39.32104,248.36884,198.33893,0.0,53.92365,0.11605264,0.0,51.12589,8.330017
28811,21168660.0,0.0,17.519836,13.371918,20.985138,20.601624,21.391571,21.172363,18.729858,18.42044,18.42044,18.412842,0.0,0.03273997,0.03273997,0.050718993,250.0,18.300018,0.0,0.0,0.0,-59.890297,9.54197e-21,0.0,53.586285,230.97433,28.378275,96.0,0.06251673,30.270412,249.89906,202.55362,0.0,53.586285,0.11621255,0.0,50.79562,8.330017
28812,21168720.0,0.0,17.577454,13.36853,20.983185,20.598175,21.391205,21.171265,18.347229,18.480865,18.480865,18.473297,0.0,0.032701414,0.032701414,0.05066246,250.0,18.300018,0.0,0.0,0.0,-50.771957,9.54197e-21,0.0,53.28262,236.9359,27.69318,96.0,0.06493851,31.22955,250.98062,205.54744,0.0,53.28262,0.11607538,0.0,50.496357,8.330017
28813,21168780.0,0.0,18.575867,13.365051,20.98108,20.594452,21.390564,21.169922,18.053192,18.33133,18.33133,18.343445,0.0,0.032622725,0.032622725,0.05052961,250.0,18.300018,0.0,0.0,0.0,22.232544,9.54197e-21,0.0,53.021885,241.27594,23.366764,96.0,0.079899065,37.286533,251.70917,207.60968,0.0,53.021885,0.115782276,0.0,50.23841,8.330017
28814,21168840.0,0.0,18.835815,13.361481,20.978424,20.590088,21.389465,21.168152,18.194,18.228058,18.228058,18.244537,0.0,0.032518815,0.032518815,0.050348565,250.0,18.300018,0.0,0.0,0.0,37.994347,9.54197e-21,0.0,52.812725,244.34947,22.42363,96.0,0.08272133,38.60692,252.18034,208.96062,0.0,52.812725,0.11539123,0.0,50.031208,8.330017
28815,21168900.0,0.0,18.322937,13.357819,20.975769,20.585693,21.388367,21.166351,18.423706,18.276947,18.276947,18.280579,0.0,0.032414645,0.032414645,0.050165143,250.0,18.300018,0.0,0.0,0.0,-0.38739416,9.54197e-21,0.0,52.65771,246.45123,24.847971,96.0,0.07441871,35.21284,252.47281,209.80923,0.0,52.65771,0.11499779,0.0,49.877827,8.330017
28816,21168960.0,0.0,17.94806,13.354065,20.97342,20.581726,21.387543,21.164856,18.414185,18.351685,18.351685,18.34665,0.0,0.03233145,0.03233145,0.05001834,250.0,18.300018,0.0,0.0,0.0,-25.308077,9.54197e-21,0.0,52.54522,247.83571,26.319834,96.0,0.069101095,33.152233,252.64873,210.33484,0.0,52.54522,0.11468344,0.0,49.766792,8.330017
28817,21169020.0,0.0,18.166595,13.35022,20.971252,20.577972,21.38684,21.163483,18.259705,18.341919,18.341919,18.340912,0.0,0.032269575,0.032269575,0.04990921,250.0,18.300018,0.0,0.0,0.0,-8.459548,9.54197e-21,0.0,52.461655,248.74002,25.263271,96.0,0.072671466,34.63142,252.74759,210.66103,0.0,52.461655,0.11444979,0.0,49.684486,8.330017
28818,21169080.0,0.0,18.479767,13.346313,20.968933,20.574066,21.385986,21.161957,18.212555,18.286285,18.286285,18.291504,0.0,0.0322203,0.0322203,0.04982228,250.0,18.300018,0.0,0.0,0.0,13.386549,9.54197e-21,0.0,52.39971,249.32056,23.933727,96.0,0.077091426,36.49278,252.7976,210.84941,0.0,52.39971,0.11426377,0.0,49.623623,8.330017
28819,21169140.0,0.0,18.453033,13.342316,20.966492,20.570038,21.38507,21.16037,18.292877,18.271088,18.271088,18.275238,0.0,0.03217877,0.03217877,0.049748953,250.0,18.300018,0.0,0.0,0.0,10.376628,9.54197e-21,0.0,52.35675,249.68042,24.131775,96.0,0.07633227,36.215515,252.81839,210.94226,0.0,52.35675,0.11410703,0.0,49.581615,8.330017
28820,21169200.0,0.0,18.2417,13.338287,20.96408,20.56607,21.384186,21.158813,18.35431,18.299133,18.299133,18.298462,0.0,0.03214724,0.03214724,0.04969346,250.0,18.300018,0.0,0.0,0.0,-4.6321936,9.54197e-21,0.0,52.329178,249.88512,25.051388,96.0,0.073134564,34.928055,252.82315,210.97801,0.0,52.329178,0.113988236,0.0,49.55487,8.330017
28821,21169260.0,0.0,18.172272,13.3341675,20.961853,20.562317,21.383392,21.15738,18.325684,18.319458,18.319458,18.3172,0.0,0.032126762,0.032126762,0.049657695,250.0,18.300018,0.0,0.0,0.0,-8.845719,9.54197e-21,0.0,52.311356,249.99236,25.281832,96.0,0.072296485,34.60544,252.82013,210.98833,0.0,52.311356,0.11391136,0.0,49.537704,8.330017
28822,21169320.0,0.0,18.285828,13.330017,20.959625,20.558594,21.38263,21.155945,18.273193,18.308441,18.308441,18.308502,0.0,0.03211385,0.03211385,0.04963533,250.0,18.300018,0.0,0.0,0.0,-0.5103017,9.54197e-21,0.0,52.298946,250.04608,24.752842,96.0,0.074085765,35.346024,252.81334,210.98788,0.0,52.298946,0.113863096,0.0,49.525776,8.330017
28823,21169380.0,0.0,18.379395,13.325836,20.957336,20.55484,21.381805,21.15448,18.269836,18.289642,18.289642,18.291595,0.0,0.032104246,0.032104246,0.04961868,250.0,18.300018,0.0,0.0,0.0,5.802828,9.54197e-21,0.0,52.290375,250.06984,24.359455,96.0,0.07539966,35.89676,252.80515,210.97935,0.0,52.290375,0.1138272,0.0,49.51757,8.330017
28824,21169440.0,0.0,18.342194,13.321594,20.955017,20.551056,21.38095,21.152985,18.305084,18.288666,18.288666,18.289703,0.0,0.032096364,0.032096364,0.049604982,250.0,18.300018,0.0,0.0,0.0,2.7997754,9.54197e-21,0.0,52.28534,250.07484,24.540632,96.0,0.07476859,35.643112,252.79712,210.96498,0.0,52.28534,0.1137977,0.0,49.512817,8.330017
28825,21169500.0,0.0,18.260223,13.317352,20.952759,20.547333,21.380127,21.15152,18.321472,18.301422,18.301422,18.30066,0.0,0.032091063,0.032091063,0.04959584,250.0,18.300018,0.0,0.0,0.0,-2.8968036,9.54197e-21,0.0,52.282993,250.06749,24.877708,96.0,0.0736086,35.171207,252.79034,210.94994,0.0,52.282993,0.11377795,0.0,49.51069,8.330017
28826,21169560.0,0.0,18.252808,13.31308,20.950562,20.543701,21.379333,21.150085,18.304413,18.306915,18.306915,18.306,0.0,0.032088544,0.032088544,0.049591623,250.0,18.300018,0.0,0.0,0.0,-3.1465838,9.54197e-21,0.0,52.281807,250.05547,24.873943,96.0,0.07361639,35.17648,252.78494,210.93854,0.0,52.281807,0.11376868,0.0,49.509655,8.330017
28827,21169620.0,0.0,18.300629,13.308777,20.948364,20.5401,21.37854,21.148651,18.286713,18.3013,18.3013,18.301422,0.0,0.03208738,0.03208738,0.049589742,250.0,18.300018,0.0,0.0,0.0,0.2976289,9.54197e-21,0.0,52.280903,250.04437,24.647917,96.0,0.07438508,35.492916,252.78067,210.93051,0.0,52.280903,0.11376447,0.0,49.508842,8.330017
28828,21169680.0,0.0,18.331512,13.304474,20.946136,20.536469,21.377716,21.147217,18.288666,18.294464,18.294464,18.295197,0.0,0.032086402,0.032086402,0.049588114,250.0,18.300018,0.0,0.0,0.0,2.3311963,9.54197e-21,0.0,52.280266,250.03531,24.513214,96.0,0.07484019,35.6815,252.7773,210.92386,0.0,52.280266,0.113760896,0.0,49.50827,8.330017
28829,21169740.0,0.0,18.310822,13.30014,20.94394,20.532867,21.376892,21.145782,18.302734,18.295319,18.295319,18.295593,0.0,0.03208534,0.03208534,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.7472417,9.54197e-21,0.0,52.280132,250.02736,24.601002,96.0,0.07453982,35.558598,252.77473,210.91759,0.0,52.280132,0.11375698,0.0,49.508186,8.330017
28830,21169800.0,0.0,18.280457,13.295837,20.941742,20.529297,21.376068,21.144348,18.307587,18.300385,18.300385,18.299988,0.0,0.032084763,0.032084763,0.049585335,250.0,18.300018,0.0,0.0,0.0,-1.3461511,9.54197e-21,0.0,52.28038,250.01987,24.716215,96.0,0.07414663,35.3973,252.77292,210.91257,0.0,52.28038,0.11375484,0.0,49.50847,8.330017
28831,21169860.0,0.0,18.282135,13.291534,20.939575,20.525787,21.375275,21.142944,18.299774,18.30191,18.30191,18.301544,0.0,0.032084815,0.032084815,0.049585484,250.0,18.300018,0.0,0.0,0.0,-1.123376,9.54197e-21,0.0,52.280605,250.01369,24.687338,96.0,0.07424527,35.43773,252.7717,210.90959,0.0,52.280605,0.1137551,0.0,49.508713,8.330017
28832,21169920.0,0.0,18.301788,13.287262,20.937439,20.522308,21.37445,21.14154,18.293457,18.299377,18.299377,18.299469,0.0,0.032085013,0.032085013,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.27831614,9.54197e-21,0.0,52.28065,250.00955,24.588049,96.0,0.07458339,35.576733,252.77083,210.90794,0.0,52.28065,0.1137559,0.0,49.508766,8.330017
28833,21169980.0,0.0,18.309753,13.2829895,20.935303,20.51883,21.373657,21.140106,18.295288,18.297302,18.297302,18.297546,0.0,0.032085016,0.032085016,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.78434986,9.54197e-21,0.0,52.280647,250.00702,24.545582,96.0,0.07472748,35.636185,252.7702,210.90668,0.0,52.280647,0.11375592,0.0,49.508766,8.330017
28834,21170040.0,0.0,18.303528,13.278748,20.933167,20.51538,21.372833,21.138702,18.299866,18.297485,18.297485,18.297607,0.0,0.032084905,0.032084905,0.0495857,250.0,18.300018,0.0,0.0,0.0,0.3027437,9.54197e-21,0.0,52.280704,250.00508,24.563725,96.0,0.07466562,35.610786,252.76973,210.90546,0.0,52.280704,0.11375551,0.0,49.50883,8.330017
28835,21170100.0,0.0,18.294098,13.274567,20.93103,20.511932,21.37204,21.137299,18.301666,18.299011,18.299011,18.29892,0.0,0.032084856,0.032084856,0.04958562,250.0,18.300018,0.0,0.0,0.0,-0.35197848,9.54197e-21,0.0,52.28082,250.00342,24.59141,96.0,0.074571535,35.572025,252.76944,210.90451,0.0,52.28082,0.11375532,0.0,49.508945,8.330017
28836,21170160.0,0.0,18.292755,13.270416,20.928925,20.508545,21.371216,21.135925,18.299622,18.299774,18.299774,18.299652,0.0,0.032084942,0.032084942,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.41316053,9.54197e-21,0.0,52.28091,250.0021,24.582064,96.0,0.07460351,35.58511,252.76926,210.90404,0.0,52.28091,0.11375566,0.0,49.509037,8.330017
28837,21170220.0,0.0,18.299103,13.266296,20.92685,20.505188,21.370392,21.134521,18.29721,18.299072,18.299072,18.299072,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.04474997,9.54197e-21,0.0,52.280914,250.00136,24.541388,96.0,0.07474186,35.64206,252.76913,210.90393,0.0,52.280914,0.11375614,0.0,49.509045,8.330017
28838,21170280.0,0.0,18.302094,13.262238,20.924774,20.501831,21.369568,21.133148,18.297546,18.2984,18.2984,18.298462,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.23878533,9.54197e-21,0.0,52.28089,250.00104,24.517704,96.0,0.07482223,35.675217,252.76904,210.90385,0.0,52.28089,0.11375628,0.0,49.509014,8.330017
28839,21170340.0,0.0,18.300568,13.25824,20.922699,20.498505,21.368774,21.131744,18.298706,18.298462,18.298462,18.298492,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.11890179,9.54197e-21,0.0,52.28088,250.00082,24.513357,96.0,0.074836925,35.6813,252.76897,210.90372,0.0,52.28088,0.11375623,0.0,49.509003,8.330017
28840,21170400.0,0.0,18.29834,13.2543335,20.920624,20.495178,21.36795,21.130371,18.299408,18.298767,18.298767,18.298737,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.040412515,9.54197e-21,0.0,52.280872,250.00061,24.511333,96.0,0.074843764,35.68413,252.76892,210.9036,0.0,52.280872,0.113756195,0.0,49.509003,8.330017
28841,21170460.0,0.0,18.297424,13.250488,20.91858,20.491913,21.367126,21.128998,18.299194,18.299011,18.299011,18.29898,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.09918768,9.54197e-21,0.0,52.28087,250.00044,24.503078,96.0,0.07487178,35.69569,252.76888,210.90353,0.0,52.28087,0.11375624,0.0,49.509,8.330017
28842,21170520.0,0.0,18.298157,13.246704,20.916534,20.488647,21.366333,21.127625,18.298737,18.29898,18.29898,18.29898,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.044269633,9.54197e-21,0.0,52.28085,250.00034,24.48803,96.0,0.07492282,35.71676,252.76883,210.90353,0.0,52.28085,0.11375634,0.0,49.508976,8.330017
