,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28843,21170580.0,0.0,18.29956,13.243011,20.91452,20.485382,21.365509,21.126251,18.298462,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.05196596,9.54197e-21,0.0,52.28082,250.00032,24.470715,96.0,0.07498151,35.741,252.7688,210.90356,0.0,52.28082,0.11375642,0.0,49.508945,8.330017
28844,21170640.0,0.0,18.299469,13.239441,20.912506,20.482178,21.364685,21.124908,18.298706,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.042441186,9.54197e-21,0.0,52.280785,250.00032,24.460157,96.0,0.075017236,35.755775,252.76877,210.90356,0.0,52.280785,0.1137564,0.0,49.508915,8.330017
28845,21170700.0,0.0,18.299164,13.235931,20.910492,20.478973,21.363892,21.123566,18.29889,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.017359992,9.54197e-21,0.0,52.28076,250.00032,24.450674,96.0,0.07504932,35.769054,252.76874,210.90355,0.0,52.28076,0.11375639,0.0,49.508884,8.330017
28846,21170760.0,0.0,18.298828,13.232574,20.908478,20.4758,21.363068,21.122192,18.299011,18.29889,18.29889,18.298859,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.006328393,9.54197e-21,0.0,52.28073,250.0003,24.441214,96.0,0.075081326,35.782303,252.76869,210.90355,0.0,52.28073,0.11375638,0.0,49.508858,8.330017
28847,21170820.0,0.0,18.298828,13.229279,20.906494,20.472656,21.362244,21.12085,18.29898,18.29892,18.29892,18.29889,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.007363247,9.54197e-21,0.0,52.2807,250.0003,24.430595,96.0,0.075117245,35.797165,252.76866,210.90355,0.0,52.2807,0.11375639,0.0,49.50883,8.330017
28848,21170880.0,0.0,18.29889,13.226135,20.904541,20.469513,21.36142,21.119507,18.29895,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.003963805,9.54197e-21,0.0,52.280678,250.0003,24.420033,96.0,0.07515296,35.811954,252.76863,210.90355,0.0,52.280678,0.11375639,0.0,49.5088,8.330017
28849,21170940.0,0.0,18.29898,13.223114,20.902557,20.4664,21.360596,21.118164,18.29895,18.29895,18.29895,18.29892,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0008835798,9.54197e-21,0.0,52.280647,250.0003,24.409304,96.0,0.07518924,35.826977,252.7686,210.90355,0.0,52.280647,0.11375639,0.0,49.50877,8.330017
28850,21171000.0,0.0,18.299103,13.220215,20.900604,20.463287,21.359772,21.116821,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.006782553,9.54197e-21,0.0,52.280617,250.00029,24.398855,96.0,0.075224556,35.841602,252.76857,210.90355,0.0,52.280617,0.11375639,0.0,49.508743,8.330017
28851,21171060.0,0.0,18.299133,13.217468,20.89862,20.460205,21.358948,21.115479,18.299011,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0075603034,9.54197e-21,0.0,52.280586,250.0003,24.38897,96.0,0.07525796,35.855446,252.76854,210.90353,0.0,52.280586,0.11375639,0.0,49.508713,8.330017
28852,21171120.0,0.0,18.299072,13.214874,20.896698,20.457123,21.358124,21.114136,18.299042,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0023161056,9.54197e-21,0.0,52.280563,250.00029,24.379673,96.0,0.07528935,35.868458,252.76851,210.90353,0.0,52.280563,0.11375638,0.0,49.508686,8.330017
28853,21171180.0,0.0,18.299072,13.212402,20.894745,20.454071,21.3573,21.112823,18.299072,18.299011,18.299011,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00043965474,9.54197e-21,0.0,52.280533,250.00029,24.370468,96.0,0.07532043,35.881344,252.76848,210.90353,0.0,52.280533,0.11375638,0.0,49.508663,8.330017
28854,21171240.0,0.0,18.299103,13.210114,20.892822,20.45105,21.356476,21.111511,18.299103,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00034945496,9.54197e-21,0.0,52.28051,250.00029,24.3615,96.0,0.0753507,35.893898,252.76845,210.90352,0.0,52.28051,0.113756366,0.0,49.508636,8.330017
28855,21171300.0,0.0,18.299133,13.207977,20.8909,20.448029,21.355652,21.110168,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0015705734,9.54197e-21,0.0,52.280487,250.00027,24.352413,96.0,0.075381376,35.90662,252.76842,210.90352,0.0,52.280487,0.113756366,0.0,49.508614,8.330017
28856,21171360.0,0.0,18.299225,13.206024,20.888977,20.445038,21.354828,21.108856,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0061180876,9.54197e-21,0.0,52.28046,250.00027,24.343544,96.0,0.0754113,35.919037,252.76839,210.90352,0.0,52.28046,0.113756366,0.0,49.508587,8.330017
28857,21171420.0,0.0,18.299255,13.204224,20.887085,20.442047,21.354004,21.107544,18.299164,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00647338,9.54197e-21,0.0,52.280437,250.00027,24.33521,96.0,0.07543941,35.930706,252.76836,210.9035,0.0,52.280437,0.11375635,0.0,49.508564,8.330017
28858,21171480.0,0.0,18.299255,13.202637,20.885193,20.439087,21.35315,21.106232,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0036446322,9.54197e-21,0.0,52.280415,250.00026,24.327364,96.0,0.07546587,35.941692,252.76833,210.9035,0.0,52.280415,0.11375634,0.0,49.508537,8.330017
28859,21171540.0,0.0,18.299255,13.201233,20.8833,20.436157,21.352325,21.10492,18.299225,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0018240073,9.54197e-21,0.0,52.28039,250.00026,24.319754,96.0,0.07549153,35.952343,252.7683,210.90349,0.0,52.28039,0.11375634,0.0,49.50852,8.330017
28860,21171600.0,0.0,18.299286,13.200012,20.881409,20.433197,21.351501,21.103607,18.299255,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0013071598,9.54197e-21,0.0,52.280365,250.00024,24.312357,96.0,0.07551646,35.9627,252.76826,210.90349,0.0,52.280365,0.11375633,0.0,49.508495,8.330017
28861,21171660.0,0.0,18.299316,13.198944,20.879517,20.430267,21.350677,21.102295,18.299286,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026055097,9.54197e-21,0.0,52.28035,250.00024,24.305128,96.0,0.07554083,35.97282,252.76825,210.90347,0.0,52.28035,0.11375633,0.0,49.508476,8.330017
28862,21171720.0,0.0,18.299347,13.197998,20.877655,20.427338,21.349823,21.101013,18.299286,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0030806265,9.54197e-21,0.0,52.28033,250.00023,24.298122,96.0,0.07556443,35.982628,252.76822,210.90347,0.0,52.28033,0.113756314,0.0,49.508457,8.330017
28863,21171780.0,0.0,18.299377,13.197144,20.875793,20.424438,21.348999,21.0997,18.299316,18.299286,18.299286,18.299286,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0030519944,9.54197e-21,0.0,52.280308,250.00023,24.291328,96.0,0.075587325,35.992138,252.76819,210.90346,0.0,52.280308,0.113756314,0.0,49.50844,8.330017
28864,21171840.0,0.0,18.299377,13.196411,20.873932,20.42154,21.348145,21.098389,18.299347,18.299316,18.299316,18.299286,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0021146005,9.54197e-21,0.0,52.28029,250.00021,24.284771,96.0,0.07560941,36.00132,252.76817,210.90346,0.0,52.28029,0.11375631,0.0,49.50842,8.330017
28865,21171900.0,0.0,18.299377,13.19577,20.87207,20.41867,21.34732,21.097107,18.299347,18.299316,18.299316,18.299316,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0013949666,9.54197e-21,0.0,52.28027,250.00021,24.278364,96.0,0.075630985,36.01029,252.76814,210.90344,0.0,52.28027,0.11375631,0.0,49.5084,8.330017
28866,21171960.0,0.0,18.299377,13.195221,20.870209,20.415802,21.346466,21.095825,18.299377,18.299347,18.299347,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0009292418,9.54197e-21,0.0,52.280254,250.0002,24.272066,96.0,0.07565219,36.019108,252.76813,210.90344,0.0,52.280254,0.11375631,0.0,49.508385,8.330017
28867,21172020.0,0.0,18.299408,13.194733,20.868347,20.412933,21.345642,21.094513,18.299377,18.299347,18.299347,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0014813029,9.54197e-21,0.0,52.280235,250.0002,24.265844,96.0,0.07567314,36.02782,252.76811,210.90344,0.0,52.280235,0.11375629,0.0,49.508366,8.330017
28868,21172080.0,0.0,18.299438,13.194366,20.866516,20.410065,21.344788,21.093231,18.299377,18.299377,18.299377,18.299377,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0020921922,9.54197e-21,0.0,52.280216,250.00018,24.259768,96.0,0.07569359,36.036324,252.76808,210.90343,0.0,52.280216,0.11375629,0.0,49.508347,8.330017
28869,21172140.0,0.0,18.299438,13.194061,20.864685,20.407227,21.343964,21.09195,18.299408,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0023289027,9.54197e-21,0.0,52.280205,250.00018,24.253857,96.0,0.07571349,36.0446,252.76807,210.90343,0.0,52.280205,0.11375629,0.0,49.50833,8.330017
28870,21172200.0,0.0,18.299469,13.193848,20.862854,20.404419,21.34311,21.090668,18.299438,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.002018037,9.54197e-21,0.0,52.28019,250.00018,24.248123,96.0,0.07573278,36.052628,252.76805,210.90343,0.0,52.28019,0.11375628,0.0,49.508316,8.330017
28871,21172260.0,0.0,18.299438,13.193695,20.860992,20.40158,21.342255,21.089355,18.299438,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0008200775,9.54197e-21,0.0,52.28017,250.00018,24.242535,96.0,0.07575158,36.060448,252.76802,210.90341,0.0,52.28017,0.11375628,0.0,49.508297,8.330017
28872,21172320.0,0.0,18.299469,13.1936035,20.859161,20.398773,21.34143,21.088074,18.299438,18.299438,18.299438,18.299438,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005002031,9.54197e-21,0.0,52.28016,250.00017,24.237003,96.0,0.07577019,36.068195,252.768,210.90341,0.0,52.28016,0.11375628,0.0,49.50828,8.330017
28873,21172380.0,0.0,18.299469,13.1936035,20.85736,20.395966,21.340576,21.086792,18.299469,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011990658,9.54197e-21,0.0,52.28014,250.00017,24.231527,96.0,0.0757886,36.07586,252.76799,210.90341,0.0,52.28014,0.11375628,0.0,49.508266,8.330017
28874,21172440.0,0.0,18.2995,13.193634,20.85553,20.393188,21.339722,21.08551,18.299469,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0018234485,9.54197e-21,0.0,52.28012,250.00017,24.226173,96.0,0.07580661,36.083355,252.76797,210.90341,0.0,52.28012,0.11375628,0.0,49.50825,8.330017
28875,21172500.0,0.0,18.29953,13.193756,20.85373,20.390411,21.338898,21.084229,18.299469,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0020264355,9.54197e-21,0.0,52.28011,250.00017,24.220955,96.0,0.07582416,36.090664,252.76796,210.9034,0.0,52.28011,0.11375627,0.0,49.50824,8.330017
28876,21172560.0,0.0,18.2995,13.193909,20.851929,20.387634,21.338013,21.082947,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0010834229,9.54197e-21,0.0,52.28009,250.00015,24.215878,96.0,0.07584123,36.09777,252.76794,210.9034,0.0,52.28009,0.11375627,0.0,49.508224,8.330017
28877,21172620.0,0.0,18.2995,13.194153,20.850098,20.384857,21.337158,21.081696,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003474929,9.54197e-21,0.0,52.28008,250.00015,24.210865,96.0,0.07585808,36.104786,252.76791,210.9034,0.0,52.28008,0.11375627,0.0,49.50821,8.330017
28878,21172680.0,0.0,18.2995,13.194397,20.848297,20.38211,21.336334,21.080414,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00015290377,9.54197e-21,0.0,52.280067,250.00015,24.205912,96.0,0.07587473,36.111725,252.7679,210.9034,0.0,52.280067,0.11375627,0.0,49.508198,8.330017
28879,21172740.0,0.0,18.29953,13.194702,20.846527,20.379364,21.33548,21.079132,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008338168,9.54197e-21,0.0,52.280052,250.00015,24.200993,96.0,0.075891264,36.11861,252.76788,210.9034,0.0,52.280052,0.11375627,0.0,49.508183,8.330017
28880,21172800.0,0.0,18.29956,13.195068,20.844727,20.376648,21.334625,21.07788,18.29953,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014153983,9.54197e-21,0.0,52.280037,250.00015,24.196161,96.0,0.07590749,36.125374,252.76787,210.9034,0.0,52.280037,0.113756254,0.0,49.50817,8.330017
28881,21172860.0,0.0,18.29953,13.195465,20.842926,20.373901,21.33377,21.0766,18.29953,18.29953,18.29953,18.2995,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008962222,9.54197e-21,0.0,52.280025,250.00014,24.191437,96.0,0.07592337,36.13199,252.76785,210.90338,0.0,52.280025,0.113756254,0.0,49.508156,8.330017
28882,21172920.0,0.0,18.29953,13.195892,20.841156,20.371185,21.332886,21.075348,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021105306,9.54197e-21,0.0,52.280014,250.00014,24.186773,96.0,0.07593903,36.138515,252.76784,210.90338,0.0,52.280014,0.113756254,0.0,49.50814,8.330017
28883,21172980.0,0.0,18.29956,13.19632,20.839355,20.36847,21.332031,21.074066,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00028084026,9.54197e-21,0.0,52.28,250.00014,24.182127,96.0,0.07595463,36.14502,252.76782,210.90338,0.0,52.28,0.113756254,0.0,49.50813,8.330017
28884,21173040.0,0.0,18.29956,13.196808,20.837585,20.365784,21.331177,21.072815,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00047668203,9.54197e-21,0.0,52.279984,250.00014,24.177534,96.0,0.07597006,36.15145,252.7678,210.90338,0.0,52.279984,0.113756254,0.0,49.508114,8.330017
28885,21173100.0,0.0,18.29956,13.197296,20.835815,20.363098,21.330322,21.071564,18.29956,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001009804,9.54197e-21,0.0,52.279972,250.00014,24.172981,96.0,0.07598535,36.15783,252.76779,210.90338,0.0,52.279972,0.113756254,0.0,49.508102,8.330017
28886,21173160.0,0.0,18.29956,13.197815,20.834045,20.360382,21.329468,21.070282,18.29956,18.29956,18.29956,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00033939903,9.54197e-21,0.0,52.27996,250.00014,24.168505,96.0,0.07600038,36.164093,252.76778,210.90338,0.0,52.27996,0.113756254,0.0,49.508087,8.330017
28887,21173220.0,0.0,18.29956,13.198364,20.832275,20.357697,21.328583,21.06903,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000142315,9.54197e-21,0.0,52.27995,250.00014,24.164043,96.0,0.07601535,36.17034,252.76776,210.90338,0.0,52.27995,0.11375624,0.0,49.508076,8.330017
28888,21173280.0,0.0,18.29956,13.198914,20.830505,20.355042,21.327728,21.067749,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,3.7268434e-05,9.54197e-21,0.0,52.279938,250.00012,24.159576,96.0,0.07603035,36.176594,252.76776,210.90338,0.0,52.279938,0.11375624,0.0,49.508064,8.330017
28889,21173340.0,0.0,18.29956,13.199463,20.828766,20.352386,21.326874,21.066498,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00048841943,9.54197e-21,0.0,52.279926,250.00012,24.155125,96.0,0.07604528,36.182823,252.76775,210.90337,0.0,52.279926,0.11375624,0.0,49.508053,8.330017
28890,21173400.0,0.0,18.299591,13.200012,20.826996,20.349731,21.32602,21.065247,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007096689,9.54197e-21,0.0,52.279915,250.00012,24.150715,96.0,0.07606008,36.188995,252.76773,210.90337,0.0,52.279915,0.11375624,0.0,49.50804,8.330017
28891,21173460.0,0.0,18.29956,13.200562,20.825256,20.347076,21.325134,21.063995,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,7.297839e-05,9.54197e-21,0.0,52.2799,250.00012,24.146343,96.0,0.07607476,36.19512,252.76772,210.90337,0.0,52.2799,0.11375624,0.0,49.508026,8.330017
28892,21173520.0,0.0,18.29956,13.201111,20.823486,20.344421,21.32425,21.062744,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00047694638,9.54197e-21,0.0,52.27989,250.00012,24.141958,96.0,0.076089464,36.20126,252.7677,210.90337,0.0,52.27989,0.11375624,0.0,49.508015,8.330017
28893,21173580.0,0.0,18.29956,13.20166,20.821747,20.341797,21.323395,21.061493,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00061656634,9.54197e-21,0.0,52.279873,250.00012,24.137556,96.0,0.07610424,36.207424,252.76768,210.90337,0.0,52.279873,0.11375624,0.0,49.508003,8.330017
28894,21173640.0,0.0,18.29956,13.202179,20.820007,20.339172,21.32251,21.060242,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-9.058573e-05,9.54197e-21,0.0,52.27986,250.00012,24.13312,96.0,0.07611911,36.21363,252.76767,210.90337,0.0,52.27986,0.11375624,0.0,49.50799,8.330017
28895,21173700.0,0.0,18.29956,13.202698,20.818268,20.336548,21.321655,21.05899,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0003383955,9.54197e-21,0.0,52.279846,250.00012,24.12869,96.0,0.076133974,36.219833,252.76765,210.90337,0.0,52.279846,0.11375624,0.0,49.50798,8.330017
28896,21173760.0,0.0,18.29956,13.203217,20.816528,20.333923,21.32077,21.05774,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00026977554,9.54197e-21,0.0,52.279835,250.00012,24.124275,96.0,0.07614877,36.226017,252.76764,210.90337,0.0,52.279835,0.11375624,0.0,49.507965,8.330017
28897,21173820.0,0.0,18.29956,13.203674,20.814789,20.33133,21.319885,21.056519,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0008346705,9.54197e-21,0.0,52.279823,250.00012,24.119823,96.0,0.0761637,36.232246,252.76762,210.90337,0.0,52.279823,0.11375624,0.0,49.507954,8.330017
28898,21173880.0,0.0,18.29956,13.204132,20.81305,20.328705,21.31903,21.055267,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0006404235,9.54197e-21,0.0,52.27981,250.00012,24.115307,96.0,0.076178834,36.238567,252.76762,210.90337,0.0,52.27981,0.11375624,0.0,49.50794,8.330017
28899,21173940.0,0.0,18.29956,13.204559,20.81134,20.326141,21.318146,21.054016,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00039120857,9.54197e-21,0.0,52.2798,250.00012,24.110765,96.0,0.07619406,36.244926,252.76761,210.90337,0.0,52.2798,0.11375624,0.0,49.507927,8.330017
28900,21174000.0,0.0,18.29956,13.204956,20.809631,20.323547,21.31726,21.052795,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,9.421719e-05,9.54197e-21,0.0,52.27979,250.00012,24.106188,96.0,0.07620941,36.251335,252.7676,210.90337,0.0,52.27979,0.11375624,0.0,49.507915,8.330017
28901,21174060.0,0.0,18.29953,13.205292,20.807892,20.320953,21.316376,21.051544,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00073971343,9.54197e-21,0.0,52.279778,250.00012,24.101608,96.0,0.07622475,36.257748,252.76758,210.90337,0.0,52.279778,0.11375624,0.0,49.507904,8.330017
28902,21174120.0,0.0,18.29953,13.205597,20.806152,20.31839,21.31549,21.050293,18.29953,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012637643,9.54197e-21,0.0,52.279766,250.00012,24.096952,96.0,0.07624036,36.264267,252.76756,210.90337,0.0,52.279766,0.11375624,0.0,49.50789,8.330017
28903,21174180.0,0.0,18.29953,13.205872,20.804443,20.315826,21.314606,21.049072,18.29953,18.29953,18.29953,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009858243,9.54197e-21,0.0,52.279747,250.00012,24.092197,96.0,0.07625628,36.270924,252.76755,210.90337,0.0,52.279747,0.11375624,0.0,49.507877,8.330017
28904,21174240.0,0.0,18.29953,13.206085,20.802734,20.313263,21.313751,21.047821,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00044015152,9.54197e-21,0.0,52.279736,250.00012,24.087378,96.0,0.07627243,36.277668,252.76753,210.90337,0.0,52.279736,0.113756254,0.0,49.507862,8.330017
28905,21174300.0,0.0,18.29953,13.206268,20.801025,20.31073,21.312866,21.0466,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00018024679,9.54197e-21,0.0,52.279724,250.00012,24.082521,96.0,0.07628869,36.284466,252.76752,210.90338,0.0,52.279724,0.113756254,0.0,49.50785,8.330017
28906,21174360.0,0.0,18.2995,13.20636,20.799316,20.308167,21.311981,21.04535,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00088874827,9.54197e-21,0.0,52.27971,250.00012,24.077623,96.0,0.0763051,36.291325,252.7675,210.90338,0.0,52.27971,0.113756254,0.0,49.507835,8.330017
28907,21174420.0,0.0,18.299469,13.206421,20.797607,20.305603,21.311096,21.044128,18.2995,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0015180074,9.54197e-21,0.0,52.279694,250.00014,24.072632,96.0,0.07632181,36.298313,252.76749,210.90338,0.0,52.279694,0.113756254,0.0,49.507824,8.330017
28908,21174480.0,0.0,18.299469,13.206421,20.795898,20.30307,21.31018,21.042877,18.2995,18.2995,18.2995,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016878188,9.54197e-21,0.0,52.279682,250.00014,24.067537,96.0,0.07633887,36.305447,252.76747,210.90338,0.0,52.279682,0.113756254,0.0,49.50781,8.330017
28909,21174540.0,0.0,18.299469,13.206329,20.79419,20.300537,21.309326,21.041656,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011205575,9.54197e-21,0.0,52.279663,250.00014,24.06232,96.0,0.07635634,36.31275,252.76747,210.90338,0.0,52.279663,0.113756254,0.0,49.507793,8.330017
28910,21174600.0,0.0,18.299469,13.206177,20.792511,20.298035,21.308441,21.040436,18.299469,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0006234807,9.54197e-21,0.0,52.27965,250.00014,24.057028,96.0,0.07637405,36.32016,252.76746,210.90338,0.0,52.27965,0.113756254,0.0,49.50778,8.330017
28911,21174660.0,0.0,18.299438,13.205963,20.790802,20.295502,21.307526,21.039215,18.299469,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0012171282,9.54197e-21,0.0,52.27964,250.00014,24.051668,96.0,0.07639199,36.327667,252.76744,210.90338,0.0,52.27964,0.113756254,0.0,49.507763,8.330017
28912,21174720.0,0.0,18.299438,13.205658,20.789124,20.292969,21.30664,21.037964,18.299469,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018266848,9.54197e-21,0.0,52.27962,250.00014,24.046192,96.0,0.0764103,36.335327,252.76743,210.90338,0.0,52.27962,0.113756254,0.0,49.507748,8.330017
28913,21174780.0,0.0,18.299408,13.205261,20.787415,20.290466,21.305756,21.036743,18.299438,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0016554018,9.54197e-21,0.0,52.279602,250.00014,24.040571,96.0,0.07642911,36.3432,252.76741,210.9034,0.0,52.279602,0.11375627,0.0,49.507732,8.330017
28914,21174840.0,0.0,18.299408,13.204803,20.785736,20.287964,21.30487,21.035522,18.299438,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0014086203,9.54197e-21,0.0,52.27959,250.00014,24.03484,96.0,0.07644828,36.351223,252.76738,210.9034,0.0,52.27959,0.11375627,0.0,49.50772,8.330017
28915,21174900.0,0.0,18.299408,13.204254,20.784058,20.285492,21.303986,21.034302,18.299438,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0008905226,9.54197e-21,0.0,52.279575,250.00015,24.028986,96.0,0.07646785,36.359417,252.76736,210.9034,0.0,52.279575,0.11375627,0.0,49.5077,8.330017
28916,21174960.0,0.0,18.299377,13.203613,20.78238,20.28299,21.30307,21.033081,18.299408,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0017092463,9.54197e-21,0.0,52.279556,250.00015,24.023052,96.0,0.07648769,36.367725,252.76735,210.9034,0.0,52.279556,0.11375627,0.0,49.507687,8.330017
28917,21175020.0,0.0,18.299347,13.20285,20.78067,20.280487,21.302155,21.03186,18.299408,18.299408,18.299408,18.299438,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.002239235,9.54197e-21,0.0,52.279537,250.00015,24.016958,96.0,0.07650807,36.37626,252.76733,210.9034,0.0,52.279537,0.11375627,0.0,49.507668,8.330017
28918,21175080.0,0.0,18.299347,13.201996,20.778992,20.278015,21.30127,21.03064,18.299377,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001972696,9.54197e-21,0.0,52.279526,250.00015,24.010687,96.0,0.07652903,36.38504,252.76732,210.9034,0.0,52.279526,0.11375628,0.0,49.507652,8.330017
28919,21175140.0,0.0,18.299347,13.20105,20.777344,20.275543,21.300385,21.029419,18.299377,18.299408,18.299408,18.299408,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014255692,9.54197e-21,0.0,52.279507,250.00015,24.004267,96.0,0.07655048,36.394028,252.7673,210.90341,0.0,52.279507,0.11375628,0.0,49.507637,8.330017
28920,21175200.0,0.0,18.299347,13.200012,20.775665,20.273102,21.2995,21.028229,18.299347,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0011208048,9.54197e-21,0.0,52.27949,250.00017,23.997736,96.0,0.0765723,36.40317,252.76729,210.90341,0.0,52.27949,0.11375628,0.0,49.507614,8.330017
28921,21175260.0,0.0,18.299316,13.198853,20.773987,20.2706,21.298584,21.027008,18.299347,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019382524,9.54197e-21,0.0,52.279465,250.00017,23.991076,96.0,0.076594554,36.412495,252.76727,210.90341,0.0,52.279465,0.11375628,0.0,49.5076,8.330017
28922,21175320.0,0.0,18.299286,13.197662,20.772308,20.268127,21.297668,21.025787,18.299316,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019532938,9.54197e-21,0.0,52.27945,250.00017,23.98426,96.0,0.07661731,36.422035,252.76724,210.90341,0.0,52.27945,0.11375629,0.0,49.50758,8.330017
28923,21175380.0,0.0,18.299286,13.196381,20.77063,20.265656,21.296783,21.024567,18.299316,18.299347,18.299347,18.299347,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015965087,9.54197e-21,0.0,52.27943,250.00017,23.977352,96.0,0.07664039,36.43171,252.76723,210.90341,0.0,52.27943,0.11375629,0.0,49.50756,8.330017
28924,21175440.0,0.0,18.299316,13.195068,20.768951,20.263184,21.295868,21.023346,18.299316,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00040295153,9.54197e-21,0.0,52.27941,250.00018,23.97031,96.0,0.07666389,36.441566,252.76721,210.90343,0.0,52.27941,0.11375629,0.0,49.50754,8.330017
28925,21175500.0,0.0,18.299316,13.193695,20.767303,20.260742,21.294983,21.022156,18.299316,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,8.141986e-05,9.54197e-21,0.0,52.279396,250.00018,23.963257,96.0,0.07668743,36.451443,252.7672,210.90343,0.0,52.279396,0.11375629,0.0,49.50752,8.330017
28926,21175560.0,0.0,18.299286,13.192261,20.765625,20.25827,21.294067,21.020905,18.299286,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011245339,9.54197e-21,0.0,52.27937,250.00018,23.956186,96.0,0.07671102,36.46134,252.76717,210.90343,0.0,52.27937,0.11375629,0.0,49.507504,8.330017
28927,21175620.0,0.0,18.299255,13.190765,20.763947,20.255798,21.293152,21.019714,18.299286,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018765202,9.54197e-21,0.0,52.279354,250.00018,23.948997,96.0,0.076735005,36.4714,252.76715,210.90343,0.0,52.279354,0.11375629,0.0,49.50748,8.330017
28928,21175680.0,0.0,18.299255,13.1892395,20.762268,20.253357,21.292267,21.018494,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0012938515,9.54197e-21,0.0,52.279327,250.00018,23.941673,96.0,0.076759435,36.48166,252.76712,210.90343,0.0,52.279327,0.11375629,0.0,49.50746,8.330017
28929,21175740.0,0.0,18.299255,13.187653,20.76062,20.250885,21.291351,21.017273,18.299255,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00068146526,9.54197e-21,0.0,52.279312,250.00018,23.9343,96.0,0.07678402,36.49198,252.7671,210.90343,0.0,52.279312,0.11375629,0.0,49.50744,8.330017
28930,21175800.0,0.0,18.299286,13.186035,20.758972,20.248474,21.290436,21.016083,18.299255,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00030327513,9.54197e-21,0.0,52.27929,250.0002,23.926853,96.0,0.07680885,36.502403,252.76709,210.90344,0.0,52.27929,0.11375631,0.0,49.50742,8.330017
28931,21175860.0,0.0,18.299255,13.184387,20.757294,20.246002,21.28952,21.014862,18.299255,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00074103806,9.54197e-21,0.0,52.27927,250.0002,23.91943,96.0,0.07683359,36.5128,252.76706,210.90344,0.0,52.27927,0.11375631,0.0,49.507397,8.330017
28932,21175920.0,0.0,18.299225,13.182678,20.755615,20.24353,21.288635,21.013641,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015110263,9.54197e-21,0.0,52.279247,250.0002,23.911922,96.0,0.07685861,36.523308,252.76704,210.90344,0.0,52.279247,0.11375631,0.0,49.507378,8.330017
28933,21175980.0,0.0,18.299225,13.180939,20.753937,20.241089,21.28772,21.01242,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001138604,9.54197e-21,0.0,52.27923,250.0002,23.9043,96.0,0.076884,36.533978,252.76701,210.90344,0.0,52.27923,0.11375631,0.0,49.507355,8.330017
28934,21176040.0,0.0,18.299225,13.179169,20.752289,20.238647,21.286804,21.0112,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00022667706,9.54197e-21,0.0,52.279205,250.0002,23.896616,96.0,0.076909594,36.54474,252.767,210.90344,0.0,52.279205,0.11375631,0.0,49.507336,8.330017
28935,21176100.0,0.0,18.299255,13.177338,20.75064,20.236267,21.28592,21.01001,18.299255,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-2.5983694e-05,9.54197e-21,0.0,52.27918,250.0002,23.88895,96.0,0.07693512,36.55547,252.76698,210.90344,0.0,52.27918,0.11375631,0.0,49.507313,8.330017
28936,21176160.0,0.0,18.299225,13.175507,20.748962,20.233795,21.284973,21.00879,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00051620725,9.54197e-21,0.0,52.279163,250.0002,23.881264,96.0,0.076960705,36.56623,252.76695,210.90344,0.0,52.279163,0.11375631,0.0,49.50729,8.330017
28937,21176220.0,0.0,18.299194,13.173645,20.747314,20.231354,21.284058,21.007568,18.299225,18.299255,18.299255,18.299255,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0012282645,9.54197e-21,0.0,52.279137,250.0002,23.873516,96.0,0.0769865,36.577076,252.76694,210.90344,0.0,52.279137,0.11375631,0.0,49.50727,8.330017
28938,21176280.0,0.0,18.299225,13.171753,20.745667,20.228943,21.283173,21.006378,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00083501294,9.54197e-21,0.0,52.279114,250.0002,23.86568,96.0,0.07701257,36.588047,252.7669,210.90344,0.0,52.279114,0.11375631,0.0,49.507244,8.330017
28939,21176340.0,0.0,18.299225,13.16983,20.743988,20.226501,21.282257,21.005188,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0004088564,9.54197e-21,0.0,52.2791,250.0002,23.857843,96.0,0.077038646,36.59902,252.76689,210.90344,0.0,52.2791,0.11375631,0.0,49.507225,8.330017
28940,21176400.0,0.0,18.299225,13.167908,20.74237,20.22409,21.281342,21.003967,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00010311006,9.54197e-21,0.0,52.27907,250.00021,23.849983,96.0,0.07706478,36.610023,252.76686,210.90344,0.0,52.27907,0.11375631,0.0,49.507202,8.330017
28941,21176460.0,0.0,18.299194,13.165955,20.740692,20.22165,21.280426,21.002747,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00068185816,9.54197e-21,0.0,52.27905,250.00021,23.8421,96.0,0.07709099,36.62106,252.76685,210.90344,0.0,52.27905,0.11375631,0.0,49.50718,8.330017
28942,21176520.0,0.0,18.299194,13.163971,20.739014,20.219208,21.27951,21.001556,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00080684375,9.54197e-21,0.0,52.279026,250.00021,23.834156,96.0,0.077117406,36.63218,252.76682,210.90344,0.0,52.279026,0.11375631,0.0,49.507156,8.330017
28943,21176580.0,0.0,18.299194,13.161987,20.737366,20.216766,21.278595,21.000336,18.299194,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00024073235,9.54197e-21,0.0,52.279007,250.00021,23.826166,96.0,0.07714396,36.643368,252.7668,210.90344,0.0,52.279007,0.11375631,0.0,49.507133,8.330017
28944,21176640.0,0.0,18.299225,13.160004,20.735718,20.214355,21.27768,20.999146,18.299194,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0004511933,9.54197e-21,0.0,52.278984,250.00021,23.818169,96.0,0.07717053,36.65456,252.76677,210.90344,0.0,52.278984,0.11375631,0.0,49.50711,8.330017
28945,21176700.0,0.0,18.299225,13.1579895,20.73407,20.211975,21.276764,20.997925,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0005368178,9.54197e-21,0.0,52.27896,250.00021,23.810219,96.0,0.07719694,36.665695,252.76675,210.90344,0.0,52.27896,0.11375631,0.0,49.507088,8.330017
28946,21176760.0,0.0,18.299194,13.156006,20.732391,20.209534,21.275818,20.996704,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0007036789,9.54197e-21,0.0,52.278934,250.00021,23.802292,96.0,0.077223256,36.676792,252.76672,210.90344,0.0,52.278934,0.11375631,0.0,49.507065,8.330017
28947,21176820.0,0.0,18.299194,13.153961,20.730743,20.207092,21.274902,20.995514,18.299194,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00064879475,9.54197e-21,0.0,52.27891,250.00021,23.794277,96.0,0.07724988,36.68801,252.76671,210.90344,0.0,52.27891,0.11375631,0.0,49.507042,8.330017
28948,21176880.0,0.0,18.299194,13.151947,20.729095,20.204681,21.273987,20.994293,18.299194,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00016554633,9.54197e-21,0.0,52.27889,250.00021,23.78624,96.0,0.07727655,36.699265,252.76668,210.90344,0.0,52.27889,0.11375631,0.0,49.50702,8.330017
28949,21176940.0,0.0,18.299225,13.149933,20.727448,20.20227,21.273071,20.993103,18.299194,18.299194,18.299194,18.299194,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00044999245,9.54197e-21,0.0,52.27887,250.00021,23.778214,96.0,0.077303186,36.710503,252.76665,210.90344,0.0,52.27887,0.11375631,0.0,49.506996,8.330017
28950,21177000.0,0.0,18.299225,13.147919,20.72583,20.19992,21.272156,20.991913,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00047540528,9.54197e-21,0.0,52.278847,250.00021,23.770283,96.0,0.077329494,36.721603,252.76663,210.90344,0.0,52.278847,0.11375631,0.0,49.506973,8.330017
28951,21177060.0,0.0,18.299194,13.145905,20.724152,20.19748,21.27124,20.990692,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00023963241,9.54197e-21,0.0,52.278824,250.00021,23.76232,96.0,0.07735591,36.732754,252.7666,210.90344,0.0,52.278824,0.11375631,0.0,49.50695,8.330017
28952,21177120.0,0.0,18.299194,13.143921,20.722504,20.195068,21.270294,20.989502,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00050698366,9.54197e-21,0.0,52.278797,250.00021,23.754332,96.0,0.07738239,36.743935,252.76659,210.90344,0.0,52.278797,0.11375631,0.0,49.50693,8.330017
28953,21177180.0,0.0,18.299194,13.141907,20.720856,20.192657,21.269379,20.988312,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0001679561,9.54197e-21,0.0,52.278774,250.00021,23.746374,96.0,0.07740877,36.755077,252.76656,210.90344,0.0,52.278774,0.11375631,0.0,49.506905,8.330017
28954,21177240.0,0.0,18.299225,13.139923,20.719208,20.190277,21.268463,20.987091,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00030016925,9.54197e-21,0.0,52.27875,250.00021,23.738394,96.0,0.07743522,36.76625,252.76654,210.90344,0.0,52.27875,0.11375631,0.0,49.50688,8.330017
28955,21177300.0,0.0,18.299225,13.13797,20.71759,20.187897,21.267548,20.9859,18.299225,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00082879735,9.54197e-21,0.0,52.278732,250.00021,23.73046,96.0,0.07746151,36.77736,252.76651,210.90344,0.0,52.278732,0.11375631,0.0,49.506863,8.330017
28956,21177360.0,0.0,18.299225,13.136017,20.715942,20.185486,21.266602,20.98468,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00014660196,9.54197e-21,0.0,52.27871,250.00021,23.722576,96.0,0.07748762,36.78839,252.7665,210.90344,0.0,52.27871,0.11375629,0.0,49.506836,8.330017
28957,21177420.0,0.0,18.299225,13.134064,20.714264,20.183075,21.265686,20.98349,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00031929874,9.54197e-21,0.0,52.278687,250.00021,23.714695,96.0,0.07751371,36.799423,252.76646,210.90344,0.0,52.278687,0.11375629,0.0,49.506817,8.330017
28958,21177480.0,0.0,18.299225,13.132172,20.712616,20.180664,21.26474,20.9823,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00013738133,9.54197e-21,0.0,52.278664,250.00021,23.706806,96.0,0.07753984,36.810474,252.76645,210.90344,0.0,52.278664,0.11375629,0.0,49.506794,8.330017
28959,21177540.0,0.0,18.299225,13.13028,20.710999,20.178284,21.263824,20.98108,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005938088,9.54197e-21,0.0,52.278637,250.00021,23.698967,96.0,0.07756578,36.821445,252.76642,210.90344,0.0,52.278637,0.11375629,0.0,49.506767,8.330017
28960,21177600.0,0.0,18.299255,13.128387,20.70935,20.175903,21.262909,20.979889,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012839312,9.54197e-21,0.0,52.27862,250.00021,23.691168,96.0,0.07759159,36.832367,252.7664,210.90344,0.0,52.27862,0.11375629,0.0,49.50675,8.330017
28961,21177660.0,0.0,18.299225,13.126556,20.707703,20.173492,21.261963,20.978699,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0003154963,9.54197e-21,0.0,52.278595,250.00021,23.68347,96.0,0.07761706,36.843143,252.76637,210.90344,0.0,52.278595,0.11375629,0.0,49.506725,8.330017
28962,21177720.0,0.0,18.299225,13.124756,20.706055,20.171082,21.261047,20.977478,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0002691008,9.54197e-21,0.0,52.278572,250.00021,23.67578,96.0,0.07764249,36.85391,252.76636,210.90344,0.0,52.278572,0.11375629,0.0,49.506702,8.330017
28963,21177780.0,0.0,18.299255,13.122986,20.704407,20.168701,21.260101,20.976288,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00022004974,9.54197e-21,0.0,52.27855,250.00021,23.668081,96.0,0.077667944,36.864685,252.76633,210.90344,0.0,52.27855,0.11375629,0.0,49.50668,8.330017
28964,21177840.0,0.0,18.299255,13.121246,20.70279,20.16632,21.259186,20.975098,18.299225,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001065229,9.54197e-21,0.0,52.27853,250.00021,23.66043,96.0,0.07769324,36.875397,252.76631,210.90344,0.0,52.27853,0.11375629,0.0,49.506657,8.330017
28965,21177900.0,0.0,18.299255,13.119537,20.701172,20.164001,21.25827,20.973907,18.299255,18.299255,18.299255,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010388538,9.54197e-21,0.0,52.278507,250.00021,23.652979,96.0,0.07771786,36.885826,252.76628,210.90344,0.0,52.278507,0.11375629,0.0,49.506638,8.330017
28966,21177960.0,0.0,18.299255,13.117859,20.699524,20.16159,21.257324,20.972717,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00035646957,9.54197e-21,0.0,52.278484,250.0002,23.645473,96.0,0.077742666,36.896336,252.76627,210.90343,0.0,52.278484,0.11375628,0.0,49.506615,8.330017
28967,21178020.0,0.0,18.299255,13.116241,20.697876,20.15921,21.256409,20.971527,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00039584853,9.54197e-21,0.0,52.278465,250.0002,23.638004,96.0,0.077767335,36.906796,252.76624,210.90343,0.0,52.278465,0.11375628,0.0,49.50659,8.330017
28968,21178080.0,0.0,18.299286,13.114685,20.696228,20.15683,21.255463,20.970306,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0006179998,9.54197e-21,0.0,52.278442,250.0002,23.630606,96.0,0.07779177,36.917152,252.76622,210.90343,0.0,52.278442,0.11375628,0.0,49.506573,8.330017
28969,21178140.0,0.0,18.299286,13.113129,20.69461,20.15445,21.254547,20.969116,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0012734109,9.54197e-21,0.0,52.278423,250.0002,23.623259,96.0,0.077816024,36.927437,252.76619,210.90343,0.0,52.278423,0.11375628,0.0,49.50655,8.330017
28970,21178200.0,0.0,18.299316,13.111664,20.692993,20.1521,21.253601,20.967926,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0015200323,9.54197e-21,0.0,52.2784,250.0002,23.61603,96.0,0.07783989,36.937557,252.76617,210.90343,0.0,52.2784,0.11375628,0.0,49.50653,8.330017
28971,21178260.0,0.0,18.299286,13.1102295,20.691345,20.14972,21.252655,20.966736,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005004923,9.54197e-21,0.0,52.27838,250.0002,23.608906,96.0,0.0778634,36.94753,252.76614,210.90343,0.0,52.27838,0.11375628,0.0,49.506508,8.330017
28972,21178320.0,0.0,18.299286,13.108856,20.689697,20.147339,21.25174,20.965546,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,8.348236e-05,9.54197e-21,0.0,52.27836,250.0002,23.601809,96.0,0.07788681,36.957466,252.76613,210.90343,0.0,52.27836,0.11375627,0.0,49.50649,8.330017
28973,21178380.0,0.0,18.299316,13.107513,20.68808,20.144958,21.250793,20.964355,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0007300038,9.54197e-21,0.0,52.27834,250.0002,23.594742,96.0,0.077910125,36.96736,252.76611,210.90343,0.0,52.27834,0.11375627,0.0,49.506466,8.330017
28974,21178440.0,0.0,18.299316,13.106262,20.686432,20.142609,21.249878,20.963165,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0013009207,9.54197e-21,0.0,52.278316,250.0002,23.587782,96.0,0.07793308,36.977108,252.76608,210.90341,0.0,52.278316,0.11375627,0.0,49.506447,8.330017
28975,21178500.0,0.0,18.299347,13.1050415,20.684814,20.140259,21.248932,20.961975,18.299316,18.299316,18.299316,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.002030301,9.54197e-21,0.0,52.278297,250.0002,23.580912,96.0,0.07795573,36.986725,252.76607,210.90341,0.0,52.278297,0.11375627,0.0,49.506424,8.330017
28976,21178560.0,0.0,18.299347,13.103912,20.683197,20.137878,21.247986,20.960785,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008977054,9.54197e-21,0.0,52.278282,250.00018,23.574203,96.0,0.07797784,36.996113,252.76605,210.90341,0.0,52.278282,0.11375627,0.0,49.50641,8.330017
28977,21178620.0,0.0,18.299347,13.102844,20.68155,20.135498,21.24704,20.959595,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00020811024,9.54197e-21,0.0,52.278255,250.00018,23.56755,96.0,0.07799977,37.005432,252.76602,210.90341,0.0,52.278255,0.113756254,0.0,49.506386,8.330017
28978,21178680.0,0.0,18.299347,13.101807,20.679932,20.133148,21.246124,20.958405,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00071453815,9.54197e-21,0.0,52.27824,250.00018,23.560928,96.0,0.078021586,37.0147,252.766,210.90341,0.0,52.27824,0.113756254,0.0,49.50637,8.330017
28979,21178740.0,0.0,18.299377,13.100891,20.678284,20.130798,21.245178,20.957214,18.299347,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0016452204,9.54197e-21,0.0,52.27822,250.00018,23.554398,96.0,0.078043096,37.02384,252.76599,210.90341,0.0,52.27822,0.113756254,0.0,49.506348,8.330017
28980,21178800.0,0.0,18.299408,13.100006,20.676697,20.128448,21.244263,20.956024,18.299347,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0021841945,9.54197e-21,0.0,52.278202,250.00018,23.548023,96.0,0.07806409,37.03277,252.76596,210.9034,0.0,52.278202,0.113756254,0.0,49.506332,8.330017
28981,21178860.0,0.0,18.299408,13.099213,20.675049,20.12613,21.243317,20.954834,18.299377,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018578728,9.54197e-21,0.0,52.278183,250.00018,23.54179,96.0,0.07808461,37.041492,252.76595,210.9034,0.0,52.278183,0.113756254,0.0,49.506313,8.330017
28982,21178920.0,0.0,18.299408,13.098541,20.673462,20.12378,21.24237,20.953674,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0016204257,9.54197e-21,0.0,52.278168,250.00017,23.535711,96.0,0.078104615,37.050003,252.76593,210.9034,0.0,52.278168,0.11375624,0.0,49.506294,8.330017
28983,21178980.0,0.0,18.299438,13.097992,20.671844,20.12146,21.241425,20.952484,18.299408,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015847865,9.54197e-21,0.0,52.27815,250.00017,23.529785,96.0,0.07812413,37.0583,252.76591,210.9034,0.0,52.27815,0.11375624,0.0,49.506275,8.330017
28984,21179040.0,0.0,18.299469,13.097504,20.670227,20.119171,21.240509,20.951294,18.299408,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.001884752,9.54197e-21,0.0,52.27813,250.00017,23.524,96.0,0.078143165,37.0664,252.76588,210.9034,0.0,52.27813,0.11375624,0.0,49.50626,8.330017
