,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28985,21179100.0,0.0,18.299469,13.097137,20.66864,20.116882,21.239563,20.950134,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0020738714,9.54197e-21,0.0,52.278114,250.00017,23.518375,96.0,0.078161664,37.074272,252.76587,210.90338,0.0,52.278114,0.11375623,0.0,49.50624,8.330017
28986,21179160.0,0.0,18.299469,13.096863,20.667053,20.114563,21.238617,20.948975,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0016038878,9.54197e-21,0.0,52.278095,250.00017,23.512917,96.0,0.07817962,37.081917,252.76585,210.90338,0.0,52.278095,0.11375623,0.0,49.506226,8.330017
28987,21179220.0,0.0,18.2995,13.096649,20.665436,20.112274,21.23767,20.947784,18.299469,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.001233807,9.54197e-21,0.0,52.278076,250.00015,23.507578,96.0,0.078197174,37.08939,252.76584,210.90338,0.0,52.278076,0.11375623,0.0,49.50621,8.330017
28988,21179280.0,0.0,18.2995,13.096527,20.663849,20.110016,21.236725,20.946625,18.299469,18.299469,18.299469,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0013665264,9.54197e-21,0.0,52.278065,250.00015,23.502348,96.0,0.07821437,37.09671,252.76582,210.90338,0.0,52.278065,0.11375623,0.0,49.506195,8.330017
28989,21179340.0,0.0,18.29953,13.096497,20.662292,20.107727,21.23581,20.945465,18.2995,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0015208201,9.54197e-21,0.0,52.27805,250.00015,23.497248,96.0,0.07823114,37.10385,252.76581,210.90337,0.0,52.27805,0.11375622,0.0,49.50618,8.330017
28990,21179400.0,0.0,18.29953,13.096527,20.660706,20.1055,21.234863,20.944305,18.2995,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0018007426,9.54197e-21,0.0,52.278034,250.00015,23.492271,96.0,0.0782475,37.11082,252.7658,210.90337,0.0,52.278034,0.11375622,0.0,49.506165,8.330017
28991,21179460.0,0.0,18.29953,13.096649,20.659119,20.10321,21.233917,20.943146,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0011770364,9.54197e-21,0.0,52.27802,250.00014,23.487436,96.0,0.07826339,37.117588,252.76578,210.90337,0.0,52.27802,0.11375622,0.0,49.50615,8.330017
28992,21179520.0,0.0,18.29953,13.096802,20.657562,20.100983,21.232971,20.941986,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0007937314,9.54197e-21,0.0,52.278008,250.00014,23.482687,96.0,0.07827899,37.124237,252.76576,210.90337,0.0,52.278008,0.1137562,0.0,49.506138,8.330017
28993,21179580.0,0.0,18.29956,13.097046,20.655975,20.098724,21.232025,20.940826,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00096409424,9.54197e-21,0.0,52.277992,250.00014,23.47801,96.0,0.07829436,37.130783,252.76575,210.90335,0.0,52.277992,0.1137562,0.0,49.506123,8.330017
28994,21179640.0,0.0,18.29956,13.097321,20.654419,20.096527,21.23111,20.939667,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0013163332,9.54197e-21,0.0,52.277977,250.00014,23.473425,96.0,0.078309424,37.137203,252.76573,210.90335,0.0,52.277977,0.1137562,0.0,49.50611,8.330017
28995,21179700.0,0.0,18.299591,13.097656,20.652863,20.0943,21.230164,20.938507,18.29956,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0014750973,9.54197e-21,0.0,52.277966,250.00014,23.468946,96.0,0.07832413,37.143475,252.76572,210.90335,0.0,52.277966,0.1137562,0.0,49.506096,8.330017
28996,21179760.0,0.0,18.299591,13.098053,20.651306,20.092072,21.229218,20.937347,18.29956,18.29956,18.29956,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00096644554,9.54197e-21,0.0,52.277954,250.00012,23.464575,96.0,0.07833849,37.149597,252.7657,210.90335,0.0,52.277954,0.1137562,0.0,49.506084,8.330017
28997,21179820.0,0.0,18.299591,13.09848,20.64975,20.089874,21.228271,20.936218,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0004943096,9.54197e-21,0.0,52.27794,250.00012,23.460266,96.0,0.07835264,37.15563,252.76569,210.90335,0.0,52.27794,0.113756195,0.0,49.50607,8.330017
28998,21179880.0,0.0,18.299591,13.0989685,20.648224,20.087646,21.227325,20.935059,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00034509343,9.54197e-21,0.0,52.277927,250.00012,23.456013,96.0,0.0783666,37.161583,252.76567,210.90334,0.0,52.277927,0.113756195,0.0,49.506058,8.330017
28999,21179940.0,0.0,18.299591,13.099457,20.646667,20.08548,21.22641,20.93393,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00069870724,9.54197e-21,0.0,52.277916,250.00012,23.451803,96.0,0.07838041,37.167473,252.76566,210.90334,0.0,52.277916,0.113756195,0.0,49.506042,8.330017
29000,21180000.0,0.0,18.299622,13.100006,20.645142,20.083282,21.225464,20.93277,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0010133934,9.54197e-21,0.0,52.277905,250.00012,23.447662,96.0,0.078394,37.17327,252.76566,210.90334,0.0,52.277905,0.113756195,0.0,49.50603,8.330017
29001,21180060.0,0.0,18.299591,13.100586,20.643585,20.081116,21.224518,20.93164,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00058984617,9.54197e-21,0.0,52.277893,250.00012,23.443596,96.0,0.07840735,37.178967,252.76564,210.90334,0.0,52.277893,0.113756195,0.0,49.50602,8.330017
29002,21180120.0,0.0,18.299591,13.101166,20.64206,20.078918,21.223572,20.930481,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00015436123,9.54197e-21,0.0,52.27788,250.0001,23.439568,96.0,0.078420565,37.1846,252.76562,210.90334,0.0,52.27788,0.113756195,0.0,49.50601,8.330017
29003,21180180.0,0.0,18.299622,13.101776,20.640533,20.076752,21.222626,20.929352,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00024364212,9.54197e-21,0.0,52.27787,250.0001,23.435556,96.0,0.07843373,37.19022,252.76561,210.90334,0.0,52.27787,0.113756195,0.0,49.505997,8.330017
29004,21180240.0,0.0,18.299622,13.102417,20.639008,20.074615,21.22168,20.928223,18.299622,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00038700443,9.54197e-21,0.0,52.27786,250.0001,23.431581,96.0,0.07844677,37.195786,252.7656,210.90334,0.0,52.27786,0.113756195,0.0,49.505985,8.330017
29005,21180300.0,0.0,18.299622,13.103058,20.637482,20.07248,21.220764,20.927094,18.299622,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00070807175,9.54197e-21,0.0,52.277843,250.0001,23.427637,96.0,0.0784597,37.201305,252.7656,210.90334,0.0,52.277843,0.11375618,0.0,49.505974,8.330017
29006,21180360.0,0.0,18.299622,13.103699,20.635956,20.070312,21.219818,20.925964,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00012254549,9.54197e-21,0.0,52.277832,250.0001,23.423746,96.0,0.078472465,37.206757,252.76558,210.90332,0.0,52.277832,0.11375618,0.0,49.505962,8.330017
29007,21180420.0,0.0,18.299622,13.10434,20.63443,20.068176,21.218872,20.924835,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0002604673,9.54197e-21,0.0,52.27782,250.0001,23.419853,96.0,0.07848523,37.212208,252.76556,210.90332,0.0,52.27782,0.11375618,0.0,49.50595,8.330017
29008,21180480.0,0.0,18.299622,13.10498,20.632935,20.06604,21.217926,20.923706,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00011473929,9.54197e-21,0.0,52.27781,250.0001,23.415941,96.0,0.07849805,37.21768,252.76555,210.90332,0.0,52.27781,0.11375618,0.0,49.50594,8.330017
29009,21180540.0,0.0,18.299622,13.105621,20.631409,20.063904,21.21698,20.922577,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00022440885,9.54197e-21,0.0,52.277798,250.0001,23.412031,96.0,0.07851087,37.223156,252.76555,210.90332,0.0,52.277798,0.11375618,0.0,49.505928,8.330017
29010,21180600.0,0.0,18.299622,13.106262,20.629913,20.061798,21.216034,20.921448,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.000381419,9.54197e-21,0.0,52.277786,250.0001,23.408138,96.0,0.07852363,37.228603,252.76553,210.90332,0.0,52.277786,0.11375618,0.0,49.505917,8.330017
29011,21180660.0,0.0,18.299622,13.106873,20.628418,20.059692,21.215088,20.92035,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00011826939,9.54197e-21,0.0,52.277775,250.0001,23.40426,96.0,0.07853634,37.234035,252.76552,210.90332,0.0,52.277775,0.11375618,0.0,49.505905,8.330017
29012,21180720.0,0.0,18.299591,13.107483,20.626892,20.057587,21.214142,20.91922,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0005794471,9.54197e-21,0.0,52.277763,250.0001,23.400358,96.0,0.07854913,37.2395,252.7655,210.90332,0.0,52.277763,0.11375618,0.0,49.505894,8.330017
29013,21180780.0,0.0,18.299591,13.108063,20.625397,20.055481,21.213226,20.91809,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00072281697,9.54197e-21,0.0,52.27775,250.0001,23.39642,96.0,0.078562036,37.24501,252.7655,210.90332,0.0,52.27775,0.11375618,0.0,49.505882,8.330017
29014,21180840.0,0.0,18.299591,13.108612,20.623932,20.053375,21.21228,20.916992,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00037006693,9.54197e-21,0.0,52.277744,250.0001,23.392437,96.0,0.07857508,37.250587,252.76549,210.90332,0.0,52.277744,0.11375618,0.0,49.50587,8.330017
29015,21180900.0,0.0,18.299591,13.109131,20.622437,20.0513,21.211334,20.915863,18.299622,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-6.1657054e-05,9.54197e-21,0.0,52.277733,250.0001,23.388432,96.0,0.0785882,37.256195,252.76547,210.90332,0.0,52.277733,0.11375618,0.0,49.50586,8.330017
29016,21180960.0,0.0,18.299591,13.109619,20.620941,20.049225,21.210388,20.914764,18.299591,18.299622,18.299622,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00049357256,9.54197e-21,0.0,52.27772,250.0001,23.38441,96.0,0.07860137,37.26182,252.76546,210.90332,0.0,52.27772,0.11375618,0.0,49.505848,8.330017
29017,21181020.0,0.0,18.299591,13.110046,20.619446,20.04715,21.209442,20.913635,18.299591,18.299591,18.299591,18.299622,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00092729507,9.54197e-21,0.0,52.27771,250.0001,23.38034,96.0,0.078614704,37.26752,252.76546,210.90332,0.0,52.27771,0.11375618,0.0,49.505836,8.330017
29018,21181080.0,0.0,18.299591,13.110443,20.617981,20.045074,21.208496,20.912537,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00083302375,9.54197e-21,0.0,52.277695,250.0001,23.376196,96.0,0.07862827,37.273327,252.76544,210.90332,0.0,52.277695,0.11375618,0.0,49.505825,8.330017
29019,21181140.0,0.0,18.299591,13.110809,20.616516,20.04303,21.20758,20.911438,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0006863046,9.54197e-21,0.0,52.277683,250.0001,23.371996,96.0,0.07864202,37.279205,252.76543,210.90332,0.0,52.277683,0.11375618,0.0,49.505814,8.330017
29020,21181200.0,0.0,18.299591,13.1111145,20.615051,20.040955,21.206635,20.91034,18.299591,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0003633975,9.54197e-21,0.0,52.27767,250.0001,23.367739,96.0,0.07865596,37.285168,252.76541,210.90332,0.0,52.27767,0.113756195,0.0,49.5058,8.330017
29021,21181260.0,0.0,18.29956,13.111359,20.613556,20.03891,21.205688,20.90921,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00097572186,9.54197e-21,0.0,52.277653,250.0001,23.363443,96.0,0.07867002,37.29118,252.76541,210.90334,0.0,52.277653,0.113756195,0.0,49.505787,8.330017
29022,21181320.0,0.0,18.29953,13.111542,20.612091,20.036865,21.204742,20.908112,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0013674328,9.54197e-21,0.0,52.27764,250.0001,23.359056,96.0,0.078684375,37.297325,252.7654,210.90334,0.0,52.27764,0.113756195,0.0,49.505775,8.330017
29023,21181380.0,0.0,18.29953,13.111694,20.610626,20.03482,21.203796,20.907013,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0012021603,9.54197e-21,0.0,52.27763,250.0001,23.354557,96.0,0.07869909,37.30362,252.76538,210.90334,0.0,52.27763,0.113756195,0.0,49.50576,8.330017
29024,21181440.0,0.0,18.29953,13.111725,20.609161,20.032776,21.20288,20.905914,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00084159645,9.54197e-21,0.0,52.27762,250.0001,23.34997,96.0,0.0787141,37.31004,252.76537,210.90334,0.0,52.27762,0.113756195,0.0,49.50575,8.330017
29025,21181500.0,0.0,18.29953,13.111725,20.607727,20.030762,21.201935,20.904846,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00067432126,9.54197e-21,0.0,52.277607,250.0001,23.345312,96.0,0.07872934,37.31656,252.76537,210.90334,0.0,52.277607,0.113756195,0.0,49.505733,8.330017
29026,21181560.0,0.0,18.2995,13.111633,20.606262,20.028748,21.200989,20.903748,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0011972672,9.54197e-21,0.0,52.277588,250.0001,23.34058,96.0,0.07874482,37.32319,252.76535,210.90334,0.0,52.277588,0.113756195,0.0,49.505722,8.330017
29027,21181620.0,0.0,18.2995,13.11145,20.604797,20.026703,21.200043,20.902649,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0016772068,9.54197e-21,0.0,52.277576,250.0001,23.335732,96.0,0.07876067,37.329975,252.76534,210.90334,0.0,52.277576,0.113756195,0.0,49.505707,8.330017
29028,21181680.0,0.0,18.299469,13.111206,20.603333,20.024689,21.199097,20.90155,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0018246028,9.54197e-21,0.0,52.277565,250.00012,23.330757,96.0,0.07877693,37.33694,252.76532,210.90334,0.0,52.277565,0.1137562,0.0,49.50569,8.330017
29029,21181740.0,0.0,18.299469,13.11087,20.601898,20.022705,21.198181,20.900452,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0014523369,9.54197e-21,0.0,52.277546,250.00012,23.325647,96.0,0.07879364,37.344093,252.7653,210.90334,0.0,52.277546,0.1137562,0.0,49.50568,8.330017
29030,21181800.0,0.0,18.299469,13.110413,20.600464,20.020721,21.197235,20.899384,18.2995,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0011229217,9.54197e-21,0.0,52.277534,250.00012,23.320427,96.0,0.07881071,37.351406,252.76529,210.90335,0.0,52.277534,0.1137562,0.0,49.50566,8.330017
29031,21181860.0,0.0,18.299438,13.109894,20.59903,20.018707,21.19629,20.898285,18.299469,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0015649511,9.54197e-21,0.0,52.27752,250.00012,23.3151,96.0,0.07882811,37.358864,252.76527,210.90335,0.0,52.27752,0.1137562,0.0,49.50565,8.330017
29032,21181920.0,0.0,18.299438,13.109253,20.597565,20.016693,21.195343,20.897217,18.299469,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.002015031,9.54197e-21,0.0,52.277504,250.00012,23.309633,96.0,0.07884597,37.366512,252.76527,210.90335,0.0,52.277504,0.1137562,0.0,49.505634,8.330017
29033,21181980.0,0.0,18.299408,13.1085205,20.59613,20.01471,21.194427,20.896118,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0019176975,9.54197e-21,0.0,52.27749,250.00012,23.304,96.0,0.078864366,37.374397,252.76526,210.90335,0.0,52.27749,0.11375622,0.0,49.50562,8.330017
29034,21182040.0,0.0,18.299408,13.107666,20.594696,20.012756,21.193481,20.89505,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0017633234,9.54197e-21,0.0,52.27747,250.00014,23.298225,96.0,0.07888323,37.382484,252.76524,210.90335,0.0,52.27747,0.11375622,0.0,49.5056,8.330017
29035,21182100.0,0.0,18.299408,13.106689,20.593292,20.010773,21.192535,20.893982,18.299408,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0014210485,9.54197e-21,0.0,52.27745,250.00014,23.292303,96.0,0.078902565,37.390774,252.76523,210.90337,0.0,52.27745,0.11375622,0.0,49.505585,8.330017
29036,21182160.0,0.0,18.299377,13.105621,20.591858,20.00879,21.19159,20.892883,18.299408,18.299438,18.299438,18.299438,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0020400758,9.54197e-21,0.0,52.277435,250.00014,23.286257,96.0,0.07892231,37.399242,252.76521,210.90337,0.0,52.277435,0.11375622,0.0,49.50557,8.330017
29037,21182220.0,0.0,18.299347,13.104401,20.590424,20.006836,21.190674,20.891815,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0024412987,9.54197e-21,0.0,52.277416,250.00014,23.280025,96.0,0.07894265,37.407963,252.7652,210.90337,0.0,52.277416,0.11375623,0.0,49.50555,8.330017
29038,21182280.0,0.0,18.299316,13.103058,20.58899,20.004883,21.189728,20.890747,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0022743496,9.54197e-21,0.0,52.277397,250.00014,23.273594,96.0,0.07896362,37.41697,252.76518,210.90337,0.0,52.277397,0.11375623,0.0,49.50553,8.330017
29039,21182340.0,0.0,18.299316,13.101593,20.587585,20.00293,21.188782,20.889679,18.299347,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0019017918,9.54197e-21,0.0,52.27738,250.00015,23.266987,96.0,0.078985184,37.42622,252.76515,210.90338,0.0,52.27738,0.11375623,0.0,49.505512,8.330017
29040,21182400.0,0.0,18.299316,13.100006,20.586182,20.000977,21.187866,20.88861,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0016165106,9.54197e-21,0.0,52.277363,250.00015,23.26024,96.0,0.079007186,37.43566,252.76514,210.90338,0.0,52.277363,0.11375623,0.0,49.505493,8.330017
29041,21182460.0,0.0,18.299286,13.098328,20.584747,19.999023,21.18692,20.887512,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0019312188,9.54197e-21,0.0,52.277344,250.00015,23.253325,96.0,0.07902974,37.445347,252.76512,210.90338,0.0,52.277344,0.11375624,0.0,49.50547,8.330017
29042,21182520.0,0.0,18.299286,13.09668,20.583344,19.99707,21.185974,20.886444,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00071044004,9.54197e-21,0.0,52.27732,250.00015,23.246307,96.0,0.07905261,37.45517,252.7651,210.90338,0.0,52.27732,0.11375624,0.0,49.50545,8.330017
29043,21182580.0,0.0,18.299316,13.095001,20.58194,19.995148,21.185059,20.885376,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003117467,9.54197e-21,0.0,52.2773,250.00017,23.239313,96.0,0.0790754,37.464962,252.76509,210.9034,0.0,52.2773,0.11375624,0.0,49.505432,8.330017
29044,21182640.0,0.0,18.299347,13.093353,20.580536,19.993225,21.184113,20.884338,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014762976,9.54197e-21,0.0,52.27728,250.00017,23.232313,96.0,0.0790982,37.474762,252.76508,210.9034,0.0,52.27728,0.11375624,0.0,49.505413,8.330017
29045,21182700.0,0.0,18.299347,13.091675,20.579132,19.991302,21.183197,20.88327,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001144059,9.54197e-21,0.0,52.27726,250.00017,23.225433,96.0,0.07912061,37.484394,252.76505,210.9034,0.0,52.27726,0.11375624,0.0,49.50539,8.330017
29046,21182760.0,0.0,18.299316,13.089996,20.577728,19.98938,21.182251,20.882202,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00048902555,9.54197e-21,0.0,52.277237,250.00017,23.218618,96.0,0.07914281,37.49393,252.76503,210.9034,0.0,52.277237,0.11375624,0.0,49.50537,8.330017
29047,21182820.0,0.0,18.299286,13.088348,20.576324,19.987457,21.181305,20.881134,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010219326,9.54197e-21,0.0,52.277218,250.00017,23.211735,96.0,0.07916521,37.50357,252.76501,210.9034,0.0,52.277218,0.11375624,0.0,49.50535,8.330017
29048,21182880.0,0.0,18.299316,13.08667,20.57492,19.985535,21.18039,20.880096,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00030078774,9.54197e-21,0.0,52.277203,250.00017,23.204788,96.0,0.079187825,37.513294,252.765,210.9034,0.0,52.277203,0.11375624,0.0,49.50533,8.330017
29049,21182940.0,0.0,18.299316,13.084991,20.573547,19.983643,21.179443,20.879028,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00032886994,9.54197e-21,0.0,52.277176,250.00017,23.197866,96.0,0.07921035,37.522987,252.76497,210.9034,0.0,52.277176,0.11375624,0.0,49.50531,8.330017
29050,21183000.0,0.0,18.299347,13.0833435,20.572174,19.98175,21.178528,20.87799,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011229115,9.54197e-21,0.0,52.27716,250.00017,23.190952,96.0,0.07923284,37.532665,252.76495,210.9034,0.0,52.27716,0.11375624,0.0,49.505287,8.330017
29051,21183060.0,0.0,18.299316,13.081665,20.57077,19.979828,21.177582,20.876923,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00020046977,9.54197e-21,0.0,52.277138,250.00018,23.18413,96.0,0.07925503,37.542217,252.76494,210.9034,0.0,52.277138,0.11375624,0.0,49.50527,8.330017
29052,21183120.0,0.0,18.299316,13.080017,20.569366,19.977936,21.176636,20.875885,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.000555759,9.54197e-21,0.0,52.27712,250.00017,23.1773,96.0,0.07927724,37.55178,252.76492,210.9034,0.0,52.27712,0.11375624,0.0,49.50525,8.330017
29053,21183180.0,0.0,18.299316,13.078339,20.567993,19.976044,21.17572,20.874817,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00045526205,9.54197e-21,0.0,52.2771,250.00017,23.170427,96.0,0.07929957,37.561398,252.7649,210.9034,0.0,52.2771,0.11375624,0.0,49.505226,8.330017
29054,21183240.0,0.0,18.299316,13.07666,20.56662,19.974182,21.174774,20.87378,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00019700262,9.54197e-21,0.0,52.277077,250.00017,23.16354,96.0,0.07932196,37.57104,252.76488,210.9034,0.0,52.277077,0.11375624,0.0,49.505207,8.330017
29055,21183300.0,0.0,18.299316,13.075012,20.565247,19.97232,21.173859,20.872742,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006116848,9.54197e-21,0.0,52.277058,250.00017,23.156687,96.0,0.07934422,37.580635,252.76486,210.9034,0.0,52.277058,0.11375623,0.0,49.505188,8.330017
29056,21183360.0,0.0,18.299316,13.073334,20.563873,19.970428,21.172913,20.871704,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00038075872,9.54197e-21,0.0,52.277035,250.00017,23.149858,96.0,0.0793664,37.5902,252.76485,210.9034,0.0,52.277035,0.11375623,0.0,49.50517,8.330017
29057,21183420.0,0.0,18.299316,13.071686,20.5625,19.968536,21.171997,20.870636,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-9.697992e-05,9.54197e-21,0.0,52.277016,250.00017,23.143047,96.0,0.07938853,37.599735,252.76482,210.9034,0.0,52.277016,0.11375623,0.0,49.505146,8.330017
29058,21183480.0,0.0,18.299316,13.070007,20.561127,19.966705,21.171051,20.869598,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.357043e-05,9.54197e-21,0.0,52.277,250.00017,23.136246,96.0,0.079410605,37.609257,252.7648,210.90338,0.0,52.277,0.11375623,0.0,49.505127,8.330017
29059,21183540.0,0.0,18.299316,13.068329,20.559784,19.964844,21.170135,20.86856,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-2.5992e-05,9.54197e-21,0.0,52.276974,250.00017,23.129436,96.0,0.0794327,37.61879,252.76479,210.90338,0.0,52.276974,0.11375623,0.0,49.505104,8.330017
29060,21183600.0,0.0,18.299316,13.066681,20.55841,19.963013,21.16922,20.867554,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00019378381,9.54197e-21,0.0,52.27696,250.00017,23.122635,96.0,0.07945478,37.628315,252.76477,210.90338,0.0,52.27696,0.11375623,0.0,49.50509,8.330017
29061,21183660.0,0.0,18.299316,13.065002,20.557068,19.961151,21.168274,20.866516,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.8065198e-05,9.54197e-21,0.0,52.27693,250.00017,23.11584,96.0,0.07947682,37.637825,252.76474,210.90338,0.0,52.27693,0.11375623,0.0,49.505066,8.330017
29062,21183720.0,0.0,18.299316,13.0633545,20.555695,19.95929,21.167358,20.865479,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00015889824,9.54197e-21,0.0,52.276917,250.00017,23.10904,96.0,0.07949887,37.647343,252.76472,210.90338,0.0,52.276917,0.11375623,0.0,49.505047,8.330017
29063,21183780.0,0.0,18.299316,13.061676,20.554352,19.957458,21.166412,20.86444,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,6.228961e-05,9.54197e-21,0.0,52.276897,250.00017,23.102236,96.0,0.07952094,37.65687,252.76471,210.90338,0.0,52.276897,0.11375623,0.0,49.505024,8.330017
29064,21183840.0,0.0,18.299347,13.059998,20.552979,19.955627,21.165497,20.863403,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00025116288,9.54197e-21,0.0,52.276875,250.00017,23.095451,96.0,0.079542935,37.666367,252.7647,210.90338,0.0,52.276875,0.11375623,0.0,49.50501,8.330017
29065,21183900.0,0.0,18.299347,13.05835,20.551636,19.953796,21.164581,20.862366,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00047808627,9.54197e-21,0.0,52.276855,250.00017,23.088682,96.0,0.07956488,37.675846,252.76466,210.90338,0.0,52.276855,0.11375623,0.0,49.504986,8.330017
29066,21183960.0,0.0,18.299316,13.056671,20.550293,19.951965,21.163635,20.861359,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-9.434957e-05,9.54197e-21,0.0,52.276836,250.00017,23.081945,96.0,0.0795867,37.685276,252.76465,210.90338,0.0,52.276836,0.11375623,0.0,49.504967,8.330017
29067,21184020.0,0.0,18.299316,13.054993,20.54895,19.950134,21.16272,20.860321,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00016928611,9.54197e-21,0.0,52.276814,250.00017,23.075188,96.0,0.07960859,37.694736,252.76463,210.90338,0.0,52.276814,0.11375623,0.0,49.504944,8.330017
29068,21184080.0,0.0,18.299316,13.053345,20.547607,19.948303,21.161804,20.859283,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-1.3392276e-05,9.54197e-21,0.0,52.276794,250.00017,23.068422,96.0,0.079630494,37.70421,252.76462,210.90338,0.0,52.276794,0.11375623,0.0,49.50493,8.330017
29069,21184140.0,0.0,18.299347,13.051666,20.546265,19.946503,21.160889,20.858276,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00026730142,9.54197e-21,0.0,52.27677,250.00017,23.061666,96.0,0.07965237,37.713665,252.7646,210.90338,0.0,52.27677,0.11375623,0.0,49.504906,8.330017
29070,21184200.0,0.0,18.299347,13.050018,20.544952,19.944702,21.159973,20.85727,18.299347,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029506994,9.54197e-21,0.0,52.276756,250.00017,23.054974,96.0,0.079674035,37.723034,252.76457,210.90338,0.0,52.276756,0.11375623,0.0,49.504887,8.330017
29071,21184260.0,0.0,18.299316,13.04834,20.54361,19.942902,21.159027,20.856232,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-8.787964e-05,9.54197e-21,0.0,52.276737,250.00017,23.048262,96.0,0.07969576,37.732433,252.76456,210.90338,0.0,52.276737,0.11375623,0.0,49.504868,8.330017
29072,21184320.0,0.0,18.299316,13.046661,20.542267,19.941101,21.158112,20.855225,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00011318369,9.54197e-21,0.0,52.276714,250.00017,23.041533,96.0,0.079717524,37.741856,252.76454,210.90338,0.0,52.276714,0.11375623,0.0,49.504845,8.330017
29073,21184380.0,0.0,18.299347,13.045013,20.540955,19.9393,21.157196,20.854218,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,2.3622442e-06,9.54197e-21,0.0,52.276695,250.00017,23.034832,96.0,0.0797392,37.751236,252.76453,210.90338,0.0,52.276695,0.11375623,0.0,49.504826,8.330017
29074,21184440.0,0.0,18.299347,13.043335,20.539612,19.93753,21.15628,20.85318,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014656546,9.54197e-21,0.0,52.276676,250.00017,23.028118,96.0,0.07976091,37.76063,252.7645,210.90338,0.0,52.276676,0.11375622,0.0,49.504807,8.330017
29075,21184500.0,0.0,18.299347,13.041687,20.5383,19.93573,21.155365,20.852173,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002804716,9.54197e-21,0.0,52.276653,250.00017,23.021425,96.0,0.07978255,37.770004,252.76448,210.90338,0.0,52.276653,0.11375622,0.0,49.504787,8.330017
29076,21184560.0,0.0,18.299347,13.040009,20.536957,19.93393,21.15445,20.851166,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00013299019,9.54197e-21,0.0,52.276634,250.00017,23.014746,96.0,0.07980414,37.779358,252.76447,210.90338,0.0,52.276634,0.11375622,0.0,49.504765,8.330017
29077,21184620.0,0.0,18.299347,13.03833,20.535645,19.93216,21.153503,20.850159,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.000281608,9.54197e-21,0.0,52.27662,250.00017,23.008047,96.0,0.07982578,37.788734,252.76445,210.90338,0.0,52.27662,0.11375622,0.0,49.504745,8.330017
29078,21184680.0,0.0,18.299347,13.036682,20.534332,19.930359,21.152588,20.849152,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,2.2817236e-05,9.54197e-21,0.0,52.276592,250.00017,23.001339,96.0,0.079847455,37.798126,252.76443,210.90338,0.0,52.276592,0.11375622,0.0,49.504726,8.330017
29079,21184740.0,0.0,18.299347,13.035004,20.53299,19.928589,21.151672,20.848145,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027557777,9.54197e-21,0.0,52.276577,250.00017,22.99465,96.0,0.079869054,37.80749,252.7644,210.90338,0.0,52.276577,0.11375622,0.0,49.504707,8.330017
29080,21184800.0,0.0,18.299347,13.033325,20.531708,19.92685,21.150757,20.847137,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0005649782,9.54197e-21,0.0,52.276558,250.00017,22.987976,96.0,0.07989061,37.816833,252.76439,210.90338,0.0,52.276558,0.11375622,0.0,49.504684,8.330017
29081,21184860.0,0.0,18.299347,13.031677,20.530365,19.925049,21.149841,20.84613,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-8.521668e-05,9.54197e-21,0.0,52.276535,250.00017,22.98134,96.0,0.079912014,37.826122,252.76437,210.90338,0.0,52.276535,0.11375622,0.0,49.50467,8.330017
29082,21184920.0,0.0,18.299347,13.029999,20.529053,19.923279,21.148926,20.845123,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00020381375,9.54197e-21,0.0,52.276516,250.00017,22.974684,96.0,0.0799335,37.83544,252.76436,210.90338,0.0,52.276516,0.11375622,0.0,49.504646,8.330017
29083,21184980.0,0.0,18.299347,13.028351,20.52774,19.92154,21.14801,20.844116,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-5.8205867e-05,9.54197e-21,0.0,52.276497,250.00017,22.968016,96.0,0.07995502,37.84478,252.76434,210.90338,0.0,52.276497,0.11375622,0.0,49.504627,8.330017
29084,21185040.0,0.0,18.299347,13.026672,20.526459,19.91977,21.147095,20.84314,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00025002012,9.54197e-21,0.0,52.276474,250.00017,22.961353,96.0,0.07997651,37.854107,252.76431,210.90338,0.0,52.276474,0.11375622,0.0,49.50461,8.330017
29085,21185100.0,0.0,18.299347,13.024994,20.525177,19.91806,21.14618,20.842133,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00028870636,9.54197e-21,0.0,52.276455,250.00017,22.954756,96.0,0.079997785,37.863342,252.7643,210.90338,0.0,52.276455,0.11375622,0.0,49.504585,8.330017
29086,21185160.0,0.0,18.299347,13.023346,20.523865,19.91629,21.145264,20.841125,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-8.519551e-05,9.54197e-21,0.0,52.27644,250.00017,22.948135,96.0,0.08001913,37.87261,252.76428,210.90338,0.0,52.27644,0.11375622,0.0,49.504566,8.330017
29087,21185220.0,0.0,18.299347,13.0216675,20.522552,19.91455,21.144348,20.840149,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.000116411175,9.54197e-21,0.0,52.276413,250.00017,22.941502,96.0,0.080040514,37.881897,252.76427,210.90338,0.0,52.276413,0.11375622,0.0,49.504547,8.330017
29088,21185280.0,0.0,18.299347,13.02002,20.52127,19.912811,21.143433,20.839142,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-2.2352456e-06,9.54197e-21,0.0,52.276398,250.00017,22.934893,96.0,0.08006181,37.89115,252.76425,210.90338,0.0,52.276398,0.11375622,0.0,49.504528,8.330017
29089,21185340.0,0.0,18.299347,13.018341,20.519958,19.911072,21.142548,20.838165,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00014042389,9.54197e-21,0.0,52.27638,250.00017,22.928276,96.0,0.080083124,37.900414,252.76424,210.90337,0.0,52.27638,0.11375622,0.0,49.504505,8.330017
29090,21185400.0,0.0,18.299347,13.016663,20.518677,19.909363,21.141632,20.837158,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002256483,9.54197e-21,0.0,52.276356,250.00017,22.921686,96.0,0.08010434,37.909637,252.7642,210.90337,0.0,52.276356,0.11375622,0.0,49.50449,8.330017
29091,21185460.0,0.0,18.299347,13.015015,20.517395,19.907623,21.140717,20.836182,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00020138007,9.54197e-21,0.0,52.276337,250.00017,22.915098,96.0,0.080125555,37.91886,252.76419,210.90337,0.0,52.276337,0.11375622,0.0,49.504467,8.330017
29092,21185520.0,0.0,18.299347,13.013336,20.516083,19.905884,21.139801,20.835175,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00029935807,9.54197e-21,0.0,52.276318,250.00017,22.908487,96.0,0.080146834,37.928116,252.76418,210.90337,0.0,52.276318,0.11375622,0.0,49.50445,8.330017
29093,21185580.0,0.0,18.299347,13.011658,20.514801,19.904144,21.138885,20.834198,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,4.589198e-05,9.54197e-21,0.0,52.276295,250.00017,22.901865,96.0,0.08016815,37.93739,252.76416,210.90337,0.0,52.276295,0.11375622,0.0,49.50443,8.330017
29094,21185640.0,0.0,18.299347,13.01001,20.51352,19.902435,21.13797,20.833221,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003142006,9.54197e-21,0.0,52.276276,250.00017,22.895266,96.0,0.080189385,37.946625,252.76414,210.90337,0.0,52.276276,0.11375622,0.0,49.50441,8.330017
29095,21185700.0,0.0,18.299347,13.008331,20.512238,19.900726,21.137085,20.832245,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005816268,9.54197e-21,0.0,52.27626,250.00017,22.888683,96.0,0.08021056,37.955845,252.76411,210.90337,0.0,52.27626,0.1137562,0.0,49.50439,8.330017
29096,21185760.0,0.0,18.299347,13.006683,20.510956,19.898987,21.13617,20.831238,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00011345266,9.54197e-21,0.0,52.276237,250.00017,22.88214,96.0,0.0802316,37.965004,252.7641,210.90337,0.0,52.276237,0.1137562,0.0,49.504368,8.330017
29097,21185820.0,0.0,18.299347,13.005005,20.509674,19.897278,21.135254,20.830261,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0002306095,9.54197e-21,0.0,52.27622,250.00017,22.875568,96.0,0.08025273,37.974205,252.76408,210.90337,0.0,52.27622,0.1137562,0.0,49.504353,8.330017
29098,21185880.0,0.0,18.299347,13.003326,20.508392,19.895569,21.134338,20.829285,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-7.1855524e-05,9.54197e-21,0.0,52.2762,250.00017,22.868986,96.0,0.08027388,37.98342,252.76407,210.90337,0.0,52.2762,0.1137562,0.0,49.50433,8.330017
29099,21185940.0,0.0,18.299347,13.001678,20.50711,19.89386,21.133423,20.828308,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00025234086,9.54197e-21,0.0,52.276184,250.00017,22.862411,96.0,0.08029502,37.992626,252.76405,210.90337,0.0,52.276184,0.1137562,0.0,49.50431,8.330017
29100,21186000.0,0.0,18.299347,13.0,20.50586,19.892181,21.132538,20.827332,18.299347,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00029100577,9.54197e-21,0.0,52.276157,250.00017,22.855898,96.0,0.08031594,38.001743,252.76404,210.90337,0.0,52.276157,0.1137562,0.0,49.50429,8.330017
29101,21186060.0,0.0,12.999176,12.998352,20.502625,19.887726,21.129578,20.824432,12.842743,16.789185,16.789185,16.973724,0.0,0.032084506,0.032084506,0.049585205,250.0,11.700012,0.0,0.0,0.0,378.13818,2.3348153e-05,0.0,52.281845,249.65826,49.999535,96.0,3.7512066e-07,0.00065054727,252.83832,210.72913,0.0,52.281845,0.113754444,0.0,49.51005,8.330017
29102,21186120.0,0.0,12.996796,12.996674,20.490997,19.872986,21.119293,20.814606,11.899353,14.716187,14.716187,15.036499,0.0,0.032087486,0.032087486,0.049590494,250.0,11.700012,0.0,0.0,0.0,311.94772,1.8940878e-05,0.0,52.27974,249.75323,50.0,96.0,3.7488087e-07,-2.8840032e-06,252.86076,210.78366,0.0,52.27974,0.11376563,0.0,49.50788,8.330017
29103,21186180.0,0.0,12.995117,12.994995,20.472382,19.849731,21.103271,20.799347,11.643311,13.363617,13.363617,13.68869,0.0,0.032088865,0.032088865,0.049592916,250.0,11.700012,0.0,0.0,0.0,284.49594,1.6483536e-05,0.0,52.277576,249.82468,50.0,96.0,3.7491495e-07,-1.5246803e-07,252.87657,210.8228,0.0,52.277576,0.11377077,0.0,49.505676,8.330017
29104,21186240.0,0.0,12.993469,12.993347,20.44934,19.820984,21.083801,20.780823,11.595795,12.567017,12.567017,12.838837,0.0,0.03208912,0.03208912,0.04959333,250.0,11.700012,0.0,0.0,0.0,265.48694,1.4924415e-05,0.0,52.275444,249.87816,50.0,96.0,3.7492106e-07,-5.5844718e-11,252.88744,210.8504,0.0,52.275444,0.11377166,0.0,49.503517,8.330017
29105,21186300.0,0.0,12.991791,12.991669,20.423706,19.789001,21.062378,20.760468,11.612366,12.128326,12.128326,12.332642,0.0,0.03208881,0.03208881,0.049592726,250.0,11.700012,0.0,0.0,0.0,252.46057,1.3994551e-05,0.0,52.27354,249.91718,50.0,96.0,3.749129e-07,4.7100675e-13,252.89474,210.86946,0.0,52.27354,0.11377041,0.0,49.501606,8.330017
29106,21186360.0,0.0,12.990143,12.990021,20.39737,19.756134,21.040466,20.739685,11.640228,11.899902,11.899902,12.043213,0.0,0.032088246,0.032088246,0.04959169,250.0,11.700012,0.0,0.0,0.0,244.0967,1.34701095e-05,0.0,52.271957,249.94499,50.0,96.0,3.748987e-07,5.344689e-15,252.89954,210.88231,0.0,52.271957,0.113768235,0.0,49.500023,8.330017
29107,21186420.0,0.0,12.988464,12.988342,20.370361,19.72232,21.018066,20.718445,11.663239,11.7873535,11.7873535,11.883057,0.0,0.032087624,0.032087624,0.04959056,250.0,11.700012,0.0,0.0,0.0,239.03455,1.31857305e-05,0.0,52.2707,249.96439,50.0,96.0,3.7488303e-07,6.0567005e-17,252.90259,210.89076,0.0,52.2707,0.11376584,0.0,49.49877,8.330017
29108,21186480.0,0.0,12.986786,12.986664,20.343018,19.68808,20.995483,20.697021,11.678711,11.733917,11.733917,11.795471,0.0,0.03208704,0.03208704,0.049589507,250.0,11.700012,0.0,0.0,0.0,236.05943,1.3032616e-05,0.0,52.269733,249.97766,50.0,96.0,3.748684e-07,-2.9538458e-21,252.9045,210.89621,0.0,52.269733,0.11376361,0.0,49.497814,8.330017
29109,21186540.0,0.0,12.985138,12.985016,20.315582,19.653687,20.97287,20.675537,11.688049,11.710999,11.710999,11.749542,0.0,0.032086533,0.032086533,0.049588606,250.0,11.700012,0.0,0.0,0.0,234.35825,1.2951834e-05,0.0,52.269005,249.98648,50.0,96.0,3.7485577e-07,3.925652e-23,252.90561,210.89958,0.0,52.269005,0.11376169,0.0,49.497097,8.330017
29110,21186600.0,0.0,12.983459,12.983337,20.288177,19.619293,20.950256,20.654083,11.693298,11.701874,11.701874,11.725464,0.0,0.032086123,0.032086123,0.049587872,250.0,11.700012,0.0,0.0,0.0,233.35109,1.2906747e-05,0.0,52.268482,249.9922,50.0,96.0,3.748455e-07,-2.7707026e-26,252.90622,210.90158,0.0,52.268482,0.11376013,0.0,49.496582,8.330017
29111,21186660.0,0.0,12.981781,12.981659,20.262146,19.586884,20.928741,20.633698,11.696106,11.698669,11.698669,11.71286,0.0,0.0320858,0.0320858,0.049587302,250.0,11.700012,0.0,0.0,0.0,232.70787,1.287897e-05,0.0,52.268105,249.9958,50.0,96.0,3.748375e-07,-2.0820692e-28,252.90654,210.90271,0.0,52.268105,0.1137589,0.0,49.496216,8.330017
29112,21186720.0,0.0,12.980133,12.980011,20.236298,19.554596,20.907318,20.613373,11.697601,11.697723,11.697723,11.705994,0.0,0.03208555,0.03208555,0.049586866,250.0,11.700012,0.0,0.0,0.0,232.23883,1.2858888e-05,0.0,52.267845,249.99806,50.0,96.0,3.748314e-07,2.4522702e-29,252.90668,210.90332,0.0,52.267845,0.11375797,0.0,49.49596,8.330017
29113,21186780.0,0.0,12.978455,12.9783325,20.21054,19.52246,20.885956,20.59314,11.698273,11.697845,11.697845,11.702698,0.0,0.03208537,0.03208537,0.04958655,250.0,11.700012,0.0,0.0,0.0,231.87479,1.2843226e-05,0.0,52.267666,249.99933,50.0,96.0,3.7482693e-07,-7.3380446e-31,252.90671,210.90356,0.0,52.267666,0.1137573,0.0,49.49579,8.330017
29114,21186840.0,0.0,12.976807,12.976685,20.18512,19.490479,20.865326,20.573578,11.698608,12.87088,12.87088,11.700867,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,231.54805,1.2828946e-05,1.7505176,52.267544,250.00005,50.0,96.0,3.7482368e-07,3.1842985e-33,252.9067,210.90364,1.7505176,52.267544,0.1137568,0.0,49.495674,8.330017
29115,21186900.0,0.0,12.975128,12.975006,20.163147,19.46289,20.847443,20.55661,11.698761,12.429749,12.429749,12.85199,0.0,0.032085147,0.032085147,0.049586162,250.0,11.700012,0.0,0.0,0.0,231.2438,1.2815451e-05,0.0,52.267475,250.00035,50.0,96.0,3.7482144e-07,-9.95482e-40,252.90663,210.90361,0.0,52.267475,0.11375646,4.0937085,49.4956,8.330017
29116,21186960.0,0.0,12.97345,12.973328,20.14273,19.439148,20.829193,20.539337,11.698822,12.097717,12.097717,12.81665,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,230.94638,1.2802144e-05,0.0,52.267426,250.00047,50.0,96.0,3.748199e-07,-2.242e-42,252.90659,210.90353,0.0,52.267426,0.11375623,4.350692,49.495556,8.330017
29117,21187020.0,0.0,12.971802,12.97168,20.121979,19.415466,20.81018,20.521301,11.698822,11.916382,11.916382,12.80545,0.0,0.032085042,0.032085042,0.049585983,250.0,11.700012,0.0,0.0,0.0,230.65181,1.2788898e-05,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,-1.4e-43,252.90654,210.90344,0.0,52.267395,0.11375607,4.404577,49.495533,8.330017
29118,21187080.0,0.0,12.970123,12.970001,20.101044,19.391846,20.790771,20.5029,11.698853,11.8185425,11.8185425,12.802032,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,230.35838,1.2775666e-05,0.0,52.26738,250.00043,50.0,96.0,3.748182e-07,1.4e-43,252.9065,210.90337,0.0,52.26738,0.11375597,4.4167156,49.495514,8.330017
29119,21187140.0,0.0,12.968475,12.968353,20.080048,19.368347,20.77121,20.484344,11.698853,11.763824,11.763824,12.800659,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,230.06532,1.2762428e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.423218,49.49551,8.330017
29120,21187200.0,0.0,12.966797,12.966675,20.059052,19.34497,20.751556,20.465729,11.698853,11.733582,11.733582,12.800171,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,229.77237,1.2749183e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.425,49.495506,8.330017
29121,21187260.0,0.0,12.965118,12.964996,20.039246,19.323212,20.73288,20.44806,11.698853,11.717712,11.717712,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,229.47945,1.273593e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.425501,49.495502,8.330017
29122,21187320.0,0.0,12.96347,12.963348,20.019562,19.301544,20.714233,20.43039,11.698853,11.709076,11.709076,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.18652,1.2722669e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.425658,49.495502,8.330017
29123,21187380.0,0.0,12.961792,12.96167,19.999939,19.28003,20.695618,20.41278,11.698853,11.704102,11.704102,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.89355,1.2709401e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4257216,49.495506,8.330017
29124,21187440.0,0.0,12.960114,12.959991,19.980408,19.258575,20.677063,20.395203,11.698853,11.7013855,11.7013855,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.60057,1.2696126e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4257417,49.495506,8.330017
29125,21187500.0,0.0,12.958466,12.9583435,19.961884,19.237274,20.660522,20.379486,11.698853,12.830444,12.830444,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.30756,1.26828445e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.425741,49.495506,8.330017
29126,21187560.0,0.0,12.956787,12.956665,19.945099,19.217316,20.645813,20.36557,11.698853,12.314301,12.314301,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.0145,1.2669555e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.425742,49.49551,8.330017
