,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29127,21187620.0,0.0,12.955139,12.955017,19.927704,19.197449,20.629852,20.350494,11.698853,12.034454,12.034454,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.72142,1.2656259e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4257445,49.49551,8.330017
29128,21187680.0,0.0,12.953461,12.953339,19.910004,19.177704,20.61325,20.334778,11.698853,11.8810425,11.8810425,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.42831,1.2642955e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425747,49.49551,8.330017
29129,21187740.0,0.0,12.951782,12.95166,19.89215,19.15805,20.596344,20.318787,11.698853,11.796295,11.796295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.13518,1.26296445e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42575,49.49551,8.330017
29130,21187800.0,0.0,12.950134,12.950012,19.874268,19.138489,20.579285,20.302643,11.698853,11.751221,11.751221,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.84201,1.2616328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425752,49.49551,8.330017
29131,21187860.0,0.0,12.948456,12.948334,19.857239,19.120148,20.562927,20.2872,11.698853,11.727295,11.727295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.54881,1.2603003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257545,49.49551,8.330017
29132,21187920.0,0.0,12.946808,12.946686,19.840332,19.101898,20.5466,20.271759,11.698853,11.71405,11.71405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.25558,1.258967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257574,49.49551,8.330017
29133,21187980.0,0.0,12.945129,12.945007,19.823456,19.08374,20.530273,20.256348,11.698853,11.707031,11.707031,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.96231,1.2576331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42576,49.49551,8.330017
29134,21188040.0,0.0,12.943451,12.943329,19.80664,19.065674,20.513977,20.240936,11.698853,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.66902,1.2562984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257627,49.495514,8.330017
29135,21188100.0,0.0,12.941803,12.941681,19.789917,19.04773,20.497742,20.225586,11.698853,11.701111,11.701111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.37569,1.2549631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425765,49.495514,8.330017
29136,21188160.0,0.0,12.9401245,12.940002,19.775543,19.030823,20.485199,20.213806,11.698853,12.648926,12.648926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.08232,1.2536269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425768,49.495514,8.330017
29137,21188220.0,0.0,12.938446,12.9383545,19.761139,19.014038,20.472198,20.201538,11.698853,12.216949,12.216949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.78893,1.2522901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257703,49.495514,8.330017
29138,21188280.0,0.0,12.936798,12.936676,19.746155,18.997314,20.45813,20.188293,11.698853,11.981628,11.981628,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.49551,1.2509526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425773,49.495514,8.330017
29139,21188340.0,0.0,12.93512,12.934998,19.730927,18.980713,20.443542,20.17453,11.698853,11.854095,11.854095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.20206,1.2496143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257755,49.495514,8.330017
29140,21188400.0,0.0,12.933472,12.93335,19.715576,18.964172,20.42868,20.160522,11.698853,11.783142,11.783142,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.90855,1.2482753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257784,49.495514,8.330017
29141,21188460.0,0.0,12.931793,12.931671,19.700928,18.94867,20.414307,20.147034,11.698853,11.744598,11.744598,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.61504,1.2469355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425781,49.495514,8.330017
29142,21188520.0,0.0,12.930115,12.929993,19.68631,18.933228,20.399902,20.133484,11.698822,11.723297,11.723297,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.32149,1.245595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257836,49.495514,8.330017
29143,21188580.0,0.0,12.928467,12.928345,19.671722,18.917877,20.385498,20.119965,11.698822,11.712128,11.712128,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.02791,1.2442538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425786,49.495514,8.330017
29144,21188640.0,0.0,12.926788,12.926666,19.657196,18.902588,20.371094,20.106415,11.698822,11.705658,11.705658,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.73428,1.2429119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425789,49.495514,8.330017
29145,21188700.0,0.0,12.92514,12.925018,19.6427,18.88742,20.35675,20.092926,11.698822,11.702118,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.44064,1.2415692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257913,49.495514,8.330017
29146,21188760.0,0.0,12.923462,12.92334,19.628967,18.873077,20.34317,20.08023,11.698822,12.165405,12.165405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.14696,1.2402258e-05,35.584663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,35.584663,52.267372,0.11375582,4.4257936,49.495514,8.330017
29147,21188820.0,0.0,12.921783,12.921661,19.617188,18.858826,20.333038,20.07077,11.698822,12.487396,12.487396,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.85324,1.2388817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257965,49.495514,8.330017
29148,21188880.0,0.0,12.9201355,12.920013,19.604675,18.844666,20.32138,20.059875,11.698822,12.129547,12.129547,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.5595,1.2375368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425799,49.495514,8.330017
29149,21188940.0,0.0,12.918457,12.918335,19.591736,18.830566,20.308868,20.048157,11.698822,11.932678,11.932678,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.26573,1.2361912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258018,49.495514,8.330017
29150,21189000.0,0.0,12.916779,12.916687,19.578552,18.816528,20.295929,20.036041,11.698822,11.822845,11.822845,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.97192,1.2348449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425804,49.495514,8.330017
29151,21189060.0,0.0,12.915131,12.915009,19.565826,18.803284,20.283234,20.0242,11.698822,11.766174,11.766174,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.67807,1.2334978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425807,49.495514,8.330017
29152,21189120.0,0.0,12.913452,12.91333,19.5531,18.7901,20.270447,20.012268,11.698822,11.735382,11.735382,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.3842,1.23214995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258094,49.495514,8.330017
29153,21189180.0,0.0,12.911804,12.911682,19.540375,18.776978,20.257599,20.000275,11.698822,11.718384,11.718384,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.0903,1.2308014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258127,49.495514,8.330017
29154,21189240.0,0.0,12.910126,12.910004,19.52768,18.763916,20.244781,19.988312,11.698822,11.709351,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.79636,1.2294521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425815,49.495514,8.330017
29155,21189300.0,0.0,12.908447,12.908325,19.515045,18.750946,20.231964,19.976349,11.698822,11.704529,11.704529,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.5024,1.2281021e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258175,49.495514,8.330017
29156,21189360.0,0.0,12.906799,12.906677,19.50296,18.738617,20.219696,19.964935,11.698822,11.701935,11.701935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.20839,1.2267513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258204,49.495514,8.330017
29157,21189420.0,0.0,12.905121,12.904999,19.491608,18.72638,20.208862,19.954895,11.698822,12.919281,12.919281,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.91437,1.2253998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258227,49.495514,8.330017
29158,21189480.0,0.0,12.903473,12.903351,19.481384,18.714203,20.199707,19.946442,11.698822,12.365204,12.365204,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.6203,1.22404745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258256,49.495514,8.330017
29159,21189540.0,0.0,12.901794,12.901672,19.470428,18.702118,20.189178,19.936676,11.698822,12.063477,12.063477,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.3262,1.2226945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425828,49.495514,8.330017
29160,21189600.0,0.0,12.900116,12.899994,19.459076,18.690063,20.177948,19.926239,11.698822,11.898285,11.898285,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.03198,1.2213406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258313,49.495514,8.330017
29161,21189660.0,0.0,12.898407,12.898285,19.403076,18.707123,20.166931,19.916046,11.706146,11.804321,11.804321,21.904144,0.0,0.031518854,0.031518854,0.058991466,250.0,11.700012,0.0,0.0,0.0,222.0611,1.2297365e-05,0.0,52.365868,240.03574,50.0,96.0,4.3091265e-07,0.0,253.6819,210.44963,0.0,52.365868,0.12198466,100.0,53.453392,8.330017
29162,21189720.0,0.0,12.896545,12.896454,19.298187,18.772247,20.156647,19.906555,11.765137,11.762268,11.762268,25.503143,0.0,0.030640008,0.030640008,0.085851334,250.0,11.700012,0.0,0.0,0.0,244.11221,1.3348899e-05,0.0,53.081966,215.56781,50.0,96.0,6.2637264e-07,0.0,257.76575,210.904,0.0,53.081966,0.14710088,100.0,62.714447,8.330017
29163,21189780.0,0.0,12.894592,12.89447,19.316559,18.858215,20.146332,19.896973,11.795044,11.772369,11.772369,25.305939,0.0,0.031280845,0.031280845,0.095734656,250.0,11.700012,0.0,0.0,0.0,264.61246,1.4675371e-05,0.0,53.654076,214.21341,50.0,96.0,7.2554644e-07,0.0,262.25357,216.03445,0.0,53.654076,0.1582981,100.0,65.23328,8.330017
29164,21189840.0,0.0,12.892548,12.892426,19.353271,18.942444,20.13556,19.886993,11.788696,11.783325,11.783325,24.637756,0.0,0.031746157,0.031746157,0.10103803,250.0,11.700012,0.0,0.0,0.0,280.87653,1.566725e-05,0.0,53.80304,218.18907,50.0,96.0,7.8392287e-07,0.0,266.16788,221.62405,0.0,53.80304,0.16454045,100.0,66.25903,8.330017
29165,21189900.0,0.0,12.890381,12.890259,19.393585,19.021454,20.12445,19.876709,11.773712,11.784943,11.784943,24.069458,0.0,0.032104645,0.032104645,0.104002446,250.0,11.700012,0.0,0.0,0.0,293.68884,1.642929e-05,0.0,53.775257,223.9491,50.0,96.0,8.19459e-07,0.0,269.4618,226.94044,0.0,53.775257,0.16822377,100.0,66.62504,8.330017
29166,21189960.0,0.0,12.888092,12.88797,19.431427,19.091675,20.113464,19.866577,11.757355,11.778656,11.778656,23.700806,0.0,0.03232513,0.03232513,0.1055632,250.0,11.700012,0.0,0.0,0.0,303.19315,1.6992359e-05,0.0,53.640217,229.91946,50.0,96.0,8.391111e-07,0.0,272.03403,231.50548,0.0,53.640217,0.17022488,100.0,66.66245,8.330017
29167,21190020.0,0.0,12.885742,12.88559,19.468079,19.158417,20.102325,19.856323,11.742462,11.767639,11.767639,23.491302,0.0,0.03242805,0.03242805,0.10629276,250.0,11.700012,0.0,0.0,0.0,309.8178,1.7386976e-05,0.0,53.458923,235.23546,50.0,96.0,8.483756e-07,0.0,273.9117,235.11789,0.0,53.458923,0.17115857,100.0,66.5537,8.330017
29168,21190080.0,0.0,12.88327,12.883148,19.504547,19.2229,20.093475,19.848206,11.72998,12.731293,12.731293,23.377655,0.0,0.032452803,0.032452803,0.10659062,250.0,11.700012,0.0,0.0,0.0,314.25613,1.7654369e-05,0.0,53.273148,239.58778,50.0,96.0,8.518287e-07,0.0,275.2377,237.84445,0.0,53.273148,0.17150383,100.0,66.40294,8.330017
29169,21190140.0,0.0,12.880707,12.880585,19.540344,19.285858,20.084747,19.84021,11.720032,12.272095,12.272095,23.320953,0.0,0.0324301,0.0324301,0.10666045,250.0,11.700012,0.0,0.0,0.0,317.02475,1.7824463e-05,0.0,53.103405,242.94981,50.0,96.0,8.520723e-07,0.0,276.13538,239.81206,0.0,53.103405,0.17152639,100.0,66.254135,8.330017
29170,21190200.0,0.0,12.878052,12.87793,19.575073,19.347626,20.07489,19.831146,11.712433,12.017731,12.017731,23.296387,0.0,0.03238336,0.03238336,0.10662221,250.0,11.700012,0.0,0.0,0.0,318.5479,1.792185e-05,0.0,52.959778,245.41463,50.0,96.0,8.507623e-07,0.0,276.71445,241.16788,0.0,52.959778,0.1713931,100.0,66.12702,8.330017
29171,21190260.0,0.0,12.875305,12.875183,19.606415,19.40387,20.06482,19.8219,11.706848,11.8767395,11.8767395,23.288788,0.0,0.03232857,0.03232857,0.10654295,250.0,11.700012,0.0,0.0,0.0,319.1818,1.7967295e-05,0.0,52.844578,247.14668,50.0,96.0,8.4888507e-07,0.0,277.06998,242.06433,0.0,52.844578,0.1712029,100.0,66.02698,8.330017
29172,21190320.0,0.0,12.872498,12.872345,19.637543,19.459412,20.054443,19.812347,11.702667,11.797607,11.797607,23.297333,0.0,0.032301385,0.032301385,0.10611743,250.0,11.700012,0.0,0.0,0.0,319.06897,1.7974013e-05,0.0,52.751587,248.75877,50.0,96.0,8.4416575e-07,0.0,277.2397,242.72629,0.0,52.751587,0.17072512,100.0,65.85901,8.330017
29173,21190380.0,0.0,12.869598,12.869446,19.670898,19.514282,20.043854,19.802612,11.695984,11.754547,11.754547,23.429688,0.0,0.03241644,0.03241644,0.10298358,250.0,11.700012,0.0,0.0,0.0,316.86118,1.7893908e-05,0.0,52.620876,253.02167,50.0,96.0,8.158155e-07,0.0,276.8232,243.52713,0.0,52.620876,0.1678286,100.0,64.98094,8.330017
29174,21190440.0,0.0,12.866608,12.866455,19.706055,19.569641,20.03302,19.792664,11.683441,11.727203,11.727203,23.835754,0.0,0.032550413,0.032550413,0.09694304,250.0,11.700012,0.0,0.0,0.0,311.24368,1.7632687e-05,0.0,52.405922,259.25574,50.0,96.0,7.607568e-07,0.0,275.46097,243.74016,0.0,52.405922,0.16206041,100.0,63.349827,8.330017
29175,21190500.0,0.0,12.863556,12.863403,19.742645,19.626923,20.022034,19.782532,11.665955,11.706116,11.706116,24.593933,0.0,0.03267354,0.03267354,0.08803554,250.0,11.700012,0.0,0.0,0.0,301.47128,1.714276e-05,0.0,52.127308,266.72314,50.0,96.0,6.817277e-07,0.0,273.07153,242.8254,0.0,52.127308,0.15340516,100.0,60.9265,8.330017
29176,21190560.0,0.0,12.860443,12.86026,19.778015,19.683594,20.011292,19.772614,11.6440735,11.685913,11.685913,25.815765,0.0,0.03274803,0.03274803,0.07649333,250.0,11.700012,0.0,0.0,0.0,286.85028,1.6378988e-05,0.0,51.806416,274.495,50.0,96.0,5.842912e-07,0.0,269.63757,240.24399,0.0,51.806416,0.14201435,100.0,57.58308,8.330017
29177,21190620.0,0.0,12.857269,12.857056,19.812347,19.743835,20.000458,19.762665,11.61911,11.663635,11.663635,27.677795,0.0,0.03273741,0.03273741,0.06303836,250.0,11.700012,0.0,0.0,0.0,267.07166,1.5309957e-05,0.0,51.477028,281.26373,50.0,96.0,4.785298e-07,0.0,265.2685,235.60866,0.0,51.477028,0.12851837,100.0,53.16617,8.330017
29178,21190680.0,0.0,12.854004,12.853821,19.838898,19.804047,19.989838,19.752869,11.607086,11.637512,11.637512,26.05362,0.0,0.032324497,0.032324497,0.056886688,250.0,11.700012,0.0,0.0,0.0,248.56537,1.4144277e-05,0.0,51.30955,277.94467,50.0,96.0,4.278395e-07,0.0,261.64032,229.65259,0.0,51.30955,0.121524945,0.0,51.094162,8.330017
29179,21190740.0,0.0,12.850708,12.850494,19.846985,19.825684,19.983032,19.746674,11.618988,12.542053,12.542053,19.65982,0.0,0.03207127,0.03207127,0.053863257,250.0,11.700012,0.0,0.0,0.0,234.61761,1.3273984e-05,0.0,51.340782,272.56918,50.0,96.0,4.033295e-07,0.0,259.09396,224.80153,0.0,51.340782,0.11799542,0.0,50.151844,8.330017
29180,21190800.0,0.0,12.847321,12.847107,19.84134,19.820374,19.97519,19.739502,11.636322,12.127563,12.127563,16.224976,0.0,0.03192478,0.03192478,0.05195794,250.0,11.700012,0.0,0.0,0.0,224.11781,1.2642942e-05,0.0,51.434338,267.60028,50.0,96.0,3.8843982e-07,0.0,257.21936,220.984,0.0,51.434338,0.11579831,0.0,49.63111,8.330017
29181,21190860.0,0.0,12.843872,12.843658,19.827942,19.799103,19.966797,19.731781,11.653076,11.908264,11.908264,14.304169,0.0,0.03185364,0.03185364,0.050805215,250.0,11.700012,0.0,0.0,0.0,216.56097,1.2203302e-05,0.0,51.55607,263.32724,50.0,96.0,3.7980683e-07,0.0,255.86378,218.06746,0.0,51.55607,0.114504814,0.0,49.3776,8.330017
29182,21190920.0,0.0,12.840393,12.840149,19.810974,19.770721,19.957947,19.723633,11.666992,11.79483,11.79483,13.2065735,0.0,0.031832628,0.031832628,0.050134268,250.0,11.700012,0.0,0.0,0.0,211.29507,1.1907194e-05,0.0,51.683266,259.8423,50.0,96.0,3.7509884e-07,0.0,254.89958,215.89555,0.0,51.683266,0.11379342,0.0,49.275703,8.330017
29183,21190980.0,0.0,12.836853,12.836609,19.792145,19.738464,19.948853,19.71524,11.67746,11.738495,11.738495,12.574585,0.0,0.03184237,0.03184237,0.049764264,250.0,11.700012,0.0,0.0,0.0,207.69144,1.1711656e-05,0.0,51.8027,257.1067,50.0,96.0,3.727964e-07,0.0,254.22473,214.31395,0.0,51.8027,0.113444276,0.0,49.25548,8.330017
29184,21191040.0,0.0,12.833282,12.833038,19.772278,19.704071,19.939667,19.706757,11.684845,11.711548,11.711548,12.205475,0.0,0.031868376,0.031868376,0.04957279,250.0,11.700012,0.0,0.0,0.0,205.21169,1.15816665e-05,0.0,51.90742,255.0209,50.0,96.0,3.7188306e-07,0.0,253.75822,213.18208,0.0,51.90742,0.113306,0.0,49.27423,8.330017
29185,21191100.0,0.0,12.829651,12.829407,19.751831,19.668457,19.93042,19.698212,11.689758,11.699951,11.699951,11.992493,0.0,0.031901527,0.031901527,0.049487717,250.0,11.700012,0.0,0.0,0.0,203.47473,1.1493685e-05,0.0,51.995064,253.47432,50.0,96.0,3.7176105e-07,0.0,253.44281,212.39128,0.0,51.995064,0.113288194,0.0,49.309395,8.330017
29186,21191160.0,0.0,12.825989,12.825745,19.731659,19.633331,19.921478,19.689941,11.692841,11.695557,11.695557,11.868439,0.0,0.031935554,0.031935554,0.04946028,250.0,11.700012,0.0,0.0,0.0,202.18864,1.1430308e-05,0.0,52.065704,252.35242,50.0,96.0,3.720279e-07,0.0,253.23294,211.84842,0.0,52.065704,0.11332954,0.0,49.347656,8.330017
29187,21191220.0,0.0,12.822266,12.8220215,19.711395,19.5979,19.912506,19.68164,11.694733,11.694336,11.694336,11.795441,0.0,0.031966977,0.031966977,0.04946186,250.0,11.700012,0.0,0.0,0.0,201.15906,1.1380427e-05,0.0,52.121067,251.55258,50.0,96.0,3.7245084e-07,0.0,253.09544,211.4815,0.0,52.121067,0.113394514,0.0,49.382774,8.330017
29188,21191280.0,0.0,12.8185425,12.818298,19.69107,19.562347,19.903564,19.67334,11.69577,11.694519,11.694519,11.754089,0.0,0.03199434,0.03199434,0.049477912,250.0,11.700012,0.0,0.0,0.0,200.277,1.1337998e-05,0.0,52.16319,251.00067,50.0,96.0,3.7291557e-07,0.0,253.00937,211.24326,0.0,52.16319,0.1134657,0.0,49.41253,8.330017
29189,21191340.0,0.0,12.814758,12.814514,19.671051,19.526794,19.895508,19.665894,11.696289,12.931763,12.931763,11.729858,0.0,0.032016963,0.032016963,0.04949796,250.0,11.700012,0.0,0.0,0.0,199.45728,1.129841e-05,0.0,52.194626,250.62424,50.0,96.0,3.7334453e-07,0.0,252.95633,211.09041,0.0,52.194626,0.1135313,0.0,49.43618,8.330017
29190,21191400.0,0.0,12.810974,12.81073,19.652618,19.491302,19.889862,19.660706,11.696503,12.413788,12.413788,11.716156,0.0,0.03203497,0.03203497,0.049517762,250.0,11.700012,0.0,0.0,0.0,198.66019,1.1259588e-05,0.0,52.217396,250.37737,50.0,96.0,3.7371137e-07,0.0,252.92581,210.99757,0.0,52.217396,0.11358731,0.0,49.454144,8.330017
29191,21191460.0,0.0,12.807159,12.806885,19.63446,19.458221,19.883057,19.654419,11.696533,12.087921,12.087921,11.708038,0.0,0.032048937,0.032048937,0.049534943,250.0,11.700012,0.0,0.0,0.0,197.85895,1.12201915e-05,0.0,52.23374,250.21655,50.0,96.0,3.74008e-07,0.0,252.90883,210.94211,0.0,52.23374,0.113632575,0.0,49.46742,8.330017
29192,21191520.0,0.0,12.803314,12.80307,19.615967,19.425232,19.875427,19.64737,11.696503,11.910431,11.910431,11.703278,0.0,0.032059483,0.032059483,0.049548913,250.0,11.700012,0.0,0.0,0.0,197.04315,1.1179731e-05,0.0,52.245213,250.11551,50.0,96.0,3.742386e-07,0.0,252.90034,210.91109,0.0,52.245213,0.11366773,0.0,49.47693,8.330017
29193,21191580.0,0.0,12.799438,12.799194,19.597748,19.393982,19.86737,19.639893,11.696411,11.81366,11.81366,13.241974,0.0,0.03206727,0.03206727,0.049559746,250.0,11.700012,0.0,0.0,0.0,196.20877,1.1138052e-05,0.0,52.253098,250.05428,50.0,96.0,3.744123e-07,0.0,252.8969,210.89523,0.0,52.253098,0.11369419,0.0,49.48356,8.330017
29194,21191640.0,0.0,12.795563,12.795319,19.587128,19.380798,19.8591,19.632233,11.69632,11.760529,11.760529,16.145203,0.0,0.03207291,0.03207291,0.049567863,250.0,11.700012,0.0,0.0,0.0,195.35583,1.1095208e-05,0.0,52.25843,250.01872,50.0,96.0,3.7453992e-07,0.0,252.89624,210.88837,0.0,52.25843,0.11371364,28.208736,49.488083,8.330017
29195,21191700.0,0.0,12.791687,12.791443,19.580322,19.376099,19.850708,19.62445,11.696228,11.731445,11.731445,17.600525,0.0,0.032076918,0.032076918,0.04957377,250.0,11.700012,0.0,0.0,0.0,194.48622,1.1051333e-05,0.0,52.261967,249.99948,50.0,96.0,3.7463155e-07,0.0,252.897,210.88661,0.0,52.261967,0.113727584,36.06379,49.491085,8.330017
29196,21191760.0,0.0,12.787811,12.787537,19.57779,19.381073,19.84256,19.616882,11.696136,11.715393,11.715393,19.052063,0.0,0.032079715,0.032079715,0.04957796,250.0,11.700012,0.0,0.0,0.0,193.60268,1.1006603e-05,0.0,52.264256,249.99016,50.0,96.0,3.7469596e-07,0.0,252.89836,210.88751,0.0,52.264256,0.11373738,39.97693,49.49303,8.330017
29197,21191820.0,0.0,12.783905,12.783661,19.57837,19.392914,19.834381,19.609314,11.696075,11.7066345,11.7066345,20.199585,0.0,0.032081626,0.032081626,0.049580853,250.0,11.700012,0.0,0.0,0.0,192.70801,1.0961186e-05,0.0,52.265694,249.98671,50.0,96.0,3.7474015e-07,0.0,252.89989,210.88962,0.0,52.265694,0.113744095,41.39255,49.49424,8.330017
29198,21191880.0,0.0,12.779999,12.779755,19.581024,19.409454,19.826233,19.601715,11.696014,11.701813,11.701813,20.898682,0.0,0.03208291,0.03208291,0.04958281,250.0,11.700012,0.0,0.0,0.0,191.80505,1.0915246e-05,0.0,52.266567,249.98643,50.0,96.0,3.7476994e-07,0.0,252.90132,210.89207,0.0,52.266567,0.11374863,40.34504,49.494972,8.330017
29199,21191940.0,0.0,12.776093,12.775848,19.584747,19.428162,19.818085,19.594177,11.695984,11.699158,11.699158,21.108215,0.0,0.03208375,0.03208375,0.049584087,250.0,11.700012,0.0,0.0,0.0,190.8962,1.0868923e-05,0.0,52.267075,249.98778,50.0,96.0,3.747894e-07,0.0,252.90256,210.89445,0.0,52.267075,0.1137516,37.33583,49.495384,8.330017
29200,21192000.0,0.0,12.772217,12.771973,19.589355,19.446533,19.812012,19.588562,11.695953,12.806671,12.806671,20.85498,0.0,0.032084286,0.032084286,0.049584903,250.0,11.700012,0.0,0.0,0.0,189.98364,1.0822338e-05,0.0,52.26735,249.98975,50.0,96.0,3.748018e-07,0.0,252.90356,210.89653,0.0,52.26735,0.113753475,32.994072,49.495598,8.330017
29201,21192060.0,0.0,12.768341,12.768066,19.593475,19.461914,19.806915,19.583923,11.695923,12.299957,12.299957,20.240845,0.0,0.032084618,0.032084618,0.049585406,250.0,11.700012,0.0,0.0,0.0,189.06932,1.07756e-05,0.0,52.267487,249.9918,50.0,96.0,3.7480947e-07,0.0,252.90434,210.89824,0.0,52.267487,0.11375464,28.224447,49.495693,8.330017
29202,21192120.0,0.0,12.764465,12.764221,19.595093,19.473175,19.800598,19.578094,11.695923,12.026306,12.026306,19.385162,0.0,0.03208482,0.03208482,0.049585696,250.0,11.700012,0.0,0.0,0.0,188.15488,1.0728799e-05,0.0,52.26754,249.99367,50.0,96.0,3.7481405e-07,0.0,252.90495,210.89958,0.0,52.26754,0.11375534,23.46446,49.49572,8.330017
29203,21192180.0,0.0,12.76059,12.760345,19.594177,19.479431,19.79361,19.571625,11.695923,11.876312,11.876312,18.42392,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,187.24176,1.06820125e-05,0.0,52.267544,249.99525,50.0,96.0,3.7481658e-07,0.0,252.90538,210.9006,0.0,52.267544,0.11375572,19.366585,49.495712,8.330017
29204,21192240.0,0.0,12.756744,12.7565,19.59085,19.48059,19.786255,19.56485,11.695923,11.793976,11.793976,17.490662,0.0,0.03208499,0.03208499,0.04958594,250.0,11.700012,0.0,0.0,0.0,186.33125,1.0635314e-05,0.0,52.267532,249.99654,50.0,96.0,3.748179e-07,0.0,252.9057,210.90137,0.0,52.267532,0.11375592,16.353123,49.495686,8.330017
29205,21192300.0,0.0,12.75293,12.752686,19.585388,19.477203,19.778748,19.557861,11.695953,11.748566,11.748566,16.697235,0.0,0.032085016,0.032085016,0.049585972,250.0,11.700012,0.0,0.0,0.0,185.42456,1.0588765e-05,0.0,52.26751,249.99753,50.0,96.0,3.7481848e-07,0.0,252.90593,210.90192,0.0,52.26751,0.11375601,14.648871,49.495655,8.330017
29206,21192360.0,0.0,12.7491455,12.748901,19.578217,19.469788,19.771332,19.551025,11.695953,11.724579,11.724579,16.128937,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,184.52266,1.0542419e-05,0.0,52.26748,249.99828,50.0,96.0,3.748186e-07,0.0,252.90608,210.90231,0.0,52.26748,0.11375603,14.492653,49.495625,8.330017
29207,21192420.0,0.0,12.745361,12.745117,19.570068,19.460266,19.763885,19.544159,11.695984,11.711273,11.711273,15.830017,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,183.62668,1.04963365e-05,0.0,52.267456,249.99883,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90259,0.0,52.267456,0.113756016,15.459797,49.495598,8.330017
29208,21192480.0,0.0,12.741608,12.741364,19.561554,19.450012,19.756409,19.537262,11.696014,11.704163,11.704163,15.798431,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,182.7375,1.0450566e-05,0.0,52.267433,249.99922,50.0,96.0,3.7481837e-07,0.0,252.90627,210.90277,0.0,52.267433,0.11375599,17.377048,49.495575,8.330017
29209,21192540.0,0.0,12.737915,12.737671,19.553253,19.440308,19.748962,19.530396,11.696014,11.700439,11.700439,16.006683,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,181.8561,1.0405158e-05,0.0,52.26742,249.9995,50.0,96.0,3.7481817e-07,0.0,252.9063,210.9029,0.0,52.26742,0.11375596,19.899656,49.495556,8.330017
29210,21192600.0,0.0,12.734253,12.734009,19.545685,19.432373,19.741547,19.52353,11.696075,11.698395,11.698395,16.395447,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,180.98341,1.0360167e-05,0.0,52.267403,249.99968,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90297,0.0,52.267403,0.113755934,22.61531,49.495544,8.330017
29211,21192660.0,0.0,12.730591,12.730377,19.541077,19.427277,19.737396,19.519775,11.696106,12.628235,12.628235,16.889069,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,180.12029,1.0315634e-05,0.0,52.267395,249.9998,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,24.995361,49.495533,8.330017
29212,21192720.0,0.0,12.72702,12.726776,19.537445,19.424988,19.732574,19.515411,11.696136,12.204468,12.204468,17.409424,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,179.26768,1.0271616e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,0.0,52.26739,0.11375588,27.00278,49.495525,8.330017
29213,21192780.0,0.0,12.72348,12.723236,19.534393,19.425354,19.726685,19.51001,11.6961975,11.973633,11.973633,17.891418,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,178.4265,1.0228158e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,28.368217,49.49552,8.330017
29214,21192840.0,0.0,12.719971,12.719757,19.532013,19.428009,19.720245,19.50412,11.696228,11.847107,11.847107,18.279907,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,177.59761,1.0185311e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,29.00525,49.495518,8.330017
29215,21192900.0,0.0,12.716522,12.716309,19.530243,19.432373,19.713501,19.497925,11.696289,11.778168,11.778168,18.539764,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,176.7819,1.01431215e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,28.93069,49.495514,8.330017
29216,21192960.0,0.0,12.713135,12.712921,19.528961,19.437805,19.706787,19.49176,11.69635,11.740753,11.740753,18.650177,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,175.98026,1.01016385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,28.15174,49.495514,8.330017
29217,21193020.0,0.0,12.709808,12.709595,19.52771,19.443329,19.699982,19.485504,11.696411,11.720123,11.720123,18.617981,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,175.19359,1.0060912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.977045,49.495514,8.330017
29218,21193080.0,0.0,12.706543,12.706329,19.526215,19.448334,19.693176,19.479248,11.696503,11.70929,11.70929,18.46466,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,174.42271,1.0020988e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.539381,49.495514,8.330017
29219,21193140.0,0.0,12.703339,12.703125,19.524231,19.45221,19.68634,19.472961,11.696564,11.703369,11.703369,18.226532,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,173.66861,9.98192e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.070385,49.495514,8.330017
29220,21193200.0,0.0,12.700195,12.700012,19.521637,19.45465,19.679504,19.466705,11.696625,11.700226,11.700226,17.94168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.93202,9.943751e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.7407,49.495514,8.330017
29221,21193260.0,3.0,12.6970825,12.69693,19.563446,19.481567,19.711365,19.496643,11.850403,25.130463,24.751862,24.254791,0.0,0.075896524,0.07671181,0.06940588,250.0,11.700012,0.0,0.0,0.0,225.11774,1.2268167e-05,100.0,82.917854,114.45449,50.0,96.0,1.4255562e-06,0.0,273.07596,182.53807,100.0,83.20724,0.22199838,100.0,66.63211,8.330017
29222,21193320.0,3.0,12.694061,12.693939,19.634796,19.543365,19.790405,19.571106,11.898285,26.304932,26.161102,26.286682,0.0,0.0881795,0.08861182,0.08266343,250.0,11.700012,0.0,0.0,0.0,263.7973,1.49319985e-05,100.0,90.51317,101.93884,50.0,96.0,1.947727e-06,0.0,298.3153,188.14975,100.0,90.659676,0.2594519,100.0,73.418335,8.330017
29223,21193380.0,3.0,12.691101,12.690979,19.712585,19.617432,19.8721,19.649261,11.892639,25.243225,25.18155,26.034332,0.0,0.097254336,0.09748176,0.09288941,250.0,11.700012,0.0,0.0,0.0,300.64624,1.7122316e-05,100.0,94.16411,105.096176,50.0,96.0,2.3941784e-06,0.0,328.37384,201.2392,100.0,94.23783,0.28764346,100.0,76.80084,8.330017
29224,21193440.0,0.0,12.688202,12.68808,19.784637,19.689789,19.945892,19.72052,11.878845,24.200958,24.175446,25.047272,0.0,0.10402177,0.10413957,0.10159397,250.0,11.700012,0.0,0.0,0.0,334.60538,1.9095909e-05,100.0,94.814644,117.467064,50.0,96.0,2.7773453e-06,0.0,365.06702,219.52037,100.0,94.85071,0.30978772,100.0,77.88192,8.330017
29225,21193500.0,0.0,12.685364,12.685242,19.849243,19.754608,20.01181,19.784668,11.862122,23.495209,23.484314,24.055603,0.0,0.10864758,0.10870703,0.10818929,250.0,11.700012,0.0,0.0,0.0,364.794,2.0860542e-05,100.0,93.29524,137.38985,50.0,96.0,3.0684294e-06,0.0,404.82654,241.92317,100.0,93.31229,0.32559118,100.0,77.15202,8.330017
29226,21193560.0,0.0,12.682587,12.682465,19.904144,19.808197,20.068298,19.840088,11.84259,23.087067,23.082306,23.332947,0.0,0.11113237,0.111161456,0.112224266,250.0,11.700012,0.0,0.0,0.0,390.4976,2.2385084e-05,100.0,90.612785,163.18031,50.0,96.0,3.2406122e-06,0.0,439.7604,266.70605,100.0,90.62063,0.3345716,100.0,75.31282,8.330017
29227,21193620.0,0.0,12.679871,12.679749,19.954681,19.855438,20.121124,19.89215,11.820251,22.909119,22.906921,22.91455,0.0,0.11172878,0.11174281,0.11370179,250.0,11.700012,0.0,0.0,0.0,411.2105,2.363668e-05,100.0,87.695335,191.40567,50.0,96.0,3.2929004e-06,0.0,463.7016,290.751,100.0,87.69895,0.33722928,100.0,73.08296,8.330017
29228,21193680.0,0.0,12.677185,12.677063,20.002838,19.898773,20.17215,19.942505,11.796356,22.88974,22.888702,22.749512,0.0,0.1110766,0.111083336,0.113265485,250.0,11.700012,0.0,0.0,0.0,426.92645,2.4604582e-05,100.0,85.19301,217.06247,50.0,96.0,3.2592552e-06,0.0,475.68134,310.38214,100.0,85.194695,0.3354781,100.0,71.03066,8.330017
29229,21193740.0,0.0,12.674561,12.674438,20.05017,19.9404,20.222595,19.99234,11.773315,22.957062,22.956543,22.753937,0.0,0.1099038,0.10990704,0.11186177,250.0,11.700012,0.0,0.0,0.0,438.21463,2.531143e-05,100.0,83.361046,236.3886,50.0,96.0,3.1869035e-06,0.0,478.73856,323.62784,100.0,83.361855,0.3317194,100.0,69.43725,8.330017
29230,21193800.0,0.0,12.671997,12.671875,20.097504,19.98175,20.273132,20.042206,11.753479,23.052155,23.05191,22.845276,0.0,0.10874164,0.108743206,0.11027898,250.0,11.700012,0.0,0.0,0.0,445.88907,2.579914e-05,100.0,82.189415,248.35355,50.0,96.0,3.1118484e-06,0.0,476.74487,330.77747,100.0,82.189804,0.327782,100.0,68.35806,8.330017
29231,21193860.0,0.0,12.669495,12.669373,20.143188,20.022064,20.321472,20.090057,11.737396,23.14273,23.142609,22.962585,0.0,0.10777826,0.10777899,0.108876385,250.0,11.700012,0.0,0.0,0.0,451.0568,2.6133193e-05,100.0,81.48189,254.83327,50.0,96.0,3.0488104e-06,0.0,472.80185,333.89752,100.0,81.48206,0.32444236,100.0,67.66644,8.330017
29232,21193920.0,0.0,12.667023,12.666901,20.189056,20.062897,20.369934,20.138031,11.725159,23.215576,23.215515,23.075378,0.0,0.107073955,0.10707429,0.107792325,250.0,11.700012,0.0,0.0,0.0,454.3615,2.6351576e-05,100.0,81.10876,257.40366,50.0,96.0,3.002016e-06,0.0,468.46796,334.44824,100.0,81.10883,0.32194296,100.0,67.27019,8.330017
29233,21193980.0,0.0,12.664612,12.66449,20.235046,20.104156,20.418427,20.186005,11.716309,23.267578,23.267578,23.16925,0.0,0.106606185,0.10660634,0.10703069,250.0,11.700012,0.0,0.0,0.0,456.32568,2.6486194e-05,100.0,80.95876,257.52463,50.0,96.0,2.9703513e-06,0.0,464.52948,333.573,100.0,80.95881,0.32024196,100.0,67.08112,8.330017
29234,21194040.0,0.0,12.662262,12.66214,20.281006,20.14566,20.466705,20.233795,11.710114,23.300812,23.300812,23.23819,0.0,0.10632122,0.10632128,0.106539674,250.0,11.700012,0.0,0.0,0.0,457.39786,2.6565136e-05,100.0,80.9344,256.49344,50.0,96.0,2.9506414e-06,0.0,461.39526,332.18457,100.0,80.934425,0.3191795,100.0,67.01712,8.330017
29235,21194100.0,0.0,12.659943,12.659821,20.326721,20.187195,20.514648,20.28128,11.7057495,23.320374,23.320374,23.285065,0.0,0.10615934,0.10615936,0.10624186,250.0,11.700012,0.0,0.0,0.0,457.89557,2.6608192e-05,100.0,80.96917,255.112,50.0,96.0,2.9391213e-06,0.0,459.0839,330.78174,100.0,80.969185,0.31855753,100.0,67.01809,8.330017
29236,21194160.0,0.0,12.657684,12.657562,20.36972,20.226685,20.55951,20.325653,11.70282,23.329132,23.329132,23.312775,0.0,0.10609139,0.106091395,0.106096365,250.0,11.700012,0.0,0.0,0.0,457.9455,2.662323e-05,100.0,81.03796,253.65332,50.0,96.0,2.93391e-06,0.0,457.52194,329.51404,100.0,81.037964,0.31827644,100.0,67.06028,8.330017
29237,21194220.0,0.0,12.655487,12.655365,20.412262,20.26587,20.603882,20.369598,11.700775,23.332,23.332,23.32788,0.0,0.106070526,0.10607053,0.10603388,250.0,11.700012,0.0,0.0,0.0,457.72815,2.662165e-05,100.0,81.10755,252.4249,50.0,96.0,2.9319785e-06,0.0,456.51657,328.52155,100.0,81.10755,0.31817278,100.0,67.11074,8.330017
29238,21194280.0,0.0,12.65332,12.653198,20.454346,20.304749,20.647766,20.413055,11.69931,23.331177,23.331177,23.334076,0.0,0.1060783,0.1060783,0.10602482,250.0,11.700012,0.0,0.0,0.0,457.30634,2.6607348e-05,100.0,81.169846,251.4626,50.0,96.0,2.9320938e-06,0.0,455.93347,327.7935,100.0,81.169846,0.31817985,100.0,67.16022,8.330017
29239,21194340.0,0.0,12.651215,12.651093,20.495972,20.343231,20.691162,20.456055,11.698334,23.32788,23.32788,23.33368,0.0,0.10610424,0.10610424,0.10605192,250.0,11.700012,0.0,0.0,0.0,456.71576,2.6582542e-05,100.0,81.221176,250.76978,50.0,96.0,2.9335488e-06,0.0,455.68527,327.3108,100.0,81.221176,0.31825927,100.0,67.20418,8.330017
29240,21194400.0,0.0,12.649139,12.649048,20.53711,20.381256,20.734009,20.498566,11.697601,23.32428,23.32428,23.330902,0.0,0.10613116,0.10613116,0.10608606,250.0,11.700012,0.0,0.0,0.0,456.0168,2.6550964e-05,100.0,81.25849,250.3076,50.0,96.0,2.9351738e-06,0.0,455.60144,327.00848,100.0,81.25849,0.31834772,100.0,67.23749,8.330017
29241,21194460.0,0.0,12.647125,12.647034,20.575714,20.417114,20.774109,20.5383,11.6970215,23.32074,23.32074,23.326721,0.0,0.10615638,0.10615638,0.106121846,250.0,11.700012,0.0,0.0,0.0,455.22253,2.65134e-05,100.0,81.28304,250.04124,50.0,96.0,2.9367666e-06,0.0,455.63504,326.85406,100.0,81.28304,0.31843424,100.0,67.260635,8.330017
29242,21194520.0,0.0,12.645172,12.64505,20.61383,20.452515,20.81369,20.577576,11.696564,23.31778,23.31778,23.322632,0.0,0.106176384,0.106176384,0.10615197,250.0,11.700012,0.0,0.0,0.0,454.35495,2.6471167e-05,100.0,81.297874,249.904,50.0,96.0,2.938063e-06,0.0,455.7118,326.78888,100.0,81.297874,0.31850457,100.0,67.275406,8.330017
29243,21194580.0,0.0,12.6432495,12.643127,20.651459,20.487488,20.852844,20.616394,11.696167,23.31549,23.31549,23.319122,0.0,0.106191136,0.106191136,0.106175154,250.0,11.700012,0.0,0.0,0.0,453.42947,2.6425174e-05,100.0,81.30624,249.84372,50.0,96.0,2.9390374e-06,0.0,455.79605,326.7725,100.0,81.30624,0.31855738,100.0,67.28432,8.330017
29244,21194640.0,0.0,12.641388,12.641266,20.68866,20.522034,20.89151,20.654785,11.695862,23.313782,23.313782,23.316315,0.0,0.106201045,0.106201045,0.10619158,250.0,11.700012,0.0,0.0,0.0,452.45297,2.6375832e-05,100.0,81.30953,249.84004,50.0,96.0,2.939708e-06,0.0,455.8776,326.79,100.0,81.30953,0.3185937,100.0,67.28851,8.330017
29245,21194700.0,0.0,12.639557,12.639435,20.725433,20.556152,20.929718,20.692749,11.695587,23.312622,23.312622,23.31427,0.0,0.106207155,0.106207155,0.10620225,250.0,11.700012,0.0,0.0,0.0,451.43774,2.6323865e-05,100.0,81.31009,249.86122,50.0,96.0,2.9401315e-06,0.0,455.9436,326.81897,100.0,81.31009,0.3186166,100.0,67.28995,8.330017
29246,21194760.0,0.0,12.637756,12.637665,20.760193,20.588501,20.96576,20.728455,11.695404,23.31189,23.31189,23.312836,0.0,0.10621051,0.10621051,0.106208555,250.0,11.700012,0.0,0.0,0.0,450.393,2.626983e-05,100.0,81.30922,249.89142,50.0,96.0,2.9403727e-06,0.0,455.99246,326.84927,100.0,81.30922,0.31862965,100.0,67.28984,8.330017
29247,21194820.0,0.0,12.636017,12.635925,20.794495,20.620483,21.001404,20.763794,11.695221,23.311401,23.311401,23.31189,0.0,0.10621216,0.10621216,0.10621201,250.0,11.700012,0.0,0.0,0.0,449.32822,2.6214298e-05,100.0,81.30786,249.9211,50.0,96.0,2.940498e-06,0.0,456.02655,326.87567,100.0,81.30786,0.3186364,100.0,67.28906,8.330017
29248,21194880.0,0.0,12.634338,12.634216,20.82843,20.65207,21.036621,20.798737,11.695099,23.311188,23.311188,23.31137,0.0,0.10621252,0.10621252,0.10621325,250.0,11.700012,0.0,0.0,0.0,448.24747,2.6157526e-05,100.0,81.306305,249.9477,50.0,96.0,2.9405344e-06,0.0,456.0476,326.89703,100.0,81.306305,0.31863832,100.0,67.28792,8.330017
29249,21194940.0,0.0,12.63269,12.632568,20.862,20.68332,21.071442,20.833313,11.695038,23.311066,23.311066,23.311066,0.0,0.10621235,0.10621235,0.106213436,250.0,11.700012,0.0,0.0,0.0,447.15942,2.6100033e-05,100.0,81.30495,249.96835,50.0,96.0,2.9405312e-06,0.0,456.06003,326.91266,100.0,81.30495,0.31863818,100.0,67.28684,8.330017
29250,21195000.0,0.0,12.631073,12.630951,20.895172,20.714172,21.105865,20.867523,11.694977,23.311035,23.311035,23.310944,0.0,0.10621183,0.10621183,0.106212944,250.0,11.700012,0.0,0.0,0.0,446.06735,2.6042033e-05,100.0,81.303856,249.9832,50.0,96.0,2.940503e-06,0.0,456.06573,326.9231,100.0,81.303856,0.31863663,100.0,67.28592,8.330017
29251,21195060.0,0.0,12.629486,12.629395,20.925568,20.743805,21.138641,20.899872,11.694489,23.381622,23.297607,23.30072,0.0,0.10466133,0.10649384,0.106556214,250.0,11.700012,0.0,0.0,0.0,444.7226,2.5977091e-05,100.0,80.77775,251.94247,50.0,96.0,2.9236949e-06,0.0,455.17737,327.89984,100.0,81.23585,0.31771952,100.0,67.240974,8.330017
29252,21195120.0,0.0,12.627991,12.627869,20.953918,20.772858,21.172516,20.93161,11.691284,23.71344,23.259552,23.26062,0.0,0.10044838,0.10685284,0.107080884,250.0,11.700012,0.0,0.0,0.0,442.2892,2.5861498e-05,100.0,79.32215,257.40744,50.0,96.0,2.8629902e-06,0.0,450.99536,330.15756,100.0,80.93583,0.3143956,100.0,67.02013,8.330017
29253,21195180.0,0.0,12.626495,12.626373,20.980774,20.801178,21.209686,20.962616,11.685272,24.360046,23.217712,23.207184,0.0,0.09367668,0.10720633,0.10759736,250.0,11.700012,0.0,0.0,0.0,438.29694,2.5660855e-05,100.0,77.003876,265.32358,50.0,96.0,2.756782e-06,0.0,442.75308,332.70148,100.0,80.46668,0.30849838,100.0,66.65352,8.330017
29254,21195240.0,0.0,12.625061,12.624939,21.005737,20.828583,21.252197,20.992859,11.676147,25.460571,23.175842,23.14981,0.0,0.083924174,0.10750451,0.10806217,250.0,11.700012,0.0,0.0,0.0,432.05676,2.5337455e-05,100.0,73.640884,275.46292,50.0,96.0,2.59877e-06,0.0,429.77042,334.90787,100.0,79.84761,0.29951364,100.0,66.15817,8.330017
29255,21195300.0,0.0,12.623657,12.623535,21.02774,20.855072,21.30185,21.02237,11.663574,27.279053,23.137726,23.095093,0.0,0.070876226,0.10772328,0.1084203,250.0,11.700012,0.0,0.0,0.0,422.84308,2.484878e-05,100.0,68.951195,287.3791,50.0,96.0,2.3872408e-06,0.0,412.07602,336.00143,100.0,79.11961,0.28704938,100.0,65.56217,8.330017
29256,21195360.0,0.0,12.622284,12.622192,21.04364,20.880005,21.357788,21.050018,11.647247,30.273956,23.10736,23.049072,0.0,0.054618273,0.10780302,0.10859078,250.0,11.700012,0.0,0.0,0.0,409.9863,2.4153696e-05,100.0,62.48025,300.11688,50.0,96.0,2.1285186e-06,0.0,390.69458,335.01697,100.0,78.338646,0.27103698,100.0,64.908966,8.330017
29257,21195420.0,0.0,12.620941,12.62085,21.05835,20.904236,21.418854,21.077118,11.628845,32.81659,23.119354,23.038513,0.0,0.0408282,0.10687423,0.10752517,250.0,11.700012,0.0,0.0,0.0,393.91223,2.3229532e-05,23.98453,55.97663,305.46835,50.0,96.0,1.8871494e-06,0.0,369.10632,328.6759,100.0,77.71478,0.25521228,100.0,64.34486,8.330017
29258,21195480.0,0.0,12.619659,12.619568,21.080444,20.928589,21.450317,21.104584,11.627014,23.39096,23.224762,23.14624,0.0,0.03698622,0.10593191,0.10604863,250.0,11.700012,0.0,0.0,0.0,380.46918,2.2366996e-05,0.0,54.256992,294.5462,50.0,96.0,1.7953703e-06,0.0,355.72665,317.51642,100.0,77.93614,0.24894404,100.0,64.42684,8.330017
29259,21195540.0,0.0,12.618408,12.618317,21.100128,20.953705,21.450806,21.13266,11.633728,17.616028,23.348175,23.247986,0.0,0.03477423,0.10431082,0.105588235,250.0,11.700012,0.0,0.0,0.0,368.6896,2.164394e-05,0.0,53.290565,285.19974,50.0,96.0,1.7340191e-06,0.0,346.49902,308.7253,100.0,77.95098,0.24465959,100.0,64.68225,8.330017
29260,21195600.0,0.0,12.617218,12.617126,21.119568,20.97934,21.436768,21.16211,11.639801,14.787781,23.665955,23.29602,0.0,0.033612978,0.10060815,0.10564706,250.0,11.700012,0.0,0.0,0.0,357.6796,2.0991081e-05,0.0,52.743,280.06992,50.0,96.0,1.6666461e-06,0.0,338.97473,302.45667,100.0,77.24076,0.2398617,100.0,64.87222,8.330017
29261,21195660.0,0.0,12.616028,12.615936,21.138672,21.004517,21.415253,21.193542,11.64328,13.32312,24.228699,23.299622,0.0,0.03303895,0.09489052,0.10597261,250.0,11.700012,0.0,0.0,0.0,346.90155,2.0364016e-05,0.0,52.39406,278.5515,50.0,96.0,1.5848769e-06,0.0,332.1085,297.88486,100.0,75.79652,0.23390254,100.0,64.95613,8.330017
29262,21195720.0,0.0,12.614899,12.614807,21.15802,21.029297,21.39038,21.229462,11.643127,12.548492,25.137756,23.272888,0.0,0.032811217,0.086760126,0.10641937,250.0,11.700012,0.0,0.0,0.0,335.55673,1.9715151e-05,0.0,52.11175,280.3996,50.0,96.0,1.4796116e-06,0.0,325.05368,294.31046,100.0,73.448975,0.22599746,100.0,64.90739,8.330017
29263,21195780.0,0.0,12.6138,12.6137085,21.176788,21.053497,21.363739,21.271332,11.638672,12.131592,26.58368,23.22934,0.0,0.032772373,0.075837806,0.1068781,250.0,11.700012,0.0,0.0,0.0,322.74463,1.899043e-05,0.0,51.82087,285.1374,50.0,96.0,1.345436e-06,0.0,317.28973,290.92062,100.0,69.96826,0.21550064,100.0,64.725914,8.330017
29264,21195840.0,0.0,12.612732,12.61264,21.193115,21.076935,21.33609,21.320099,11.629517,11.905121,28.906982,23.180054,0.0,0.03281542,0.06189825,0.10725858,250.0,11.700012,0.0,0.0,0.0,307.54068,1.8133775e-05,0.0,51.491207,292.01236,50.0,96.0,1.1820881e-06,0.0,308.75504,286.82074,100.0,64.996925,0.2019882,100.0,64.433586,8.330017
29265,21195900.0,0.0,12.611694,12.611603,21.203552,21.09961,21.307892,21.375061,11.615631,11.778137,32.739227,23.135315,0.0,0.03283624,0.04537929,0.10741074,250.0,11.700012,0.0,0.0,0.0,289.1401,1.7091103e-05,0.0,51.128048,299.43536,50.0,96.0,9.985026e-07,0.0,299.67926,280.99243,100.0,57.975094,0.185635,100.0,64.07581,8.330017
29266,21195960.0,0.0,12.610687,12.610626,21.215515,21.121399,21.28061,21.422516,11.609009,11.698822,28.831451,23.168762,0.0,0.032289237,0.038319707,0.105820715,250.0,11.700012,0.0,0.0,0.0,271.72232,1.598503e-05,0.0,50.947975,293.38974,50.0,96.0,9.016322e-07,0.0,292.3342,271.7377,13.07207,54.571903,0.17641139,100.0,63.931477,8.330017
29267,21196020.0,0.0,12.609741,12.60965,21.224457,21.143738,21.253723,21.434387,11.618988,11.657227,20.675018,23.323029,0.0,0.031994086,0.035644066,0.10369021,250.0,11.700012,0.0,0.0,0.0,257.80356,1.5112592e-05,0.0,51.03798,285.2275,50.0,96.0,8.502318e-07,0.0,287.26636,263.94708,0.0,53.324364,0.1713142,100.0,63.781273,8.330017
29268,21196080.0,0.0,12.608795,12.608734,21.231293,21.16748,21.22702,21.42517,11.630585,11.639984,16.322266,23.575287,0.0,0.03187517,0.034079254,0.100732796,250.0,11.700012,0.0,0.0,0.0,245.7467,1.4384514e-05,0.0,51.168694,279.23456,50.0,96.0,8.0480226e-07,0.0,283.1551,257.73602,0.0,52.583748,0.16667771,100.0,63.368256,8.330017
29269,21196140.0,0.0,12.60791,12.607849,21.23816,21.19342,21.20047,21.405914,11.639893,11.636414,14.124451,23.947693,0.0,0.03187791,0.033223912,0.096658714,250.0,11.700012,0.0,0.0,0.0,235.02148,1.3752111e-05,0.0,51.288097,275.61963,50.0,96.0,7.579577e-07,0.0,279.5975,252.73767,0.0,52.163376,0.16175568,100.0,62.59773,8.330017
29270,21196200.0,0.0,12.607056,12.606964,21.245636,21.222382,21.17392,21.381866,11.645447,11.638824,12.97583,24.482483,0.0,0.031953156,0.032779496,0.09121173,250.0,11.700012,0.0,0.0,0.0,224.86058,1.31623965e-05,0.0,51.363544,274.23492,50.0,96.0,7.0446924e-07,0.0,276.2642,248.47586,0.0,51.903908,0.1559437,100.0,61.38507,8.330017
