,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29271,21196260.0,0.0,12.606201,12.60614,21.25357,21.2547,21.148834,21.355438,11.646912,11.642517,12.364532,25.2417,0.0,0.0320605,0.032568872,0.084215745,250.0,11.700012,0.0,0.0,0.0,214.50847,1.2565651e-05,0.0,51.381218,274.69708,50.0,96.0,6.4182706e-07,0.0,272.89832,244.46382,0.0,51.714176,0.14884777,100.0,59.642464,8.330017
29272,21196320.0,0.0,12.605408,12.605347,21.261261,21.291565,21.124603,21.327759,11.644501,12.9453125,12.035492,26.311005,0.0,0.032171868,0.032484774,0.07556438,250.0,11.700012,0.0,0.0,0.0,203.29196,1.1918512e-05,0.0,51.3416,276.544,50.0,96.0,5.6963995e-07,0.0,269.32117,240.25601,0.0,51.546448,0.14022572,100.0,57.235344,8.330017
29273,21196380.0,0.0,12.604645,12.604584,21.267426,21.333374,21.102905,21.299377,11.638489,12.400909,11.857208,27.823547,0.0,0.032267574,0.032460738,0.06518734,250.0,11.700012,0.0,0.0,0.0,190.59831,1.1181524e-05,0.0,51.252525,279.30496,50.0,96.0,4.890299e-07,0.0,265.4103,235.45462,0.0,51.37884,0.12992299,100.0,53.95706,8.330017
29274,21196440.0,0.0,12.603912,12.603821,21.271301,21.38034,21.079712,21.270782,11.631805,12.05191,11.755005,29.832153,0.0,0.032128893,0.03224733,0.05702362,250.0,11.700012,0.0,0.0,0.0,177.25865,1.0355355e-05,0.0,51.1679,278.27072,50.0,96.0,4.2688785e-07,0.0,261.66,229.73547,0.0,51.245773,0.12138929,100.0,51.13185,8.330017
29275,21196500.0,0.0,12.60318,12.603119,21.272339,21.415771,21.058716,21.24234,11.640167,15.820068,11.698303,24.248444,0.0,0.031937614,0.032010566,0.05395278,250.0,11.700012,0.0,0.0,0.0,167.22118,9.70625e-06,7.749189,51.245415,272.73547,50.0,96.0,4.026123e-07,0.0,259.09076,224.82225,0.0,51.2937,0.11789036,0.0,50.1786,8.330017
29276,21196560.0,0.0,12.602509,12.6024475,21.258911,21.4104,21.051453,21.215057,11.653534,16.73169,11.673004,18.84784,0.0,0.031840038,0.031885087,0.052007362,250.0,11.700012,0.0,0.0,0.0,159.71436,9.249341e-06,19.363308,51.374645,267.67856,50.0,96.0,3.879367e-07,0.0,257.2089,220.9787,0.0,51.404564,0.115723155,0.0,49.64592,8.330017
29277,21196620.0,0.0,12.601868,12.601807,21.237396,21.38327,21.048798,21.187897,11.666321,18.221985,11.665497,15.838898,0.0,0.03180003,0.031827923,0.05083562,250.0,11.700012,0.0,0.0,0.0,154.38913,8.939119e-06,23.77871,51.51884,263.36133,50.0,96.0,3.794826e-07,0.0,255.85374,218.05573,0.0,51.537388,0.11445583,0.0,49.38708,8.330017
29278,21196680.0,0.0,12.601227,12.601166,21.212769,21.344696,21.05133,21.160889,11.67688,19.7229,11.666962,14.11377,0.0,0.031798866,0.031816125,0.050153244,250.0,11.700012,0.0,0.0,0.0,150.76965,8.736754e-06,27.046728,51.660324,259.85107,50.0,96.0,3.748928e-07,0.0,254.89067,215.88164,0.0,51.67181,0.113762066,0.0,49.282066,8.330017
29279,21196740.0,0.0,12.600647,12.600586,21.187103,21.299774,21.058624,21.133942,11.684753,21.019653,11.672211,13.115295,0.0,0.031821232,0.031831928,0.049776476,250.0,11.700012,0.0,0.0,0.0,148.40141,8.609406e-06,29.114256,51.78869,257.1039,50.0,96.0,3.7266926e-07,0.0,254.21765,214.30127,0.0,51.7958,0.11342489,0.0,49.25991,8.330017
29280,21196800.0,0.0,12.600067,12.600006,21.161255,21.251343,21.069763,21.107117,11.690216,21.987823,11.678314,12.5312805,0.0,0.03185544,0.031862065,0.049582414,250.0,11.700012,0.0,0.0,0.0,146.88846,8.53083e-06,29.966078,51.898956,255.01706,50.0,96.0,3.7182002e-07,0.0,253.75424,213.17456,0.0,51.903355,0.11329637,0.0,49.277805,8.330017
29281,21196860.0,0.0,12.599579,12.599518,21.140747,21.20633,21.087433,21.088074,11.693848,22.417511,12.859833,12.188507,0.0,0.031893574,0.031897675,0.049494363,250.0,11.700012,0.0,0.0,0.0,145.9323,8.4824815e-06,28.362339,51.989906,253.47102,50.0,96.0,3.717272e-07,0.0,253.44044,212.38663,0.0,51.992626,0.11328301,0.0,49.311893,8.330017
29282,21196920.0,0.0,12.599243,12.599213,21.120483,21.160248,21.10556,21.069427,11.696075,22.346893,12.332947,11.98703,0.0,0.031930685,0.031933222,0.04946502,250.0,11.700012,0.0,0.0,0.0,145.31647,8.451434e-06,26.115953,52.0625,252.35164,50.0,96.0,3.7201175e-07,0.0,253.23198,211.84662,0.0,52.06418,0.11332706,0.0,49.349373,8.330017
29283,21196980.0,0.0,12.59906,12.59903,21.101776,21.113617,21.122528,21.058899,11.697388,21.836212,16.051605,11.868469,0.0,0.03196406,0.03196563,0.0494659,250.0,11.700012,0.0,0.0,0.0,144.89449,8.429487e-06,23.038998,52.11892,251.5577,50.0,96.0,3.7244936e-07,0.0,253.09637,211.48396,15.72669,52.119957,0.11339428,0.0,49.384,8.330017
29284,21197040.0,0.0,12.59906,12.59906,21.083954,21.066772,21.136963,21.053894,11.69809,20.968231,17.317383,11.799835,0.0,0.031992488,0.031993456,0.04948051,250.0,11.700012,0.0,0.0,0.0,144.57591,8.411884e-06,19.47072,52.161713,251.00648,50.0,96.0,3.7291466e-07,0.0,253.01048,211.24611,20.905928,52.162354,0.113465555,0.0,49.413208,8.330017
29285,21197100.0,0.0,12.599243,12.599243,21.071228,21.032349,21.147858,21.053406,11.698425,19.851044,18.756256,16.634094,0.0,0.03201575,0.032016348,0.04949969,250.0,11.700012,0.0,0.0,0.0,144.30685,8.395922e-06,15.765429,52.193512,250.63144,50.0,96.0,3.7334385e-07,0.0,252.95772,211.094,24.64106,52.193905,0.11353119,32.74769,49.436493,8.330017
29286,21197160.0,0.0,12.599609,12.599609,21.068604,21.019714,21.154236,21.058472,11.698547,18.616394,20.067627,18.770905,0.0,0.032034177,0.03203455,0.04951872,250.0,11.700012,0.0,0.0,0.0,144.05759,8.3801815e-06,12.369709,52.216675,250.38194,50.0,96.0,3.7370972e-07,0.0,252.92664,210.99976,27.004972,52.21692,0.11358705,47.279377,49.45429,8.330017
29287,21197220.0,0.0,12.600159,12.600159,21.07129,21.019531,21.156311,21.067352,11.698578,17.37918,21.118866,21.118805,0.0,0.0320484,0.032048628,0.049535453,250.0,11.700012,0.0,0.0,0.0,143.81331,8.364021e-06,9.423875,52.23323,250.22006,50.0,96.0,3.7400577e-07,0.0,252.90941,210.94368,28.364786,52.233387,0.113632225,55.38491,49.46745,8.330017
29288,21197280.0,0.0,12.600922,12.600922,21.078766,21.030975,21.154266,21.07904,11.698547,16.246002,21.832825,23.12268,0.0,0.032059114,0.032059256,0.049549162,250.0,11.700012,0.0,0.0,0.0,143.56822,8.347244e-06,7.1834655,52.24486,250.11798,50.0,96.0,3.742363e-07,0.0,252.90073,210.91214,28.608461,52.24495,0.11366737,59.247387,49.476906,8.330017
29289,21197340.0,0.0,12.601868,12.601898,21.08957,21.051178,21.148712,21.092285,11.698517,15.3063965,22.174744,24.505219,0.0,0.03206703,0.032067116,0.049559865,250.0,11.700012,0.0,0.0,0.0,143.32182,8.329919e-06,5.779529,52.252884,250.05565,50.0,96.0,3.7441052e-07,0.0,252.89708,210.89578,27.825672,52.252937,0.113693915,59.199257,49.48354,8.330017
29290,21197400.0,0.0,12.603058,12.603088,21.10205,21.076385,21.140411,21.105957,11.698486,14.622894,22.147919,25.153961,0.0,0.032072764,0.032072816,0.049567927,250.0,11.700012,0.0,0.0,0.0,143.07654,8.312241e-06,5.255543,52.25831,250.01936,50.0,96.0,3.7453879e-07,0.0,252.8963,210.8886,26.174265,52.258343,0.11371345,55.86952,49.488075,8.330017
29291,21197460.0,0.0,12.604431,12.604492,21.115692,21.104553,21.13144,21.119934,11.698456,14.188721,21.745941,25.015076,0.0,0.032076824,0.032076854,0.0495738,250.0,11.700012,0.0,0.0,0.0,142.83601,8.294457e-06,5.21417,52.26189,249.99982,50.0,96.0,3.7463073e-07,0.0,252.89703,210.88672,23.524937,52.261913,0.11372746,49.19922,49.49108,8.330017
29292,21197520.0,0.0,12.606079,12.60614,21.127472,21.12976,21.121521,21.131989,11.698456,14.028595,21.042358,24.21637,0.0,0.032079652,0.03207967,0.04957797,250.0,11.700012,0.0,0.0,0.0,142.60475,8.276848e-06,6.0187798,52.264202,249.99037,50.0,96.0,3.7469533e-07,0.0,252.89838,210.88757,20.55227,52.264214,0.11373728,41.60786,49.49302,8.330017
29293,21197580.0,0.0,12.607941,12.608002,21.135956,21.14914,21.111603,21.141296,11.698486,14.1345215,20.121704,22.955261,0.0,0.03208158,0.032081597,0.049580853,250.0,11.700012,0.0,0.0,0.0,142.38733,8.25969e-06,7.413835,52.265656,249.98685,50.0,96.0,3.7473967e-07,0.0,252.89989,210.88965,17.42402,52.265663,0.113744035,33.889076,49.494232,8.330017
29294,21197640.0,0.0,12.610046,12.610138,21.140472,21.160889,21.10257,21.147308,11.698547,14.4721985,19.080505,21.465118,0.0,0.03208288,0.03208289,0.0495828,250.0,11.700012,0.0,0.0,0.0,142.18831,8.2432525e-06,9.214727,52.266544,249.98653,50.0,96.0,3.7476957e-07,0.0,252.90132,210.89209,14.411074,52.26655,0.11374858,27.088577,49.49497,8.330017
29295,21197700.0,0.0,12.612396,12.612518,21.1409,21.16452,21.095062,21.149872,11.698608,14.993011,18.011261,19.964752,0.0,0.032083727,0.032083735,0.049584083,250.0,11.700012,0.0,0.0,0.0,142.01186,8.227776e-06,11.236036,52.267056,249.98782,50.0,96.0,3.7478912e-07,0.0,252.90254,210.89445,11.743349,52.267063,0.113751546,21.951715,49.495377,8.330017
29296,21197760.0,0.0,12.61499,12.615143,21.137848,21.160675,21.090454,21.148987,11.6987,15.603119,17.007843,18.657806,0.0,0.032084275,0.03208428,0.0495849,250.0,11.700012,0.0,0.0,0.0,141.86217,8.213498e-06,13.010414,52.26734,249.98976,50.0,96.0,3.7480163e-07,0.0,252.90355,210.89651,9.626886,52.26734,0.113753445,18.943785,49.495594,8.330017
29297,21197820.0,0.0,12.617889,12.618042,21.131989,21.151001,21.088074,21.145111,11.698822,16.245758,16.148376,17.69049,0.0,0.032084614,0.032084614,0.049585406,250.0,11.700012,0.0,0.0,0.0,141.74315,8.200646e-06,14.695795,52.267487,249.99179,50.0,96.0,3.7480947e-07,0.0,252.90434,210.89822,8.1759405,52.267487,0.11375464,18.150831,49.495693,8.330017
29298,21197880.0,0.0,12.621033,12.621216,21.124329,21.13742,21.08786,21.138824,11.698975,16.867462,15.486267,17.134552,0.0,0.03208482,0.03208482,0.049585704,250.0,11.700012,0.0,0.0,0.0,141.6583,8.189411e-06,16.083664,52.26754,249.99365,50.0,96.0,3.7481408e-07,0.0,252.90495,210.89958,7.4470596,52.26754,0.113755345,19.365753,49.495724,8.330017
29299,21197940.0,0.0,12.624481,12.624664,21.115936,21.122192,21.089691,21.130768,11.699097,17.418549,15.057709,17.007965,0.0,0.03208493,0.03208493,0.049585864,250.0,11.700012,0.0,0.0,0.0,141.61101,8.179985e-06,17.07954,52.267544,249.99525,50.0,96.0,3.7481664e-07,0.0,252.9054,210.9006,7.439844,52.267544,0.11375573,22.1837,49.495716,8.330017
29300,21198000.0,0.0,12.628204,12.628387,21.108002,21.107635,21.09317,21.121826,11.69928,17.854584,14.879395,17.268066,0.0,0.03208499,0.03208499,0.049585946,250.0,11.700012,0.0,0.0,0.0,141.60497,8.172574e-06,17.628635,52.267532,249.99654,50.0,96.0,3.7481797e-07,0.0,252.9057,210.90137,8.0898695,52.267532,0.113755934,25.98521,49.49569,8.330017
29301,21198060.0,0.0,12.632233,12.632446,21.10205,21.096405,21.09848,21.113281,11.699463,18.130463,14.92514,17.802551,0.0,0.03208502,0.03208502,0.049585976,250.0,11.700012,0.0,0.0,0.0,141.64314,8.167339e-06,17.542185,52.26751,249.99753,50.0,96.0,3.748185e-07,0.0,252.90593,210.90193,9.126818,52.26751,0.113756016,29.657797,49.495655,8.330017
29302,21198120.0,0.0,12.636536,12.63678,21.097961,21.088623,21.1044,21.105316,11.699646,18.239227,15.176514,18.503937,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,141.72902,8.164473e-06,17.08485,52.26748,249.99828,50.0,96.0,3.7481863e-07,0.0,252.90608,210.90231,10.616515,52.26748,0.11375603,33.333893,49.495625,8.330017
29303,21198180.0,0.0,12.641174,12.641449,21.095917,21.084808,21.110352,21.09848,11.69986,18.187927,15.596283,19.262543,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,141.86574,8.1641465e-06,16.273823,52.267456,249.99883,50.0,96.0,3.7481857e-07,0.0,252.90619,210.90259,12.345477,52.267456,0.113756016,36.34128,49.495598,8.330017
29304,21198240.0,0.0,12.646149,12.646393,21.095947,21.08493,21.115814,21.093262,11.700104,17.99646,16.134216,19.969666,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,142.05647,8.16653e-06,15.212299,52.267433,249.99922,50.0,96.0,3.7481837e-07,0.0,252.90627,210.90277,14.146225,52.267433,0.11375599,38.37726,49.495575,8.330017
29305,21198300.0,0.0,12.651398,12.651703,21.097748,21.088501,21.120422,21.089966,11.700348,17.691467,16.740784,20.546478,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,142.30412,8.171776e-06,14.004564,52.26742,249.9995,50.0,96.0,3.7481817e-07,0.0,252.9063,210.9029,15.877804,52.26742,0.11375596,39.315838,49.495556,8.330017
29306,21198360.0,0.0,12.657013,12.657349,21.101593,21.095581,21.123993,21.089417,11.700592,17.303986,17.330017,20.893066,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,142.612,8.180066e-06,12.71148,52.267403,249.99968,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90297,17.158594,52.267403,0.113755934,38.59688,49.495544,8.330017
29307,21198420.0,0.0,12.662964,12.6633,21.10608,21.103699,21.12613,21.090668,11.700867,16.87854,17.859406,21.001038,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,142.98328,8.191561e-06,11.526661,52.267395,249.9998,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,18.18034,52.267395,0.113755904,37.22147,49.495533,8.330017
29308,21198480.0,0.0,12.669281,12.669617,21.110565,21.111725,21.12677,21.093475,11.701172,16.45169,18.296478,20.89273,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,143.4207,8.206405e-06,10.513048,52.26739,249.9999,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,18.817814,52.26739,0.11375588,35.224014,49.495525,8.330017
29309,21198540.0,0.0,12.675934,12.6763,21.114502,21.11856,21.126038,21.097504,11.701447,16.063446,18.611023,20.61383,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,143.92763,8.224771e-06,9.747784,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,19.045515,52.267384,0.11375587,32.97958,49.49552,8.330017
29310,21198600.0,0.0,12.682953,12.68335,21.117554,21.123535,21.124084,21.102264,11.701782,15.741364,18.789825,20.221375,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,144.50694,8.246803e-06,9.26932,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,18.882326,52.26738,0.11375586,30.791265,49.495518,8.330017
29311,21198660.0,0.0,12.690338,12.690735,21.120087,21.12735,21.12149,21.10788,11.702087,15.495514,18.810516,19.740326,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,145.16164,8.272649e-06,8.994869,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,18.211178,52.26738,0.113755845,28.340748,49.495514,8.330017
29312,21198720.0,0.0,12.69809,12.698547,21.121277,21.12854,21.118256,21.11322,11.702454,15.344269,18.68988,19.256134,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,145.89503,8.302482e-06,9.039379,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,17.311861,52.267372,0.11375583,26.684008,49.495514,8.330017
29313,21198780.0,0.0,12.706238,12.706696,21.121155,21.127289,21.114685,21.117981,11.702789,15.291809,18.44928,18.830719,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,146.70993,8.336428e-06,9.34147,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.22133,52.267372,0.11375583,25.6995,49.495514,8.330017
29314,21198840.0,0.0,12.714783,12.715271,21.119904,21.124115,21.111115,21.121765,11.7031555,15.334259,18.119019,18.513763,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,147.60951,8.374645e-06,9.849991,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.044973,52.267372,0.11375583,25.439314,49.495514,8.330017
29315,21198900.0,0.0,12.723724,12.724243,21.117798,21.11966,21.10788,21.12436,11.703552,15.459442,17.733765,18.332397,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,148.59679,8.417277e-06,10.502542,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.886619,52.267372,0.11375583,25.839653,49.495514,8.330017
29316,21198960.0,0.0,12.733063,12.733612,21.116058,21.116058,21.105835,21.125854,11.703918,15.632843,17.317963,18.255249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,149.68106,8.464867e-06,11.055539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.747866,52.267372,0.11375582,26.052692,49.495514,8.330017
29317,21199020.0,0.0,12.742828,12.743378,21.114105,21.112366,21.10437,21.12613,11.704315,15.831024,16.91333,18.26361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,150.85027,8.516576e-06,11.660756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.817614,52.267372,0.11375582,26.851944,49.495514,8.330017
29318,21199080.0,0.0,12.753021,12.753601,21.112152,21.109009,21.103607,21.125183,11.704742,16.039764,16.550964,18.35849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.11757,8.573179e-06,12.205622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.126293,52.267372,0.11375582,27.8264,49.495514,8.330017
29319,21199140.0,0.0,12.763641,12.764252,21.110413,21.106384,21.103577,21.123138,11.70517,16.241364,16.25473,18.51651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,153.4852,8.634809e-06,12.651759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.705352,52.267372,0.11375582,28.836971,49.495514,8.330017
29320,21199200.0,0.0,12.774689,12.77533,21.10904,21.104706,21.104187,21.1203,11.705597,16.419464,16.043152,18.710052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,154.95604,8.701557e-06,12.969592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.567881,52.267372,0.11375582,29.750343,49.495514,8.330017
29321,21199260.0,0.0,12.786163,12.786835,21.10904,21.105682,21.105835,21.117493,11.706055,16.542572,15.907898,18.854095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,156.5331,8.773552e-06,12.987926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.534145,52.267372,0.11375582,29.598131,49.495514,8.330017
29322,21199320.0,0.0,12.798126,12.798798,21.109375,21.107239,21.107758,21.11441,11.706512,16.608734,15.857452,18.941162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,158.21942,8.8509205e-06,12.9025545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.779637,52.267372,0.11375582,29.535059,49.495514,8.330017
29323,21199380.0,0.0,12.810516,12.811249,21.109894,21.1091,21.109833,21.111298,11.707001,16.61853,15.889984,18.975128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.01778,8.9337655e-06,12.681448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.214326,52.267372,0.11375582,29.241789,49.495514,8.330017
29324,21199440.0,0.0,12.823395,12.824127,21.110443,21.110931,21.111786,21.10849,11.707489,16.577576,15.993164,18.959656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,161.93146,9.022237e-06,12.360493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.77226,52.267372,0.11375582,28.810955,49.495514,8.330017
29325,21199500.0,0.0,12.836731,12.837494,21.110992,21.11258,21.113525,21.10608,11.707977,16.492401,16.155548,18.901978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,163.96317,9.116416e-06,11.968028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.410652,52.267372,0.11375582,28.297907,49.495514,8.330017
29326,21199560.0,0.0,12.850555,12.851349,21.112274,21.115234,21.115234,21.105011,11.708496,16.360779,16.335205,18.76239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,166.1204,9.216716e-06,11.44122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.849918,52.267372,0.11375582,26.994947,49.495514,8.330017
29327,21199620.0,0.0,12.864899,12.865692,21.11316,21.11676,21.116272,21.104645,11.708984,16.203064,16.515259,18.580017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.41566,9.323869e-06,10.97062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.28946,52.267372,0.11375582,26.14654,49.495514,8.330017
29328,21199680.0,0.0,12.8797,12.880554,21.113647,21.117401,21.11679,21.104797,11.709473,16.042053,16.681763,18.398926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,170.825,9.436218e-06,10.553997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.639468,52.267372,0.11375582,25.485548,49.495514,8.330017
29329,21199740.0,0.0,12.894989,12.895874,21.1138,21.11728,21.116882,21.105347,11.709991,15.88681,16.829102,18.233002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,173.34769,9.553584e-06,10.202171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.899438,52.267372,0.11375582,25.024853,49.495514,8.330017
29330,21199800.0,0.0,12.910828,12.911743,21.113617,21.116394,21.116486,21.106323,11.710541,15.750092,16.944489,18.10199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,176.00864,9.677652e-06,9.948305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.04081,52.267372,0.11375582,24.823193,49.495514,8.330017
29331,21199860.0,0.0,12.927155,12.928101,21.113922,21.116364,21.115967,21.108185,11.711121,15.628326,16.998718,17.966766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,178.81512,9.8087685e-06,9.699011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.867739,52.267372,0.11375582,24.100641,49.495514,8.330017
29332,21199920.0,0.0,12.944031,12.945007,21.113953,21.115662,21.115082,21.110138,11.7117,15.532593,17.00174,17.85086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.75432,9.94593e-06,9.588342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.64469,52.267372,0.11375582,23.912676,49.495514,8.330017
29333,21199980.0,0.0,12.961426,12.962433,21.113647,21.114471,21.113953,21.112,11.71228,15.470276,16.95642,17.773102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.83838,1.008981e-05,9.582429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.326078,52.267372,0.11375582,23.930717,49.495514,8.330017
29334,21200040.0,0.0,12.97937,12.980408,21.11316,21.113068,21.112701,21.113617,11.71286,15.443359,16.871979,17.737823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.06938,1.024051e-05,9.668858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.948893,52.267372,0.11375582,24.124838,49.495514,8.330017
29335,21200100.0,0.0,12.997864,12.998932,21.112488,21.111542,21.11142,21.114899,11.71347,15.451355,16.755493,17.744354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.44983,1.0398038e-05,9.836869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.538129,52.267372,0.11375582,24.460588,49.495514,8.330017
29336,21200160.0,0.0,13.016907,13.018005,21.11267,21.111694,21.110657,21.11618,11.71405,15.4765625,16.602325,17.733612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.99399,1.0563261e-05,9.925671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.988246,52.267372,0.11375582,24.025751,49.495514,8.330017
29337,21200220.0,0.0,13.03653,13.037628,21.112701,21.111755,21.110046,21.116852,11.71463,15.517273,16.436737,17.714813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.70074,1.0735941e-05,10.085191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.541124,52.267372,0.11375582,23.971537,49.495514,8.330017
29338,21200280.0,0.0,13.056671,13.057861,21.11264,21.111755,21.109558,21.117126,11.71521,15.56543,16.273468,17.697845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.53421,1.091358e-05,10.247058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1460905,52.267372,0.11375582,23.92227,49.495514,8.330017
29339,21200340.0,0.0,13.077423,13.078644,21.112457,21.111664,21.109222,21.116882,11.715851,15.618744,16.124847,17.68454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.53355,1.1098772e-05,10.399117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.841776,52.267372,0.11375582,23.899122,49.495514,8.330017
29340,21200400.0,0.0,13.098755,13.100006,21.112183,21.111511,21.1091,21.116241,11.716492,15.672821,15.999756,17.67572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.70108,1.1291588e-05,10.530925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.63991,52.267372,0.11375582,23.900126,49.495514,8.330017
29341,21200460.0,0.0,13.120422,13.121674,21.118958,21.119385,21.116272,21.122406,11.717133,15.456604,15.63269,17.386292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.02014,1.14918175e-05,8.326696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.197569,52.267372,0.11375582,19.580048,49.495514,8.330017
29342,21200520.0,0.0,13.14209,13.143341,21.124542,21.125,21.122253,21.127075,11.71756,15.077484,15.143036,16.934998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.4147,1.1695741e-05,6.7887344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.56114,52.267372,0.11375582,17.089087,49.495514,8.330017
29343,21200580.0,0.0,13.163757,13.165009,21.128174,21.128143,21.1268,21.130096,11.717743,14.603302,14.598938,16.435486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.84117,1.1900426e-05,5.2154536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.998751,52.267372,0.11375582,14.97345,49.495514,8.330017
29344,21200640.0,0.0,13.185425,13.186676,21.129639,21.128662,21.129578,21.131317,11.717804,14.076233,14.044128,15.953033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.27818,1.2104542e-05,3.7329953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.625052,52.267372,0.11375582,13.459466,49.495514,8.330017
29345,21200700.0,0.0,13.207092,13.2083435,21.129059,21.1268,21.130524,21.130798,11.717743,13.5460205,13.524414,15.5477295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.71155,1.2307359e-05,2.4596605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.535132,52.267372,0.11375582,12.66333,49.495514,8.330017
29346,21200760.0,0.0,13.22876,13.230011,21.12735,21.12439,21.12976,21.129028,11.717621,13.057831,13.071411,15.226074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.13075,1.2508387e-05,1.4525214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6833283,52.267372,0.11375582,11.922947,49.495514,8.330017
29347,21200820.0,0.0,13.250427,13.251678,21.12439,21.120697,21.127594,21.126068,11.717468,12.642303,12.7066345,15.006683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.53867,1.2707791e-05,0.79289806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.220353,52.267372,0.11375582,12.05268,49.495514,8.330017
29348,21200880.0,0.0,13.272095,13.273346,21.120422,21.116272,21.124237,21.122162,11.717316,12.332001,12.4583435,14.916504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.9277,1.2905278e-05,0.507808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1291387,52.267372,0.11375582,12.71529,49.495514,8.330017
29349,21200940.0,0.0,13.293762,13.295013,21.116028,21.111786,21.120026,21.117676,11.717163,12.1440735,12.3367,14.949554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.29802,1.310085e-05,0.5874188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3847337,52.267372,0.11375582,13.753355,49.495514,8.330017
29350,21201000.0,0.0,13.31543,13.316681,21.111664,21.107788,21.115417,21.113037,11.71698,12.083435,12.340729,15.085175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.64926,1.3294519e-05,0.9923246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9371929,52.267372,0.11375582,14.983918,49.495514,8.330017
29351,21201060.0,0.0,13.337097,13.338348,21.109741,21.107574,21.112244,21.11026,11.716827,12.0946045,12.400818,15.19693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.98117,1.3486294e-05,1.2231994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1983132,52.267372,0.11375582,14.733559,49.495514,8.330017
29352,21201120.0,0.0,13.358765,13.360016,21.108276,21.107819,21.109253,21.107788,11.716644,12.1796875,12.518677,15.282471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.29376,1.3676189e-05,1.7557263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7435336,52.267372,0.11375582,14.927035,49.495514,8.330017
29353,21201180.0,0.0,13.380432,13.381683,21.10727,21.10849,21.10669,21.105804,11.716492,12.328766,12.684479,15.346313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.58682,1.386422e-05,2.3846245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3453178,52.267372,0.11375582,14.975357,49.495514,8.330017
29354,21201240.0,0.0,13.4021,13.403351,21.10669,21.109375,21.104736,21.1044,11.716339,12.520416,12.877991,15.382507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.8605,1.4050396e-05,3.0333898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9366138,52.267372,0.11375582,14.895137,49.495514,8.330017
29355,21201300.0,0.0,13.423767,13.425018,21.106537,21.110382,21.103394,21.103668,11.716187,12.560455,13.0850525,15.390381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.11438,1.423473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4810987,52.267372,0.11375582,14.707125,49.495514,8.330017
29356,21201360.0,0.0,13.445435,13.446686,21.107544,21.113342,21.101837,21.104462,11.716003,12.177124,13.255554,15.303619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.34875,1.4417234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.664708,52.267372,0.11375582,13.413778,49.495514,8.330017
29357,21201420.0,0.0,13.467102,13.468353,21.108307,21.1156,21.100006,21.105713,11.715851,13.448883,13.384308,15.154602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.56323,1.45979075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8028035,52.267372,0.11375582,12.482849,49.495514,8.330017
29358,21201480.0,0.0,13.48877,13.490021,21.109772,21.116974,21.101349,21.1073,11.715698,12.810974,13.466309,14.978638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.7578,1.4776771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7988873,52.267372,0.11375582,11.686989,49.495514,8.330017
29359,21201540.0,0.0,13.510437,13.511658,21.11026,21.11737,21.100433,21.10907,11.715546,12.313995,13.499512,14.802856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.93307,1.495386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6668506,52.267372,0.11375582,11.088992,49.495514,8.330017
29360,21201600.0,0.0,13.5321045,13.533325,21.109985,21.116913,21.098297,21.11084,11.715393,12.042603,13.485016,14.649872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.08823,1.5129155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4272866,52.267372,0.11375582,10.740992,49.495514,8.330017
29361,21201660.0,0.0,13.553772,13.554993,21.112427,21.117706,21.10431,21.11316,11.7152405,15.479279,13.403931,14.468872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.22327,1.5302667e-05,1.3069475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8959074,52.267372,0.11375582,9.59922,49.495514,8.330017
29362,21201720.0,0.0,13.575439,13.57666,21.115265,21.117554,21.112335,21.115082,11.715057,14.603821,13.273804,14.294495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.33826,1.547441e-05,5.0902295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.381108,52.267372,0.11375582,9.125616,49.495514,8.330017
29363,21201780.0,0.0,13.597076,13.598328,21.116974,21.116577,21.118286,21.116547,11.714905,14.103058,13.110931,14.156738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.43307,1.5644395e-05,4.1851006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515053,52.267372,0.11375582,8.931547,49.495514,8.330017
29364,21201840.0,0.0,13.618744,13.619995,21.117798,21.11499,21.12262,21.117401,11.714752,13.65741,12.931488,14.0686035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.50763,1.5812628e-05,3.0689552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3517716,52.267372,0.11375582,9.004129,49.495514,8.330017
29365,21201900.0,0.0,13.640411,13.641663,21.11789,21.113129,21.125427,21.117676,11.7146,13.210175,12.751801,14.034943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.5619,1.5979116e-05,1.8920608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9208249,52.267372,0.11375582,9.297049,49.495514,8.330017
29366,21201960.0,0.0,13.662079,13.66333,21.11853,21.113403,21.126953,21.118042,11.714447,12.757324,12.563843,13.9783325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5957,1.6143873e-05,0.72903407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3908082,52.267372,0.11375582,8.589443,49.495514,8.330017
29367,21202020.0,0.0,13.683746,13.684998,21.11847,21.113373,21.126953,21.117767,11.714294,12.336426,12.388641,13.917358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.60904,1.6306903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.030344,52.267372,0.11375582,8.415554,49.495514,8.330017
29368,21202080.0,0.0,13.705414,13.706665,21.117798,21.113037,21.125763,21.116974,11.714172,12.053223,12.24057,13.868805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.60184,1.6468219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.79368556,52.267372,0.11375582,8.347325,49.495514,8.330017
29369,21202140.0,0.0,13.727081,13.7283325,21.116669,21.112457,21.12384,21.115753,11.71402,11.905273,12.133514,13.839325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.57156,1.6627686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6998478,52.267372,0.11375582,8.37808,49.495514,8.330017
29370,21202200.0,0.0,13.748749,13.75,21.115356,21.111816,21.121552,21.114288,11.713867,11.821838,12.06958,13.828583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.52213,1.6785527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.73138696,52.267372,0.11375582,8.481995,49.495514,8.330017
29371,21202260.0,0.0,13.770416,13.7716675,21.116058,21.115753,21.119598,21.11316,11.713715,11.772766,12.029144,13.67746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.4544,1.6941842e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7187069,52.267372,0.11375582,6.2123494,49.495514,8.330017
29372,21202320.0,0.0,13.792084,13.793335,21.116394,21.11853,21.117554,21.111969,11.713562,11.745239,12.020447,13.446259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.36502,1.7096414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8379218,52.267372,0.11375582,4.948087,49.495514,8.330017
29373,21202380.0,0.0,13.813751,13.815002,21.116089,21.119965,21.115448,21.110596,11.713409,11.730743,11.904236,13.188629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.2542,1.7249276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.8917258,49.495514,8.330017
29374,21202440.0,0.0,13.835419,13.83667,21.115082,21.120056,21.113281,21.108826,11.713287,11.722778,11.816956,12.943909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.12225,1.740045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.1578178,49.495514,8.330017
29375,21202500.0,0.0,13.857086,13.858337,21.113464,21.118988,21.111145,21.106903,11.713135,11.718384,11.769409,12.74231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.96915,1.7549946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.7961688,49.495514,8.330017
29376,21202560.0,0.0,13.878754,13.880005,21.11493,21.122528,21.10968,21.108765,11.712982,11.715973,13.060547,12.41571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.79474,1.7697765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29377,21202620.0,0.0,13.900421,13.901672,21.116608,21.124298,21.111359,21.11026,11.71283,12.621399,12.449432,12.12915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.5992,1.7843928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29378,21202680.0,0.0,13.922089,13.92334,21.117188,21.124908,21.112152,21.11029,11.712677,12.209564,12.11554,11.9591675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.38235,1.7988425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29379,21202740.0,0.0,13.943756,13.945007,21.116913,21.124817,21.111938,21.109558,11.712555,11.984711,11.933228,11.858643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.14413,1.8131263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29380,21202800.0,0.0,13.965424,13.966675,21.11618,21.124329,21.111145,21.108368,11.712402,11.861023,11.832947,11.798859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.88446,1.8272447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29381,21202860.0,0.0,13.987091,13.988342,21.117493,21.128632,21.110687,21.107422,11.71225,11.793762,11.778381,11.763611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.6032,1.8411976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29382,21202920.0,0.0,14.008759,14.01001,21.118835,21.132751,21.110046,21.106354,11.712097,11.756744,11.748352,11.742584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.30057,1.8549868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29383,21202980.0,0.0,14.030426,14.031677,21.120056,21.13678,21.109344,21.105194,11.711975,11.73642,11.731842,11.730072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.97623,1.8686114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29384,21203040.0,0.0,14.0520935,14.053345,21.121246,21.140747,21.108551,21.104004,11.7118225,11.725311,11.722778,11.722656,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.63016,1.8820721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29385,21203100.0,0.0,14.073761,14.075012,21.122375,21.144653,21.107758,21.102783,11.71167,11.719147,11.717773,11.718201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.2623,1.895369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29386,21203160.0,0.0,14.095428,14.09668,21.128143,21.15924,21.107605,21.10196,11.711548,11.715729,11.714996,12.738068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.87256,1.9085022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29387,21203220.0,0.0,14.117096,14.118347,21.13498,21.173645,21.108063,21.103912,11.711395,13.26181,13.516785,12.3172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.4609,1.9214724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29388,21203280.0,0.0,14.138763,14.140015,21.142914,21.18628,21.112946,21.10733,11.711243,12.823517,12.700012,12.070129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.02713,1.934279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29389,21203340.0,0.0,14.160431,14.161682,21.14917,21.197876,21.11554,21.108795,11.711121,12.31958,12.252045,11.923645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.57144,1.9469238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29390,21203400.0,0.0,14.182098,14.18335,21.15448,21.208801,21.116852,21.109192,11.710968,12.044281,12.007294,11.836975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.09354,1.9594057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29391,21203460.0,0.0,14.203766,14.205017,21.161499,21.224396,21.117981,21.109283,11.710815,11.892761,11.872559,11.7854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.59335,1.9717254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29392,21203520.0,0.0,14.225433,14.226685,21.168335,21.239716,21.118744,21.1091,11.710693,11.809753,11.798767,11.754761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.07086,1.983883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29393,21203580.0,0.0,14.247101,14.248352,21.174988,21.254822,21.119324,21.108704,11.710541,11.763672,11.7578125,11.736389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.52594,1.9958783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29394,21203640.0,0.0,14.268768,14.27002,21.181488,21.269775,21.119751,21.108246,11.710388,11.738953,11.735779,11.725616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95856,2.0077121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29395,21203700.0,0.0,14.290436,14.291687,21.187927,21.284576,21.120148,21.107727,11.710266,11.725861,11.724152,11.71933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.3686,2.019384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29396,21203760.0,0.0,14.312103,14.3133545,21.196503,21.304169,21.121063,21.107513,11.710114,11.718689,11.717773,11.715576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.75595,2.0308946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29397,21203820.0,0.0,14.333771,14.334991,21.210114,21.328705,21.121948,21.118042,11.709991,11.714783,14.850403,12.840363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.1206,2.0422438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.102245,52.267372,0.11375582,4.256004,49.495514,8.330017
29398,21203880.0,0.0,14.355408,14.356659,21.223663,21.353912,21.122803,21.126038,11.709839,11.712555,13.834808,12.813843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.4624,2.0534317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9201094,52.267372,0.11375582,4.3327603,49.495514,8.330017
29399,21203940.0,0.0,14.377075,14.378326,21.237091,21.378937,21.126526,21.131226,11.709686,12.634338,13.0563965,12.804718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.7813,2.0644584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.23483601,52.267372,0.11375582,4.363005,49.495514,8.330017
29400,21204000.0,0.0,14.398743,14.399994,21.249695,21.403778,21.1297,21.134125,11.709564,12.214447,12.451691,12.801575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.07724,2.0753241e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376208,49.495514,8.330017
29401,21204060.0,0.0,14.42041,14.421661,21.264313,21.435028,21.132355,21.13559,11.709412,11.985626,12.115387,12.800537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.34253,2.0860067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3810153,49.495514,8.330017
29402,21204120.0,0.0,14.442078,14.443329,21.278656,21.466125,21.1344,21.136261,11.709106,11.860565,11.93158,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.53473,2.0962832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3835616,49.495514,8.330017
29403,21204180.0,0.0,14.463745,14.464996,21.292694,21.49704,21.136139,21.136475,11.708679,11.79187,11.8307495,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.62848,2.1059765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385774,49.495514,8.330017
29404,21204240.0,0.0,14.485413,14.486664,21.30655,21.527802,21.137695,21.136475,11.70816,11.753723,11.774811,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.61584,2.1150436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3879714,49.495514,8.330017
29405,21204300.0,0.0,14.50708,14.508331,21.320251,21.55841,21.13916,21.136322,11.707642,11.732391,11.743683,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.4948,2.1234766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3901815,49.495514,8.330017
29406,21204360.0,0.0,14.528748,14.529999,21.335999,21.593567,21.141113,21.136292,11.707092,11.720947,11.727081,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.26617,2.1312826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3923826,49.495514,8.330017
29407,21204420.0,0.0,14.550415,14.551666,21.351776,21.62857,21.143036,21.13623,11.706543,11.714478,11.717834,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.9323,2.1384774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3945417,49.495514,8.330017
29408,21204480.0,0.0,14.5720825,14.573334,21.367462,21.66336,21.144928,21.136139,11.706024,11.710541,11.71228,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.49683,2.1450836e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396641,49.495514,8.330017
29409,21204540.0,0.0,14.59375,14.595001,21.383087,21.697998,21.147034,21.136047,11.705536,12.358582,11.709045,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.96262,2.1511198e-05,26.567448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3986735,49.495514,8.330017
29410,21204600.0,0.0,14.6154175,14.616669,21.399963,21.732422,21.152374,21.137604,11.705048,12.480988,12.858124,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.3324,2.1566018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4006305,49.495514,8.330017
29411,21204660.0,0.0,14.637085,14.638336,21.418762,21.771057,21.156708,21.140503,11.704559,12.128815,12.330627,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.61136,2.1615617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4024982,49.495514,8.330017
29412,21204720.0,0.0,14.658752,14.660004,21.436981,21.809479,21.160126,21.14212,11.704132,11.9357605,12.045776,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.80313,2.1660215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404286,49.495514,8.330017
