,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29413,21204780.0,0.0,14.68042,14.681671,21.454742,21.847687,21.163055,21.143097,11.703705,11.829773,11.889496,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.9115,2.1700042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405993,49.495514,8.330017
29414,21204840.0,0.0,14.702087,14.703339,21.472229,21.885712,21.16571,21.143707,11.703278,11.771027,11.8029785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.94043,2.1735335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4076185,49.495514,8.330017
29415,21204900.0,0.0,14.723755,14.725006,21.489532,21.923523,21.168213,21.144073,11.702911,11.739624,11.756775,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.89362,2.176632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409162,49.495514,8.330017
29416,21204960.0,0.0,14.745422,14.746674,21.508636,21.965424,21.171143,21.144562,11.702545,11.722748,11.732056,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.77493,2.179323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4106207,49.495514,8.330017
29417,21205020.0,0.0,14.76709,14.768341,21.527771,22.00711,21.174042,21.14502,11.702179,11.713043,11.717926,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.5891,2.1816346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4119954,49.495514,8.330017
29418,21205080.0,0.0,14.788757,14.790009,21.546753,22.048584,21.17688,21.145416,11.701874,11.707489,11.709869,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.3398,2.183589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413289,49.495514,8.330017
29419,21205140.0,0.0,14.810425,14.811676,21.565643,22.089813,21.179718,21.145782,11.701569,11.704834,11.706146,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.0295,2.1852007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145007,49.495514,8.330017
29420,21205200.0,0.0,14.832092,14.8333435,21.584778,22.130829,21.184021,21.14618,11.701294,12.885651,11.703918,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.66428,2.1865051e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4156227,49.495514,8.330017
29421,21205260.0,0.0,14.85376,14.855011,21.6073,22.176727,21.190308,21.149414,11.701019,12.347534,12.671997,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.24713,2.1875205e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416657,49.495514,8.330017
29422,21205320.0,0.0,14.875427,14.876678,21.629456,22.222351,21.195251,21.152313,11.700775,12.053619,12.230286,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.047569152,496.7828,2.1882746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4176064,49.495514,8.330017
29423,21205380.0,0.0,14.897095,14.898346,21.652527,22.26764,21.199432,21.154144,11.701111,11.892944,11.989227,12.799652,0.0,0.032067142,0.032067142,0.049901105,250.0,11.700012,0.0,0.0,0.73132026,498.72745,2.1895534e-05,0.0,52.270836,249.67352,50.0,96.0,3.7664734e-07,0.0,252.93292,210.89696,0.0,52.270836,0.114034034,4.4394875,49.62393,8.330017
29424,21205440.0,0.0,14.918762,14.920013,21.678497,22.312012,21.203247,21.155457,11.704468,11.803925,11.855316,12.799011,0.0,0.0320415,0.0320415,0.050796527,250.0,11.700012,0.0,0.0,1.8511319,502.30576,2.1966602e-05,0.0,52.29027,248.9127,50.0,96.0,3.8222797e-07,0.0,253.05981,210.99329,0.0,52.29027,0.114877604,4.504741,49.984196,8.330017
29425,21205500.0,0.0,14.94046,14.941681,21.706604,22.355011,21.206818,21.156464,11.710114,11.759399,11.787323,12.798401,0.0,0.032015618,0.032015618,0.052169528,250.0,11.700012,0.0,0.0,3.3950806,507.67752,2.2113873e-05,0.0,52.322983,247.89172,50.0,96.0,3.9105268e-07,0.0,253.29523,211.22736,0.0,52.322983,0.11619844,4.5998225,50.53784,8.330017
29426,21205560.0,0.0,14.962128,14.963348,21.73938,22.400513,21.210846,21.157501,11.717102,11.737976,11.753174,12.797638,0.0,0.03198787,0.03198787,0.054100096,250.0,11.700012,0.0,0.0,5.4067507,515.1839,2.234919e-05,0.0,52.368332,246.61378,50.0,96.0,4.0375994e-07,0.0,253.67052,211.64081,0.0,52.368332,0.11807308,4.736124,51.323807,8.330017
29427,21205620.0,0.0,14.983826,14.985016,21.77475,22.44342,21.214813,21.158478,11.725159,11.729431,11.737579,12.796814,0.0,0.03196093,0.03196093,0.05661137,250.0,11.700012,0.0,0.0,7.8335896,525.06213,2.2683858e-05,0.0,52.426743,245.12033,50.0,96.0,4.207369e-07,0.0,254.21313,212.26672,0.0,52.426743,0.120530866,4.91559,52.348064,8.330017
29428,21205680.0,0.0,15.005524,15.006683,21.812439,22.483185,21.218811,21.159454,11.73407,11.728821,11.733276,12.795929,0.0,0.03193262,0.03193262,0.05976422,250.0,11.700012,0.0,0.0,10.644035,537.51117,2.312461e-05,0.0,52.498276,243.39268,50.0,96.0,4.4261822e-07,0.0,254.95245,213.12027,0.0,52.498276,0.12362631,5.1421905,53.58539,8.330017
29429,21205740.0,0.0,15.027222,15.028351,21.851685,22.519043,21.22284,21.160461,11.743561,11.732544,11.734955,12.795013,0.0,0.031906404,0.031906404,0.06354367,250.0,11.700012,0.0,0.0,13.792703,552.6533,2.3678036e-05,0.0,52.582718,241.49829,50.0,96.0,4.69695e-07,0.0,255.9084,214.22566,0.0,52.582718,0.12735282,5.414572,54.984993,8.330017
29430,21205800.0,0.0,15.04892,15.050018,21.891449,22.550415,21.226868,21.161499,11.753143,11.738892,11.740204,12.794159,0.0,0.031883568,0.031883568,0.067905165,250.0,11.700012,0.0,0.0,17.23332,570.42975,2.4342253e-05,0.0,52.67829,239.50363,50.0,96.0,5.02055e-07,0.0,257.08966,215.5871,0.0,52.67829,0.13166821,5.7293425,56.50069,8.330017
29431,21205860.0,0.0,15.070648,15.071686,21.932037,22.578308,21.23404,21.16278,11.762421,12.720978,11.922302,12.793335,0.0,0.03186537,0.03186537,0.07279864,250.0,11.700012,0.0,0.0,20.944035,590.73914,2.511312e-05,0.0,52.783047,237.47626,50.0,96.0,5.397702e-07,0.0,258.51593,217.20816,47.7326,52.783047,0.13652533,6.0834727,58.09023,8.330017
29432,21205920.0,0.0,15.092346,15.093353,21.971558,22.600739,21.24112,21.167328,11.770996,12.290009,12.555054,12.792633,0.0,0.03185189,0.03185189,0.078131266,250.0,11.700012,0.0,0.0,24.845959,613.2552,2.597651e-05,0.0,52.894188,235.47737,50.0,96.0,5.8253056e-07,0.0,260.19186,219.0655,0.0,52.894188,0.1418312,6.470847,59.706467,8.330017
29433,21205980.0,0.0,15.114044,15.115021,22.007294,22.617157,21.247131,21.170532,11.778564,12.055817,12.200897,12.792023,0.0,0.031845674,0.031845674,0.08379764,250.0,11.700012,0.0,0.0,28.881458,637.68506,2.6921049e-05,0.0,53.00863,233.6041,50.0,96.0,6.2989375e-07,0.0,262.12845,221.15457,0.0,53.00863,0.14748544,6.884978,61.30702,8.330017
29434,21206040.0,0.0,15.135742,15.136658,22.03836,22.62735,21.252533,21.172882,11.784821,11.930511,12.009644,12.791565,0.0,0.03184886,0.03184886,0.08965646,250.0,11.700012,0.0,0.0,32.9871,663.5921,2.792948e-05,0.0,53.122086,231.96303,50.0,96.0,6.809864e-07,0.0,264.3211,223.46028,0.0,53.122086,0.15335116,7.317919,62.86374,8.330017
29435,21206100.0,0.0,15.157471,15.158325,22.064148,22.631226,21.25763,21.174774,11.78949,11.863464,11.905975,12.79126,0.0,0.031859525,0.031859525,0.0955982,250.0,11.700012,0.0,0.0,37.0968,690.5163,2.8981876e-05,0.0,53.23018,230.60202,50.0,96.0,7.3497506e-07,0.0,266.75388,225.95183,0.0,53.23018,0.15931469,7.763806,64.36007,8.330017
29436,21206160.0,0.0,15.179169,15.179993,22.086243,22.631744,21.26297,21.176453,11.792725,11.830109,11.8532715,12.791016,0.0,0.03187536,0.03187536,0.101560324,250.0,11.700012,0.0,0.0,41.197758,718.1386,3.0063846e-05,0.0,53.330635,229.52234,50.0,96.0,7.9131905e-07,0.0,269.41168,228.5995,0.0,53.330635,0.16530912,8.219068,65.7867,8.330017
29437,21206220.0,0.0,15.200867,15.20166,22.102692,22.625977,21.268188,21.178009,11.794739,11.813232,11.825867,12.790894,0.0,0.031895977,0.031895977,0.10746372,250.0,11.700012,0.0,0.0,45.209724,746.1262,3.116146e-05,0.0,53.421635,228.73947,50.0,96.0,8.4925875e-07,0.0,272.26733,231.37538,0.0,53.421635,0.17125437,8.6781,67.131386,8.330017
29438,21206280.0,0.0,15.222565,15.223328,22.11325,22.614166,21.273315,21.179443,11.795502,11.804596,11.811371,12.790894,0.0,0.031921875,0.031921875,0.11320532,250.0,11.700012,0.0,0.0,49.07014,774.1041,3.2260057e-05,0.0,53.500504,228.29308,50.0,96.0,9.0769566e-07,0.0,275.27643,234.25465,0.0,53.500504,0.17704833,9.134224,68.37705,8.330017
29439,21206340.0,0.0,15.244263,15.244995,22.11795,22.596588,21.278381,21.180847,11.795013,11.800232,11.803894,12.790985,0.0,0.031952552,0.031952552,0.11870467,250.0,11.700012,0.0,0.0,52.726437,801.74603,3.3346383e-05,0.0,53.565025,228.20177,50.0,96.0,9.656201e-07,0.0,278.38763,237.21251,0.0,53.565025,0.18260998,9.582818,69.51385,8.330017
29440,21206400.0,0.0,15.26593,15.266663,22.116913,22.573608,21.283386,21.18219,11.7933655,11.797638,11.799622,12.791199,0.0,0.031987496,0.031987496,0.12388324,250.0,11.700012,0.0,0.0,56.128033,828.72363,3.4407272e-05,0.0,53.613205,228.47906,50.0,96.0,1.0219377e-06,0.0,281.53793,240.22144,0.0,53.613205,0.18785907,10.019033,70.53306,8.330017
29441,21206460.0,0.0,15.287628,15.28833,22.114044,22.550903,21.288757,21.183533,11.790619,11.795349,11.796417,12.791443,0.0,0.03202218,0.03202218,0.12870984,250.0,11.700012,0.0,0.0,59.303795,854.7647,3.5430374e-05,0.0,53.644264,229.06702,50.0,96.0,1.0759127e-06,0.0,284.66104,243.2314,0.0,53.644264,0.19275555,10.440157,71.439186,8.330017
29442,21206520.0,0.0,15.309296,15.309998,22.106995,22.523651,21.29715,21.1857,11.787079,12.56897,12.938934,12.791809,0.0,0.032056812,0.032056812,0.13315488,250.0,11.700012,0.0,0.0,62.185383,879.6952,3.640839e-05,0.0,53.65948,229.93288,50.0,96.0,1.1269168e-06,0.0,287.70142,246.21158,0.0,53.65948,0.19727053,10.842445,72.2351,8.330017
29443,21206580.0,0.0,15.330994,15.331665,22.095642,22.492401,21.304321,21.189789,11.782684,12.213867,12.443909,12.792236,0.0,0.03209238,0.03209238,0.13714693,250.0,11.700012,0.0,0.0,64.73402,903.24615,3.733153e-05,0.0,53.658028,231.09204,50.0,96.0,1.1738363e-06,0.0,290.61142,249.13719,0.0,53.658028,0.20133424,11.220556,72.91269,8.330017
29444,21206640.0,0.0,15.352661,15.3533325,22.079834,22.457764,21.310547,21.192566,11.777496,12.016632,12.141724,12.792755,0.0,0.03212815,0.03212815,0.1406397,250.0,11.700012,0.0,0.0,66.918015,925.17896,3.8190177e-05,0.0,53.63972,232.52843,50.0,96.0,1.2157889e-06,0.0,293.375,251.97472,0.0,53.63972,0.2048991,11.571054,73.4701,8.330017
29445,21206700.0,0.0,15.374359,15.375,22.060333,22.420258,21.316223,21.19455,11.771484,11.907745,11.976257,12.793335,0.0,0.032163493,0.032163493,0.1435943,250.0,11.700012,0.0,0.0,68.71338,945.2775,3.8975726e-05,0.0,53.604717,234.22336,50.0,96.0,1.2519797e-06,0.0,295.9326,254.69135,0.0,53.604717,0.20792487,11.890429,73.90649,8.330017
29446,21206760.0,0.0,15.396027,15.3966675,22.042572,22.387451,21.3219,21.196136,11.764862,11.844666,11.881775,12.793945,0.0,0.03219252,0.03219252,0.14603944,250.0,11.700012,0.0,0.0,70.20275,963.4218,3.9681265e-05,0.0,53.554882,236.06306,50.0,96.0,1.2823257e-06,0.0,298.23438,257.22375,0.0,53.554882,0.21042816,12.178311,74.23765,8.330017
29447,21206820.0,0.0,15.417694,15.418335,22.022614,22.352936,21.327362,21.19748,11.757965,11.806854,11.82663,12.794586,0.0,0.032216482,0.032216482,0.14799783,250.0,11.700012,0.0,0.0,71.33711,979.6091,4.0305997e-05,0.0,53.494408,237.9831,50.0,96.0,1.3069164e-06,0.0,300.2534,259.543,0.0,53.494408,0.21243465,12.432424,74.474594,8.330017
29448,21206880.0,0.0,15.439362,15.440002,22.000732,22.3172,21.332642,21.198639,11.750793,11.783508,11.794128,12.795319,0.0,0.032237947,0.032237947,0.14943817,250.0,11.700012,0.0,0.0,72.10852,993.7325,4.0846902e-05,0.0,53.424175,239.99718,50.0,96.0,1.3252567e-06,0.0,301.95038,261.6404,0.0,53.424175,0.21391818,12.649083,74.61387,8.330017
29449,21206940.0,0.0,15.461029,15.46167,21.977509,22.280823,21.33786,21.199707,11.743317,11.767761,11.773499,12.796082,0.0,0.0322564,0.0322564,0.15035807,250.0,11.700012,0.0,0.0,72.51313,1005.7118,4.1300613e-05,0.0,53.345066,242.08101,50.0,96.0,1.3371591e-06,0.0,303.29446,263.495,0.0,53.345066,0.21487503,12.827208,74.65855,8.330017
29450,21207000.0,0.0,15.482697,15.483337,21.95343,22.244476,21.342957,21.200653,11.735626,11.755554,11.758545,12.7968445,0.0,0.03227207,0.03227207,0.15075973,250.0,11.700012,0.0,0.0,72.55396,1015.4824,4.1664367e-05,0.0,53.258793,244.20465,50.0,96.0,1.3425729e-06,0.0,304.26276,265.0855,0.0,53.258793,0.21530811,12.96521,74.61221,8.330017
29451,21207060.0,0.0,15.504364,15.505005,21.934052,22.21579,21.348328,21.20166,11.727844,11.745544,11.747192,12.797607,0.0,0.032279644,0.032279644,0.15071395,250.0,11.700012,0.0,0.0,72.346275,1023.1141,4.1938805e-05,0.0,53.167606,246.25795,50.0,96.0,1.3422106e-06,0.0,304.85773,266.37146,0.0,53.167606,0.21527712,13.065693,74.49378,8.330017
29452,21207120.0,0.0,15.5260315,15.526672,21.914948,22.187836,21.354492,21.202637,11.720398,12.922424,11.737488,12.79837,0.0,0.032281306,0.032281306,0.15028363,250.0,11.700012,0.0,0.0,71.86207,1028.7781,4.212972e-05,0.0,53.076397,248.17747,50.0,96.0,1.3369079e-06,0.0,305.10742,267.34753,0.0,53.076397,0.21484995,13.128771,74.317665,8.330017
29453,21207180.0,0.0,15.547699,15.54834,21.89682,22.16095,21.362915,21.205383,11.713287,12.413086,12.7966,12.799133,0.0,0.032280378,0.032280378,0.14946601,250.0,11.700012,0.0,0.0,71.114044,1032.5223,4.2240583e-05,0.0,52.98584,249.99536,50.0,96.0,1.326744e-06,0.0,305.02423,268.03375,0.0,52.98584,0.21403024,13.153255,74.081474,8.330017
29454,21207240.0,0.0,15.569366,15.570007,21.879211,22.135498,21.369843,21.208801,11.706451,12.093079,12.298096,12.799866,0.0,0.032277275,0.032277275,0.1482893,250.0,11.700012,0.0,0.0,70.11864,1034.4344,4.2274907e-05,0.0,52.896847,251.70203,50.0,96.0,1.3121331e-06,0.0,304.63116,268.4384,0.0,52.896847,0.21284711,13.140959,73.790016,8.330017
29455,21207300.0,0.0,15.591034,15.591675,21.862183,22.111816,21.375946,21.21103,11.699921,11.915222,12.026337,12.800598,0.0,0.032272466,0.032272466,0.14677967,250.0,11.700012,0.0,0.0,68.89525,1034.6061,4.22366e-05,0.0,52.810143,253.29224,50.0,96.0,1.2934819e-06,0.0,303.95413,268.5719,0.0,52.810143,0.21132767,13.093286,73.44722,8.330017
29456,21207360.0,0.0,15.612701,15.613342,21.850708,22.096771,21.381775,21.212646,11.693909,11.815643,11.875763,12.801239,0.0,0.032261733,0.032261733,0.14502648,250.0,11.700012,0.0,0.0,67.56465,1033.2427,4.2131836e-05,0.0,52.727528,254.67712,50.0,96.0,1.2718532e-06,0.0,303.03577,268.42365,0.0,52.727528,0.20955239,13.015307,73.07194,8.330017
29457,21207420.0,0.0,15.634338,15.63501,21.840607,22.083801,21.38739,21.213928,11.688721,11.758179,11.790222,12.801819,0.0,0.032247413,0.032247413,0.14310463,250.0,11.700012,0.0,0.0,66.11561,1030.6561,4.197262e-05,0.0,52.652325,255.82695,50.0,96.0,1.2482928e-06,0.0,301.93555,268.02142,0.0,52.652325,0.20760156,12.910255,72.677605,8.330017
29458,21207480.0,0.0,15.656006,15.656677,21.831787,22.072998,21.392822,21.215027,11.684296,11.725739,11.7430725,12.802368,0.0,0.03223246,0.03223246,0.14102513,250.0,11.700012,0.0,0.0,64.568504,1026.9972,4.1766816e-05,0.0,52.584476,256.78632,50.0,96.0,1.2230581e-06,0.0,300.68753,267.4036,0.0,52.584476,0.20549178,12.779343,72.26288,8.330017
29459,21207540.0,0.0,15.677673,15.678345,21.824432,22.064514,21.398163,21.215973,11.680603,11.705963,11.71521,12.802826,0.0,0.03221714,0.03221714,0.1388279,250.0,11.700012,0.0,0.0,62.949,1022.4727,4.152322e-05,0.0,52.523804,257.56808,50.0,96.0,1.196685e-06,0.0,299.3335,266.60254,0.0,52.523804,0.20326358,12.627027,71.83313,8.330017
29460,21207600.0,0.0,15.69931,15.700012,21.818542,22.05835,21.403442,21.216888,11.677612,11.693817,11.6987915,12.803223,0.0,0.03220195,0.03220195,0.13654448,250.0,11.700012,0.0,0.0,61.279583,1017.2545,4.1249343e-05,0.0,52.47029,258.18347,50.0,96.0,1.1695964e-06,0.0,297.9048,265.645,0.0,52.47029,0.20094942,12.456715,71.392525,8.330017
29461,21207660.0,0.0,15.720917,15.721588,21.817596,22.059662,21.408905,21.217865,11.675354,11.686035,11.688721,12.803497,0.0,0.032183893,0.032183893,0.13425185,250.0,11.700012,0.0,0.0,59.65932,1011.5713,4.095353e-05,0.0,52.42458,258.5826,50.0,96.0,1.1426423e-06,0.0,296.43906,264.54288,0.0,52.42458,0.19862016,12.274831,70.95664,8.330017
29462,21207720.0,0.0,15.74231,15.743011,21.818298,22.06314,21.414337,21.218811,11.673828,11.680725,11.682098,12.80365,0.0,0.032164715,0.032164715,0.13202035,250.0,11.700012,0.0,0.0,58.089523,1005.6854,4.064624e-05,0.0,52.388264,258.76474,50.0,96.0,1.1166713e-06,0.0,294.98602,263.34058,0.0,52.388264,0.19634992,12.088737,70.53803,8.330017
29463,21207780.0,0.0,15.76358,15.764282,21.82077,22.068756,21.421906,21.219757,11.673004,12.77948,11.678009,12.803741,0.0,0.03214621,0.03214621,0.12986073,250.0,11.700012,0.0,0.0,56.585236,999.7174,4.033275e-05,0.0,52.360962,258.7661,50.0,96.0,1.0918224e-06,0.0,293.56305,262.07016,0.0,52.360962,0.194153,11.900533,70.13701,8.330017
29464,21207840.0,0.0,15.784668,15.78537,21.825256,22.076447,21.430084,21.223633,11.672821,12.275421,12.601776,12.803741,0.0,0.03212863,0.03212863,0.1277977,250.0,11.700012,0.0,0.0,55.16421,993.8237,4.0019637e-05,0.0,52.34193,258.61038,50.0,96.0,1.0683466e-06,0.0,292.18976,260.762,0.0,52.34193,0.19205451,11.713286,69.757225,8.330017
29465,21207900.0,0.0,15.805603,15.806305,21.83078,22.085968,21.436981,21.226807,11.673279,12.001831,12.180054,12.80368,0.0,0.03211225,0.03211225,0.12586442,250.0,11.700012,0.0,0.0,53.848232,988.21094,3.971556e-05,0.0,52.3306,258.31943,50.0,96.0,1.0465801e-06,0.0,290.88922,259.4498,0.0,52.3306,0.19008821,11.53066,69.40431,8.330017
29466,21207960.0,0.0,15.826416,15.827118,21.838837,22.099548,21.443329,21.229126,11.674408,11.85199,11.948914,12.803558,0.0,0.032095674,0.032095674,0.12410528,250.0,11.700012,0.0,0.0,52.688824,983.0804,3.9428127e-05,0.0,52.326702,257.8837,50.0,96.0,1.026929e-06,0.0,289.67923,258.1527,0.0,52.326702,0.18829559,11.356703,69.08782,8.330017
29467,21208020.0,0.0,15.847046,15.847748,21.84793,22.114624,21.44928,21.230896,11.67627,11.770966,11.823578,12.803345,0.0,0.032079622,0.032079622,0.12255486,250.0,11.700012,0.0,0.0,51.687485,978.6511,3.916625e-05,0.0,52.33057,257.3114,50.0,96.0,1.0097332e-06,0.0,288.57806,256.8973,0.0,52.33057,0.18671288,11.194385,68.81492,8.330017
29468,21208080.0,0.0,15.867554,15.868256,21.857971,22.13089,21.455048,21.232422,11.678772,11.727142,11.75531,12.803101,0.0,0.032064833,0.032064833,0.12122548,250.0,11.700012,0.0,0.0,50.855743,975.0768,3.893709e-05,0.0,52.34143,256.6337,50.0,96.0,9.950801e-07,0.0,287.59457,255.71025,0.0,52.34143,0.18535368,11.045819,68.58752,8.330017
29469,21208140.0,0.0,15.887878,15.88858,21.868866,22.148163,21.460693,21.233765,11.681824,11.705109,11.720245,12.802795,0.0,0.03205129,0.03205129,0.120131925,250.0,11.700012,0.0,0.0,50.201607,972.4855,3.8746075e-05,0.0,52.35865,255.86693,50.0,96.0,9.830766e-07,0.0,286.732,254.60971,0.0,52.35865,0.18423292,10.913366,68.408745,8.330017
29470,21208200.0,0.0,15.908112,15.908813,21.880554,22.166199,21.466278,21.235046,11.685364,11.694885,11.703125,12.80246,0.0,0.03203909,0.03203909,0.11928534,250.0,11.700012,0.0,0.0,49.73133,970.99097,3.859813e-05,0.0,52.381645,255.02802,50.0,96.0,9.737948e-07,0.0,285.9988,253.6119,0.0,52.381645,0.1833618,10.79886,68.280914,8.330017
29471,21208260.0,0.0,15.928162,15.928864,21.894165,22.186646,21.471954,21.23639,11.689301,11.6910095,11.695496,12.802063,0.0,0.03202706,0.03202706,0.11871115,250.0,11.700012,0.0,0.0,49.47797,970.72394,3.849809e-05,0.0,52.41005,254.11128,50.0,96.0,9.674412e-07,0.0,285.4051,252.72603,0.0,52.41005,0.18276335,10.704841,68.21013,8.330017
29472,21208320.0,0.0,15.94812,15.9487915,21.908356,22.207275,21.4776,21.237701,11.693726,11.690704,11.693085,12.801666,0.0,0.032015644,0.032015644,0.118426055,250.0,11.700012,0.0,0.0,49.431686,971.82007,3.84514e-05,0.0,52.443947,253.1253,50.0,96.0,9.641747e-07,0.0,284.96204,251.96658,0.0,52.443947,0.18245532,10.632812,68.19995,8.330017
29473,21208380.0,0.0,15.967926,15.968597,21.922943,22.227783,21.483276,21.239044,11.698456,11.692688,11.694,12.8012085,0.0,0.032005563,0.032005563,0.118425034,250.0,11.700012,0.0,0.0,49.590027,974.3326,3.8460825e-05,0.0,52.482735,252.0947,50.0,96.0,9.639422e-07,0.0,284.67334,251.34497,0.0,52.482735,0.18243408,10.582926,68.24868,8.330017
29474,21208440.0,0.0,15.987579,15.988281,21.938324,22.247864,21.492035,21.240814,11.70343,12.604523,12.701202,12.800781,0.0,0.031996846,0.031996846,0.11871192,250.0,11.700012,0.0,0.0,49.951588,978.3373,3.852964e-05,0.0,52.525734,251.03697,50.0,96.0,9.667829e-07,0.0,284.54584,250.87267,10.636854,52.525734,0.1827035,10.556385,68.35636,8.330017
29475,21208500.0,0.0,16.007141,16.007812,21.954163,22.267273,21.499939,21.245483,11.708527,12.201477,12.478302,12.8003235,0.0,0.0319896,0.0319896,0.11927363,250.0,11.700012,0.0,0.0,50.503986,983.8199,3.865752e-05,0.0,52.572178,249.97015,50.0,96.0,9.725743e-07,0.0,284.57767,250.55179,0.0,52.572178,0.18325073,10.552781,68.5194,8.330017
29476,21208560.0,0.0,16.02655,16.027222,21.970428,22.287262,21.506897,21.248718,11.713654,11.978546,12.129791,12.799866,0.0,0.031982876,0.031982876,0.120106444,250.0,11.700012,0.0,0.0,51.255142,990.76074,3.884326e-05,0.0,52.621525,248.89262,50.0,96.0,9.812819e-07,0.0,284.76648,250.377,0.0,52.621525,0.18407005,10.571995,68.736725,8.330017
29477,21208620.0,0.0,16.045868,16.04654,21.986176,22.306,21.513306,21.25116,11.718842,11.859497,11.942352,12.799408,0.0,0.031977195,0.031977195,0.12121037,250.0,11.700012,0.0,0.0,52.187653,999.20355,3.908861e-05,0.0,52.67375,247.81427,50.0,96.0,9.929571e-07,0.0,285.11783,250.35368,0.0,52.67375,0.18516265,10.613948,69.00724,8.330017
29478,21208680.0,0.0,16.065063,16.065704,22.001251,22.323242,21.519379,21.253143,11.723938,11.79715,11.842834,12.79895,0.0,0.0319731,0.0319731,0.122563094,250.0,11.700012,0.0,0.0,53.28547,1009.09894,3.9392162e-05,0.0,52.728016,246.7595,50.0,96.0,1.007422e-06,0.0,285.6286,250.48325,0.0,52.728016,0.18650724,10.67736,69.324554,8.330017
29479,21208740.0,0.0,16.084106,16.084778,22.015533,22.338745,21.5253,21.254913,11.728851,11.764435,11.789307,12.798553,0.0,0.03197067,0.03197067,0.12414247,250.0,11.700012,0.0,0.0,54.529335,1020.37384,3.9751223e-05,0.0,52.78346,245.74605,50.0,96.0,1.0244966e-06,0.0,286.29373,250.76308,0.0,52.78346,0.18808186,10.761194,69.6825,8.330017
29480,21208800.0,0.0,16.103088,16.103699,22.02887,22.352325,21.531128,21.25653,11.7335205,11.748505,11.76181,12.798157,0.0,0.031970043,0.031970043,0.12592158,250.0,11.700012,0.0,0.0,55.89843,1032.9286,4.016214e-05,0.0,52.839233,244.79141,50.0,96.0,1.0439504e-06,0.0,287.1053,251.18811,0.0,52.839233,0.18985985,10.863849,70.07402,8.330017
29481,21208860.0,0.0,16.121918,16.122559,22.042175,22.365448,21.536987,21.258148,11.7378845,11.742279,11.749512,12.797791,0.0,0.03197019,0.03197019,0.12788926,250.0,11.700012,0.0,0.0,57.397694,1046.6881,4.06215e-05,0.0,52.894817,243.89049,50.0,96.0,1.065698e-06,0.0,288.0571,251.74744,0.0,52.894817,0.19182791,10.984542,70.49622,8.330017
29482,21208920.0,0.0,16.140656,16.141266,22.05426,22.376312,21.542786,21.259705,11.741974,11.740845,11.7447815,12.797424,0.0,0.03197156,0.03197156,0.13002376,250.0,11.700012,0.0,0.0,58.99411,1061.5659,4.112594e-05,0.0,52.94997,243.05208,50.0,96.0,1.0895719e-06,0.0,289.1457,252.43454,0.0,52.94997,0.1939653,11.121462,70.94359,8.330017
29483,21208980.0,0.0,16.159302,16.159882,22.06488,22.384735,21.548584,21.261261,11.7456665,11.741821,11.743927,12.79715,0.0,0.03197484,0.03197484,0.13228583,250.0,11.700012,0.0,0.0,60.662056,1077.4156,4.167044e-05,0.0,53.00368,242.30217,50.0,96.0,1.1152046e-06,0.0,290.36627,253.24414,0.0,53.00368,0.1962341,11.272145,71.406555,8.330017
29484,21209040.0,0.0,16.177826,16.178406,22.073975,22.390686,21.55481,21.262787,11.748901,12.721893,11.745087,12.796875,0.0,0.031979993,0.031979993,0.13464104,250.0,11.700012,0.0,0.0,62.375576,1094.0797,4.2249092e-05,9.341855,53.05499,241.65517,50.0,96.0,1.1422505e-06,0.0,291.70737,254.16626,0.0,53.05499,0.19859986,11.434676,71.8773,8.330017
29485,21209100.0,0.0,16.196259,16.196838,22.08197,22.394043,21.563843,21.265717,11.751617,12.486328,12.885468,12.796661,0.0,0.03198716,0.03198716,0.13706037,250.0,11.700012,0.0,0.0,64.11362,1111.4331,4.2857362e-05,0.0,53.10303,241.12593,50.0,96.0,1.1704155e-06,0.0,293.16016,255.1948,0.0,53.10303,0.20103376,11.607502,72.349205,8.330017
29486,21209160.0,0.0,16.21457,16.215149,22.089752,22.397217,21.571472,21.269958,11.753845,12.154144,12.370605,12.796478,0.0,0.0319945,0.0319945,0.13952214,250.0,11.700012,0.0,0.0,65.88155,1129.2941,4.3487384e-05,0.0,53.14736,240.69313,50.0,96.0,1.1994274e-06,0.0,294.70517,256.3033,0.0,53.14736,0.20351037,11.788732,72.81912,8.330017
29487,21209220.0,0.0,16.232819,16.233368,22.095398,22.397797,21.578247,21.27298,11.755646,11.973511,12.092133,12.796326,0.0,0.032002874,0.032002874,0.14200401,250.0,11.700012,0.0,0.0,67.64235,1147.565,4.4135508e-05,0.0,53.188114,240.36208,50.0,96.0,1.229061e-06,0.0,296.33167,257.4846,0.0,53.188114,0.20600922,11.976196,73.2826,8.330017
29488,21209280.0,0.0,16.250946,16.251495,22.098938,22.395813,21.584534,21.27536,11.7569275,11.874298,11.938782,12.796234,0.0,0.032012753,0.032012753,0.14446467,250.0,11.700012,0.0,0.0,69.36992,1166.0636,4.4795368e-05,0.0,53.224285,240.15291,50.0,96.0,1.2588376e-06,0.0,298.02002,258.7298,0.0,53.224285,0.2084899,12.167428,73.731186,8.330017
29489,21209340.0,0.0,16.269012,16.269562,22.100433,22.391388,21.590546,21.277313,11.75766,11.819885,11.854431,12.796173,0.0,0.03202418,0.03202418,0.14686887,250.0,11.700012,0.0,0.0,71.0396,1184.6102,4.5460278e-05,0.0,53.255116,240.07462,50.0,96.0,1.2883202e-06,0.0,299.7488,260.02634,0.0,53.255116,0.21091719,12.360355,74.15837,8.330017
29490,21209400.0,0.0,16.286987,16.287506,22.099976,22.384613,21.596375,21.279083,11.7578125,11.791229,11.809814,12.796173,0.0,0.032037042,0.032037042,0.14918466,250.0,11.700012,0.0,0.0,72.62991,1203.0338,4.612388e-05,0.0,53.279953,240.1329,50.0,96.0,1.3170888e-06,0.0,301.49576,261.3612,0.0,53.279953,0.21325898,12.552955,74.55861,8.330017
29491,21209460.0,0.0,16.30487,16.30539,22.099487,22.378296,21.602142,21.280762,11.757446,11.77597,11.786072,12.796173,0.0,0.032049228,0.032049228,0.15140496,250.0,11.700012,0.0,0.0,74.16048,1221.2076,4.6780435e-05,0.0,53.298687,240.29767,50.0,96.0,1.3449655e-06,0.0,303.24158,262.71014,0.0,53.298687,0.21550381,12.744337,74.93274,8.330017
29492,21209520.0,0.0,16.322662,16.323181,22.09732,22.369904,21.60785,21.282349,11.756683,11.76712,11.7724,12.796234,0.0,0.032061163,0.032061163,0.15351261,250.0,11.700012,0.0,0.0,75.59376,1239.0142,4.742505e-05,0.0,53.312004,240.5565,50.0,96.0,1.3717049e-06,0.0,304.9671,264.05698,0.0,53.312004,0.2176354,12.932098,75.27902,8.330017
29493,21209580.0,0.0,16.340393,16.340881,22.093475,22.359589,21.613495,21.283905,11.755463,11.761749,11.764343,12.796326,0.0,0.032073803,0.032073803,0.1554735,250.0,11.700012,0.0,0.0,76.91188,1256.2993,4.8052534e-05,0.0,53.31952,240.92458,50.0,96.0,1.3968624e-06,0.0,306.648,265.3944,0.0,53.31952,0.21962178,13.113773,75.59136,8.330017
29494,21209640.0,0.0,16.358032,16.35852,22.08783,22.347229,21.61908,21.2854,11.753693,11.75882,11.760315,12.796448,0.0,0.032087184,0.032087184,0.15723887,250.0,11.700012,0.0,0.0,78.0796,1272.8225,4.8654507e-05,0.0,53.319786,241.42308,50.0,96.0,1.4197692e-06,0.0,308.2465,266.70972,0.0,53.319786,0.22141433,13.28688,75.86099,8.330017
29495,21209700.0,0.0,16.37561,16.376099,22.080994,22.333435,21.626099,21.286865,11.751465,12.872772,11.757141,12.796631,0.0,0.03210062,0.03210062,0.1588141,250.0,11.700012,0.0,0.0,79.10266,1288.5293,4.9227867e-05,0.0,53.31378,242.0222,50.0,96.0,1.4403976e-06,0.0,309.74878,267.98615,0.0,53.31378,0.2230166,13.450774,76.09117,8.330017
29496,21209760.0,0.0,16.392944,16.393433,22.07608,22.322021,21.634369,21.29068,11.748962,12.365936,12.700012,12.796783,0.0,0.03211144,0.03211144,0.16022958,250.0,11.700012,0.0,0.0,80.03447,1303.3702,4.9769278e-05,0.0,53.303146,242.6549,50.0,96.0,1.4590288e-06,0.0,311.14838,269.19452,0.0,53.303146,0.22445375,13.605435,76.29124,8.330017
29497,21209820.0,0.0,16.410553,16.411041,22.069824,22.309204,21.64151,21.294464,11.746216,12.083008,12.262909,12.796997,0.0,0.03212125,0.03212125,0.16149652,250.0,11.700012,0.0,0.0,80.85015,1317.6204,5.028855e-05,0.0,53.288162,243.33989,50.0,96.0,1.4758119e-06,0.0,312.45782,270.3549,0.0,53.288162,0.22574039,13.751891,76.46251,8.330017
29498,21209880.0,0.0,16.427948,16.428406,22.062408,22.295563,21.647797,21.29715,11.743256,11.929565,12.027679,12.797241,0.0,0.032130484,0.032130484,0.16255756,250.0,11.700012,0.0,0.0,81.51594,1330.7675,5.0767347e-05,0.0,53.269035,244.06866,50.0,96.0,1.4899707e-06,0.0,313.62057,271.43005,0.0,53.269035,0.22682002,13.884433,76.59645,8.330017
29499,21209940.0,0.0,16.445251,16.44571,22.054077,22.281158,21.653687,21.299255,11.740051,11.845245,11.8992,12.797485,0.0,0.03213936,0.03213936,0.16341645,250.0,11.700012,0.0,0.0,82.03413,1342.88,5.1208e-05,0.0,53.245766,244.84496,50.0,96.0,1.5015206e-06,0.0,314.6351,272.42444,0.0,53.245766,0.22769676,14.0037,76.69394,8.330017
29500,21210000.0,0.0,16.462494,16.462982,22.045044,22.266266,21.659332,21.301025,11.736603,11.796692,11.825928,12.79776,0.0,0.032147832,0.032147832,0.16406563,250.0,11.700012,0.0,0.0,82.4005,1353.8878,5.1607745e-05,0.0,53.218513,245.66347,50.0,96.0,1.5103292e-06,0.0,315.4876,273.32977,0.0,53.218513,0.22836293,14.108782,76.754425,8.330017
29501,21210060.0,0.0,16.479706,16.480164,22.038177,22.254822,21.664825,21.302673,11.733032,11.768738,11.784576,12.798035,0.0,0.032152995,0.032152995,0.1645353,250.0,11.700012,0.0,0.0,82.669624,1363.8091,5.1965526e-05,0.0,53.18822,246.46854,50.0,96.0,1.5166922e-06,0.0,316.17673,274.12296,0.0,53.18822,0.22884282,14.200577,76.78619,8.330017
29502,21210120.0,0.0,16.496857,16.497314,22.031097,22.243195,21.670258,21.30423,11.729523,11.751709,11.760162,12.798309,0.0,0.032155924,0.032155924,0.16484813,250.0,11.700012,0.0,0.0,82.82142,1372.7279,5.228355e-05,0.0,53.15694,247.23575,50.0,96.0,1.5209273e-06,0.0,316.71338,274.80157,0.0,53.15694,0.22916147,14.278396,76.79447,8.330017
29503,21210180.0,0.0,16.513947,16.514404,22.023773,22.231537,21.675598,21.305695,11.726044,11.741089,11.745697,12.7986145,0.0,0.03215827,0.03215827,0.1649941,250.0,11.700012,0.0,0.0,82.85648,1380.6323,5.2562194e-05,0.0,53.124756,247.98541,50.0,96.0,1.5229359e-06,0.0,317.09586,275.37457,0.0,53.124756,0.22931209,14.341254,76.7767,8.330017
29504,21210240.0,0.0,16.530975,16.531433,22.016449,22.220062,21.680878,21.307098,11.722626,11.7335205,11.73587,12.798889,0.0,0.03216002,0.03216002,0.1649792,250.0,11.700012,0.0,0.0,82.77794,1387.5345,5.2801788e-05,0.0,53.091778,248.71602,50.0,96.0,1.5227922e-06,0.0,317.32736,275.84387,0.0,53.091778,0.22930066,14.389711,76.73401,8.330017
29505,21210300.0,0.0,16.547974,16.548431,22.009186,22.208893,21.686127,21.308502,11.719238,11.727814,11.728943,12.799194,0.0,0.032161307,0.032161307,0.164808,250.0,11.700012,0.0,0.0,82.58963,1393.448,5.3002812e-05,0.0,53.05821,249.42603,50.0,96.0,1.520561e-06,0.0,317.4111,276.2108,0.0,53.05821,0.22913201,14.423921,76.66726,8.330017
29506,21210360.0,0.0,16.564789,16.565247,22.004944,22.20166,21.693878,21.309937,11.716003,12.683624,11.724091,12.799438,0.0,0.03215945,0.03215945,0.1645205,250.0,11.700012,0.0,0.0,82.34936,1398.4065,5.3165204e-05,0.0,53.02512,250.06053,50.0,96.0,1.5167017e-06,0.0,317.35965,276.45868,0.0,53.02512,0.22884057,14.445541,76.58587,8.330017
29507,21210420.0,0.0,16.581879,16.582336,22.001404,22.194763,21.701569,21.314667,11.713013,12.240051,12.543152,12.799683,0.0,0.03215608,0.03215608,0.16413453,250.0,11.700012,0.0,0.0,82.03773,1402.6962,5.329838e-05,0.0,52.993496,250.62526,50.0,96.0,1.5115048e-06,0.0,317.1947,276.60324,0.0,52.993496,0.22844772,14.454976,76.492386,8.330017
29508,21210480.0,0.0,16.598755,16.599213,21.997894,22.188477,21.708069,21.318054,11.710327,11.999268,12.164276,12.799927,0.0,0.032152254,0.032152254,0.16366284,250.0,11.700012,0.0,0.0,81.66882,1406.2394,5.3400876e-05,0.0,52.964054,251.12167,50.0,96.0,1.5051721e-06,0.0,316.9307,276.65372,0.0,52.964054,0.22796828,14.452389,76.38874,8.330017
29509,21210540.0,0.0,16.6156,16.616058,21.994598,22.18283,21.713928,21.320526,11.707855,11.866638,11.956085,12.800171,0.0,0.03214828,0.03214828,0.16311209,250.0,11.700012,0.0,0.0,81.24662,1409.1472,5.3476822e-05,0.0,52.936535,251.56133,50.0,96.0,1.4978066e-06,0.0,316.5789,276.62167,0.0,52.936535,0.22740947,14.439034,76.27531,8.330017
29510,21210600.0,0.0,16.632416,16.632874,21.991577,22.177887,21.719452,21.32251,11.705658,11.792358,11.840149,12.800354,0.0,0.032144297,0.032144297,0.1624925,250.0,11.700012,0.0,0.0,80.77862,1411.486,5.352893e-05,0.0,52.910892,251.94868,50.0,96.0,1.4895538e-06,0.0,316.15118,276.51602,0.0,52.910892,0.2267818,14.415972,76.153404,8.330017
29511,21210660.0,0.0,16.6492,16.649658,21.990967,22.176422,21.724762,21.32425,11.703735,11.75238,11.77829,12.800537,0.0,0.032138333,0.032138333,0.16183884,250.0,11.700012,0.0,0.0,80.313286,1413.3718,5.3560423e-05,0.0,52.88761,252.2502,50.0,96.0,1.4808229e-06,0.0,315.66464,276.33252,0.0,52.88761,0.226116,14.385388,76.030396,8.330017
29512,21210720.0,0.0,16.665985,16.666443,21.990845,22.17566,21.72992,21.325836,11.70224,11.729858,11.743927,12.80069,0.0,0.032131296,0.032131296,0.16117996,250.0,11.700012,0.0,0.0,79.8437,1414.9745,5.3577227e-05,0.0,52.86793,252.45709,50.0,96.0,1.4720217e-06,0.0,315.14423,276.0833,0.0,52.86793,0.22544289,14.348352,75.91141,8.330017
29513,21210780.0,0.0,16.682709,16.683167,21.99121,22.175568,21.735046,21.327332,11.701111,11.716827,11.724335,12.800812,0.0,0.032124512,0.032124512,0.16051781,250.0,11.700012,0.0,0.0,79.376915,1416.3761,5.358354e-05,0.0,52.851562,252.59526,50.0,96.0,1.4632102e-06,0.0,314.6027,275.78787,0.0,52.851562,0.22476704,14.305575,75.79535,8.330017
29514,21210840.0,0.0,16.699432,16.69992,21.992035,22.176147,21.740112,21.328796,11.700317,11.709412,11.71344,12.800903,0.0,0.032117926,0.032117926,0.1598639,250.0,11.700012,0.0,0.0,78.9191,1417.6583,5.3582655e-05,0.0,52.83828,252.67065,50.0,96.0,1.4545367e-06,0.0,314.05203,275.4567,0.0,52.83828,0.22409984,14.258713,75.68376,8.330017
29515,21210900.0,0.0,16.716156,16.716614,21.993317,22.177368,21.745148,21.33023,11.699829,11.705139,11.707336,12.800964,0.0,0.03211177,0.03211177,0.15922679,250.0,11.700012,0.0,0.0,78.47633,1418.8978,5.3577827e-05,0.0,52.827923,252.6917,50.0,96.0,1.4461174e-06,0.0,313.50272,275.10052,0.0,52.827923,0.22345033,14.208973,75.5776,8.330017
29516,21210960.0,0.0,16.73285,16.733307,21.996399,22.181091,21.750214,21.331757,11.6996765,11.8186035,11.703857,12.800995,0.0,0.032104664,0.032104664,0.15863313,250.0,11.700012,0.0,0.0,78.08381,1420.2098,5.357283e-05,50.99216,52.820595,252.64029,50.0,96.0,1.4382566e-06,0.0,312.969,274.7214,0.0,52.820595,0.22284226,14.158504,75.4822,8.330017
29517,21211020.0,0.0,16.749512,16.75,22.00058,22.185364,21.75879,21.334198,11.699921,12.531128,12.936951,12.800995,0.0,0.03209729,0.03209729,0.15810294,250.0,11.700012,0.0,0.0,77.7366,1421.7328,5.35727e-05,0.0,52.816994,252.5146,50.0,96.0,1.4312279e-06,0.0,312.46805,274.3306,0.0,52.816994,0.22229722,14.108319,75.401024,8.330017
29518,21211080.0,0.0,16.766205,16.766663,22.005219,22.190033,21.76587,21.338745,11.70047,12.154266,12.399994,12.800995,0.0,0.03209042,0.03209042,0.15763682,250.0,11.700012,0.0,0.0,77.43808,1423.5334,5.3580938e-05,0.0,52.816647,252.33655,50.0,96.0,1.425052e-06,0.0,312.00784,273.94342,0.0,52.816647,0.22181726,14.059303,75.33308,8.330017
29519,21211140.0,0.0,16.782867,16.783325,22.009857,22.195068,21.772003,21.341919,11.701324,11.948242,12.082367,12.800964,0.0,0.032084152,0.032084152,0.15724157,250.0,11.700012,0.0,0.0,77.19174,1425.6813,5.3600514e-05,0.0,52.819275,252.11499,50.0,96.0,1.4198137e-06,0.0,311.5963,273.56958,0.0,52.819275,0.22140941,14.012751,75.279076,8.330017
29520,21211200.0,0.0,16.79953,16.800018,22.014526,22.200378,21.777618,21.34433,11.702393,11.833618,11.905426,12.800903,0.0,0.03207856,0.03207856,0.15692139,250.0,11.700012,0.0,0.0,77.00001,1428.2301,5.3633954e-05,0.0,52.82452,251.85966,50.0,96.0,1.415563e-06,0.0,311.2394,273.21777,0.0,52.82452,0.22107796,13.969718,75.239265,8.330017
29521,21211260.0,0.0,16.815918,16.816376,22.020264,22.207245,21.782867,21.346375,11.703644,11.773804,11.812775,12.800812,0.0,0.032072686,0.032072686,0.1566912,250.0,11.700012,0.0,0.0,76.8848,1431.1913,5.3682616e-05,0.0,52.83234,251.56004,50.0,96.0,1.4124616e-06,0.0,310.94385,272.8886,0.0,52.83234,0.22083592,13.932029,75.21672,8.330017
29522,21211320.0,0.0,16.831726,16.832153,22.026093,22.214172,21.787964,21.348175,11.704895,11.741272,11.762146,12.800659,0.0,0.032066956,0.032066956,0.1565615,250.0,11.700012,0.0,0.0,76.839294,1434.511,5.3745778e-05,0.0,52.842976,251.21912,50.0,96.0,1.4106517e-06,0.0,310.7194,272.5904,0.0,52.842976,0.2206947,13.902658,75.213104,8.330017
29523,21211380.0,0.0,16.846954,16.847382,22.031952,22.2211,21.792938,21.349854,11.706116,11.724548,11.735779,12.800507,0.0,0.032061987,0.032061987,0.15652817,250.0,11.700012,0.0,0.0,76.86257,1438.1815,5.382277e-05,0.0,52.856045,250.85385,50.0,96.0,1.4100943e-06,0.0,310.5685,272.33224,0.0,52.856045,0.22065142,13.882101,75.22688,8.330017
29524,21211440.0,0.0,16.861633,16.86206,22.03778,22.227844,21.797913,21.35147,11.707306,11.716217,11.722321,12.8003235,0.0,0.032057744,0.032057744,0.1565909,250.0,11.700012,0.0,0.0,76.953,1442.2064,5.3913504e-05,0.0,52.87112,250.47325,50.0,96.0,1.410783e-06,0.0,310.4934,272.11954,0.0,52.87112,0.22070561,13.870232,75.25755,8.330017
29525,21211500.0,0.0,16.875824,16.87619,22.043518,22.234375,21.802826,21.353088,11.708527,11.712036,11.7152405,12.800171,0.0,0.032054342,0.032054342,0.15674606,250.0,11.700012,0.0,0.0,77.10725,1446.584,5.4017924e-05,0.0,52.88776,250.08795,50.0,96.0,1.4126765e-06,0.0,310.49457,271.957,0.0,52.88776,0.220854,13.866654,75.30395,8.330017
29526,21211560.0,0.0,16.889465,16.889832,22.049805,22.241577,21.807709,21.354736,11.709717,11.71051,11.71225,12.799988,0.0,0.032051083,0.032051083,0.1569995,250.0,11.700012,0.0,0.0,77.33723,1451.3313,5.413621e-05,0.0,52.905865,249.69139,50.0,96.0,1.4158319e-06,0.0,310.57367,271.8428,0.0,52.905865,0.22110087,13.8715925,75.36737,8.330017
29527,21211620.0,0.0,16.902618,16.902985,22.056,22.248352,21.81366,21.356354,11.710968,12.957703,11.711212,12.799835,0.0,0.032048248,0.032048248,0.15735157,250.0,11.700012,0.0,0.0,77.632935,1456.4722,5.4269145e-05,0.0,52.925426,249.28787,50.0,96.0,1.4202674e-06,0.0,310.73328,271.7801,0.0,52.925426,0.22144726,13.884659,75.44764,8.330017
29528,21211680.0,0.0,16.915314,16.91565,22.06253,22.254608,21.821716,21.360046,11.71225,12.409424,12.782318,12.799683,0.0,0.032046236,0.032046236,0.15779264,250.0,11.700012,0.0,0.0,77.98874,1461.989,5.4416585e-05,0.0,52.945984,248.89189,50.0,96.0,1.4258753e-06,0.0,310.9713,271.773,0.0,52.945984,0.22188434,13.905433,75.54233,8.330017
29529,21211740.0,0.0,16.927551,16.927887,22.068604,22.260284,21.828308,21.364197,11.71347,12.093201,12.294647,12.79953,0.0,0.032045066,0.032045066,0.15831526,250.0,11.700012,0.0,0.0,78.398186,1467.8597,5.457794e-05,0.0,52.967117,248.51149,50.0,96.0,1.4325663e-06,0.0,311.28482,271.82236,0.0,52.967117,0.22240464,13.933738,75.649704,8.330017
29530,21211800.0,0.0,16.939362,16.939697,22.073975,22.265259,21.834106,21.367188,11.71463,11.920288,12.029999,12.799377,0.0,0.032044753,0.032044753,0.15891014,250.0,11.700012,0.0,0.0,78.85423,1474.0516,5.475225e-05,0.0,52.988415,248.15427,50.0,96.0,1.4402291e-06,0.0,311.66953,271.9278,0.0,52.988415,0.22299898,13.969202,75.767746,8.330017
29531,21211860.0,0.0,16.950775,16.95108,22.079315,22.270416,21.839386,21.369598,11.715729,11.826477,11.886047,12.799225,0.0,0.03204464,0.03204464,0.1595754,250.0,11.700012,0.0,0.0,79.36261,1480.5435,5.4938526e-05,0.0,53.00965,247.81532,50.0,96.0,1.4488287e-06,0.0,312.12213,272.08423,0.0,53.00965,0.22366402,14.011765,75.89631,8.330017
29532,21211920.0,0.0,16.961761,16.962067,22.084076,22.27478,21.844421,21.371643,11.716736,11.775055,11.806946,12.799103,0.0,0.03204496,0.03204496,0.16030535,250.0,11.700012,0.0,0.0,79.91022,1487.3186,5.513616e-05,0.0,53.030823,247.49701,50.0,96.0,1.4583068e-06,0.0,312.6402,272.29025,0.0,53.030823,0.2243947,14.0608225,76.03426,8.330017
29533,21211980.0,0.0,16.972412,16.972687,22.088226,22.27832,21.849304,21.373505,11.717651,11.748505,11.765839,12.798981,0.0,0.032046072,0.032046072,0.16108711,250.0,11.700012,0.0,0.0,80.48923,1494.3313,5.5343888e-05,0.0,53.05156,247.2102,50.0,96.0,1.4685124e-06,0.0,313.218,272.54605,0.0,53.05156,0.22517872,14.115681,76.17881,8.330017
29534,21212040.0,0.0,16.982666,16.98294,22.091766,22.280945,21.854126,21.375275,11.718445,11.734222,11.7435,12.798859,0.0,0.03204794,0.03204794,0.16190793,250.0,11.700012,0.0,0.0,81.08989,1501.5219,5.5559754e-05,0.0,53.071423,246.96152,50.0,96.0,1.4792852e-06,0.0,313.84772,272.84866,0.0,53.071423,0.22600335,14.175794,76.327415,8.330017
29535,21212100.0,0.0,16.992615,16.992859,22.094635,22.282715,21.858856,21.376953,11.719086,11.726959,11.731964,12.798767,0.0,0.032050554,0.032050554,0.16275603,250.0,11.700012,0.0,0.0,81.70369,1508.8329,5.5781806e-05,0.0,53.090084,246.75568,50.0,96.0,1.4904762e-06,0.0,314.5218,273.19467,0.0,53.090084,0.22685675,14.240512,76.47781,8.330017
29536,21212160.0,0.0,17.002228,17.002472,22.096191,22.282593,21.863586,21.378723,11.719482,11.723389,11.726105,12.798676,0.0,0.03205458,0.03205458,0.16361034,250.0,11.700012,0.0,0.0,82.307625,1516.18,5.6007528e-05,0.0,53.10703,246.60896,50.0,96.0,1.5018303e-06,0.0,315.22906,273.5837,0.0,53.10703,0.22771929,14.308688,76.625626,8.330017
29537,21212220.0,0.0,17.011536,17.01178,22.097107,22.281647,21.868256,21.380493,11.719635,11.721436,11.722839,12.7986145,0.0,0.03205956,0.03205956,0.1644494,250.0,11.700012,0.0,0.0,82.896095,1523.4386,5.623263e-05,0.0,53.12149,246.52727,50.0,96.0,1.513051e-06,0.0,315.9521,274.0072,0.0,53.12149,0.22856842,14.379321,76.76699,8.330017
29538,21212280.0,0.0,17.020569,17.020813,22.097656,22.279877,21.87497,21.382233,11.719482,12.776642,11.721222,12.798584,0.0,0.032065056,0.032065056,0.16526657,250.0,11.700012,0.0,0.0,83.4633,1530.555,5.6454865e-05,0.0,53.133327,246.50548,50.0,96.0,1.5240369e-06,0.0,316.68265,274.4578,0.0,53.133327,0.22939669,14.451891,76.90111,8.330017
29539,21212340.0,0.0,17.029358,17.029572,22.098053,22.277313,21.882233,21.38681,11.719116,12.295837,12.600494,12.798553,0.0,0.032070898,0.032070898,0.16605146,250.0,11.700012,0.0,0.0,84.00231,1537.4644,5.6671724e-05,0.0,53.14246,246.54109,50.0,96.0,1.534642e-06,0.0,317.4101,274.9281,0.0,53.14246,0.23019339,14.525385,77.02644,8.330017
29540,21212400.0,0.0,17.037903,17.038116,22.097626,22.274048,21.888245,21.390564,11.718475,12.034119,12.200684,12.798553,0.0,0.03207687,0.03207687,0.16679105,250.0,11.700012,0.0,0.0,84.50474,1544.0807,5.6879893e-05,0.0,53.148766,246.63068,50.0,96.0,1.5446819e-06,0.0,318.1207,275.4084,0.0,53.148766,0.23094504,14.598568,77.1411,8.330017
29541,21212460.0,0.0,17.046204,17.046417,22.097198,22.27118,21.893555,21.393463,11.717621,11.889709,11.980164,12.798553,0.0,0.032082036,0.032082036,0.16748558,250.0,11.700012,0.0,0.0,84.98041,1550.3628,5.707713e-05,0.0,53.152466,246.75616,50.0,96.0,1.5541272e-06,0.0,318.80615,275.88608,0.0,53.152466,0.2316499,14.670895,77.24616,8.330017
29542,21212520.0,0.0,17.054321,17.054504,22.09616,22.26767,21.898468,21.395782,11.716644,11.810913,11.860016,12.798584,0.0,0.032086655,0.032086655,0.16813372,250.0,11.700012,0.0,0.0,85.41795,1556.2966,5.7262463e-05,0.0,53.15411,246.90904,50.0,96.0,1.5629633e-06,0.0,319.46228,276.3553,0.0,53.15411,0.23230737,14.741368,77.341934,8.330017
29543,21212580.0,0.0,17.062225,17.062439,22.094574,22.26361,21.903137,21.397827,11.715546,11.766907,11.793152,12.798645,0.0,0.032091193,0.032091193,0.16872413,250.0,11.700012,0.0,0.0,85.81187,1561.8325,5.7434263e-05,0.0,53.153687,247.09444,50.0,96.0,1.5710436e-06,0.0,320.08023,276.8135,0.0,53.153687,0.23290692,14.808915,77.42639,8.330017
29544,21212640.0,0.0,17.069977,17.07019,22.09253,22.259094,21.907684,21.39972,11.714325,11.742981,11.757111,12.798706,0.0,0.032095596,0.032095596,0.16925143,250.0,11.700012,0.0,0.0,86.15792,1566.936,5.7591125e-05,0.0,53.151203,247.31017,50.0,96.0,1.5782879e-06,0.0,320.65326,277.25632,0.0,53.151203,0.23344307,14.873033,77.49883,8.330017
29545,21212700.0,0.0,17.077606,17.07779,22.090118,22.25412,21.91214,21.40149,11.712952,11.729675,11.737335,12.798767,0.0,0.032099906,0.032099906,0.16970977,250.0,11.700012,0.0,0.0,86.45241,1571.5739,5.7731744e-05,0.0,53.146698,247.55478,50.0,96.0,1.5846122e-06,0.0,321.1745,277.67944,0.0,53.146698,0.2339101,14.933059,77.55847,8.330017
29546,21212760.0,0.0,17.085083,17.085266,22.08844,22.250305,21.916534,21.40326,11.711517,11.721832,11.725983,12.798859,0.0,0.032102965,0.032102965,0.1701078,250.0,11.700012,0.0,0.0,86.71459,1575.749,5.785537e-05,0.0,53.140514,247.806,50.0,96.0,1.5900955e-06,0.0,321.6413,278.07184,0.0,53.140514,0.23431423,14.98902,77.60797,8.330017
29547,21212820.0,0.0,17.092468,17.09262,22.086548,22.246216,21.920868,21.404968,11.710083,11.716675,11.718811,12.79895,0.0,0.032105267,0.032105267,0.17045051,250.0,11.700012,0.0,0.0,86.93377,1579.4934,5.7962712e-05,0.0,53.133427,248.0554,50.0,96.0,1.5948156e-06,0.0,322.05563,278.43127,0.0,53.133427,0.23466153,15.0402355,77.64864,8.330017
29548,21212880.0,0.0,17.099731,17.099915,22.084381,22.241852,21.92517,21.406677,11.708679,11.71344,11.7146,12.799042,0.0,0.032107376,0.032107376,0.17073269,250.0,11.700012,0.0,0.0,87.10873,1582.8011,5.8053814e-05,0.0,53.125446,248.30974,50.0,96.0,1.5987143e-06,0.0,322.41534,278.75986,0.0,53.125446,0.23494796,15.086192,77.67935,8.330017
29549,21212940.0,0.0,17.106964,17.107117,22.08252,22.237335,21.932526,21.408813,11.707245,12.591888,12.724182,12.799133,0.0,0.032109354,0.032109354,0.17095135,250.0,11.700012,0.0,0.0,87.2376,1585.666,5.8128528e-05,0.0,53.116505,248.57098,50.0,96.0,1.6017487e-06,0.0,322.71765,279.05722,9.070834,53.116505,0.23517059,15.126711,77.699524,8.330017
29550,21213000.0,0.0,17.114136,17.114288,22.08081,22.232727,21.938995,21.413757,11.705811,12.190277,12.461243,12.799255,0.0,0.032111272,0.032111272,0.17110553,250.0,11.700012,0.0,0.0,87.31966,1588.0892,5.818687e-05,0.0,53.10668,248.83826,50.0,96.0,1.6039054e-06,0.0,322.961,279.32224,0.0,53.10668,0.23532861,15.161652,77.7091,8.330017
29551,21213060.0,0.0,17.121246,17.12143,22.079376,22.229034,21.944366,21.417236,11.704407,11.969635,12.117462,12.799347,0.0,0.03211233,0.03211233,0.1712037,250.0,11.700012,0.0,0.0,87.369514,1590.0955,5.8229216e-05,0.0,53.09618,249.09723,50.0,96.0,1.605275e-06,0.0,323.14648,279.54932,0.0,53.09618,0.23542887,15.1912985,77.71022,8.330017
29552,21213120.0,0.0,17.128357,17.12854,22.077759,22.225342,21.949127,21.419891,11.7030945,11.849152,11.929932,12.799469,0.0,0.032112908,0.032112908,0.17125177,250.0,11.700012,0.0,0.0,87.38239,1591.7295,5.8256937e-05,0.0,53.08553,249.34302,50.0,96.0,1.6059489e-06,0.0,323.27866,279.73892,0.0,53.08553,0.23547807,15.215412,77.704124,8.330017
29553,21213180.0,0.0,17.135498,17.13565,22.07602,22.22171,21.953613,21.422058,11.701843,11.783234,11.827667,12.799591,0.0,0.03211335,0.03211335,0.17124799,250.0,11.700012,0.0,0.0,87.35901,1593.0052,5.8270824e-05,0.0,53.074707,249.58104,50.0,96.0,1.605912e-06,0.0,323.35812,279.894,0.0,53.074707,0.23547514,15.233858,77.69025,8.330017
29554,21213240.0,0.0,17.14264,17.142822,22.07425,22.21814,21.957886,21.424011,11.700684,11.74585,11.7699585,12.799683,0.0,0.032113638,0.032113638,0.17119475,250.0,11.700012,0.0,0.0,87.30065,1593.9464,5.8271715e-05,0.0,53.063744,249.81067,50.0,96.0,1.605196e-06,0.0,323.3869,280.01544,0.0,53.063744,0.23542246,15.246877,77.669014,8.330017
