,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29555,21213300.0,0.0,17.149841,17.149994,22.07254,22.214752,21.962067,21.425812,11.699585,11.72467,11.737579,12.799805,0.0,0.03211383,0.03211383,0.1710938,250.0,11.700012,0.0,0.0,87.20907,1594.576,5.8260517e-05,0.0,53.0527,250.0319,50.0,96.0,1.6038277e-06,0.0,323.3668,280.10425,0.0,53.0527,0.23532191,15.254559,77.640686,8.330017
29556,21213360.0,0.0,17.157104,17.157257,22.07138,22.21222,21.966125,21.427582,11.698578,11.713074,11.720062,12.799896,0.0,0.03211338,0.03211338,0.17095396,250.0,11.700012,0.0,0.0,87.09648,1594.9337,5.82383e-05,0.0,53.041737,250.2347,50.0,96.0,1.601911e-06,0.0,323.3017,280.15808,0.0,53.041737,0.2351811,15.257351,77.60722,8.330017
29557,21213420.0,0.0,17.164429,17.164612,22.070374,22.2099,21.970123,21.42929,11.697723,11.706329,11.710114,12.799988,0.0,0.032112498,0.032112498,0.17078272,250.0,11.700012,0.0,0.0,86.961655,1595.0759,5.8206962e-05,0.0,53.031265,250.415,50.0,96.0,1.5995565e-06,0.0,323.19803,280.1788,0.0,53.031265,0.23500803,15.255392,77.570015,8.330017
29558,21213480.0,0.0,17.171875,17.172058,22.069519,22.207794,21.974121,21.431,11.69696,11.702087,11.704041,12.800079,0.0,0.032111503,0.032111503,0.17058212,250.0,11.700012,0.0,0.0,86.80759,1595.0424,5.8168232e-05,0.0,53.0213,250.57745,50.0,96.0,1.5968013e-06,0.0,323.0601,280.171,0.0,53.0213,0.23480543,15.248902,77.52914,8.330017
29559,21213540.0,0.0,17.179413,17.179596,22.068878,22.205963,21.978638,21.432648,11.69635,12.799103,11.700439,12.800171,0.0,0.03211038,0.03211038,0.17035583,250.0,11.700012,0.0,0.0,86.63662,1594.8661,5.8123325e-05,5.3519464,53.01186,250.72197,50.0,96.0,1.5936956e-06,0.0,322.89145,280.13657,0.0,53.01186,0.23457685,15.238245,77.48516,8.330017
29560,21213600.0,0.0,17.187134,17.187317,22.06903,22.204407,21.985962,21.435883,11.695892,12.439453,12.860809,12.800262,0.0,0.032109153,0.032109153,0.17010637,250.0,11.700012,0.0,0.0,86.45057,1594.574,5.8073227e-05,0.0,53.002975,250.8487,50.0,96.0,1.5902754e-06,0.0,322.69485,280.07718,0.0,53.002975,0.23432489,15.223627,77.43848,8.330017
29561,21213660.0,0.0,17.194977,17.19516,22.069672,22.203583,21.9917,21.440338,11.695557,12.101898,12.328888,12.8003235,0.0,0.0321075,0.0321075,0.16984305,250.0,11.700012,0.0,0.0,86.25988,1594.2256,5.802e-05,0.0,52.99478,250.95186,50.0,96.0,1.5866586e-06,0.0,322.47665,279.99387,0.0,52.99478,0.23405822,15.205701,77.390854,8.330017
29562,21213720.0,0.0,17.203003,17.203217,22.07022,22.203033,21.996552,21.443512,11.695374,11.916992,12.04068,12.8003845,0.0,0.032105636,0.032105636,0.16957241,250.0,11.700012,0.0,0.0,86.065155,1593.8776,5.7965673e-05,0.0,52.987526,251.03038,50.0,96.0,1.5829414e-06,0.0,322.2433,279.88995,0.0,52.987526,0.23378383,15.184787,77.3434,8.330017
29563,21213780.0,0.0,17.211243,17.211426,22.070831,22.202759,22.000916,21.446014,11.695343,11.815643,11.882782,12.800446,0.0,0.032103695,0.032103695,0.16929777,250.0,11.700012,0.0,0.0,85.86928,1593.5713,5.7911948e-05,0.0,52.981194,251.0873,50.0,96.0,1.5791716e-06,0.0,321.99924,279.76944,0.0,52.981194,0.23350523,15.161279,77.29646,8.330017
29564,21213840.0,0.0,17.219666,17.21988,22.071564,22.20279,22.005035,21.44815,11.695465,11.759705,11.795593,12.800507,0.0,0.032101728,0.032101728,0.16902333,250.0,11.700012,0.0,0.0,85.67512,1593.351,5.7860525e-05,0.0,52.97578,251.1239,50.0,96.0,1.5754086e-06,0.0,321.74915,279.6357,0.0,52.97578,0.23322685,15.135658,77.25063,8.330017
29565,21213900.0,0.0,17.228363,17.228577,22.072418,22.203064,22.008972,21.450073,11.695709,11.7300415,11.749329,12.800537,0.0,0.03209976,0.03209976,0.16875276,250.0,11.700012,0.0,0.0,85.48523,1593.2552,5.781292e-05,0.0,52.97129,251.1414,50.0,96.0,1.5717019e-06,0.0,321.49686,279.4916,0.0,52.97129,0.2329523,15.10832,77.20644,8.330017
29566,21213960.0,0.0,17.237305,17.237518,22.073578,22.203796,22.012787,21.451874,11.696136,11.714447,11.724915,12.800568,0.0,0.0320977,0.0320977,0.1684911,250.0,11.700012,0.0,0.0,85.30449,1593.327,5.777069e-05,0.0,52.967747,251.13882,50.0,96.0,1.5681165e-06,0.0,321.24664,279.33926,0.0,52.967747,0.23268646,15.079732,77.16474,8.330017
29567,21214020.0,0.0,17.24649,17.246735,22.07489,22.204742,22.01654,21.453644,11.696686,11.705811,11.711304,12.800598,0.0,0.032095607,0.032095607,0.16824338,250.0,11.700012,0.0,0.0,85.13485,1593.6168,5.7735764e-05,0.0,52.965195,251.11691,50.0,96.0,1.5647225e-06,0.0,321.00357,279.18216,0.0,52.965195,0.23243453,15.050361,77.1263,8.330017
29568,21214080.0,0.0,17.255981,17.256226,22.076355,22.205933,22.020264,21.455383,11.697357,11.701263,11.703949,12.800598,0.0,0.03209357,0.03209357,0.16801228,250.0,11.700012,0.0,0.0,84.97835,1594.1608,5.7709607e-05,0.0,52.963604,251.07811,50.0,96.0,1.5615567e-06,0.0,320.77097,279.0235,0.0,52.963604,0.23219931,15.020559,77.09139,8.330017
29569,21214140.0,0.0,17.265808,17.266052,22.078003,22.207306,22.023956,21.457062,11.698151,11.699646,11.70108,12.800598,0.0,0.032091588,0.032091588,0.16779955,250.0,11.700012,0.0,0.0,84.83614,1594.9822,5.769308e-05,0.0,52.962948,251.02335,50.0,96.0,1.5586425e-06,0.0,320.55072,278.8649,0.0,52.962948,0.2319826,14.990557,77.060295,8.330017
29570,21214200.0,0.0,17.27594,17.276184,22.079987,22.208862,22.02945,21.45877,11.699097,12.832642,11.69989,12.800598,0.0,0.032089695,0.032089695,0.16760881,250.0,11.700012,0.0,0.0,84.71057,1596.1274,5.768804e-05,0.0,52.96318,250.95483,50.0,96.0,1.5560285e-06,0.0,320.34692,278.7099,0.0,52.96318,0.23178804,14.960815,77.03344,8.330017
29571,21214260.0,0.0,17.286407,17.286682,22.082672,22.210602,22.03592,21.463135,11.700134,12.31546,12.657288,12.800598,0.0,0.032087874,0.032087874,0.16744205,250.0,11.700012,0.0,0.0,84.603195,1597.6226,5.769548e-05,0.0,52.964264,250.87346,50.0,96.0,1.5537399e-06,0.0,320.16153,278.5602,0.0,52.964264,0.23161763,14.931599,77.01112,8.330017
29572,21214320.0,0.0,17.297272,17.297546,22.085205,22.212463,22.041046,21.467163,11.701294,12.03598,12.221985,12.800568,0.0,0.032086164,0.032086164,0.16730149,250.0,11.700012,0.0,0.0,84.515144,1599.5012,5.7716745e-05,0.0,52.96616,250.78104,50.0,96.0,1.5518075e-06,0.0,319.99716,278.4183,0.0,52.96616,0.23147362,14.903233,76.9936,8.330017
29573,21214380.0,0.0,17.308502,17.308807,22.087616,22.214447,22.045471,21.470123,11.702545,11.884247,11.985748,12.800568,0.0,0.032084577,0.032084577,0.16718844,250.0,11.700012,0.0,0.0,84.447205,1601.7893,5.775287e-05,0.0,52.9688,250.67944,50.0,96.0,1.550248e-06,0.0,319.8556,278.28613,0.0,52.9688,0.23135738,14.875963,76.98099,8.330017
29574,21214440.0,0.0,17.32016,17.320465,22.089935,22.216461,22.04953,21.472534,11.703888,11.802765,11.858643,12.800537,0.0,0.032083128,0.032083128,0.16710381,250.0,11.700012,0.0,0.0,84.39986,1604.5107,5.7804802e-05,0.0,52.972126,250.57043,50.0,96.0,1.549074e-06,0.0,319.73816,278.1654,0.0,52.972126,0.23126985,14.849994,76.97334,8.330017
29575,21214500.0,0.0,17.332214,17.33255,22.092224,22.218536,22.053345,21.47464,11.705292,11.757843,11.7881775,12.800507,0.0,0.03208183,0.03208183,0.16704822,250.0,11.700012,0.0,0.0,84.37331,1607.687,5.7873443e-05,0.0,52.97606,250.45589,50.0,96.0,1.5482929e-06,0.0,319.64597,278.05768,0.0,52.97606,0.23121165,14.825505,76.97067,8.330017
29576,21214560.0,0.0,17.344727,17.345062,22.09439,22.220459,22.056946,21.476593,11.706787,11.7341,11.75058,12.800476,0.0,0.03208078,0.03208078,0.1670206,250.0,11.700012,0.0,0.0,84.3657,1611.333,5.795945e-05,0.0,52.98051,250.33907,50.0,96.0,1.5478937e-06,0.0,319.57928,277.9646,0.0,52.98051,0.23118193,14.802578,76.972626,8.330017
29577,21214620.0,0.0,17.357727,17.358063,22.096527,22.222382,22.060516,21.478424,11.708313,11.72168,11.730469,12.800446,0.0,0.032079943,0.032079943,0.16701995,250.0,11.700012,0.0,0.0,84.37724,1615.4597,5.8063353e-05,0.0,52.985348,250.22223,50.0,96.0,1.5478611e-06,0.0,319.5378,277.887,0.0,52.985348,0.23117961,14.781313,76.97892,8.330017
29578,21214680.0,0.0,17.371185,17.371552,22.098633,22.224274,22.063995,21.480225,11.7099,11.715881,11.720642,12.800415,0.0,0.03207927,0.03207927,0.16704595,250.0,11.700012,0.0,0.0,84.40737,1620.0787,5.8185593e-05,0.0,52.99049,250.106,50.0,96.0,1.54819e-06,0.0,319.5214,277.82507,0.0,52.99049,0.23120427,14.76177,76.98948,8.330017
29579,21214740.0,0.0,17.385132,17.385498,22.100708,22.226074,22.067474,21.482025,11.711487,11.713196,11.715637,12.8003845,0.0,0.03207876,0.03207876,0.16709724,250.0,11.700012,0.0,0.0,84.45498,1625.2002,5.832665e-05,0.0,52.995865,249.9921,50.0,96.0,1.548862e-06,0.0,319.5293,277.7791,0.0,52.995865,0.23125453,14.743948,77.003975,8.330017
29580,21214800.0,0.0,17.399628,17.399994,22.102692,22.227783,22.070953,21.483765,11.713135,11.712494,11.713654,12.800354,0.0,0.032078415,0.032078415,0.1671725,250.0,11.700012,0.0,0.0,84.51903,1630.83,5.8486774e-05,0.0,53.001404,249.88164,50.0,96.0,1.5498599e-06,0.0,319.56076,277.74915,0.0,53.001404,0.23132911,14.727816,77.02215,8.330017
29581,21214860.0,0.0,17.414764,17.415161,22.101257,22.225494,22.073364,21.481873,11.714722,12.636017,12.049774,12.800354,0.0,0.03208129,0.03208129,0.1672337,250.0,11.700012,0.0,0.0,84.54068,1636.8944,5.8664897e-05,0.0,53.006332,249.82872,50.0,96.0,1.5507601e-06,0.0,319.60483,277.7525,40.81826,53.006332,0.23139627,14.711491,77.034966,8.330017
29582,21214920.0,0.0,17.430664,17.431122,22.100067,22.223236,22.075256,21.483185,11.716034,12.218597,12.50119,12.8003235,0.0,0.032085437,0.032085437,0.16725849,250.0,11.700012,0.0,0.0,84.53955,1643.2577,5.885632e-05,0.0,53.008717,249.84245,50.0,96.0,1.5512051e-06,0.0,319.63998,277.78024,0.0,53.008717,0.23142943,14.695689,77.03827,8.330017
29583,21214980.0,0.0,17.447357,17.447815,22.09851,22.220978,22.07608,21.483063,11.717133,11.990692,12.145142,12.8003235,0.0,0.032089666,0.032089666,0.16725226,250.0,11.700012,0.0,0.0,84.5161,1649.8875,5.9059013e-05,0.0,53.008987,249.8973,50.0,96.0,1.5512368e-06,0.0,319.66058,277.81735,0.0,53.008987,0.23143174,14.680216,77.03434,8.330017
29584,21215040.0,0.0,17.464752,17.46524,22.096832,22.218811,22.076324,21.482117,11.718048,11.865875,11.949707,12.8003235,0.0,0.032093495,0.032093495,0.16721438,250.0,11.700012,0.0,0.0,84.47112,1656.741,5.9271137e-05,0.0,53.00737,249.98097,50.0,96.0,1.5508333e-06,0.0,319.66098,277.85495,0.0,53.00737,0.23140153,14.664513,77.02372,8.330017
29585,21215100.0,0.0,17.48285,17.483368,22.095062,22.216705,22.076263,21.480682,11.718811,11.797302,11.842133,12.8003235,0.0,0.032096684,0.032096684,0.16714568,250.0,11.700012,0.0,0.0,84.405754,1663.7878,5.9491245e-05,0.0,53.00423,250.08273,50.0,96.0,1.5500002e-06,0.0,319.63788,277.88623,0.0,53.00423,0.23133928,14.648165,77.00715,8.330017
29586,21215160.0,0.0,17.501648,17.502167,22.093475,22.214905,22.07611,21.479248,11.719482,11.761627,11.78595,12.800354,0.0,0.032099046,0.032099046,0.16704933,250.0,11.700012,0.0,0.0,84.323845,1671.0126,5.971844e-05,0.0,52.99991,250.1925,50.0,96.0,1.5487738e-06,0.0,319.59048,277.90607,0.0,52.99991,0.23124763,14.630964,76.98567,8.330017
29587,21215220.0,0.0,17.521088,17.521606,22.09198,22.213257,22.075897,21.477692,11.720093,11.742554,11.755768,12.800354,0.0,0.032100633,0.032100633,0.16692865,250.0,11.700012,0.0,0.0,84.226074,1678.4077,5.9952104e-05,0.0,52.994858,250.3023,50.0,96.0,1.5472014e-06,0.0,319.51935,277.9113,0.0,52.994858,0.23113014,14.612646,76.96027,8.330017
29588,21215280.0,0.0,17.541138,17.541687,22.090546,22.211761,22.075623,21.476044,11.720642,11.732269,11.739319,12.8003845,0.0,0.0321016,0.0321016,0.16678578,250.0,11.700012,0.0,0.0,84.11427,1685.9666,6.0191855e-05,0.0,52.989376,250.40842,50.0,96.0,1.5453163e-06,0.0,319.42554,277.9008,0.0,52.989376,0.23098919,14.593037,76.931496,8.330017
29589,21215340.0,0.0,17.561798,17.562378,22.089233,22.21045,22.075317,21.474396,11.721191,11.727051,11.7308655,12.800415,0.0,0.03210205,0.03210205,0.1666235,250.0,11.700012,0.0,0.0,83.990234,1693.6874,6.0437487e-05,0.0,52.98369,250.50769,50.0,96.0,1.5431585e-06,0.0,319.3108,277.87424,0.0,52.98369,0.2308278,14.572136,76.89995,8.330017
29590,21215400.0,0.0,17.583038,17.583618,22.088043,22.20935,22.075012,21.472717,11.72168,11.724518,11.726593,12.800446,0.0,0.032102063,0.032102063,0.16644464,250.0,11.700012,0.0,0.0,83.85589,1701.5706,6.068893e-05,0.0,52.977997,250.59784,50.0,96.0,1.540769e-06,0.0,319.1772,277.8318,0.0,52.977997,0.23064892,14.549984,76.86622,8.330017
29591,21215460.0,0.0,17.604797,17.605408,22.086578,22.207825,22.074646,21.470886,11.7221985,12.363525,11.724518,12.800476,0.0,0.032102186,0.032102186,0.16624677,250.0,11.700012,0.0,0.0,83.704575,1709.604,6.0945997e-05,26.246304,52.97235,250.68509,50.0,96.0,1.5381311e-06,0.0,319.02576,277.77676,0.0,52.97235,0.23045132,14.526418,76.829575,8.330017
29592,21215520.0,0.0,17.627106,17.627716,22.085846,22.206573,22.077545,21.470306,11.722656,12.48349,12.909851,12.800476,0.0,0.032102246,0.032102246,0.16602948,250.0,11.700012,0.0,0.0,83.541695,1717.7662,6.120805e-05,0.0,52.966602,250.7702,50.0,96.0,1.5352341e-06,0.0,318.85602,277.70923,0.0,52.966602,0.23023413,14.501672,76.7899,8.330017
29593,21215580.0,0.0,17.649902,17.650543,22.085327,22.205566,22.078857,21.471313,11.7230835,12.138458,12.372101,12.800507,0.0,0.03210206,0.03210206,0.1657976,250.0,11.700012,0.0,0.0,83.369865,1726.0615,6.147496e-05,0.0,52.960915,250.84764,50.0,96.0,1.5321391e-06,0.0,318.6704,277.6281,0.0,52.960915,0.23000187,14.475924,76.748276,8.330017
29594,21215640.0,0.0,17.673157,17.673828,22.084686,22.204803,22.079315,21.471039,11.723511,11.950439,12.078247,12.800537,0.0,0.032101624,0.032101624,0.16555439,250.0,11.700012,0.0,0.0,83.19169,1734.4932,6.174677e-05,0.0,52.955425,250.91522,50.0,96.0,1.5288894e-06,0.0,318.4712,277.5338,0.0,52.955425,0.22975776,14.449244,76.70532,8.330017
29595,21215700.0,0.0,17.696869,17.69754,22.084045,22.204285,22.079285,21.470062,11.723938,11.847748,11.917664,12.800537,0.0,0.03210094,0.03210094,0.16530348,250.0,11.700012,0.0,0.0,83.00981,1743.0681,6.2023624e-05,0.0,52.950253,250.97095,50.0,96.0,1.5255339e-06,0.0,318.2611,277.42712,0.0,52.950253,0.22950546,14.421775,76.66174,8.330017
29596,21215760.0,0.0,17.720978,17.72168,22.083466,22.203949,22.079102,21.468964,11.724396,11.79126,11.829193,12.800568,0.0,0.032100104,0.032100104,0.16504765,250.0,11.700012,0.0,0.0,82.82526,1751.7933,6.2305764e-05,0.0,52.945484,251.01483,50.0,96.0,1.5221126e-06,0.0,318.0429,277.30972,0.0,52.945484,0.22924794,14.39365,76.61798,8.330017
29597,21215820.0,0.0,17.745514,17.746185,22.083038,22.203857,22.078766,21.467651,11.724884,11.760254,11.780548,12.800568,0.0,0.03209912,0.03209912,0.16478994,250.0,11.700012,0.0,0.0,82.64128,1760.6752,6.259342e-05,0.0,52.941174,251.04636,50.0,96.0,1.5186662e-06,0.0,317.8192,277.183,0.0,52.941174,0.22898822,14.3650875,76.57455,8.330017
29598,21215880.0,0.0,17.770386,17.771088,22.082764,22.20401,22.078339,21.466217,11.725372,11.744019,11.754913,12.800568,0.0,0.03209796,0.03209796,0.16453412,250.0,11.700012,0.0,0.0,82.4603,1769.7247,6.2886895e-05,0.0,52.937393,251.06416,50.0,96.0,1.515244e-06,0.0,317.59296,277.04825,0.0,52.937393,0.22873005,14.336316,76.532135,8.330017
29599,21215940.0,0.0,22.08194,17.796326,22.082092,22.204193,22.077606,21.464478,12.329346,11.815674,11.821594,12.898346,0.0,0.032292556,0.032292556,0.16472998,250.0,11.700012,0.0,0.0,82.280136,2726.9685,7.19168e-05,0.0,52.85278,251.71957,0.00039363749,30.000519,0.22931989,69.99945,317.2158,277.80765,0.0,52.85278,0.22931802,8.34005,76.31107,8.330017
29600,21216000.0,0.0,22.080383,17.821869,22.080383,22.201813,22.07782,21.463593,12.340057,12.076263,12.079529,12.478485,0.0,0.03220116,0.03220116,0.16421668,250.0,11.700012,0.0,0.0,82.069496,2909.7554,7.9950354e-05,0.0,52.773495,252.04364,7.620359e-09,30.000002,0.22862048,70.0,316.7039,277.6213,0.0,52.773495,0.22861916,0.0,76.21056,8.330017
29601,21216060.0,0.0,22.075409,17.847687,22.075409,22.194794,22.078735,21.463562,12.172089,12.154572,12.156311,12.271942,0.0,0.03216536,0.03216536,0.16374443,250.0,11.700012,0.0,0.0,81.762856,2979.949,8.435523e-05,0.0,52.742325,252.13214,-3.376164e-11,30.000002,0.22807674,70.0,316.25458,277.36972,0.0,52.742325,0.22807533,0.0,76.1299,8.330017
29602,21216120.0,0.0,22.068817,17.87378,22.068817,22.185394,22.081177,21.463593,12.049591,13.190887,12.133057,12.122192,0.0,0.032144133,0.032144133,0.16320266,250.0,11.700012,0.0,0.0,81.349144,3025.4458,8.7623324e-05,0.0,52.719032,252.25294,-4.4200834e-16,30.000002,0.22749276,70.0,315.78326,277.11606,0.0,52.719032,0.22749124,0.0,76.03651,8.330017
29603,21216180.0,0.0,22.061554,17.900085,22.061554,22.17456,22.084717,21.465729,11.959045,12.65686,13.001495,12.012909,0.0,0.032135464,0.032135464,0.16254355,250.0,11.700012,0.0,0.0,80.81941,3054.7197,9.0048095e-05,0.0,52.69911,252.46956,9.58286e-22,30.000002,0.22681673,70.0,315.26614,276.87177,0.0,52.69911,0.22681502,0.0,75.9193,8.330017
29604,21216240.0,0.0,22.053528,17.926605,22.053528,22.163086,22.086792,21.46759,11.889954,12.323364,12.512726,11.931122,0.0,0.032134775,0.032134775,0.1617418,250.0,11.700012,0.0,0.0,80.17114,3071.8079,9.1812944e-05,0.0,52.678715,252.79591,-3.0714497e-25,30.000002,0.22601412,70.0,314.67917,276.6258,0.0,52.678715,0.22601208,0.0,75.77328,8.330017
29605,21216300.0,0.0,22.045074,17.953308,22.045074,22.15155,22.087952,21.468262,11.836029,12.113312,12.216522,11.868256,0.0,0.032138407,0.032138407,0.16078593,250.0,11.700012,0.0,0.0,79.40667,3079.4136,9.3052025e-05,0.0,52.65596,253.21861,-2.3392694e-28,30.000002,0.22506608,70.0,314.0039,276.35828,0.0,52.65596,0.22506365,0.0,75.59712,8.330017
29606,21216360.0,0.0,22.036926,17.980164,22.036926,22.140747,22.088501,21.468292,11.793213,11.976959,12.033173,11.818939,0.0,0.032143384,0.032143384,0.15967865,250.0,11.700012,0.0,0.0,78.53789,3079.5798,9.386715e-05,0.0,52.630318,253.70625,-5.7093953e-31,30.000002,0.22396928,70.0,313.23026,276.04654,0.0,52.630318,0.22396643,0.0,75.39268,8.330017
29607,21216420.0,0.0,22.029144,18.007172,22.029144,22.130707,22.088684,21.467834,11.75885,11.885376,11.916077,11.779694,0.0,0.032148056,0.032148056,0.15842904,250.0,11.700012,0.0,0.0,77.57207,3073.7798,9.43382e-05,0.0,52.602196,254.22702,-8.858282e-32,30.000002,0.2227295,70.0,312.3562,275.67285,0.0,52.602196,0.22272621,0.0,75.162766,8.330017
29608,21216480.0,0.0,22.021942,18.034271,22.021942,22.121704,22.088593,21.467102,11.730957,11.821136,11.837799,11.748016,0.0,0.032151427,0.032151427,0.15704909,250.0,11.700012,0.0,0.0,76.52132,3063.1965,9.45301e-05,0.0,52.572285,254.75255,3.5281356e-34,30.000002,0.22135676,70.0,311.3848,275.22437,0.0,52.572285,0.22135296,0.0,74.910515,8.330017
29609,21216540.0,0.0,22.015594,18.061432,22.015594,22.113953,22.088318,21.466156,11.708282,11.774475,11.783386,11.72229,0.0,0.03215295,0.03215295,0.15555707,250.0,11.700012,0.0,0.0,75.400085,3048.82,9.449525e-05,0.0,52.541576,255.25557,-4.544922e-35,30.000002,0.21986814,70.0,310.32538,274.69318,0.0,52.541576,0.21986392,0.0,74.63997,8.330017
29610,21216600.0,0.0,22.016327,18.088654,22.016327,22.116852,22.08789,21.465057,11.690247,11.740051,11.744843,12.726807,0.0,0.032147814,0.032147814,0.15402034,250.0,11.700012,0.0,0.0,74.34042,3032.6965,9.427643e-05,0.0,52.51143,255.64151,3.390722e-39,30.000002,0.21832083,70.0,309.1981,274.05197,0.0,52.51143,0.21831629,13.634242,74.366646,8.330017
29611,21216660.0,0.0,22.0242,18.115906,22.0242,22.129242,22.087433,21.46405,11.678192,11.714386,11.7170105,12.771759,0.0,0.0321289,0.0321289,0.15267935,250.0,11.700012,0.0,0.0,73.4713,3018.1028,9.395324e-05,0.0,52.49034,255.64214,4.484e-42,30.000002,0.21694136,70.0,308.1017,273.26157,0.0,52.49034,0.21693686,13.72955,74.143776,8.330017
29612,21216720.0,0.0,22.033173,18.143158,22.033173,22.143127,22.086914,21.463013,11.670746,11.695923,11.697357,12.788727,0.0,0.032108083,0.032108083,0.15152042,250.0,11.700012,0.0,0.0,72.74895,3004.538,9.3572155e-05,0.0,52.48046,255.38605,7e-43,30.000002,0.2157401,70.0,307.08072,272.41113,0.0,52.48046,0.21573585,13.815273,73.96305,8.330017
29613,21216780.0,0.0,22.042938,18.17038,22.042938,22.15802,22.086578,21.461914,11.666931,12.290863,11.684082,12.795746,0.0,0.032087,0.032087,0.15056756,250.0,11.700012,0.0,0.0,72.18088,2992.5347,9.316785e-05,29.971786,52.480816,254.92297,0.0,30.000002,0.21474428,70.0,306.16757,271.54858,0.0,52.480816,0.21474048,13.81464,73.82641,8.330017
29614,21216840.0,0.0,22.054016,18.19754,22.054016,22.173615,22.0896,21.462433,11.666199,12.477417,12.878357,12.79895,0.0,0.032067694,0.032067694,0.14983794,250.0,11.700012,0.0,0.0,71.775085,2982.792,9.277348e-05,0.0,52.49076,254.30205,0.0,30.000002,0.2139752,70.0,305.38922,270.71738,0.0,52.49076,0.21397197,13.774732,73.73471,8.330017
29615,21216900.0,0.0,22.06546,18.22464,22.06546,22.189606,22.091064,21.464172,11.667877,12.109528,12.324921,12.8003845,0.0,0.03205075,0.03205075,0.14933139,250.0,11.700012,0.0,0.0,71.52883,2975.4824,9.2413175e-05,0.0,52.50864,253.57014,0.0,30.000002,0.21343395,70.0,304.75653,269.94748,0.0,52.50864,0.21343136,13.715522,73.686,8.330017
29616,21216960.0,0.0,22.0755,18.251617,22.0755,22.203857,22.091644,21.464813,11.671295,11.909302,12.026855,12.800995,0.0,0.032037776,0.032037776,0.14903644,250.0,11.700012,0.0,0.0,71.41665,2970.4153,9.210263e-05,0.0,52.53297,252.78433,0.0,30.000002,0.21311231,70.0,304.27725,269.26962,0.0,52.53297,0.21311042,13.649708,73.67577,8.330017
29617,21217020.0,0.0,22.08545,18.278473,22.08545,22.21811,22.091736,21.464783,11.675842,11.8013,11.865173,12.801178,0.0,0.032027945,0.032027945,0.14894117,250.0,11.700012,0.0,0.0,71.44675,2967.7566,9.185128e-05,0.0,52.561672,251.97798,0.0,30.000002,0.21299665,70.0,303.94864,268.6965,0.0,52.561672,0.21299545,13.585822,73.70054,8.330017
29618,21217080.0,0.0,22.095245,18.305176,22.095245,22.232086,22.091583,21.464417,11.681305,11.743835,11.778046,12.801178,0.0,0.03202044,0.03202044,0.14904588,250.0,11.700012,0.0,0.0,71.61554,2967.641,9.1668364e-05,0.0,52.593773,251.16093,0.0,30.000002,0.21308564,70.0,303.7714,268.2329,0.0,52.593773,0.21308516,13.527949,73.75994,8.330017
29619,21217140.0,0.0,22.104828,18.331696,22.104828,22.245667,22.091309,21.463806,11.687378,11.715912,11.7343445,12.801056,0.0,0.03201495,0.03201495,0.14934343,250.0,11.700012,0.0,0.0,71.9179,2970.0493,9.1558584e-05,0.0,52.62844,250.34671,0.0,30.000002,0.21337152,70.0,303.7432,267.8823,0.0,52.62844,0.21337174,13.478966,73.85209,8.330017
29620,21217200.0,0.0,22.114075,18.358002,22.114105,22.258606,22.090973,21.463135,11.693848,11.70401,11.71402,12.800842,0.0,0.03201112,0.03201112,0.14982578,250.0,11.700012,0.0,0.0,72.34717,2974.9224,9.152468e-05,0.0,52.6649,249.54623,0.0,30.000002,0.21384554,70.0,303.86118,267.64606,0.0,52.6649,0.21384646,13.441292,73.975,8.330017
29621,21217260.0,0.0,22.121399,18.384064,22.12143,22.268555,22.090637,21.462585,11.700256,11.7005005,11.705933,12.800629,0.0,0.032010254,0.032010254,0.15046108,250.0,11.700012,0.0,0.0,72.86054,2981.7336,9.156449e-05,0.0,52.702095,248.79839,0.0,30.000002,0.21447861,70.0,304.11618,267.53174,0.0,52.702095,0.21448018,13.416555,74.12114,8.330017
29622,21217320.0,0.0,22.128143,18.409851,22.128174,22.277588,22.090332,21.462036,11.706299,11.701355,11.704285,12.800354,0.0,0.03201148,0.03201148,0.15122144,250.0,11.700012,0.0,0.0,73.459656,2990.32,9.1671194e-05,0.0,52.738457,248.12076,0.0,30.000002,0.21524099,70.0,304.49252,267.53342,0.0,52.738457,0.21524312,13.406605,74.2847,8.330017
29623,21217380.0,0.0,22.134338,18.435394,22.134369,22.285675,22.090027,21.461487,11.711975,11.704651,11.706238,12.800049,0.0,0.03201375,0.03201375,0.15210052,250.0,11.700012,0.0,0.0,74.135124,3000.5994,9.184131e-05,0.0,52.77366,247.50366,0.0,30.000002,0.21612418,70.0,304.98282,267.64008,0.0,52.77366,0.21612686,13.410866,74.46487,8.330017
29624,21217440.0,0.0,22.140015,18.460602,22.140045,22.292664,22.091217,21.460968,11.717255,12.906799,11.709808,12.799774,0.0,0.032016937,0.032016937,0.15308054,250.0,11.700012,0.0,0.0,74.875046,3012.3694,9.206927e-05,0.0,52.807365,246.9499,0.0,30.000002,0.21711019,70.0,305.57626,267.8433,0.0,52.807365,0.21711339,13.42856,74.6583,8.330017
29625,21217500.0,0.0,22.145569,18.485443,22.14563,22.298492,22.093903,21.462982,11.722046,12.369659,12.70636,12.79953,0.0,0.03202082,0.03202082,0.15414672,250.0,11.700012,0.0,0.0,75.66851,3025.5247,9.2350434e-05,0.0,52.83925,246.46132,0.0,30.000002,0.21818383,70.0,306.2639,268.13577,0.0,52.83925,0.21818747,13.458819,74.86222,8.330017
29626,21217560.0,0.0,22.148926,18.509949,22.148956,22.30133,22.095276,21.464996,11.726166,12.076447,12.260254,12.799286,0.0,0.032026593,0.032026593,0.155263,250.0,11.700012,0.0,0.0,76.47475,3039.3003,9.267467e-05,0.0,52.86873,246.06226,0.0,30.000002,0.21931154,70.0,307.029,268.5143,0.0,52.86873,0.21931553,13.501143,75.06914,8.330017
29627,21217620.0,0.0,22.151093,18.534058,22.151154,22.302979,22.095917,21.465942,11.729401,11.9184265,12.018982,12.799042,0.0,0.032033477,0.032033477,0.15640262,250.0,11.700012,0.0,0.0,77.2915,3053.4263,9.3030474e-05,0.0,52.89475,245.76025,0.0,30.000002,0.22046478,70.0,307.85303,268.96808,0.0,52.89475,0.22046906,13.556361,75.27407,8.330017
29628,21217680.0,0.0,22.152283,18.55777,22.152344,22.303406,22.09616,21.466309,11.731842,11.834076,11.889465,12.798798,0.0,0.032040846,0.032040846,0.15755211,250.0,11.700012,0.0,0.0,78.10684,3067.742,9.341e-05,0.0,52.91727,245.54445,0.0,30.000002,0.22162898,70.0,308.7222,269.48236,0.0,52.91727,0.22163345,13.622054,75.47527,8.330017
29629,21217740.0,0.0,22.152557,18.581024,22.152618,22.302704,22.096191,21.46637,11.733551,11.78772,11.81781,12.7986145,0.0,0.032048505,0.032048505,0.15869272,250.0,11.700012,0.0,0.0,78.90861,3081.9927,9.38046e-05,0.0,52.936172,245.41144,0.0,30.000002,0.22278494,70.0,309.6207,270.04456,0.0,52.936172,0.22278954,13.696361,75.6698,8.330017
29630,21217800.0,0.0,22.151947,18.60379,22.152008,22.300842,22.0961,21.466248,11.734558,11.762726,11.778839,12.798462,0.0,0.03205627,0.03205627,0.15980822,250.0,11.700012,0.0,0.0,79.68552,3095.9458,9.420619e-05,0.0,52.951412,245.35683,0.0,30.000002,0.22391608,70.0,310.53387,270.64297,0.0,52.951412,0.22392073,13.77776,75.85521,8.330017
29631,21217860.0,0.0,22.14972,18.626068,22.14978,22.296753,22.095947,21.466156,11.734802,11.749939,11.7586975,12.79834,0.0,0.032064874,0.032064874,0.16087408,250.0,11.700012,0.0,0.0,80.41104,3109.1885,9.460668e-05,0.0,52.962788,245.39188,0.0,30.000002,0.22499938,70.0,311.44604,271.27228,0.0,52.962788,0.225004,13.864882,76.02695,8.330017
29632,21217920.0,0.0,22.146698,18.647827,22.146759,22.291687,22.095764,21.466003,11.734222,11.74295,11.747711,12.798218,0.0,0.03207387,0.03207387,0.16186771,250.0,11.700012,0.0,0.0,81.08107,3121.5122,9.499606e-05,0.0,52.969807,245.51688,0.0,30.000002,0.22601125,70.0,312.33667,271.91986,0.0,52.969807,0.22601576,13.956645,76.181404,8.330017
29633,21217980.0,0.0,22.142975,18.669037,22.143036,22.285767,22.09555,21.46585,11.733002,11.738525,11.740967,12.798157,0.0,0.032082602,0.032082602,0.1627774,250.0,11.700012,0.0,0.0,81.6859,3132.7495,9.536621e-05,0.0,52.97269,245.71577,0.0,30.000002,0.2269387,70.0,313.18835,272.56833,0.0,52.97269,0.22694306,14.050455,76.31768,8.330017
29634,21218040.0,0.0,22.13861,18.689697,22.138672,22.279114,22.095306,21.465637,11.731201,11.735474,11.736633,12.798126,0.0,0.03209102,0.03209102,0.16359288,250.0,11.700012,0.0,0.0,82.21957,3142.759,9.571158e-05,0.0,52.971626,245.98227,0.0,30.000002,0.22777134,70.0,313.98846,273.20795,0.0,52.971626,0.22777548,14.144714,76.43459,8.330017
29635,21218100.0,0.0,22.134003,18.709717,22.134064,22.271729,22.097473,21.465424,11.728821,12.706451,11.733795,12.798126,0.0,0.032099042,0.032099042,0.16430798,250.0,11.700012,0.0,0.0,82.6784,3151.5142,9.6028794e-05,0.0,52.966724,246.31168,0.0,30.000002,0.22850296,70.0,314.72827,273.8323,0.0,52.966724,0.22850679,14.238336,76.531555,8.330017
29636,21218160.0,0.0,22.128998,18.729126,22.129028,22.263245,22.09967,21.468506,11.726013,12.261566,12.539856,12.798187,0.0,0.03210691,0.03210691,0.16490595,250.0,11.700012,0.0,0.0,83.0466,3158.7988,9.631099e-05,0.0,52.95821,246.7002,0.0,30.000002,0.22911714,70.0,315.39038,274.42975,0.0,52.95821,0.22912058,14.328669,76.60623,8.330017
29637,21218220.0,0.0,22.123291,18.747894,22.123322,22.254364,22.100739,21.470306,11.722656,12.018127,12.170349,12.798248,0.0,0.032114267,0.032114267,0.16537774,250.0,11.700012,0.0,0.0,83.32392,3164.372,9.655199e-05,0.0,52.946136,247.14046,0.0,30.000002,0.22960413,70.0,315.9619,274.98996,0.0,52.946136,0.22960718,14.4153385,76.65772,8.330017
29638,21218280.0,0.0,22.117096,18.765991,22.117126,22.245209,22.101166,21.471252,11.718933,11.882324,11.964935,12.79834,0.0,0.032120902,0.032120902,0.16572039,250.0,11.700012,0.0,0.0,83.50851,3168.194,9.674751e-05,0.0,52.930927,247.61974,0.0,30.000002,0.22996055,70.0,316.4338,275.50262,0.0,52.930927,0.22996317,14.49689,76.686386,8.330017
29639,21218340.0,0.0,22.110596,18.783356,22.110626,22.235992,22.101257,21.47171,11.714874,11.805603,11.849731,12.798462,0.0,0.032126695,0.032126695,0.1659321,250.0,11.700012,0.0,0.0,83.600006,3170.2578,9.689464e-05,0.0,52.912987,248.12744,0.0,30.000002,0.23018436,70.0,316.7993,275.95947,0.0,52.912987,0.23018652,14.571675,76.69262,8.330017
29640,21218400.0,0.0,22.104004,18.800018,22.104034,22.226746,22.101135,21.471832,11.710602,11.762848,11.786499,12.798584,0.0,0.03213159,0.03213159,0.16601308,250.0,11.700012,0.0,0.0,83.599304,3170.5762,9.69916e-05,0.0,52.89272,248.65422,0.0,30.000002,0.23027563,70.0,317.0541,276.35425,0.0,52.89272,0.23027731,14.638424,76.67704,8.330017
29641,21218460.0,0.0,22.068817,18.816193,22.068817,22.253479,22.101898,21.473175,11.381378,11.70697,11.71936,12.824493,0.0,0.034781672,0.034781672,0.10599105,250.0,11.700012,0.0,0.0,17.32124,2704.2136,9.201092e-05,0.0,51.349926,323.74515,0.0,30.000002,0.17567317,70.0,299.83926,288.36865,0.0,51.349926,0.17561182,12.274649,62.767838,8.330017
29642,21218520.0,0.0,22.065613,18.832184,22.065613,22.326752,22.102173,21.47406,11.0513,11.467194,11.473694,12.83255,0.0,0.033873748,0.033873748,0.072491765,250.0,11.700012,0.0,0.0,0.0,2268.5325,8.2535174e-05,0.0,50.207203,337.87405,0.0,30.000002,0.14029013,70.0,284.34238,272.18546,0.0,50.207203,0.14021875,10.542698,54.131424,8.330017
29643,21218580.0,0.0,22.095642,18.847992,22.095642,22.420898,22.103058,21.475403,10.9748535,11.236298,11.239777,12.82663,0.0,0.032659322,0.032659322,0.062280167,250.0,11.700012,0.0,0.0,0.0,2035.553,7.350671e-05,0.0,49.942604,321.22943,0.0,30.000002,0.127615,70.0,274.173,255.28444,0.0,49.942604,0.12756416,9.40961,51.42619,8.330017
29644,21218640.0,0.0,22.131897,18.863586,22.131897,22.522156,22.1044,21.477142,11.055084,11.126953,11.128845,12.825592,0.0,0.03200366,0.03200366,0.05664516,250.0,11.700012,0.0,0.0,0.0,1896.5021,6.6509056e-05,0.0,50.05697,304.84854,0.0,30.000002,0.120662816,70.0,267.23233,242.59718,0.0,50.05697,0.12062233,8.150482,49.96265,8.330017
29645,21218700.0,0.0,22.171722,18.878998,22.171722,22.62735,22.10617,21.479218,11.178833,11.117767,11.118835,12.82254,0.0,0.031655695,0.031655695,0.053302296,250.0,11.700012,0.0,0.0,0.0,1804.8849,6.122601e-05,0.0,50.310444,291.09705,0.0,30.000002,0.11661946,70.0,262.4566,233.21414,0.0,50.310444,0.11658938,7.0952544,49.186638,8.330017
29646,21218760.0,0.0,22.212463,18.894196,22.212463,22.726868,22.113586,21.483185,11.31012,12.48999,13.119049,12.818695,0.0,0.031507798,0.031507798,0.051315717,250.0,11.700012,0.0,0.0,0.0,1746.9684,5.7515274e-05,0.0,50.615425,280.1888,0.0,30.000002,0.114334315,70.0,259.19254,226.38724,0.0,50.615425,0.11431233,6.2554955,48.854126,8.330017
29647,21218820.0,0.0,22.255829,18.90921,22.255829,22.827454,22.119324,21.490662,11.428894,11.9878845,12.36203,12.814789,0.0,0.031478904,0.031478904,0.050195962,250.0,11.700012,0.0,0.0,0.0,1714.2589,5.510523e-05,0.0,50.92074,271.76392,0.0,30.000002,0.11315513,70.0,256.97342,221.48128,0.0,50.92074,0.113139324,5.615775,48.771687,8.330017
29648,21218880.0,0.0,22.299805,18.92398,22.299805,22.928375,22.12387,21.496307,11.525848,11.758087,11.964325,12.811188,0.0,0.031516943,0.031516943,0.04960791,250.0,11.700012,0.0,0.0,0.0,1699.5841,5.3682725e-05,0.0,51.199287,265.40274,0.0,30.000002,0.11264219,70.0,255.47371,218.00128,0.0,51.199287,0.11263098,5.146782,48.813194,8.330017
29649,21218940.0,0.0,22.3443,18.938568,22.3443,23.029205,22.127838,21.501007,11.599091,11.671783,11.786133,12.8081665,0.0,0.031588774,0.031588774,0.04933885,250.0,11.700012,0.0,0.0,0.0,1697.4242,5.2968193e-05,0.0,51.438885,260.7076,0.0,30.000002,0.11251631,70.0,254.47331,215.57756,0.0,51.438885,0.11250854,4.8173523,48.90839,8.330017
29650,21219000.0,0.0,22.3891,18.952911,22.3891,23.129639,22.131592,21.50528,11.651215,11.650787,11.713715,12.805725,0.0,0.03167131,0.03167131,0.04924167,250.0,11.700012,0.0,0.0,0.0,1703.1619,5.2722546e-05,0.0,51.635708,257.3006,0.0,30.000002,0.11258393,70.0,253.80965,213.90767,0.0,51.635708,0.11257863,4.594199,49.015335,8.330017
29651,21219060.0,0.0,22.43039,18.967041,22.43039,23.22049,22.135406,21.509552,11.686676,11.658966,11.6935425,12.803864,0.0,0.03175252,0.03175252,0.04923708,250.0,11.700012,0.0,0.0,0.0,1713.5331,5.278434e-05,0.0,51.79218,254.87627,0.0,30.000002,0.11274165,70.0,253.37746,212.78023,0.0,51.79218,0.11273813,4.4487104,49.115997,8.330017
29652,21219120.0,0.0,22.471527,18.980927,22.471527,23.310822,22.13919,21.513702,11.709747,11.676544,11.695404,12.802521,0.0,0.031825557,0.031825557,0.049275212,250.0,11.700012,0.0,0.0,0.0,1726.5829,5.303428e-05,0.0,51.91319,253.18039,0.0,30.000002,0.11292585,70.0,253.1009,212.03244,0.0,51.91319,0.11292356,4.357745,49.202,8.330017
29653,21219180.0,0.0,22.512299,18.994507,22.512299,23.399994,22.142914,21.51773,11.724121,11.694641,11.705017,12.801575,0.0,0.031887267,0.031887267,0.04932891,250.0,11.700012,0.0,0.0,0.0,1740.984,5.339603e-05,0.0,52.00387,252.02702,0.0,30.000002,0.11310301,70.0,252.9303,211.55278,0.0,52.00387,0.113101594,4.303732,49.27086,8.330017
29654,21219240.0,0.0,22.553528,19.008026,22.553528,23.489899,22.146698,21.52182,11.732788,11.709991,11.715607,12.800934,0.0,0.031938236,0.031938236,0.04938428,250.0,11.700012,0.0,0.0,0.0,1756.1716,5.3826516e-05,0.0,52.07173,251.2419,0.0,30.000002,0.11326036,70.0,252.82631,211.24681,0.0,52.07173,0.113259524,4.2729416,49.324722,8.330017
29655,21219300.0,0.0,22.5943,19.02121,22.5943,23.578613,22.15039,21.525848,11.737549,11.7213745,11.724396,12.800537,0.0,0.031978145,0.031978145,0.049433254,250.0,11.700012,0.0,0.0,0.0,1771.297,5.4283715e-05,0.0,52.120613,250.72774,0.0,30.000002,0.1133892,70.0,252.76663,211.06099,0.0,52.120613,0.113388754,4.2575207,49.364685,8.330017
29656,21219360.0,0.0,22.631042,19.03415,22.631042,23.657166,22.154999,21.529724,11.7395935,13.06015,11.730774,12.800262,0.0,0.03200862,0.03200862,0.049473967,250.0,11.700012,0.0,0.0,0.0,1785.8353,5.4750682e-05,0.0,52.154984,250.40454,0.0,30.000002,0.11349092,70.0,252.73586,210.95593,0.0,52.154984,0.113490716,4.252464,49.39346,8.330017
29657,21219420.0,0.0,22.66861,19.046844,22.66858,23.73523,22.161957,21.53534,11.739899,12.493591,12.891815,12.800079,0.0,0.03203121,0.03203121,0.04950571,250.0,11.700012,0.0,0.0,0.0,1799.9161,5.5210752e-05,0.0,52.178635,250.20732,0.0,30.000002,0.11356788,70.0,252.72188,210.90031,0.0,52.178635,0.11356783,4.2537794,49.41355,8.330017
29658,21219480.0,0.0,22.705841,19.059296,22.705841,23.812866,22.167389,21.54187,11.73941,12.154938,12.373352,12.799988,0.0,0.03204779,0.03204779,0.04952979,250.0,11.700012,0.0,0.0,0.0,1813.5328,5.5659835e-05,0.0,52.19486,250.08897,0.0,30.000002,0.11362515,70.0,252.71709,210.87328,0.0,52.19486,0.1136252,4.257736,49.42745,8.330017
29659,21219540.0,0.0,22.74231,19.071503,22.74231,23.890076,22.171936,21.54718,11.738403,11.965332,12.0842285,12.799927,0.0,0.032059804,0.032059804,0.049547635,250.0,11.700012,0.0,0.0,0.0,1826.6006,5.6094308e-05,0.0,52.20585,250.02103,0.0,30.000002,0.11366705,70.0,252.71725,210.8629,0.0,52.20585,0.113667145,4.263241,49.436897,8.330017
29660,21219600.0,0.0,22.778229,19.083405,22.778229,23.966858,22.176025,21.551788,11.737091,11.859589,11.923248,12.799896,0.0,0.032068305,0.032068305,0.049560472,250.0,11.700012,0.0,0.0,0.0,1839.1389,5.651196e-05,0.0,52.213097,249.98523,0.0,30.000002,0.11369691,70.0,252.71986,210.8619,0.0,52.213097,0.11369704,4.269525,49.44313,8.330017
29661,21219660.0,0.0,22.810272,19.095062,22.810272,24.03482,22.179688,21.555817,11.735596,11.803253,11.83783,12.799866,0.0,0.032074127,0.032074127,0.04956938,250.0,11.700012,0.0,0.0,0.0,1850.8658,5.6911285e-05,0.0,52.217663,249.96997,0.0,30.000002,0.113717474,70.0,252.72351,210.86597,0.0,52.217663,0.11371762,4.276302,49.447044,8.330017
29662,21219720.0,0.0,22.841827,19.106476,22.841827,24.102417,22.183197,21.559631,11.733917,11.771912,11.79068,12.799866,0.0,0.03207807,0.03207807,0.049575437,250.0,11.700012,0.0,0.0,0.0,1862.0056,5.729052e-05,0.0,52.22048,249.96584,0.0,30.000002,0.11373142,70.0,252.7272,210.87187,0.0,52.22048,0.11373158,4.2835317,49.449436,8.330017
29663,21219780.0,0.0,22.873138,19.117584,22.873138,24.169647,22.186615,21.563324,11.732361,11.753906,11.763947,12.799866,0.0,0.032080695,0.032080695,0.049579486,250.0,11.700012,0.0,0.0,0.0,1872.7305,5.7652418e-05,0.0,52.222176,249.96739,0.0,30.000002,0.113740735,70.0,252.73053,210.87798,0.0,52.222176,0.113740884,4.290217,49.45085,8.330017
29664,21219840.0,0.0,22.904236,19.128448,22.904266,24.236542,22.189972,21.566925,11.7309265,11.743622,11.748993,12.799896,0.0,0.032082383,0.032082383,0.049582083,250.0,11.700012,0.0,0.0,0.0,1883.0846,5.7998714e-05,0.0,52.22312,249.97173,0.0,30.000002,0.1137467,70.0,252.7333,210.8836,0.0,52.22312,0.11374685,4.296205,49.451614,8.330017
29665,21219900.0,0.0,22.93518,19.139008,22.93518,24.30304,22.193298,21.570465,11.729645,11.737488,11.7404175,12.799896,0.0,0.032083433,0.032083433,0.049583692,250.0,11.700012,0.0,0.0,0.0,1893.1016,5.8330643e-05,0.0,52.223606,249.97693,0.0,30.000002,0.11375042,70.0,252.73553,210.88837,0.0,52.223606,0.11375057,4.3016176,49.451977,8.330017
29666,21219960.0,0.0,22.963043,19.149261,22.963043,24.362122,22.196594,21.573914,11.728363,11.733582,11.735199,12.799896,0.0,0.032084074,0.032084074,0.049584653,250.0,11.700012,0.0,0.0,0.0,1902.5386,5.864829e-05,0.0,52.223812,249.98193,0.0,30.000002,0.11375266,70.0,252.73724,210.89218,0.0,52.223812,0.113752805,4.3067846,49.452114,8.330017
29667,21220020.0,0.0,22.990906,19.159271,22.990906,24.420898,22.201324,21.577362,11.727081,12.886658,11.731689,12.799896,0.0,0.03208445,0.03208445,0.049585212,250.0,11.700012,0.0,0.0,0.0,1911.6007,5.8951096e-05,0.0,52.223885,249.9863,0.0,30.000002,0.11375398,70.0,252.73854,210.89516,0.0,52.223885,0.113754116,4.312023,49.452133,8.330017
29668,21220080.0,0.0,23.019714,19.168945,23.019714,24.47937,22.207489,21.583069,11.725952,12.360046,12.705688,12.799896,0.0,0.032084648,0.032084648,0.049585488,250.0,11.700012,0.0,0.0,0.0,1920.4989,5.92416e-05,0.0,52.22386,249.9899,0.0,30.000002,0.11375465,70.0,252.73947,210.89735,0.0,52.22386,0.11375479,4.3166614,49.45208,8.330017
29669,21220140.0,0.0,23.048065,19.178345,23.048065,24.537506,22.21231,21.588745,11.724976,12.071594,12.258911,12.799927,0.0,0.032084744,0.032084744,0.049585614,250.0,11.700012,0.0,0.0,0.0,1929.1584,5.952205e-05,0.0,52.2238,249.99274,0.0,30.000002,0.113754965,70.0,252.74013,210.89897,0.0,52.2238,0.1137551,4.3205686,49.452,8.330017
29670,21220200.0,0.0,23.075745,19.187439,23.075745,24.595337,22.2164,21.593353,11.72403,11.913971,12.016235,12.799927,0.0,0.03208478,0.03208478,0.049585648,250.0,11.700012,0.0,0.0,0.0,1937.5215,5.9791986e-05,0.0,52.223736,249.99489,0.0,30.000002,0.11375508,70.0,252.74059,210.90012,0.0,52.223736,0.11375521,4.3243294,49.45192,8.330017
29671,21220260.0,0.0,23.100433,19.196228,23.100433,24.646606,22.220093,21.59729,11.723053,11.826935,11.882446,12.799927,0.0,0.03208478,0.03208478,0.049585633,250.0,11.700012,0.0,0.0,0.0,1945.3774,6.0050796e-05,0.0,52.223663,249.99648,0.0,30.000002,0.11375508,70.0,252.74089,210.90092,0.0,52.223663,0.1137552,4.3281693,49.451847,8.330017
29672,21220320.0,0.0,23.124664,19.204712,23.124664,24.697632,22.223541,21.600891,11.722046,11.778381,11.808044,12.799927,0.0,0.03208477,0.03208477,0.0495856,250.0,11.700012,0.0,0.0,0.0,1952.8939,6.0297665e-05,0.0,52.22361,249.99763,0.0,30.000002,0.11375501,70.0,252.7411,210.90147,0.0,52.22361,0.11375515,4.3322425,49.451786,8.330017
29673,21220380.0,0.0,23.148682,19.21289,23.148682,24.748352,22.226868,21.60431,11.72113,11.752106,11.768066,12.799927,0.0,0.032084752,0.032084752,0.04958556,250.0,11.700012,0.0,0.0,0.0,1960.1763,6.053425e-05,0.0,52.223564,249.99844,0.0,30.000002,0.113754936,70.0,252.74124,210.90184,0.0,52.223564,0.11375508,4.336045,49.451736,8.330017
29674,21220440.0,0.0,23.172516,19.220734,23.172546,24.798828,22.230103,21.607605,11.720276,11.737732,11.746399,12.799927,0.0,0.032084733,0.032084733,0.04958552,250.0,11.700012,0.0,0.0,0.0,1967.2568,6.0761846e-05,0.0,52.223526,249.99901,0.0,30.000002,0.11375486,70.0,252.74133,210.90208,0.0,52.223526,0.11375499,4.3393993,49.4517,8.330017
29675,21220500.0,0.0,23.196228,19.228271,23.196228,24.84903,22.233307,21.61087,11.719513,11.729279,11.733795,12.799927,0.0,0.032084715,0.032084715,0.049585484,250.0,11.700012,0.0,0.0,0.0,1974.1494,6.0981194e-05,0.0,52.2235,249.99939,0.0,30.000002,0.11375479,70.0,252.74138,210.90224,0.0,52.2235,0.11375491,4.342471,49.45167,8.330017
29676,21220560.0,0.0,23.21753,19.235474,23.21753,24.893433,22.236542,21.614014,11.7187805,11.72464,11.727112,12.799957,0.0,0.0320847,0.0320847,0.049585458,250.0,11.700012,0.0,0.0,0.0,1980.6489,6.119187e-05,0.0,52.223473,249.99963,0.0,30.000002,0.11375473,70.0,252.74141,210.90233,0.0,52.223473,0.11375486,4.345482,49.451645,8.330017
29677,21220620.0,0.0,23.238586,19.24234,23.238586,24.937592,22.239777,21.617126,11.717957,11.721741,11.7230835,12.799957,0.0,0.03208469,0.03208469,0.04958543,250.0,11.700012,0.0,0.0,0.0,1986.8862,6.1393104e-05,0.0,52.22346,249.9998,0.0,30.000002,0.113754675,70.0,252.74142,210.90239,0.0,52.22346,0.11375482,4.348701,49.45163,8.330017
29678,21220680.0,0.0,23.260162,19.24887,23.260162,24.981506,22.245514,21.62024,11.717255,12.689606,11.720551,12.799957,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,1993.012,6.158657e-05,0.0,52.22345,249.9999,0.0,30.000002,0.11375464,70.0,252.74142,210.9024,0.0,52.22345,0.11375478,4.351616,49.451622,8.330017
29679,21220740.0,0.0,23.282532,19.255096,23.282532,25.025208,22.251099,21.626495,11.716675,12.247925,12.537262,12.799957,0.0,0.03208467,0.03208467,0.049585406,250.0,11.700012,0.0,0.0,0.0,1999.1028,6.1774124e-05,0.0,52.223442,249.99995,0.0,30.000002,0.113754615,70.0,252.74144,210.90242,0.0,52.223442,0.11375475,4.353959,49.451614,8.330017
29680,21220800.0,0.0,23.3042,19.260956,23.3042,25.068665,22.255585,21.6315,11.7161255,12.006226,12.164154,12.799957,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2005.0116,6.195593e-05,0.0,52.22344,249.99998,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,0.0,52.22344,0.11375473,4.3560815,49.45161,8.330017
29681,21220860.0,0.0,23.323303,19.266449,23.323303,25.106995,22.259491,21.63556,11.715546,11.873505,11.9592285,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2010.5315,6.213062e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375458,70.0,252.74144,210.90244,0.0,52.22343,0.11375471,4.358439,49.451607,8.330017
29682,21220920.0,0.0,23.341919,19.271606,23.341919,25.145111,22.263062,21.6391,11.714874,11.799866,11.845703,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2015.8009,6.229724e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,0.0,52.22343,0.113754705,4.361106,49.451603,8.330017
29683,21220980.0,0.0,23.360321,19.276428,23.360321,25.183014,22.266418,21.642365,11.714264,11.760864,11.785767,12.799957,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,2020.9061,6.245697e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,0.0,52.22343,0.113754705,4.363632,49.451603,8.330017
29684,21221040.0,0.0,23.37854,19.280884,23.37854,25.220734,22.269653,21.645447,11.713715,11.739044,11.75238,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2025.8757,6.26108e-05,0.0,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.3658667,49.451603,8.330017
29685,21221100.0,0.0,23.396637,19.284973,23.396637,25.25824,22.272827,21.648468,11.713196,11.727203,11.734375,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2030.7186,6.275912e-05,0.0,52.22343,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.367894,49.451603,8.330017
29686,21221160.0,0.0,23.412811,19.288696,23.412811,25.291107,22.276031,21.651398,11.7127075,11.720703,11.724579,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2035.2714,6.290168e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.369902,49.451603,8.330017
29687,21221220.0,0.0,23.428772,19.292023,23.428802,25.323822,22.279205,21.654266,11.712158,11.716705,11.718689,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2039.6478,6.303799e-05,0.0,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.372025,49.451603,8.330017
29688,21221280.0,0.0,23.444397,19.294952,23.444397,25.355804,22.282318,21.657104,11.71167,11.714325,11.7153015,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.8326,6.316675e-05,54.308384,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.374006,49.451603,8.330017
29689,21221340.0,0.0,23.461578,19.297607,23.461578,25.388702,22.28897,21.66095,11.711243,12.539886,12.953644,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.1553,6.329517e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3757463,49.451603,8.330017
29690,21221400.0,0.0,23.47879,19.299805,23.47879,25.420898,22.294159,21.666779,11.7109375,12.163971,12.410431,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.4,6.341863e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3770056,49.451603,8.330017
29691,21221460.0,0.0,23.493591,19.301636,23.493591,25.448914,22.2984,21.671204,11.710571,11.957886,12.092316,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2056.3342,6.35379e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3783913,49.451603,8.330017
29692,21221520.0,0.0,23.507812,19.30307,23.507843,25.476776,22.302155,21.674866,11.710144,11.844757,11.917725,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.0664,6.365152e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3801765,49.451603,8.330017
29693,21221580.0,0.0,23.52179,19.304108,23.52179,25.504517,22.305573,21.6781,11.709717,11.782013,11.821045,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2063.6758,6.376047e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.381877,49.451603,8.330017
29694,21221640.0,0.0,23.535583,19.304749,23.535583,25.532074,22.308838,21.681091,11.709351,11.748505,11.769501,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.1826,6.3865285e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.383412,49.451603,8.330017
29695,21221700.0,0.0,23.549225,19.304993,23.549255,25.55951,22.312012,21.68393,11.708984,11.730591,11.742035,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.07301455,2070.6,6.396634e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3847995,49.451603,8.330017
29696,21221760.0,0.0,23.564575,19.30484,23.564575,25.583069,22.315155,21.686676,11.709412,11.720703,11.726959,12.799805,0.0,0.032073006,0.032073006,0.04978518,250.0,11.700012,0.0,0.0,0.4657805,2075.505,6.407415e-05,0.0,52.225327,249.79045,0.0,30.000002,0.11393019,70.0,252.75687,210.8968,0.0,52.225327,0.11393025,4.3977327,49.532883,8.330017
