,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29697,21221820.0,0.0,23.585907,19.30426,23.585907,25.605957,22.318268,21.689392,11.715057,11.716614,11.720001,12.799622,0.0,0.03206001,0.03206001,0.050314505,250.0,11.700012,0.0,0.0,1.0839673,2085.8706,6.427706e-05,0.0,52.237362,249.34991,0.0,30.000002,0.11443325,70.0,252.83318,210.96146,0.0,52.237362,0.11443355,4.4230742,49.74426,8.330017
29698,21221880.0,0.0,23.610718,19.303253,23.610718,25.627838,22.321411,21.692078,11.7229,11.717529,11.719391,12.799438,0.0,0.032047026,0.032047026,0.051079255,250.0,11.700012,0.0,0.0,1.9162602,2100.4531,6.4583546e-05,0.0,52.254932,248.80031,0.0,30.000002,0.11517146,70.0,252.96518,211.10442,0.0,52.254932,0.11517205,4.4555717,50.048233,8.330017
29699,21221940.0,0.0,23.639893,19.30185,23.639893,25.648315,22.325562,21.694824,11.732391,12.963654,11.722931,12.799164,0.0,0.032034807,0.032034807,0.052118268,250.0,11.700012,0.0,0.0,2.9464734,2119.9143,6.5008564e-05,0.0,52.278526,248.14594,0.0,30.000002,0.11618552,70.0,253.16849,211.35028,0.0,52.278526,0.11618651,4.504942,50.46174,8.330017
29700,21222000.0,0.0,23.673676,19.300018,23.673706,25.667114,22.33194,21.699524,11.743042,12.432495,12.809387,12.798859,0.0,0.032024607,0.032024607,0.053415447,250.0,11.700012,0.0,0.0,4.158612,2144.3682,6.556344e-05,0.0,52.307217,247.42815,0.0,30.000002,0.11746177,70.0,253.44913,211.7112,0.0,52.307217,0.1174632,4.5694757,50.980675,8.330017
29701,21222060.0,0.0,23.70819,19.297882,23.708221,25.68045,22.336884,21.704803,11.753998,12.122406,12.325897,12.798553,0.0,0.032017734,0.032017734,0.05492978,250.0,11.700012,0.0,0.0,5.4755993,2173.0461,6.624493e-05,0.0,52.339417,246.70149,0.0,30.000002,0.118961945,70.0,253.80823,212.19234,0.0,52.339417,0.118963845,4.649059,51.588886,8.330017
29702,21222120.0,0.0,23.74347,19.295624,23.74353,25.691528,22.341064,21.708923,11.764221,11.958038,12.069489,12.798248,0.0,0.032013487,0.032013487,0.056632675,250.0,11.700012,0.0,0.0,6.891822,2205.3267,6.70402e-05,0.0,52.37339,245.99348,0.0,30.000002,0.12065589,70.0,254.24455,212.79005,0.0,52.37339,0.12065824,4.744722,52.267902,8.330017
29703,21222180.0,0.0,23.77945,19.293213,23.779541,25.700012,22.344818,21.712463,11.773773,11.872803,11.9340515,12.797943,0.0,0.03201078,0.03201078,0.058520887,250.0,11.700012,0.0,0.0,8.380641,2241.0393,6.7940986e-05,0.0,52.40858,245.30086,0.0,30.000002,0.12253845,70.0,254.75957,213.49931,0.0,52.40858,0.122541316,4.8563952,52.999012,8.330017
29704,21222240.0,0.0,23.815308,19.29068,23.815369,25.70575,22.348358,21.715698,11.78244,11.829437,11.862732,12.797638,0.0,0.03201072,0.03201072,0.06055071,250.0,11.700012,0.0,0.0,9.911964,2279.5623,6.893575e-05,0.0,52.44398,244.66022,0.0,30.000002,0.12456765,70.0,255.34938,214.31496,0.0,52.44398,0.12457095,4.9812636,53.75609,8.330017
29705,21222300.0,0.0,23.850006,19.287964,23.850098,25.708527,22.351807,21.71872,11.789673,11.80896,11.826813,12.797394,0.0,0.032013275,0.032013275,0.06267495,250.0,11.700012,0.0,0.0,11.455221,2320.016,7.000503e-05,0.0,52.478157,244.0997,0.0,30.000002,0.12669677,70.0,256.00192,215.22542,0.0,52.478157,0.12670048,5.118115,54.51833,8.330017
29706,21222360.0,0.0,23.881317,19.285126,23.881409,25.70581,22.355164,21.721619,11.795105,11.8013,11.811005,12.79718,0.0,0.032019448,0.032019448,0.06483246,250.0,11.700012,0.0,0.0,12.945313,2361.2695,7.1127266e-05,0.0,52.50975,243.65994,0.0,30.000002,0.12886651,70.0,256.70615,216.21912,0.0,52.50975,0.12887062,5.264916,55.262123,8.330017
29707,21222420.0,0.0,23.909332,19.282166,23.909454,25.700165,22.35849,21.724457,11.798157,11.799133,11.804413,12.796997,0.0,0.032029007,0.032029007,0.066952705,250.0,11.700012,0.0,0.0,14.364052,2402.064,7.227078e-05,0.0,52.536762,243.37529,0.0,30.000002,0.1310059,70.0,257.44513,217.27516,0.0,52.536762,0.1310103,5.4198136,55.96388,8.330017
29708,21222480.0,0.0,23.933624,19.279022,23.933746,25.69168,22.361755,21.727234,11.798798,11.798737,11.801544,12.796875,0.0,0.032040853,0.032040853,0.068988085,250.0,11.700012,0.0,0.0,15.682239,2441.4111,7.340638e-05,0.0,52.55804,243.25009,0.0,30.000002,0.13306509,70.0,258.20193,218.36911,0.0,52.55804,0.13306965,5.5805864,56.611137,8.330017
29709,21222540.0,0.0,23.953796,19.275757,23.953918,25.680542,22.36502,21.730011,11.797089,11.798309,11.799805,12.796783,0.0,0.03205451,0.03205451,0.070890404,250.0,11.700012,0.0,0.0,16.874113,2478.3696,7.450762e-05,0.0,52.5728,243.28958,0.0,30.000002,0.13499436,70.0,258.95853,219.47717,0.0,52.5728,0.13499914,5.744011,57.19257,8.330017
29710,21222600.0,0.0,23.970001,19.272339,23.970123,25.666931,22.370087,21.732758,11.793152,12.79953,11.797791,12.796753,0.0,0.032069564,0.032069564,0.07262294,250.0,11.700012,0.0,0.0,17.921165,2512.2764,7.55544e-05,0.0,52.580513,243.49553,0.0,30.000002,0.13675807,70.0,259.70013,220.58115,0.0,52.580513,0.13676265,5.907799,57.701363,8.330017
29711,21222660.0,0.0,23.98175,19.268768,23.981873,25.649933,22.375732,21.737976,11.787109,12.339264,12.633972,12.796783,0.0,0.032085728,0.032085728,0.07413542,250.0,11.700012,0.0,0.0,18.780807,2542.193,7.651977e-05,0.0,52.580643,243.8703,0.0,30.000002,0.13830341,70.0,260.4044,221.6538,0.0,52.580643,0.1383078,6.0678287,58.127075,8.330017
29712,21222720.0,0.0,23.988464,19.265045,23.988556,25.631134,22.380188,21.742615,11.778961,12.086487,12.247101,12.7969055,0.0,0.032102197,0.032102197,0.07538874,250.0,11.700012,0.0,0.0,19.44328,2567.2573,7.737939e-05,0.0,52.57283,244.40634,0.0,30.000002,0.13959025,70.0,261.05048,222.66899,0.0,52.57283,0.13959435,6.2211313,58.463203,8.330017
29713,21222780.0,0.0,23.990326,19.2612,23.990448,25.610992,22.384003,21.746307,11.769012,11.943817,12.030945,12.797058,0.0,0.032118157,0.032118157,0.07636065,250.0,11.700012,0.0,0.0,19.896812,2586.9775,7.811396e-05,0.0,52.557396,245.08252,0.0,30.000002,0.14059472,70.0,261.62045,223.60202,0.0,52.557396,0.14059842,6.3643813,58.70835,8.330017
29714,21222840.0,0.0,23.987823,19.257172,23.987946,25.589874,22.38739,21.74942,11.757568,11.860199,11.906769,12.797302,0.0,0.03213301,0.03213301,0.077034116,250.0,11.700012,0.0,0.0,20.13395,2601.032,7.870824e-05,0.0,52.534897,245.87628,0.0,30.000002,0.14129858,70.0,262.09836,224.43011,0.0,52.534897,0.14130178,6.4937344,58.861904,8.330017
29715,21222900.0,0.0,23.981323,19.253021,23.981384,25.568237,22.390533,21.752228,11.744995,11.81015,11.835114,12.797607,0.0,0.032146323,0.032146323,0.07740027,250.0,11.700012,0.0,0.0,20.151958,2609.253,7.915183e-05,0.0,52.506042,246.76515,0.0,30.000002,0.14169216,70.0,262.47202,225.13493,0.0,52.506042,0.14169475,6.605927,58.92464,8.330017
29716,21222960.0,0.0,23.970917,19.248688,23.970978,25.546082,22.393433,21.75473,11.731537,11.777557,11.791107,12.797974,0.0,0.032157853,0.032157853,0.07745362,250.0,11.700012,0.0,0.0,19.945732,2611.5256,7.9436504e-05,0.0,52.471687,247.72633,0.0,30.000002,0.1417693,70.0,262.73132,225.69974,0.0,52.471687,0.14177129,6.6977115,58.89728,8.330017
29717,21223020.0,0.0,23.957214,19.244232,23.957245,25.524261,22.39621,21.75711,11.717529,11.753418,11.760651,12.798431,0.0,0.03216728,0.03216728,0.07719593,250.0,11.700012,0.0,0.0,19.523071,2607.8958,7.95567e-05,0.0,52.43287,248.73265,0.0,30.000002,0.14153123,70.0,262.869,226.10927,0.0,52.43287,0.14153251,6.766249,58.78173,8.330017
29718,21223080.0,0.0,23.940613,19.239624,23.940674,25.503174,22.398895,21.7594,11.703217,11.733978,11.737854,12.798889,0.0,0.032174326,0.032174326,0.07663822,250.0,11.700012,0.0,0.0,18.893312,2598.5598,7.951173e-05,0.0,52.39066,249.75745,0.0,30.000002,0.14098835,70.0,262.88272,226.35384,0.0,52.39066,0.14098895,6.80946,58.58143,8.330017
29719,21223140.0,0.0,23.92154,19.234833,23.92157,25.483215,22.40149,21.761597,11.688965,11.716949,11.719055,12.799438,0.0,0.03217891,0.03217891,0.075795636,250.0,11.700012,0.0,0.0,18.068933,2583.7927,7.930358e-05,0.0,52.346207,250.775,0.0,30.000002,0.14015555,70.0,262.77316,226.42683,0.0,52.346207,0.14015545,6.8256035,58.299995,8.330017
29720,21223200.0,0.0,23.90039,19.22992,23.900421,25.464813,22.404022,21.763733,11.67511,11.701202,11.7022705,12.799957,0.0,0.03218115,0.03218115,0.07469366,250.0,11.700012,0.0,0.0,17.071404,2564.068,7.893962e-05,0.0,52.30091,251.7579,0.0,30.000002,0.13905881,70.0,262.54596,226.32727,0.0,52.30091,0.139058,6.81377,57.94326,8.330017
29721,21223260.0,0.0,23.87793,19.224854,23.87793,25.447845,22.409454,21.766052,11.661804,12.60437,12.433838,12.800537,0.0,0.032180984,0.032180984,0.07334769,250.0,11.700012,0.0,0.0,15.907457,2539.7185,7.842469e-05,0.0,52.25542,252.69157,0.0,30.000002,0.13771282,70.0,262.20575,226.05505,23.228184,52.25542,0.13771144,6.7736683,57.513035,8.330017
29722,21223320.0,0.0,23.854614,19.219604,23.854614,25.433014,22.414093,21.771454,11.6493225,12.17337,12.460541,12.801086,0.0,0.032178763,0.032178763,0.071788244,250.0,11.700012,0.0,0.0,14.605467,2511.371,7.777172e-05,0.0,52.210976,253.55586,0.0,30.000002,0.13614936,70.0,261.76334,225.61699,0.0,52.210976,0.1361474,6.705423,57.01522,8.330017
29723,21223380.0,0.0,23.82962,19.214233,23.82962,25.420532,22.417633,21.775269,11.637878,11.932312,12.088898,12.801636,0.0,0.03217458,0.03217458,0.070048496,250.0,11.700012,0.0,0.0,13.19045,2479.4465,7.69934e-05,0.0,52.168495,254.3331,0.0,30.000002,0.13440157,70.0,261.2308,225.02258,0.0,52.168495,0.1343991,6.610854,56.456272,8.330017
29724,21223440.0,0.0,23.803528,19.20868,23.803528,25.410583,22.420563,21.778198,11.627655,11.795044,11.879761,12.802124,0.0,0.032168675,0.032168675,0.06816337,250.0,11.700012,0.0,0.0,11.689566,2444.5881,7.610478e-05,0.0,52.128822,255.01003,0.0,30.000002,0.13250494,70.0,260.62207,224.28535,0.0,52.128822,0.13250199,6.492167,55.84313,8.330017
29725,21223500.0,0.0,23.776733,19.202972,23.776733,25.403381,22.423126,21.78061,11.618774,11.716492,11.762421,12.802582,0.0,0.032161266,0.032161266,0.06616802,250.0,11.700012,0.0,0.0,10.129712,2407.4539,7.5122494e-05,0.0,52.09264,255.5766,0.0,30.000002,0.13049488,70.0,259.95148,223.42093,0.0,52.09264,0.13049157,6.351804,55.183037,8.330017
29726,21223560.0,0.0,23.748993,19.197144,23.748993,25.397827,22.425354,21.782715,11.61142,11.670166,11.695068,12.8029785,0.0,0.032153048,0.032153048,0.06409155,250.0,11.700012,0.0,0.0,8.522569,2368.5972,7.406448e-05,0.0,52.060432,256.03436,0.0,30.000002,0.12840205,70.0,259.23364,222.44846,0.0,52.060432,0.12839846,6.1925044,54.48143,8.330017
29727,21223620.0,0.0,23.721191,19.191101,23.721191,25.395142,22.42743,21.784637,11.60556,11.641632,11.654938,12.803314,0.0,0.032144178,0.032144178,0.061965566,250.0,11.700012,0.0,0.0,6.9045467,2328.651,7.294856e-05,0.0,52.032383,256.38345,0.0,30.000002,0.12625834,70.0,258.4827,221.38722,0.0,52.032383,0.12625453,6.0178685,53.745277,8.330017
29728,21223680.0,0.0,23.693665,19.184937,23.693665,25.395386,22.429474,21.786469,11.601318,11.624176,11.631378,12.803589,0.0,0.032134574,0.032134574,0.059825618,250.0,11.700012,0.0,0.0,5.301945,2288.251,7.17922e-05,0.0,52.00881,256.61746,0.0,30.000002,0.12409908,70.0,257.7159,220.25526,0.0,52.00881,0.12409512,5.8315387,52.984215,8.330017
29729,21223740.0,0.0,23.66684,19.17862,23.66684,25.398468,22.431458,21.788239,11.598755,11.613007,11.616882,12.8038025,0.0,0.03212452,0.03212452,0.057709884,250.0,11.700012,0.0,0.0,3.7462564,2248.1223,7.061747e-05,0.0,51.98999,256.73648,0.0,30.000002,0.12196308,70.0,256.95135,219.07611,0.0,51.98999,0.12195904,5.6376147,52.210003,8.330017
29730,21223800.0,0.0,23.641052,19.17212,23.641022,25.404388,22.43341,21.789978,11.597931,11.606232,11.608307,12.803894,0.0,0.03211424,0.03211424,0.05565026,250.0,11.700012,0.0,0.0,2.2635124,2208.8452,6.944303e-05,0.0,51.976006,256.74426,0.0,30.000002,0.119881116,70.0,256.20074,217.87047,0.0,51.976006,0.119877,5.4399295,51.434433,8.330017
29731,21223860.0,0.0,23.615173,19.165466,23.615173,25.410889,22.4357,21.791718,11.598663,12.640564,11.603912,12.803955,0.0,0.032106053,0.032106053,0.053636834,250.0,11.700012,0.0,0.0,0.85160446,2170.5999,6.828578e-05,13.717341,51.966625,256.6823,0.0,30.000002,0.117852755,70.0,255.47173,216.66025,0.0,51.966625,0.117848784,5.240099,50.66951,8.330017
29732,21223920.0,0.0,23.592102,19.15866,23.592102,25.41983,22.441345,21.795013,11.600189,12.441193,12.885345,12.803925,0.0,0.032093454,0.032093454,0.051741008,250.0,11.700012,0.0,0.0,0.0,2133.8494,6.714995e-05,0.0,51.96029,256.4893,0.0,30.000002,0.115930706,70.0,254.76848,215.44516,0.0,51.96029,0.11592652,5.0446444,49.965565,8.330017
29733,21223980.0,0.0,23.58487,19.151672,23.58487,25.430664,22.445312,21.799805,11.610352,12.061249,12.301025,12.803131,0.0,0.032050256,0.032050256,0.050807383,250.0,11.700012,0.0,0.0,0.0,2108.9949,6.616728e-05,0.0,51.973145,255.4292,0.0,30.000002,0.114909165,70.0,254.2068,214.31546,0.0,51.973145,0.11490559,4.909972,49.665234,8.330017
29734,21224040.0,0.0,23.583557,19.144562,23.583557,25.442352,22.448395,21.803253,11.628906,11.860474,11.991364,12.802765,0.0,0.032026816,0.032026816,0.05026843,250.0,11.700012,0.0,0.0,0.0,2094.172,6.5457825e-05,0.0,52.003334,254.30385,0.0,30.000002,0.1143228,70.0,253.78404,213.40678,0.0,52.003334,0.114319935,4.7800803,49.5155,8.330017
29735,21224100.0,0.0,23.585236,19.137238,23.585236,25.45459,22.450958,21.80597,11.646942,11.759766,11.831421,12.802338,0.0,0.032016065,0.032016065,0.049943812,250.0,11.700012,0.0,0.0,0.0,2085.069,6.495454e-05,0.0,52.03781,253.29752,0.0,30.000002,0.11397629,70.0,253.46794,212.6979,0.0,52.03781,0.11397411,4.6735754,49.44001,8.330017
29736,21224160.0,0.0,23.587433,19.129791,23.587433,25.463776,22.453125,21.808289,11.662445,11.711731,11.750671,12.80188,0.0,0.032014888,0.032014888,0.049754035,250.0,11.700012,0.0,0.0,0.0,2079.822,6.461477e-05,0.0,52.07223,252.45618,0.0,30.000002,0.11378393,70.0,253.23715,212.16173,0.0,52.07223,0.11378232,4.591474,49.406982,8.330017
29737,21224220.0,0.0,23.59076,19.122162,23.59076,25.473083,22.45517,21.810394,11.674988,11.692017,11.713196,12.801453,0.0,0.032019723,0.032019723,0.04964835,250.0,11.700012,0.0,0.0,0.0,2077.3188,6.440147e-05,0.0,52.103798,251.78447,0.0,30.000002,0.11368778,70.0,253.0724,211.76682,0.0,52.103798,0.11368664,4.5300164,49.397423,8.330017
29738,21224280.0,0.0,23.594818,19.11438,23.594818,25.482452,22.457153,21.812439,11.684692,11.686066,11.697418,12.801086,0.0,0.03202768,0.03202768,0.04959217,250.0,11.700012,0.0,0.0,0.0,2076.6655,6.4281354e-05,0.0,52.13111,251.26596,0.0,30.000002,0.11364744,70.0,252.9566,211.48145,0.0,52.13111,0.11364666,4.484995,49.399338,8.330017
29739,21224340.0,0.0,23.599365,19.106415,23.599365,25.491852,22.459106,21.814423,11.691895,11.68692,11.693024,12.800781,0.0,0.03203691,0.03203691,0.049566258,250.0,11.700012,0.0,0.0,0.0,2077.2678,6.4230226e-05,0.0,52.15381,250.87827,0.0,30.000002,0.113639936,70.0,252.87755,211.28107,0.0,52.15381,0.11363943,4.453005,49.406643,8.330017
29740,21224400.0,0.0,23.604156,19.098297,23.604156,25.50122,22.46109,21.816376,11.6970825,11.690369,11.693665,12.800568,0.0,0.032046076,0.032046076,0.049557135,250.0,11.700012,0.0,0.0,0.0,2078.6592,6.422733e-05,0.0,52.171986,250.59639,0.0,30.000002,0.11364914,70.0,252.82489,211.14377,0.0,52.171986,0.11364882,4.4309573,49.4155,8.330017
29741,21224460.0,0.0,23.607635,19.089996,23.607635,25.50711,22.46289,21.818329,11.700653,11.694244,11.696045,12.8003845,0.0,0.03205438,0.03205438,0.049556386,250.0,11.700012,0.0,0.0,0.0,2080.3682,6.425579e-05,0.0,52.186142,250.39575,0.0,30.000002,0.113664985,70.0,252.79044,211.05135,0.0,52.186142,0.11366481,4.416274,49.423904,8.330017
29742,21224520.0,0.0,23.611511,19.081543,23.611511,25.51297,22.46634,21.820251,11.702972,12.877289,11.698639,12.800262,0.0,0.032061473,0.032061473,0.049559508,250.0,11.700012,0.0,0.0,0.0,2082.2964,6.430349e-05,0.0,52.196877,250.25616,0.0,30.000002,0.113682285,70.0,252.76852,210.99063,0.0,52.196877,0.11368222,4.4070506,49.43108,8.330017
29743,21224580.0,0.0,23.616547,19.072968,23.616547,25.518799,22.47107,21.824707,11.704468,12.354248,12.700012,12.800171,0.0,0.032067254,0.032067254,0.049564064,250.0,11.700012,0.0,0.0,0.0,2084.463,6.436408e-05,0.0,52.20479,250.16222,0.0,30.000002,0.113698415,70.0,252.75522,210.95233,0.0,52.20479,0.11369842,4.401311,49.436806,8.330017
29744,21224640.0,0.0,23.621277,19.064148,23.621277,25.524628,22.474487,21.82901,11.705414,12.059143,12.247772,12.80011,0.0,0.032071892,0.032071892,0.049568698,250.0,11.700012,0.0,0.0,0.0,2086.664,6.443235e-05,0.0,52.210636,250.0985,0.0,30.000002,0.11371232,70.0,252.74716,210.92807,0.0,52.210636,0.11371237,4.3977585,49.44125,8.330017
29745,21224700.0,0.0,23.625427,19.055176,23.625427,25.530365,22.477173,21.832184,11.705933,11.899353,12.002686,12.800049,0.0,0.032075454,0.032075454,0.04957281,250.0,11.700012,0.0,0.0,0.0,2088.7708,6.450332e-05,0.0,52.214794,250.05725,0.0,30.000002,0.11372357,70.0,252.74268,210.91364,0.0,52.214794,0.11372366,4.3960876,49.444534,8.330017
29746,21224760.0,0.0,23.62793,19.046051,23.62793,25.532898,22.479218,21.834717,11.706085,11.810974,11.867096,12.800018,0.0,0.03207815,0.03207815,0.0495762,250.0,11.700012,0.0,0.0,0.0,2090.6484,6.457387e-05,0.0,52.217735,250.03099,0.0,30.000002,0.11373235,70.0,252.74034,210.90538,0.0,52.217735,0.113732465,4.395735,49.44691,8.330017
29747,21224820.0,0.0,23.630157,19.036743,23.630157,25.5354,22.481049,21.836945,11.705994,11.762146,11.792175,12.800018,0.0,0.032080144,0.032080144,0.049578868,250.0,11.700012,0.0,0.0,0.0,2092.3787,6.4641856e-05,0.0,52.219765,250.01479,0.0,30.000002,0.11373902,70.0,252.7393,210.90099,0.0,52.219765,0.11373913,4.3963118,49.44858,8.330017
29748,21224880.0,0.0,23.632294,19.027283,23.632294,25.537903,22.482727,21.838959,11.70578,11.736145,11.752258,12.799988,0.0,0.03208159,0.03208159,0.049580883,250.0,11.700012,0.0,0.0,0.0,2094.0117,6.470707e-05,0.0,52.22114,250.00539,0.0,30.000002,0.11374392,70.0,252.73904,210.89905,0.0,52.22114,0.11374405,4.397279,49.449726,8.330017
29749,21224940.0,0.0,23.634369,19.017609,23.634369,25.540375,22.484344,21.84085,11.705566,11.7221985,11.730957,12.799988,0.0,0.032082606,0.032082606,0.049582355,250.0,11.700012,0.0,0.0,0.0,2095.5608,6.476942e-05,0.0,52.222042,250.00032,0.0,30.000002,0.11374744,70.0,252.73918,210.8985,0.0,52.222042,0.11374756,4.3983417,49.45048,8.330017
29750,21225000.0,0.0,23.636414,19.007812,23.636414,25.542847,22.485931,21.842712,11.705322,11.714233,11.718811,12.799988,0.0,0.03208333,0.03208333,0.04958341,250.0,11.700012,0.0,0.0,0.0,2097.032,6.4828804e-05,0.0,52.22264,249.99773,0.0,30.000002,0.113749936,70.0,252.73947,210.8986,0.0,52.22264,0.11375007,4.399435,49.45098,8.330017
29751,21225060.0,0.0,23.637177,18.997803,23.637177,25.542358,22.487305,21.844482,11.705017,11.710083,11.712585,12.799988,0.0,0.032083813,0.032083813,0.049584128,250.0,11.700012,0.0,0.0,0.0,2098.3103,6.48848e-05,0.0,52.223003,249.9968,0.0,30.000002,0.11375162,70.0,252.73984,210.89911,0.0,52.223003,0.11375175,4.4006166,49.451283,8.330017
29752,21225120.0,0.0,23.637848,18.98764,23.637878,25.5419,22.488678,21.846252,11.704712,11.707703,11.709045,12.799988,0.0,0.032084133,0.032084133,0.049584612,250.0,11.700012,0.0,0.0,0.0,2099.471,6.493684e-05,0.0,52.223225,249.9967,0.0,30.000002,0.11375275,70.0,252.74019,210.89972,0.0,52.223225,0.11375289,4.401963,49.451466,8.330017
29753,21225180.0,0.0,23.639221,18.977325,23.639221,25.541443,22.492676,21.847992,11.704437,12.681702,11.707825,12.799988,0.0,0.032084346,0.032084346,0.049584933,250.0,11.700012,0.0,0.0,0.0,2100.6272,6.498579e-05,0.0,52.223354,249.99701,0.0,30.000002,0.1137535,70.0,252.7405,210.9003,54.783875,52.223354,0.11375363,4.40316,49.45157,8.330017
29754,21225240.0,0.0,23.64148,18.966797,23.64148,25.540985,22.49646,21.853027,11.704224,12.238007,12.544556,12.799988,0.0,0.032084484,0.032084484,0.049585134,250.0,11.700012,0.0,0.0,0.0,2101.8496,6.503309e-05,0.0,52.22342,249.99748,0.0,30.000002,0.11375397,70.0,252.74074,210.9008,0.0,52.22342,0.11375409,4.403953,49.451622,8.330017
29755,21225300.0,0.0,23.643127,18.956116,23.643127,25.540497,22.499115,21.85672,11.704071,11.99527,12.162598,12.799988,0.0,0.032084566,0.032084566,0.04958526,250.0,11.700012,0.0,0.0,0.0,2102.9805,6.507861e-05,0.0,52.223457,249.99799,0.0,30.000002,0.11375426,70.0,252.74094,210.90123,0.0,52.223457,0.11375439,4.4046345,49.451645,8.330017
29756,21225360.0,0.0,23.643005,18.945251,23.643005,25.537079,22.500977,21.859314,11.703827,11.862091,11.952942,12.799988,0.0,0.032084614,0.032084614,0.049585335,250.0,11.700012,0.0,0.0,0.0,2103.8772,6.512107e-05,0.0,52.22347,249.99844,0.0,30.000002,0.11375443,70.0,252.74107,210.90155,0.0,52.22347,0.11375456,4.4055676,49.451653,8.330017
29757,21225420.0,0.0,23.642548,18.934204,23.642548,25.53366,22.502502,21.86142,11.703522,11.788391,11.836975,12.799988,0.0,0.032084644,0.032084644,0.049585372,250.0,11.700012,0.0,0.0,0.0,2104.6401,6.51598e-05,0.0,52.223473,249.99884,0.0,30.000002,0.113754526,70.0,252.74118,210.90181,0.0,52.223473,0.11375467,4.40675,49.451653,8.330017
29758,21225480.0,0.0,23.641937,18.922974,23.641968,25.530273,22.503815,21.86325,11.703247,11.749542,11.775909,12.799988,0.0,0.03208466,0.03208466,0.04958539,250.0,11.700012,0.0,0.0,0.0,2105.3296,6.519552e-05,0.0,52.22347,249.99915,0.0,30.000002,0.11375458,70.0,252.74126,210.902,0.0,52.22347,0.11375471,4.4078674,49.451645,8.330017
29759,21225540.0,0.0,23.641296,18.91159,23.641296,25.526886,22.505035,21.864899,11.703033,11.727966,11.742065,12.799988,0.0,0.032084666,0.032084666,0.049585402,250.0,11.700012,0.0,0.0,0.0,2105.9666,6.522883e-05,0.0,52.22346,249.99939,0.0,30.000002,0.1137546,70.0,252.74132,210.90213,0.0,52.22346,0.11375473,4.4088106,49.451637,8.330017
29760,21225600.0,0.0,23.640594,18.899994,23.640625,25.52353,22.506195,21.866486,11.70282,11.71637,11.7239685,12.799988,0.0,0.03208467,0.03208467,0.049585402,250.0,11.700012,0.0,0.0,0.0,2106.5574,6.525996e-05,0.0,52.223457,249.99957,0.0,30.000002,0.1137546,70.0,252.74136,210.90222,0.0,52.223457,0.11375474,4.4096303,49.45163,8.330017
29761,21225660.0,0.0,23.638763,18.888306,23.638763,25.517609,22.507172,21.86789,11.702606,11.710144,11.714264,12.799988,0.0,0.032084666,0.032084666,0.0495854,250.0,11.700012,0.0,0.0,0.0,2106.9985,6.528877e-05,0.0,52.22345,249.99971,0.0,30.000002,0.1137546,70.0,252.74138,210.9023,0.0,52.22345,0.11375474,4.410439,49.451622,8.330017
29762,21225720.0,0.0,23.63684,18.876587,23.636871,25.511688,22.508118,21.869293,11.702393,11.706421,11.708557,12.799988,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2107.3633,6.531493e-05,0.0,52.223442,249.99982,0.0,30.000002,0.11375459,70.0,252.7414,210.90234,0.0,52.223442,0.11375473,4.4113216,49.45162,8.330017
29763,21225780.0,0.0,23.634949,18.864807,23.634949,25.505829,22.509064,21.870697,11.702209,11.783295,11.705353,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2107.685,6.533894e-05,52.405556,52.22344,249.99988,0.0,30.000002,0.11375459,70.0,252.74141,210.90237,0.0,52.22344,0.11375471,4.4121423,49.451614,8.330017
29764,21225840.0,0.0,23.634186,18.852966,23.634186,25.49997,22.513489,21.872955,11.702057,12.529968,12.935669,12.799988,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2108.081,6.536147e-05,0.0,52.22344,249.99992,0.0,30.000002,0.11375458,70.0,252.74141,210.90239,0.0,52.22344,0.11375471,4.4127474,49.45161,8.330017
29765,21225900.0,0.0,23.63379,18.841095,23.63379,25.494171,22.51648,21.87735,11.701996,12.154602,12.403076,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2108.5325,6.538382e-05,0.0,52.22343,249.99995,0.0,30.000002,0.11375458,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4130006,49.451607,8.330017
29766,21225960.0,0.0,23.631653,18.829193,23.631653,25.485931,22.51831,21.88028,11.701874,11.9487915,12.08432,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2108.7922,6.540482e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.413389,49.451603,8.330017
29767,21226020.0,0.0,23.62909,18.81723,23.62909,25.477783,22.519592,21.882446,11.701691,11.835876,11.909454,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2108.9353,6.542327e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4141164,49.451603,8.330017
29768,21226080.0,0.0,23.626312,18.805206,23.626343,25.469666,22.52063,21.884216,11.701538,11.773407,11.812775,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2109.0193,6.543973e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4148307,49.451603,8.330017
29769,21226140.0,0.0,23.623474,18.793152,23.623474,25.461578,22.521484,21.885712,11.7013855,11.740143,11.7612915,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2109.061,6.545452e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.415459,49.451603,8.330017
29770,21226200.0,0.0,23.620575,18.781036,23.620575,25.453522,22.522247,21.887085,11.701233,11.722382,11.733887,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2109.0703,6.5467895e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.416002,49.451603,8.330017
29771,21226260.0,0.0,23.616669,18.76886,23.6167,25.443298,22.522766,21.888336,11.701111,11.712677,11.718933,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2108.959,6.547968e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.416546,49.451603,8.330017
29772,21226320.0,0.0,23.612732,18.756653,23.612732,25.433105,22.523285,21.889526,11.700958,11.707123,11.710388,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2108.7883,6.5489556e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4171734,49.451603,8.330017
29773,21226380.0,0.0,23.608765,18.744385,23.608795,25.422974,22.523773,21.890686,11.700806,11.704285,11.706055,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2108.5908,6.5497916e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4177485,49.451603,8.330017
29774,21226440.0,0.0,23.605072,18.732056,23.605103,25.412903,22.52533,21.891846,11.700684,12.957611,11.703522,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.3936,6.550524e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418192,49.451603,8.330017
29775,21226500.0,0.0,23.60263,18.719696,23.60263,25.402893,22.529022,21.89502,11.700653,12.402832,12.771362,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.3157,6.55123e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418394,49.451603,8.330017
29776,21226560.0,0.0,23.59906,18.707275,23.59906,25.390808,22.531036,21.89862,11.700623,12.083954,12.283173,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.1567,6.5519416e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418443,49.451603,8.330017
29777,21226620.0,0.0,23.59488,18.694794,23.59488,25.378815,22.532227,21.901062,11.700531,11.910217,12.0191345,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.8855,6.552499e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418819,49.451603,8.330017
29778,21226680.0,0.0,23.590424,18.682251,23.590424,25.366882,22.53299,21.902863,11.700409,11.815735,11.87558,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.5525,6.5529115e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4192867,49.451603,8.330017
29779,21226740.0,0.0,23.585815,18.669678,23.585815,25.355011,22.533539,21.904327,11.700317,11.7630005,11.795502,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.181,6.553203e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.419723,49.451603,8.330017
29780,21226800.0,0.0,23.581146,18.657043,23.581146,25.3432,22.533936,21.90561,11.700226,11.733826,11.75119,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2106.783,6.553393e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4201097,49.451603,8.330017
29781,21226860.0,0.0,23.575592,18.644348,23.575592,25.32956,22.534058,21.906677,11.700104,11.718445,11.727875,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2106.2822,6.553465e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420506,49.451603,8.330017
29782,21226920.0,0.0,23.569977,18.631592,23.569977,25.315948,22.53415,21.907684,11.700012,11.710022,11.715149,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2105.7324,6.5533866e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4209957,49.451603,8.330017
29783,21226980.0,0.0,23.564362,18.618805,23.564362,25.30243,22.53421,21.90866,11.69989,11.705139,11.707764,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2105.169,6.5532106e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421402,49.451603,8.330017
29784,21227040.0,0.0,23.558777,18.605927,23.558807,25.289001,22.534271,21.909637,11.699829,11.702423,11.703705,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2104.595,6.55296e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4217176,49.451603,8.330017
29785,21227100.0,0.0,23.553772,18.593018,23.553772,25.275604,22.536438,21.910583,11.699768,12.771423,11.701935,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2104.0574,6.55265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4219465,49.451603,8.330017
29786,21227160.0,0.0,23.549011,18.580017,23.549042,25.260498,22.53894,21.914429,11.699768,12.283966,12.585297,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.5671,6.552366e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4219656,49.451603,8.330017
29787,21227220.0,0.0,23.543701,18.566986,23.543732,25.245453,22.540253,21.91742,11.699738,12.018555,12.183075,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.019,6.552057e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422021,49.451603,8.330017
29788,21227280.0,0.0,23.537964,18.553894,23.537964,25.2305,22.540894,21.919434,11.6996765,11.872833,11.962128,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2102.4011,6.551658e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42225,49.451603,8.330017
29789,21227340.0,0.0,23.531982,18.54071,23.532013,25.215637,22.541168,21.920929,11.6996155,11.792267,11.840027,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2101.7395,6.551166e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422544,49.451603,8.330017
29790,21227400.0,0.0,23.52591,18.527496,23.52591,25.200836,22.54123,21.92215,11.699554,11.749329,11.774963,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2101.0496,6.550594e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4228325,49.451603,8.330017
29791,21227460.0,0.0,23.518982,18.514221,23.518982,25.184387,22.540955,21.923065,11.699463,11.7265625,11.7404785,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2100.2651,6.549927e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4231443,49.451603,8.330017
29792,21227520.0,0.0,23.511963,18.500885,23.511993,25.168,22.54065,21.92389,11.699371,11.713928,11.7213745,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2099.4382,6.549137e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4235377,49.451603,8.330017
29793,21227580.0,0.0,23.505005,18.487488,23.505005,25.151733,22.540283,21.924683,11.69928,11.707184,11.711182,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2098.5996,6.5482636e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423873,49.451603,8.330017
29794,21227640.0,0.0,23.498047,18.473999,23.498047,25.135529,22.539917,21.925415,11.699219,11.703552,11.705719,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.7556,6.5473374e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4241056,49.451603,8.330017
29795,21227700.0,0.0,23.49112,18.46048,23.49115,25.119415,22.53952,21.926178,11.699188,11.701447,11.702545,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2096.9082,6.546371e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424284,49.451603,8.330017
29796,21227760.0,0.0,23.484467,18.4469,23.484467,25.101776,22.542114,21.92743,11.699158,12.585388,12.837097,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2096.0737,6.545368e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,3.432471,52.223427,0.11375469,4.424423,49.451603,8.330017
29797,21227820.0,0.0,23.478424,18.433228,23.478424,25.084259,22.543762,21.931244,11.699158,12.183533,12.434418,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2095.3184,6.544402e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4243836,49.451603,8.330017
29798,21227880.0,0.0,23.47171,18.419495,23.47171,25.066803,22.544434,21.933655,11.699158,11.962921,12.099579,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2094.5005,6.543437e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424366,49.451603,8.330017
29799,21227940.0,0.0,23.46463,18.4057,23.46463,25.049469,22.544495,21.935211,11.699127,11.8437805,11.918701,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2093.6262,6.5424036e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42452,49.451603,8.330017
29800,21228000.0,0.0,23.457367,18.391846,23.457367,25.032196,22.544281,21.93637,11.699066,11.777649,11.818329,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2092.7195,6.541304e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4247274,49.451603,8.330017
29801,21228060.0,0.0,23.449371,18.37793,23.449371,25.013641,22.54367,21.937164,11.699005,11.741699,11.763794,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2091.7283,6.540125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249763,49.451603,8.330017
29802,21228120.0,0.0,23.441315,18.363953,23.441315,24.995148,22.542969,21.937836,11.698914,11.721832,11.733643,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2090.7002,6.538843e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253,49.451603,8.330017
29803,21228180.0,0.0,23.433258,18.349884,23.433258,24.976746,22.542236,21.938416,11.698853,11.711334,11.717743,12.799988,0.0,0.032084636,0.032084636,0.049585342,250.0,11.700012,0.0,0.0,0.0,2089.6611,6.537494e-05,0.0,52.22343,250.00008,0.018445775,30.000002,0.11375445,69.974174,252.74142,210.90242,0.0,52.22343,0.113754615,4.425571,49.451603,8.330017
29804,21228240.0,0.0,23.425201,18.335754,23.425232,24.958466,22.541443,21.938965,11.698822,11.705536,11.708954,12.799988,0.0,0.032084487,0.032084487,0.049585074,250.0,11.700012,0.0,0.0,0.0,2088.6123,6.5360946e-05,0.0,52.2235,250.00063,0.20708388,30.000002,0.11375374,69.71008,252.74135,210.90236,0.0,52.2235,0.11375406,4.4257545,49.45167,8.330017
29805,21228300.0,0.0,23.417206,18.321564,23.417236,24.940308,22.54068,21.939484,11.698761,11.702759,11.704773,12.799988,0.0,0.032084394,0.032084394,0.049584907,250.0,11.700012,0.0,0.0,0.0,2087.5632,6.534652e-05,0.0,52.223633,250.00075,0.41172192,30.000002,0.11375336,69.42359,252.74126,210.90222,0.0,52.223633,0.1137537,4.425886,49.451813,8.330017
29806,21228360.0,0.0,23.408752,18.307312,23.408752,24.920898,22.540283,21.93991,11.69873,12.832947,11.702026,12.799988,0.0,0.032084323,0.032084323,0.04958478,250.0,11.700012,0.0,0.0,0.0,2086.4634,6.533174e-05,3.6454902,52.2238,250.00078,0.61451167,30.000002,0.11375301,69.13969,252.74117,210.90208,0.0,52.2238,0.11375342,4.4260273,49.451977,8.330017
29807,21228420.0,0.0,23.40158,18.292969,23.401611,24.901611,22.542694,21.942108,11.69873,12.435333,12.824097,12.800018,0.0,0.03208427,0.03208427,0.049584687,250.0,11.700012,0.0,0.0,0.0,2085.477,6.531683e-05,0.0,52.223988,250.00072,0.81730664,30.000002,0.11375274,68.85577,252.7411,210.90195,0.0,52.223988,0.11375324,4.4261065,49.452164,8.330017
29808,21228480.0,0.0,23.394348,18.278564,23.394379,24.882416,22.543549,21.94519,11.698761,12.100983,12.309387,12.800018,0.0,0.032084234,0.032084234,0.049584623,250.0,11.700012,0.0,0.0,0.0,2084.53,6.530286e-05,0.0,52.22419,250.00063,1.0200983,30.000002,0.11375249,68.57186,252.74104,210.90182,0.0,52.22419,0.11375309,4.4259105,49.45237,8.330017
29809,21228540.0,0.0,23.386597,18.2641,23.386627,24.863312,22.543549,21.947021,11.698761,11.918091,12.031769,12.800018,0.0,0.032084204,0.032084204,0.04958457,250.0,11.700012,0.0,0.0,0.0,2083.52,6.5288805e-05,0.0,52.224403,250.00053,1.2228849,30.000002,0.11375225,68.287964,252.74098,210.90172,0.0,52.224403,0.11375299,4.4258566,49.452587,8.330017
29810,21228600.0,0.0,23.37854,18.249542,23.37857,24.84433,22.543121,21.948242,11.698761,11.816498,11.877502,12.800018,0.0,0.032084186,0.032084186,0.049584534,250.0,11.700012,0.0,0.0,0.0,2082.4666,6.527423e-05,0.0,52.22463,250.00044,1.4256679,30.000002,0.11375201,68.00407,252.74094,210.90163,0.0,52.22463,0.1137529,4.425955,49.452816,8.330017
29811,21228660.0,0.0,23.369751,18.234924,23.369812,24.82431,22.542175,21.948944,11.6987,11.762665,11.795776,12.800018,0.0,0.032084167,0.032084167,0.049584504,250.0,11.700012,0.0,0.0,0.0,2081.3325,6.525897e-05,0.0,52.22487,250.00037,1.6284393,30.000002,0.11375173,67.720184,252.7409,210.90155,0.0,52.22487,0.11375284,4.4261475,49.45305,8.330017
29812,21228720.0,0.0,23.3609,18.220245,23.360962,24.804382,22.541107,21.949432,11.698639,11.733398,11.751404,12.799988,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,2080.162,6.5242806e-05,0.0,52.225113,250.0003,1.8312023,30.000002,0.11375141,67.43632,252.74088,210.90147,0.0,52.225113,0.11375279,4.4264245,49.453293,8.330017
29813,21228780.0,0.0,23.35205,18.205475,23.352142,24.784576,22.539978,21.94983,11.698578,11.717224,11.726837,12.799988,0.0,0.032084137,0.032084137,0.049584452,250.0,11.700012,0.0,0.0,0.0,2078.9834,6.522609e-05,0.0,52.225365,250.00026,2.033955,30.000002,0.11375104,67.152466,252.74084,210.90143,0.0,52.225365,0.11375273,4.4266477,49.453545,8.330017
29814,21228840.0,0.0,23.3432,18.190613,23.343292,24.764862,22.538788,21.950165,11.698547,11.708588,11.713745,12.799988,0.0,0.032084126,0.032084126,0.04958443,250.0,11.700012,0.0,0.0,0.0,2077.8005,6.520903e-05,0.0,52.22562,250.00021,2.236695,30.000002,0.11375058,66.86863,252.74083,210.90138,0.0,52.22562,0.11375268,4.4268036,49.453804,8.330017
29815,21228900.0,0.0,23.334381,18.17572,23.334503,24.74524,22.537598,21.95047,11.698517,11.7039795,11.706787,12.800018,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,2076.617,6.519172e-05,0.0,52.225887,250.0002,2.439408,30.000002,0.11375003,66.58483,252.74081,210.90134,0.0,52.225887,0.113752626,4.426912,49.45407,8.330017
29816,21228960.0,0.0,23.325134,18.160736,23.325287,24.724823,22.536194,21.950684,11.698486,11.701477,11.703003,12.800018,0.0,0.0320841,0.0320841,0.04958438,250.0,11.700012,0.0,0.0,0.0,2075.3906,6.517408e-05,0.0,52.226154,250.00017,2.6421041,30.000002,0.11374936,66.301056,252.7408,210.90129,0.0,52.226154,0.11375258,4.4270205,49.45434,8.330017
29817,21229020.0,0.0,23.316376,18.14566,23.316559,24.704498,22.536682,21.950867,11.698456,12.8246765,11.700867,12.800018,0.0,0.032084085,0.032084085,0.049584355,250.0,11.700012,0.0,0.0,0.0,2074.1853,6.5155946e-05,0.0,52.226437,250.00015,2.8447528,30.000002,0.11374854,66.01735,252.74078,210.90126,0.0,52.226437,0.11375253,4.4271708,49.45462,8.330017
29818,21229080.0,0.0,23.308716,18.130524,23.30896,24.684265,22.538086,21.953827,11.698486,12.310577,12.629028,12.800018,0.0,0.032084074,0.032084074,0.04958433,250.0,11.700012,0.0,0.0,0.0,2073.114,6.513848e-05,0.0,52.226727,250.00015,3.0473835,30.000002,0.11374756,65.733665,252.74077,210.90121,0.0,52.226727,0.11375248,4.427071,49.45491,8.330017
29819,21229140.0,0.0,23.30066,18.115295,23.300934,24.664154,22.538208,21.956207,11.698517,12.032349,12.205902,12.800018,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,2072.034,6.5121894e-05,0.0,52.22702,250.00014,3.2499862,30.000002,0.113746345,65.45002,252.74075,210.90118,0.0,52.22702,0.11375242,4.4268284,49.455204,8.330017
29820,21229200.0,0.0,23.292114,18.100006,23.29245,24.644165,22.537628,21.95758,11.698517,11.881134,11.976074,12.800018,0.0,0.03208404,0.03208404,0.049584277,250.0,11.700012,0.0,0.0,0.0,2070.8936,6.5105036e-05,0.0,52.227325,250.00012,3.4525409,30.000002,0.11374489,65.16644,252.74074,210.90115,0.0,52.227325,0.113752365,4.4268036,49.455505,8.330017
29821,21229260.0,0.0,23.282318,18.084656,23.282715,24.622833,22.535797,21.957611,11.698486,11.797668,11.849213,12.800018,0.0,0.032084025,0.032084025,0.04958425,250.0,11.700012,0.0,0.0,0.0,2069.6152,6.5087326e-05,0.0,52.227634,250.0001,3.655039,30.000002,0.11374312,64.88295,252.74074,210.90111,0.0,52.227634,0.113752306,4.4269857,49.45582,8.330017
29822,21229320.0,0.0,23.272339,18.069275,23.272827,24.601593,22.533783,21.957367,11.698395,11.751495,11.779053,12.799988,0.0,0.032084014,0.032084014,0.04958422,250.0,11.700012,0.0,0.0,0.0,2068.274,6.5068256e-05,0.0,52.227955,250.0001,3.8574681,30.000002,0.113740966,64.59954,252.74072,210.90106,0.0,52.227955,0.113752246,4.4273605,49.45614,8.330017
29823,21229380.0,0.0,23.262268,18.053833,23.262909,24.580475,22.531647,21.95694,11.698303,11.726929,11.74173,12.799988,0.0,0.032083996,0.032083996,0.049584195,250.0,11.700012,0.0,0.0,0.0,2066.9126,6.504831e-05,0.0,52.228283,250.00009,4.059823,30.000002,0.11373837,64.316246,252.7407,210.90103,0.0,52.228283,0.113752194,4.427705,49.456467,8.330017
29824,21229440.0,0.0,23.252228,18.03836,23.25299,24.559479,22.52945,21.95642,11.698242,11.713837,11.721863,12.799988,0.0,0.03208398,0.03208398,0.049584165,250.0,11.700012,0.0,0.0,0.0,2065.5425,6.502784e-05,0.0,52.22862,250.00006,4.262019,30.000002,0.11373524,64.03317,252.7407,210.90099,0.0,52.22862,0.113752134,4.4279375,49.456802,8.330017
29825,21229500.0,0.0,23.242157,18.022858,23.243103,24.538574,22.527222,21.955841,11.698212,11.70639,11.710602,12.799988,0.0,0.032083962,0.032083962,0.04958414,250.0,11.700012,0.0,0.0,0.0,2064.1665,6.500697e-05,0.0,52.228962,250.00005,4.4641953,30.000002,0.113731496,63.750122,252.7407,210.90094,0.0,52.228962,0.11375207,4.428111,49.45715,8.330017
29826,21229560.0,0.0,23.231842,18.007294,23.232971,24.517303,22.52481,21.9552,11.698181,11.702637,11.704926,12.799988,0.0,0.032083947,0.032083947,0.049584106,250.0,11.700012,0.0,0.0,0.0,2062.7607,6.4985674e-05,0.0,52.22932,250.00002,4.666094,30.000002,0.113726996,63.46747,252.7407,210.90088,0.0,52.22932,0.11375201,4.4282594,49.457504,8.330017
29827,21229620.0,0.0,23.221527,17.991669,23.2229,24.496155,22.52243,21.954529,11.69812,11.700592,11.701843,12.799988,0.0,0.032083932,0.032083932,0.04958408,250.0,11.700012,0.0,0.0,0.0,2061.3406,6.496389e-05,0.0,52.229683,249.99998,4.867886,30.000002,0.113721624,63.18496,252.7407,210.90083,0.0,52.229683,0.11375195,4.428423,49.457867,8.330017
29828,21229680.0,0.0,23.212006,17.975983,23.213684,24.475128,22.52298,21.954102,11.69812,12.6258545,12.411743,12.800018,0.0,0.032083917,0.032083917,0.04958405,250.0,11.700012,0.0,0.0,0.0,2059.9888,6.494196e-05,0.0,52.230053,249.99994,5.0693016,30.000002,0.113715224,62.902977,252.74072,210.90077,24.103827,52.230053,0.11375188,4.428514,49.458237,8.330017
29829,21229740.0,0.0,23.203278,17.960266,23.205292,24.454193,22.522888,21.956757,11.698151,12.20517,12.47229,12.800018,0.0,0.0320839,0.0320839,0.04958402,250.0,11.700012,0.0,0.0,0.0,2058.7505,6.492101e-05,0.0,52.230434,249.9999,5.2706623,30.000002,0.11370762,62.621075,252.74074,210.90071,0.0,52.230434,0.11375182,4.428317,49.45862,8.330017
29830,21229800.0,0.0,23.193848,17.944458,23.196259,24.43338,22.52179,21.957916,11.698181,11.97464,12.120453,12.800018,0.0,0.032083884,0.032083884,0.049583994,250.0,11.700012,0.0,0.0,0.0,2057.4534,6.4900414e-05,0.0,52.230824,249.99983,5.47177,30.000002,0.1136986,62.33952,252.74077,210.90065,0.0,52.230824,0.11375176,4.428158,49.45901,8.330017
29831,21229860.0,0.0,23.182678,17.928589,23.185608,24.411102,22.51886,21.957092,11.698151,11.848267,11.927429,12.800018,0.0,0.03208387,0.03208387,0.04958396,250.0,11.700012,0.0,0.0,0.0,2055.9707,6.4878805e-05,0.0,52.231224,249.99976,5.6726513,30.000002,0.113687955,62.05829,252.7408,210.90057,0.0,52.231224,0.113751695,4.42833,49.45941,8.330017
29832,21229920.0,0.0,23.171204,17.912659,23.174683,24.388947,22.515656,21.95578,11.698029,11.778412,11.82074,12.799988,0.0,0.032083854,0.032083854,0.049583938,250.0,11.700012,0.0,0.0,0.0,2054.3933,6.485534e-05,0.0,52.231632,249.99968,5.8730884,30.000002,0.11367544,61.777676,252.74083,210.90051,0.0,52.231632,0.11375165,4.4288106,49.45982,8.330017
29833,21229980.0,0.0,23.159546,17.896637,23.163696,24.366943,22.512268,21.954254,11.6979065,11.741638,11.764618,12.799988,0.0,0.03208384,0.03208384,0.049583912,250.0,11.700012,0.0,0.0,0.0,2052.7742,6.4830565e-05,0.0,52.232044,249.99957,6.0729513,30.000002,0.11366076,61.497868,252.74089,210.90042,0.0,52.232044,0.11375158,4.429297,49.46023,8.330017
29834,21230040.0,0.0,23.147766,17.880554,23.15271,24.345032,22.50882,21.952576,11.697815,11.721252,11.733551,12.799988,0.0,0.032083828,0.032083828,0.049583886,250.0,11.700012,0.0,0.0,0.0,2051.1267,6.480484e-05,0.0,52.232468,249.99947,6.272492,30.000002,0.1136436,61.218513,252.74095,210.90034,0.0,52.232468,0.11375154,4.429682,49.460655,8.330017
29835,21230100.0,0.0,23.135864,17.86438,23.141724,24.323242,22.50531,21.950806,11.697723,11.710388,11.7170105,12.799988,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2049.4521,6.477825e-05,0.0,52.232903,249.99933,6.471517,30.000002,0.113623634,60.939877,252.74103,210.90025,0.0,52.232903,0.1137515,4.430011,49.461086,8.330017
29836,21230160.0,0.0,23.123535,17.848145,23.130463,24.301056,22.501556,21.948914,11.697632,11.70459,11.708191,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,2047.7227,6.475073e-05,0.0,52.233337,249.99918,6.6694574,30.000002,0.113600515,60.662758,252.74112,210.90015,0.0,52.233337,0.11375146,4.430331,49.46152,8.330017
29837,21230220.0,0.0,23.111084,17.831787,23.119263,24.279022,22.497772,21.94696,11.697571,11.701202,11.703033,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2045.9525,6.472215e-05,0.0,52.23378,249.99901,6.8679585,30.000002,0.113573626,60.384857,252.74124,210.90004,0.0,52.23378,0.11375143,4.4306817,49.461964,8.330017
