,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29838,21230280.0,0.0,23.098541,17.815369,23.108124,24.25711,22.494293,21.945038,11.697479,12.468506,11.700226,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2044.1516,6.4692584e-05,21.411865,52.234226,249.9988,7.0632906,30.000002,0.113543145,60.111393,252.74138,210.89993,0.0,52.234226,0.11375141,4.4310355,49.46241,8.330017
29839,21230340.0,0.0,23.087128,17.798859,23.098358,24.23529,22.494019,21.94455,11.697418,12.477844,12.878815,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2042.4458,6.466258e-05,0.0,52.234673,249.99858,7.25828,30.000002,0.113508075,59.83841,252.74155,210.89981,0.0,52.234673,0.11375141,4.4312563,49.462856,8.330017
29840,21230400.0,0.0,23.075562,17.782227,23.088654,24.213593,22.492188,21.945404,11.697418,12.123749,12.340698,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2040.7555,6.46329e-05,0.0,52.23512,249.99834,7.453049,30.000002,0.113467954,59.565727,252.74174,210.89969,0.0,52.23512,0.1137514,4.431258,49.463306,8.330017
29841,21230460.0,0.0,23.062866,17.765503,23.078094,24.191467,22.489258,21.944855,11.697357,11.929901,12.048218,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2038.927,6.4602245e-05,0.0,52.235573,249.99806,7.646606,30.000002,0.11342243,59.294746,252.74196,210.89955,0.0,52.235573,0.11375141,4.4314756,49.463757,8.330017
29842,21230520.0,0.0,23.04956,17.748688,23.0672,24.169464,22.48584,21.943634,11.697235,11.823578,11.887817,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2036.9895,6.4569744e-05,0.0,52.23602,249.99777,7.839399,30.000002,0.11337082,59.02484,252.74222,210.89941,0.0,52.23602,0.11375143,4.431979,49.464207,8.330017
29843,21230580.0,0.0,23.035828,17.73175,23.056183,24.147583,22.482178,21.942017,11.6970825,11.7647705,11.799103,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,2034.9681,6.453541e-05,0.0,52.23647,249.99744,8.030393,30.000002,0.11331293,58.757446,252.74252,210.89926,0.0,52.23647,0.11375145,4.432578,49.464653,8.330017
29844,21230640.0,0.0,23.021729,17.714722,23.045105,24.125793,22.478394,21.940186,11.69693,11.733429,11.751892,12.799988,0.0,0.032083817,0.032083817,0.049583863,250.0,11.700012,0.0,0.0,0.0,2032.8711,6.449925e-05,0.0,52.236908,249.99707,8.220057,30.000002,0.11324805,58.49192,252.74284,210.89911,0.0,52.236908,0.1137515,4.4332075,49.46509,8.330017
29845,21230700.0,0.0,23.007294,17.69757,23.034027,24.104126,22.474518,21.938263,11.696777,11.716736,11.726807,12.799988,0.0,0.03208383,0.03208383,0.049583893,250.0,11.700012,0.0,0.0,0.0,2030.7069,6.446131e-05,0.0,52.237343,249.99669,8.406212,30.000002,0.11317655,58.2313,252.74323,210.89894,0.0,52.237343,0.11375156,4.433836,49.465527,8.330017
29846,21230760.0,0.0,22.992249,17.680298,23.022736,24.082245,22.470398,21.936127,11.696594,11.707581,11.713043,12.799988,0.0,0.03208385,0.03208385,0.049583923,250.0,11.700012,0.0,0.0,0.0,2028.4431,6.442142e-05,0.0,52.237774,249.99628,8.59246,30.000002,0.11309652,57.97056,252.74365,210.89877,0.0,52.237774,0.11375162,4.4344997,49.465958,8.330017
29847,21230820.0,0.0,22.976776,17.662933,23.011475,24.060455,22.466278,21.93399,11.696411,11.702301,11.70517,12.799988,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,2026.0884,6.4379296e-05,0.0,52.238197,249.99583,8.777644,30.000002,0.11300786,57.711296,252.74413,210.89859,0.0,52.238197,0.113751695,4.435242,49.466377,8.330017
29848,21230880.0,0.0,22.961151,17.645416,23.000275,24.038818,22.462158,21.931824,11.696259,11.699768,11.701416,12.799988,0.0,0.032083906,0.032083906,0.04958402,250.0,11.700012,0.0,0.0,0.0,2023.6698,6.433487e-05,0.0,52.2386,249.99542,8.954434,30.000002,0.11291414,57.46379,252.74464,210.89845,0.0,52.2386,0.113751836,4.4359584,49.46678,8.330017
29849,21230940.0,0.0,22.945404,17.627777,22.989502,24.017334,22.459564,21.929657,11.696075,12.883057,11.699341,12.799988,0.0,0.03208393,0.03208393,0.04958406,250.0,11.700012,0.0,0.0,0.0,2021.1913,6.428821e-05,0.0,52.23899,249.995,9.133929,30.000002,0.112809174,57.2125,252.74522,210.8983,0.0,52.23899,0.11375192,4.4366198,49.46717,8.330017
29850,21231000.0,0.0,22.93039,17.610016,22.979889,23.99591,22.458435,21.930023,11.695953,12.343353,12.676544,12.799988,0.0,0.032083962,0.032083962,0.04958412,250.0,11.700012,0.0,0.0,0.0,2018.7716,6.4240994e-05,0.0,52.239376,249.99448,9.311211,30.000002,0.1126952,56.964302,252.74585,210.8981,0.0,52.239376,0.113752045,4.437162,49.467552,8.330017
29851,21231060.0,0.0,22.914429,17.592102,22.969818,23.974396,22.45575,21.930023,11.695831,12.049072,12.230103,12.799988,0.0,0.032083996,0.032083996,0.04958418,250.0,11.700012,0.0,0.0,0.0,2016.2429,6.4192325e-05,0.0,52.23974,249.99394,9.486992,30.000002,0.11257146,56.718212,252.74654,210.8979,0.0,52.23974,0.11375217,4.4376774,49.467922,8.330017
29852,21231120.0,0.0,22.897552,17.574066,22.959259,23.953033,22.452301,21.928955,11.695618,11.888611,11.987427,12.799988,0.0,0.032084037,0.032084037,0.049584247,250.0,11.700012,0.0,0.0,0.0,2013.5581,6.414097e-05,0.0,52.240093,249.99341,9.659245,30.000002,0.11243931,56.47706,252.74728,210.89772,0.0,52.240093,0.11375232,4.438481,49.46827,8.330017
29853,21231180.0,0.0,22.879883,17.555878,22.948456,23.931763,22.448486,21.927307,11.695374,11.801727,11.85611,12.799988,0.0,0.03208407,0.03208407,0.04958431,250.0,11.700012,0.0,0.0,0.0,2010.7279,6.408661e-05,0.0,52.240425,249.99286,9.831855,30.000002,0.11229562,56.2354,252.74808,210.89752,0.0,52.240425,0.113752455,4.4394536,49.468605,8.330017
29854,21231240.0,0.0,22.861847,17.537567,22.937561,23.910614,22.444489,21.925385,11.69516,11.753143,11.782684,12.799988,0.0,0.032084115,0.032084115,0.04958439,250.0,11.700012,0.0,0.0,0.0,2007.811,6.402953e-05,0.0,52.24074,249.99234,9.997638,30.000002,0.11214622,56.003307,252.74893,210.89735,0.0,52.24074,0.11375262,4.440425,49.468914,8.330017
29855,21231300.0,0.0,22.8432,17.519104,22.926636,23.889587,22.440369,21.923279,11.694885,11.726105,11.741913,12.799988,0.0,0.03208416,0.03208416,0.04958447,250.0,11.700012,0.0,0.0,0.0,2004.7612,6.3969535e-05,0.0,52.24103,249.99179,10.163435,30.000002,0.1119856,55.77119,252.74986,210.89717,0.0,52.24103,0.11375279,4.4414186,49.469208,8.330017
29856,21231360.0,0.0,22.824188,17.500488,22.915619,23.86853,22.435974,21.92099,11.694672,11.7118225,11.720428,12.799988,0.0,0.032084204,0.032084204,0.049584553,250.0,11.700012,0.0,0.0,0.0,2001.6351,6.390687e-05,0.0,52.241302,249.99132,10.323348,30.000002,0.11181959,55.547314,252.75082,210.89703,0.0,52.241302,0.11375296,4.442396,49.46948,8.330017
29857,21231420.0,0.0,22.80487,17.48172,22.904602,23.847626,22.43161,21.91867,11.6944275,11.704498,11.709473,12.799988,0.0,0.03208426,0.03208426,0.049584646,250.0,11.700012,0.0,0.0,0.0,1998.4177,6.3841406e-05,0.0,52.241547,249.9909,10.477899,30.000002,0.11164856,55.330944,252.75185,210.89693,0.0,52.241547,0.11375316,4.4432735,49.469723,8.330017
29858,21231480.0,0.0,22.785034,17.4628,22.893646,23.826813,22.427216,21.916351,11.694214,11.700317,11.703278,12.799988,0.0,0.0320843,0.0320843,0.04958472,250.0,11.700012,0.0,0.0,0.0,1995.0992,6.3773325e-05,0.0,52.24177,249.99046,10.633682,30.000002,0.1114654,55.112846,252.75291,210.8968,0.0,52.24177,0.113753326,4.444136,49.46994,8.330017
29859,21231540.0,0.0,22.764282,17.443695,22.88272,23.806122,22.422821,21.914001,11.69397,11.69751,11.699127,12.799988,0.0,0.032084335,0.032084335,0.049584776,250.0,11.700012,0.0,0.0,0.0,1991.6316,6.3702515e-05,0.0,52.241985,249.98982,10.796453,30.000002,0.11126215,54.884964,252.75406,210.89655,0.0,52.241985,0.11375344,4.445133,49.470158,8.330017
29860,21231600.0,0.0,22.744873,17.424438,22.872528,23.785522,22.421082,21.911682,11.693787,12.679871,11.820496,12.799988,0.0,0.032084394,0.032084394,0.049584884,250.0,11.700012,0.0,0.0,0.0,1988.2555,6.362991e-05,0.0,52.242172,249.98952,10.939674,30.000002,0.111073844,54.684456,252.75522,210.89653,50.965805,52.242172,0.11375367,4.445965,49.470337,8.330017
29861,21231660.0,0.0,22.725525,17.40503,22.86322,23.764893,22.419006,21.912659,11.693665,12.232269,12.521393,12.799988,0.0,0.03208444,0.03208444,0.049584962,250.0,11.700012,0.0,0.0,0.0,1984.8766,6.35564e-05,0.0,52.242332,249.98909,11.0878935,30.000002,0.11086886,54.476948,252.75642,210.89641,0.0,52.242332,0.11375385,4.446467,49.4705,8.330017
29862,21231720.0,0.0,22.705048,17.385437,22.853302,23.744385,22.415833,21.912231,11.693481,11.988068,12.14624,12.799988,0.0,0.03208448,0.03208448,0.049585033,250.0,11.700012,0.0,0.0,0.0,1981.3538,6.348093e-05,0.0,52.24248,249.98863,11.236574,30.000002,0.110653214,54.268795,252.75769,210.89626,0.0,52.24248,0.11375398,4.4470935,49.47065,8.330017
29863,21231780.0,0.0,22.684052,17.365692,22.842987,23.723999,22.412048,21.910889,11.693298,11.853699,11.939758,12.799988,0.0,0.03208452,0.03208452,0.04958511,250.0,11.700012,0.0,0.0,0.0,1977.7207,6.340286e-05,0.0,52.242607,249.98825,11.379699,30.000002,0.110436216,54.06842,252.75899,210.89616,0.0,52.242607,0.11375415,4.4479165,49.47077,8.330017
29864,21231840.0,0.0,22.662354,17.345734,22.832489,23.703705,22.407959,21.909119,11.693054,11.779083,11.825134,12.799988,0.0,0.032084562,0.032084562,0.049585186,250.0,11.700012,0.0,0.0,0.0,1973.9523,6.3321975e-05,0.0,52.24272,249.98787,11.522816,30.000002,0.110210136,53.86806,252.76033,210.89606,0.0,52.24272,0.1137543,4.4488387,49.470882,8.330017
29865,21231900.0,0.0,22.640564,17.325623,22.8219,23.683502,22.403687,21.907043,11.692841,11.739044,11.763702,12.799988,0.0,0.032084603,0.032084603,0.049585257,250.0,11.700012,0.0,0.0,0.0,1970.1312,6.323868e-05,0.0,52.24281,249.98758,11.661108,30.000002,0.109983206,53.674446,252.7617,210.896,0.0,52.24281,0.113754466,4.449734,49.47097,8.330017
29866,21231960.0,0.0,22.618591,17.305328,22.811188,23.66336,22.39914,21.904724,11.6927185,11.717926,11.731323,12.799988,0.0,0.032084636,0.032084636,0.049585316,250.0,11.700012,0.0,0.0,0.0,1966.295,6.315422e-05,0.0,52.242874,249.98735,11.795131,30.000002,0.1097555,53.486816,252.76308,210.89595,0.0,52.242874,0.11375459,4.450319,49.471035,8.330017
29867,21232020.0,0.0,22.596008,17.284851,22.800507,23.64331,22.394592,21.902344,11.692505,11.706146,11.713318,12.799988,0.0,0.032084674,0.032084674,0.049585383,250.0,11.700012,0.0,0.0,0.0,1962.3163,6.306731e-05,0.0,52.242928,249.98709,11.929853,30.000002,0.10951913,53.298206,252.76451,210.8959,0.0,52.242928,0.11375474,4.451042,49.471092,8.330017
29868,21232080.0,0.0,22.573456,17.26416,22.789825,23.623352,22.390015,21.899902,11.692322,11.699799,11.703644,12.799988,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1958.3103,6.2978164e-05,0.0,52.24297,249.98688,12.061418,30.000002,0.10928129,53.114014,252.76596,210.89586,0.0,52.24297,0.11375486,4.451853,49.471134,8.330017
29869,21232140.0,0.0,22.551605,17.243286,22.779205,23.603546,22.385437,21.897491,11.692261,11.696625,11.698822,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1954.3875,6.288887e-05,0.0,52.24299,249.98697,12.181257,30.000002,0.1090589,52.94624,252.76738,210.89598,0.0,52.24299,0.11375499,4.452139,49.47115,8.330017
29870,21232200.0,0.0,22.529022,17.222229,22.768646,23.583862,22.38089,21.89505,11.692169,11.788757,11.69635,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1950.3604,6.27982e-05,52.296085,52.243,249.98686,12.30615,30.000002,0.108821474,52.77139,252.76883,210.89598,0.0,52.243,0.11375508,4.4524536,49.471157,8.330017
29871,21232260.0,0.0,22.506958,17.200958,22.759003,23.563477,22.379791,21.893677,11.692078,12.528534,12.9574585,12.799988,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1946.3611,6.270692e-05,0.0,52.243,249.98665,12.43199,30.000002,0.10857672,52.595215,252.7703,210.89592,0.0,52.243,0.11375515,4.4528213,49.47116,8.330017
29872,21232320.0,0.0,22.485138,17.179504,22.749664,23.543213,22.377228,21.894287,11.692017,12.149292,12.395264,12.799988,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1942.3822,6.261494e-05,0.0,52.242996,249.9865,12.555059,30.000002,0.10833233,52.422916,252.77179,210.89589,0.0,52.242996,0.11375523,4.45311,49.471153,8.330017
29873,21232380.0,0.0,22.462433,17.157806,22.739685,23.52304,22.373718,21.893524,11.691925,11.94223,12.076843,12.799988,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1938.2972,6.252191e-05,0.0,52.242977,249.98633,12.6775875,30.000002,0.10808435,52.251373,252.7733,210.89584,0.0,52.242977,0.11375531,4.45345,49.471138,8.330017
29874,21232440.0,0.0,22.439545,17.135925,22.7294,23.50299,22.36972,21.891998,11.691803,11.828186,11.901459,12.799988,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,1934.1628,6.242732e-05,0.0,52.242954,249.98625,12.796919,30.000002,0.107838705,52.084316,252.77481,210.89584,0.0,52.242954,0.113755375,4.453936,49.47111,8.330017
29875,21232500.0,0.0,22.416626,17.11383,22.718964,23.483032,22.365448,21.890045,11.691742,11.765991,11.805847,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1930.0277,6.233228e-05,0.0,52.242916,249.98625,12.9124565,30.000002,0.10759723,51.92256,252.7763,210.89587,0.0,52.242916,0.11375542,4.454213,49.471077,8.330017
29876,21232560.0,0.0,22.393433,17.091522,22.708313,23.462982,22.36087,21.887878,11.691681,11.732117,11.753784,12.799988,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1925.84,6.223638e-05,0.0,52.24288,249.98625,13.026796,30.000002,0.10735508,51.762486,252.7778,210.8959,0.0,52.24288,0.11375547,4.4544926,49.471035,8.330017
29877,21232620.0,0.0,22.369843,17.06897,22.697693,23.443024,22.356232,21.88562,11.691559,11.713287,11.724884,12.799988,0.0,0.032084882,0.032084882,0.049585752,250.0,11.700012,0.0,0.0,0.0,1921.572,6.2138846e-05,0.0,52.24284,249.9862,13.142,30.000002,0.10710819,51.6012,252.77933,210.8959,0.0,52.24284,0.113755524,4.454954,49.470993,8.330017
29878,21232680.0,0.0,22.347473,17.046204,22.687042,23.423218,22.351532,21.88327,11.691559,11.704041,11.710693,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1917.4629,6.20419e-05,0.0,52.242786,249.98653,13.24492,30.000002,0.106885396,51.45711,252.78078,210.8961,0.0,52.242786,0.11375557,4.455009,49.47094,8.330017
29879,21232740.0,0.0,22.324371,17.023224,22.676483,23.403503,22.346863,21.88089,11.691559,11.698944,11.702881,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1913.281,6.194514e-05,0.0,52.242733,249.98656,13.353634,30.000002,0.10664802,51.304913,252.78226,210.89612,0.0,52.242733,0.113755584,4.4549727,49.470886,8.330017
29880,21232800.0,0.0,22.300598,17.0,22.665924,23.38388,22.342194,21.87851,11.691498,11.695679,11.6979065,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1909.0021,6.184705e-05,0.0,52.24268,249.98637,13.467516,30.000002,0.10639738,51.145477,252.78377,210.89603,0.0,52.24268,0.11375557,4.4552193,49.470837,8.330017
29881,21232860.0,0.0,22.281616,16.976532,22.663635,23.356354,22.332306,21.869843,11.70813,12.961609,11.6970825,12.798401,0.0,0.0320055,0.0320055,0.051895566,250.0,11.700012,0.0,0.0,2.754965,1923.49,6.200506e-05,0.0,52.28917,247.87529,13.552473,30.000002,0.10809493,51.026535,253.07007,211.05223,0.0,52.28917,0.115906045,4.5975375,50.409485,8.330017
29882,21232920.0,0.0,22.254303,16.952759,22.649506,23.327545,22.324585,21.863312,11.708435,12.4104,12.787018,12.79892,0.0,0.032048162,0.032048162,0.052394513,250.0,11.700012,0.0,0.0,2.5535247,1925.3429,6.212867e-05,0.0,52.314484,247.9878,13.648467,30.000002,0.10838597,50.892143,253.28789,211.44356,0.0,52.314484,0.11649151,4.6299496,50.591236,8.330017
29883,21232980.0,0.0,22.224976,16.928741,22.632446,23.298584,22.3154,21.857239,11.696564,12.089172,12.292419,12.798889,0.0,0.032083377,0.032083377,0.052449666,250.0,11.700012,0.0,0.0,2.0612853,1918.5676,6.202448e-05,0.0,52.31535,248.5115,13.748627,30.000002,0.108263485,50.751923,253.43639,211.78308,0.0,52.31535,0.116617784,4.6881804,50.589336,8.330017
29884,21233040.0,0.0,22.194,16.904419,22.612457,23.269958,22.30542,21.849976,11.682068,11.90744,12.0182495,12.799255,0.0,0.032116055,0.032116055,0.05205427,250.0,11.700012,0.0,0.0,1.2843909,1905.2257,6.173746e-05,0.0,52.300262,249.32832,13.850112,30.000002,0.10774172,50.609844,253.49182,212.01158,0.0,52.300262,0.11628822,4.717039,50.406193,8.330017
29885,21233100.0,0.0,22.161652,16.879852,22.59021,23.242218,22.294952,21.842041,11.66626,11.799713,11.859161,12.799835,0.0,0.032143164,0.032143164,0.051226843,250.0,11.700012,0.0,0.0,0.23482625,1885.4818,6.126008e-05,0.0,52.27213,250.3293,13.957254,30.000002,0.106825724,50.459843,253.43677,212.07877,0.0,52.27213,0.11551525,4.710847,50.05596,8.330017
29886,21233160.0,0.0,22.130585,16.855011,22.568542,23.215973,22.284393,21.833893,11.651581,11.735992,11.768707,12.80014,0.0,0.03213998,0.03213998,0.050408166,250.0,11.700012,0.0,0.0,0.0,1862.5164,6.0612096e-05,0.0,52.23837,250.99751,14.061215,30.000002,0.10587508,50.314297,253.29813,211.94386,0.0,52.23837,0.114688456,4.6927886,49.72642,8.330017
29887,21233220.0,0.0,22.101532,16.829926,22.550354,23.1904,22.273743,21.825531,11.647247,11.696259,11.714081,12.800201,0.0,0.032117937,0.032117937,0.050093446,250.0,11.700012,0.0,0.0,0.0,1844.0527,5.997417e-05,0.0,52.22131,251.0269,14.162355,30.000002,0.10533652,50.172703,253.18713,211.75249,0.0,52.22131,0.11432923,4.683487,49.610184,8.330017
29888,21233280.0,0.0,22.072632,16.804596,22.532928,23.165253,22.263031,21.817108,11.6484375,11.674011,11.683685,12.8003845,0.0,0.03210194,0.03210194,0.049888596,250.0,11.700012,0.0,0.0,0.0,1828.0245,5.9388876e-05,0.0,52.213932,250.93344,14.264578,30.000002,0.104902335,50.029594,253.09224,211.569,0.0,52.213932,0.11409222,4.658867,49.539574,8.330017
29889,21233340.0,0.0,21.681366,16.779022,22.516388,23.140503,22.25238,21.808716,11.651337,11.662903,11.668152,12.800476,0.0,0.032048315,0.032048315,0.049683608,250.0,11.700012,0.0,0.0,0.0,1801.7954,5.884738e-05,0.0,52.212055,250.98509,26.379019,52.258034,0.06930941,33.069374,253.01845,211.42416,0.0,52.212055,0.11379444,4.6336675,49.49944,8.330017
29890,21233400.0,0.0,16.754791,16.753204,22.499542,23.115875,22.241547,21.80014,11.005646,11.523895,11.526733,12.763824,0.0,0.032064695,0.032064695,0.04965077,250.0,11.700012,0.0,0.0,0.0,1034.7792,4.7971724e-05,0.0,52.236073,250.41695,50.00002,96.00003,3.749769e-07,-2.6939744e-05,252.99684,211.12811,0.0,52.236073,0.11377993,7.1149325,49.500866,8.330017
29891,21233460.0,0.0,16.72873,16.727173,22.482025,23.090546,22.22937,21.789978,10.969879,11.2561035,11.25766,12.785492,0.0,0.032068726,0.032068726,0.049618743,250.0,11.700012,0.0,0.0,0.0,898.37885,3.8780385e-05,0.0,52.243214,250.31096,50.0,96.0,3.748196e-07,1.1904832e-07,252.96799,211.0607,0.0,52.243214,0.11375601,7.493284,49.493862,8.330017
29892,21233520.0,0.0,16.702484,16.700897,22.46521,23.065521,22.219818,21.779327,11.187134,12.79657,11.181122,12.806732,0.0,0.032072145,0.032072145,0.049600925,250.0,11.700012,0.0,0.0,0.0,832.9103,3.412915e-05,0.0,52.249134,250.22519,50.0,96.0,3.7474732e-07,-1.5983707e-13,252.9474,211.01097,0.0,52.249134,0.11374506,6.544409,49.491135,8.330017
29893,21233580.0,0.0,16.676025,16.674438,22.450043,23.04068,22.211182,21.77304,11.373413,12.113373,12.583008,12.812256,0.0,0.032074906,0.032074906,0.049591202,250.0,11.700012,0.0,0.0,0.0,794.64575,3.1501073e-05,0.0,52.253777,250.15944,50.0,96.0,3.747197e-07,9.517422e-22,252.93303,210.97528,0.0,52.253777,0.11374089,5.751481,49.49047,8.330017
29894,21233640.0,0.0,16.649353,16.647736,22.434418,23.016022,22.20102,21.7659,11.5065,11.81308,12.069824,12.811279,0.0,0.032077163,0.032077163,0.049586244,250.0,11.700012,0.0,0.0,0.0,772.10864,3.0095289e-05,0.0,52.25738,250.11043,50.0,96.0,3.747168e-07,3.703654e-23,252.92319,210.95023,0.0,52.25738,0.11374048,5.197518,49.49081,8.330017
29895,21233700.0,0.0,16.622467,16.62085,22.418365,22.991455,22.190247,21.75769,11.5894165,11.696991,11.8376465,12.808258,0.0,0.032078993,0.032078993,0.049584012,250.0,11.700012,0.0,0.0,0.0,758.52496,2.9345425e-05,0.0,52.260136,250.07483,50.0,96.0,3.7472623e-07,2.0758167e-24,252.91661,210.93301,0.0,52.260136,0.113741934,4.8581314,49.491558,8.330017
29896,21233760.0,0.0,16.595398,16.59378,22.4021,22.966858,22.179474,21.74884,11.637238,11.660065,11.73642,12.805328,0.0,0.03208046,0.03208046,0.049583238,250.0,11.700012,0.0,0.0,0.0,749.54736,2.8915834e-05,0.0,52.26221,250.04945,50.0,96.0,3.7474047e-07,-1.1400898e-26,252.91231,210.92142,0.0,52.26221,0.113744125,4.665754,49.492382,8.330017
29897,21233820.0,0.0,16.568115,16.566498,22.385803,22.942352,22.16864,21.739838,11.663513,11.655518,11.696503,12.803162,0.0,0.032081623,0.032081623,0.04958321,250.0,11.700012,0.0,0.0,0.0,742.98175,2.8648457e-05,0.0,52.26375,250.03177,50.0,96.0,3.7475561e-07,-1.8152549e-29,252.90956,210.91377,0.0,52.26375,0.113746434,4.5619164,49.493145,8.330017
29898,21233880.0,0.0,16.54068,16.539032,22.369568,22.918,22.157867,21.730804,11.677063,11.662323,11.684387,12.801788,0.0,0.032082524,0.032082524,0.04958354,250.0,11.700012,0.0,0.0,0.0,737.6761,2.8464176e-05,0.0,52.26487,250.01976,50.0,96.0,3.747696e-07,7.7675425e-30,252.9079,210.90892,0.0,52.26487,0.113748565,4.5092964,49.493793,8.330017
29899,21233940.0,0.0,16.513031,16.511383,22.353424,22.893738,22.147125,21.72174,11.683807,11.670807,11.6828,12.800964,0.0,0.03208321,0.03208321,0.049583986,250.0,11.700012,0.0,0.0,0.0,732.9797,2.8319973e-05,0.0,52.265675,250.01186,50.0,96.0,3.7478156e-07,1.0308453e-31,252.90692,210.90596,0.0,52.265675,0.11375039,4.483666,49.4943,8.330017
29900,21234000.0,0.0,16.48523,16.483582,22.337372,22.869598,22.136475,21.712738,11.687286,11.677612,11.6840515,12.800507,0.0,0.03208372,0.03208372,0.049584422,250.0,11.700012,0.0,0.0,0.0,728.555,2.8193836e-05,0.0,52.26624,250.00671,50.0,96.0,3.7479123e-07,3.772152e-34,252.90639,210.90419,0.0,52.26624,0.11375186,4.470571,49.494686,8.330017
29901,21234060.0,0.0,16.457275,16.455597,22.321075,22.844818,22.126038,21.703644,11.688965,11.682465,11.685974,12.800262,0.0,0.0320841,0.0320841,0.0495848,250.0,11.700012,0.0,0.0,0.0,724.2801,2.8077739e-05,0.0,52.266632,250.00352,50.0,96.0,3.747987e-07,5.254449e-39,252.90613,210.90323,0.0,52.266632,0.113753,4.464269,49.494965,8.330017
29902,21234120.0,0.0,16.429138,16.42746,22.30481,22.82016,22.115631,21.69458,11.68985,11.685669,11.687561,12.80014,0.0,0.032084376,0.032084376,0.049585108,250.0,11.700012,0.0,0.0,0.0,720.07697,2.7966578e-05,0.0,52.266903,250.00159,50.0,96.0,3.7480433e-07,-3.691721e-39,252.90602,210.90274,0.0,52.266903,0.113753855,4.461053,49.49516,8.330017
29903,21234180.0,0.0,16.400848,16.39917,22.289612,22.795654,22.108582,21.685913,11.690308,12.624725,12.6203,12.800079,0.0,0.03208457,0.03208457,0.04958534,250.0,11.700012,0.0,0.0,0.0,715.91406,2.7858292e-05,0.0,52.267075,250.0005,50.0,96.0,3.748084e-07,0.0,252.90602,210.90256,14.80022,52.267075,0.11375448,4.459376,49.495296,8.330017
29904,21234240.0,0.0,16.372406,16.370728,22.275146,22.77127,22.100586,21.680267,11.690552,12.205505,12.482056,12.800049,0.0,0.032084707,0.032084707,0.04958551,250.0,11.700012,0.0,0.0,0.0,711.7737,2.77517e-05,0.0,52.267193,249.99992,50.0,96.0,3.7481135e-07,0.0,252.90605,210.90251,0.0,52.267193,0.11375493,4.4584184,49.49538,8.330017
29905,21234300.0,0.0,16.343842,16.342133,22.26007,22.74701,22.091614,21.673157,11.690735,11.971405,12.122223,12.800018,0.0,0.0320848,0.0320848,0.049585633,250.0,11.700012,0.0,0.0,0.0,707.6485,2.764629e-05,0.0,52.267273,249.99965,50.0,96.0,3.748134e-07,0.0,252.9061,210.90254,0.0,52.267273,0.11375523,4.45781,49.49544,8.330017
29906,21234360.0,0.0,16.315125,16.313416,22.244324,22.722595,22.082092,21.664429,11.690826,11.84314,11.925018,12.800018,0.0,0.032084864,0.032084864,0.049585722,250.0,11.700012,0.0,0.0,0.0,703.5349,2.7541826e-05,0.0,52.26732,249.99954,50.0,96.0,3.7481482e-07,0.0,252.90614,210.90262,0.0,52.26732,0.11375545,4.4573903,49.495476,8.330017
29907,21234420.0,0.0,16.286285,16.284546,22.228394,22.698334,22.072296,21.655273,11.690918,11.772308,11.816071,12.800018,0.0,0.03208491,0.03208491,0.049585782,250.0,11.700012,0.0,0.0,0.0,699.4304,2.7438113e-05,0.0,52.26735,249.99954,50.0,96.0,3.7481576e-07,0.0,252.90619,210.90271,0.0,52.26735,0.1137556,4.4570765,49.4955,8.330017
29908,21234480.0,0.0,16.257324,16.255585,22.212433,22.674164,22.062347,21.645874,11.690979,11.735107,11.758881,12.800018,0.0,0.032084934,0.032084934,0.04958582,250.0,11.700012,0.0,0.0,0.0,695.33374,2.7335043e-05,0.0,52.26736,249.99959,50.0,96.0,3.7481638e-07,0.0,252.90623,210.90279,0.0,52.26736,0.113755696,4.456828,49.49551,8.330017
29909,21234540.0,0.0,16.22821,16.226501,22.196442,22.650146,22.052338,21.636353,11.69104,11.7146,11.727295,12.800018,0.0,0.032084953,0.032084953,0.049585845,250.0,11.700012,0.0,0.0,0.0,691.2436,2.7232518e-05,0.0,52.267372,249.99966,50.0,96.0,3.7481678e-07,0.0,252.90627,210.90285,0.0,52.267372,0.113755755,4.45662,49.495514,8.330017
29910,21234600.0,0.0,16.199036,16.197296,22.180511,22.626282,22.042328,21.626831,11.691071,11.703705,11.710541,12.800018,0.0,0.032084964,0.032084964,0.049585856,250.0,11.700012,0.0,0.0,0.0,687.15924,2.7130465e-05,0.0,52.26738,249.99973,50.0,96.0,3.7481703e-07,0.0,252.9063,210.90291,0.0,52.26738,0.11375579,4.4564433,49.495518,8.330017
29911,21234660.0,0.0,16.169739,16.167969,22.163666,22.600525,22.032318,21.616608,11.691132,11.697937,11.70166,12.800018,0.0,0.032084968,0.032084968,0.049585868,250.0,11.700012,0.0,0.0,0.0,683.0799,2.7028816e-05,0.0,52.26738,249.99979,50.0,96.0,3.7481718e-07,0.0,252.90631,210.90295,0.0,52.26738,0.11375581,4.4562926,49.495518,8.330017
29912,21234720.0,0.0,16.14032,16.13858,22.14679,22.57489,22.02237,21.606415,11.691162,11.694641,11.696533,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,679.0048,2.6927495e-05,0.0,52.26738,249.99985,50.0,96.0,3.7481726e-07,0.0,252.90633,210.90298,0.0,52.26738,0.11375582,4.4561663,49.495518,8.330017
29913,21234780.0,0.0,16.11084,16.10907,22.130066,22.549408,22.012726,21.596252,11.691162,12.49646,11.693787,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,674.93335,2.6826447e-05,20.114576,52.26738,249.9999,50.0,96.0,3.748173e-07,0.0,252.90634,210.90302,0.0,52.26738,0.11375583,4.4560614,49.495518,8.330017
29914,21234840.0,0.0,16.081238,16.079498,22.114655,22.524078,22.006317,21.587494,11.691193,12.4739685,12.891205,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,670.8652,2.672563e-05,0.0,52.26738,249.99992,50.0,96.0,3.7481732e-07,0.0,252.90634,210.90303,0.0,52.26738,0.11375583,4.45598,49.495514,8.330017
29915,21234900.0,0.0,16.051575,16.049805,22.099426,22.49884,21.998383,21.58023,11.691223,12.118866,12.345764,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,666.79926,2.6624944e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375583,4.455923,49.495514,8.330017
29916,21234960.0,0.0,16.02185,16.02008,22.083618,22.473816,21.989532,21.571594,11.691223,11.924408,12.048157,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,662.73505,2.6524345e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,0.0,52.267372,0.11375583,4.455886,49.495514,8.330017
29917,21235020.0,0.0,15.992035,15.990265,22.067535,22.448944,21.980255,21.562286,11.691223,11.817841,11.88501,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,658.67194,2.6423771e-05,0.0,52.267372,249.99997,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.45587,49.495514,8.330017
29918,21235080.0,0.0,15.962158,15.960388,22.05133,22.424194,21.970734,21.552612,11.691223,11.758942,11.794861,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,654.6093,2.6323161e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.455875,49.495514,8.330017
29919,21235140.0,0.0,15.932251,15.930481,22.035126,22.399567,21.96109,21.542755,11.691223,11.727631,11.746948,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,650.54663,2.6222462e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.4559,49.495514,8.330017
29920,21235200.0,0.0,15.902283,15.900482,22.01889,22.375061,21.951416,21.532837,11.691223,11.710968,11.721466,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,646.4834,2.6121612e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4559464,49.495514,8.330017
29921,21235260.0,0.0,15.872253,15.870483,22.002869,22.351044,21.94168,21.522919,11.691193,11.701935,11.707642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.41895,2.6020554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560137,49.495514,8.330017
29922,21235320.0,0.0,15.842194,15.840424,21.986938,22.327148,21.931976,21.513,11.691162,11.696808,11.699799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.3527,2.5919226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4560995,49.495514,8.330017
29923,21235380.0,0.0,15.812103,15.810333,21.971039,22.303406,21.922272,21.503113,11.691162,11.694244,11.695862,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.2844,2.5817591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4562044,49.495514,8.330017
29924,21235440.0,0.0,15.781982,15.780212,21.955597,22.279755,21.914154,21.493225,11.691132,12.880249,11.693634,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2133,2.5715575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4563293,49.495514,8.330017
29925,21235500.0,0.0,15.751862,15.750061,21.941376,22.256256,21.90747,21.48584,11.691071,12.339233,12.687653,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.13916,2.561314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564734,49.495514,8.330017
29926,21235560.0,0.0,15.72171,15.71994,21.927002,22.233215,21.899445,21.478455,11.69104,12.044617,12.233704,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.0613,2.5510226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456637,49.495514,8.330017
29927,21235620.0,0.0,15.691559,15.689789,21.91217,22.210297,21.890686,21.470032,11.6910095,11.884033,11.987274,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.9793,2.5406784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456817,49.495514,8.330017
29928,21235680.0,0.0,15.661407,15.659637,21.897125,22.1875,21.881561,21.46103,11.6909485,11.797211,11.853973,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8928,2.5302757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457016,49.495514,8.330017
29929,21235740.0,0.0,15.631256,15.629486,21.882019,22.164795,21.872253,21.451752,11.690887,11.748627,11.779449,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.8014,2.5198104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457232,49.495514,8.330017
29930,21235800.0,0.0,15.601135,15.599335,21.866882,22.142242,21.862885,21.442322,11.690857,11.721741,11.738251,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.7046,2.509277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4574647,49.495514,8.330017
29931,21235860.0,0.0,15.571014,15.569214,21.851898,22.120117,21.853424,21.432892,11.690796,11.707611,11.716553,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6022,2.4986712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457714,49.495514,8.330017
29932,21235920.0,0.0,15.540924,15.539124,21.836975,22.098114,21.843964,21.4234,11.690704,11.69989,11.704773,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.4937,2.4879882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4579806,49.495514,8.330017
29933,21235980.0,0.0,15.510864,15.509064,21.822083,22.076233,21.834534,21.41394,11.690643,11.695404,11.6979065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.3787,2.4772227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458263,49.495514,8.330017
29934,21236040.0,0.0,15.480835,15.479034,21.807281,22.054443,21.825134,21.40451,11.690582,11.692932,11.694153,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.257,2.4663712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45856,49.495514,8.330017
29935,21236100.0,0.0,15.450836,15.449066,21.793243,22.032806,21.81839,21.39508,11.690491,12.676178,11.72998,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.12854,2.4554305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,54.572983,52.267372,0.11375582,4.458873,49.495514,8.330017
29936,21236160.0,0.0,15.420898,15.419128,21.780334,22.011566,21.811523,21.38916,11.69043,12.22876,12.532074,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.9926,2.444394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4592037,49.495514,8.330017
29937,21236220.0,0.0,15.391022,15.389252,21.766846,21.990417,21.803528,21.381866,11.690338,11.984741,12.150757,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.8491,2.4332583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4595485,49.495514,8.330017
29938,21236280.0,0.0,15.361206,15.359436,21.75296,21.96939,21.794952,21.373688,11.690247,11.850159,11.940277,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.6977,2.422019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459907,49.495514,8.330017
29939,21236340.0,0.0,15.331451,15.329681,21.738922,21.948486,21.786102,21.365082,11.690155,11.775726,11.823944,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.53815,2.4106725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4602795,49.495514,8.330017
29940,21236400.0,0.0,15.301758,15.300018,21.724792,21.927673,21.77707,21.35617,11.690063,11.736084,11.761932,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.3702,2.3992146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.460666,49.495514,8.330017
29941,21236460.0,0.0,15.271606,15.269775,21.707184,21.903412,21.76413,21.343384,11.689941,11.714996,11.729065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.1518,2.3876079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461138,49.495514,8.330017
29942,21236520.0,0.0,15.240326,15.238434,21.689392,21.879272,21.75116,21.330505,11.689667,11.703278,11.710785,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.7901,2.3756307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4621196,49.495514,8.330017
29943,21236580.0,0.0,15.207916,15.205963,21.67163,21.855255,21.73825,21.317657,11.68927,11.696899,11.700928,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.25195,2.3630708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4638042,49.495514,8.330017
29944,21236640.0,0.0,15.1744995,15.172485,21.653961,21.83136,21.725342,21.30484,11.688721,11.693268,11.695465,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.5237,2.3498133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4660196,49.495514,8.330017
29945,21236700.0,0.0,15.140106,15.138031,21.636353,21.807617,21.712494,21.292023,11.68811,11.817505,11.692047,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.60474,2.335826e-05,51.143234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468445,49.495514,8.330017
29946,21236760.0,0.0,15.104797,15.102661,21.620361,21.784454,21.703491,21.280518,11.6874695,12.523712,12.959625,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.49854,2.3211018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.470985,49.495514,8.330017
29947,21236820.0,0.0,15.0686035,15.066406,21.604797,21.761444,21.693054,21.27118,11.686859,12.14444,12.403107,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.2164,2.3056755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4734945,49.495514,8.330017
29948,21236880.0,0.0,15.031586,15.029358,21.588593,21.738525,21.681671,21.260468,11.686249,11.936432,12.077606,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.76465,2.289556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475954,49.495514,8.330017
29949,21236940.0,0.0,14.993774,14.991516,21.572113,21.71576,21.66983,21.249023,11.685669,11.819977,11.895538,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.1534,2.2727712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478336,49.495514,8.330017
29950,21237000.0,0.0,14.955292,14.952972,21.555481,21.693085,21.657715,21.237152,11.685089,11.758453,11.799469,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.39124,2.2553446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.48063,49.495514,8.330017
29951,21237060.0,0.0,14.916138,14.913788,21.538696,21.670502,21.645294,21.224945,11.68454,11.7247925,11.74704,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.48886,2.2373066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.482826,49.495514,8.330017
29952,21237120.0,0.0,14.876373,14.873993,21.521912,21.64801,21.632843,21.212646,11.684021,11.705933,11.717834,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.45618,2.2186872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4849234,49.495514,8.330017
29953,21237180.0,0.0,14.83606,14.833649,21.505157,21.625671,21.620361,21.200317,11.683533,11.695801,11.7022705,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.30264,2.1995129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4869194,49.495514,8.330017
29954,21237240.0,0.0,14.795227,14.792786,21.488464,21.603424,21.60791,21.187988,11.683044,11.68985,11.693237,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.03937,2.1798183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4888115,49.495514,8.330017
29955,21237300.0,0.0,14.753967,14.751495,21.471863,21.581299,21.59549,21.17569,11.682617,11.68631,11.687958,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.67606,2.1596334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.490602,49.495514,8.330017
29956,21237360.0,0.0,14.712311,14.709808,21.455841,21.559723,21.584442,21.163666,11.68219,12.958527,11.685425,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.21988,2.1389742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4922886,49.495514,8.330017
29957,21237420.0,0.0,14.670288,14.667816,21.441132,21.538239,21.5755,21.153687,11.681793,12.396698,12.7769165,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.6833,2.1178812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4938493,49.495514,8.330017
29958,21237480.0,0.0,14.628021,14.625488,21.4263,21.516876,21.565186,21.144318,11.681427,12.071899,12.277344,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.0781,2.096399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.495301,49.495514,8.330017
29959,21237540.0,0.0,14.58551,14.582977,21.41095,21.495605,21.554077,21.13382,11.681122,11.893768,12.005524,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.41293,2.0745498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.496645,49.495514,8.330017
29960,21237600.0,0.0,14.542786,14.540253,21.395386,21.474487,21.542572,21.122711,11.680817,11.794861,11.854675,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.69827,2.0523688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.497876,49.495514,8.330017
29961,21237660.0,0.0,14.4999695,14.497437,21.379913,21.453796,21.530975,21.11148,11.680511,11.742645,11.775116,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.9437,2.0298863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.49899,49.495514,8.330017
29962,21237720.0,0.0,14.457092,14.454529,21.36444,21.433228,21.519318,21.100067,11.680267,11.714447,11.732239,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.15988,2.0071388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4999814,49.495514,8.330017
29963,21237780.0,0.0,14.414154,14.411621,21.348999,21.41278,21.507599,21.088623,11.680054,11.698975,11.70871,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.35745,1.9841636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.500847,49.495514,8.330017
29964,21237840.0,0.0,14.371277,14.368744,21.333588,21.392426,21.49591,21.077118,11.679871,11.690369,11.695679,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.5468,1.9609968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.501586,49.495514,8.330017
29965,21237900.0,0.0,14.328491,14.325958,21.320404,21.372192,21.484222,21.074127,11.679718,11.685577,15.825165,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.7383,1.9376756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.688454,52.267372,0.11375582,4.502197,49.495514,8.330017
29966,21237960.0,0.0,14.285828,14.283295,21.309235,21.352386,21.472748,21.076782,11.679626,11.682892,16.157715,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.94254,1.914238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.905427,52.267372,0.11375582,4.5026755,49.495514,8.330017
29967,21238020.0,0.0,14.243378,14.240845,21.299133,21.332672,21.463501,21.080994,11.679535,12.767151,16.705994,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.16998,1.8907234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.528038,52.267372,0.11375582,4.503018,49.495514,8.330017
29968,21238080.0,0.0,14.201141,14.198669,21.289795,21.31308,21.454803,21.086914,11.679474,12.271271,17.207916,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.43137,1.8671723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.265833,52.267372,0.11375582,4.5032225,49.495514,8.330017
29969,21238140.0,0.0,14.159241,14.156769,21.280579,21.29358,21.444916,21.094208,11.679474,12.002808,17.547302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.7372,1.8436249e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.276924,52.267372,0.11375582,4.503285,49.495514,8.330017
29970,21238200.0,0.0,14.117676,14.115234,21.271393,21.27417,21.434387,21.102203,11.679504,11.857056,17.681183,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.0982,1.8201235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.674536,52.267372,0.11375582,4.5032005,49.495514,8.330017
29971,21238260.0,0.0,14.076538,14.074097,21.262177,21.255157,21.423615,21.109589,11.679535,11.776093,17.628265,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.52542,1.7967133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.779297,52.267372,0.11375582,4.5029664,49.495514,8.330017
29972,21238320.0,0.0,14.035828,14.033447,21.252777,21.236267,21.41272,21.116425,11.679657,11.731262,17.403198,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.02975,1.773439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.489509,52.267372,0.11375582,4.50258,49.495514,8.330017
29973,21238380.0,0.0,13.9956665,13.993286,21.243164,21.217438,21.401733,21.122253,11.679779,11.707306,17.035828,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.62146,1.7503431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.993373,52.267372,0.11375582,4.5020385,49.495514,8.330017
29974,21238440.0,0.0,13.956055,13.953705,21.233154,21.19873,21.390747,21.126709,11.679962,11.694763,16.565521,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.31137,1.7274715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.431223,52.267372,0.11375582,4.5013337,49.495514,8.330017
29975,21238500.0,0.0,13.917053,13.914764,21.222748,21.180115,21.37973,21.129486,11.680176,11.688019,16.041046,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.11096,1.7048753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.942446,52.267372,0.11375582,4.5004606,49.495514,8.330017
29976,21238560.0,0.0,13.878754,13.876495,21.211853,21.161835,21.368927,21.12973,11.68045,11.684509,15.53775,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.03143,1.6826023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8886704,52.267372,0.11375582,4.4994173,49.495514,8.330017
29977,21238620.0,0.0,13.841156,13.838959,21.200531,21.143646,21.358124,21.128448,11.680756,11.682709,15.089325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.0838,1.6607031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.052383,52.267372,0.11375582,4.4982014,49.495514,8.330017
29978,21238680.0,0.0,13.804352,13.802185,21.189758,21.12558,21.350586,21.125854,11.681091,12.576782,14.725739,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.27902,1.6392269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5501137,52.267372,0.11375582,4.4968104,49.495514,8.330017
