,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29979,21238740.0,0.0,13.768402,13.766266,21.178558,21.107574,21.342133,21.122284,11.681488,12.169952,14.470184,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.6286,1.6182286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4032845,52.267372,0.11375582,4.495235,49.495514,8.330017
29980,21238800.0,0.0,13.733307,13.731232,21.166931,21.089691,21.332642,21.118073,11.681915,11.946777,14.334198,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.144,1.5977634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.591309,52.267372,0.11375582,4.4934726,49.495514,8.330017
29981,21238860.0,0.0,13.699158,13.697174,21.15512,21.072113,21.322784,21.113312,11.682404,11.826141,14.332123,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.83618,1.5778845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.188616,52.267372,0.11375582,4.491519,49.495514,8.330017
29982,21238920.0,0.0,13.666016,13.6640625,21.146118,21.061737,21.312622,21.108765,11.682953,11.760864,14.449951,15.291107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71655,1.5586502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.984537,52.267372,0.11375582,25.069386,49.495514,8.330017
29983,21238980.0,0.0,13.633911,13.63205,21.141846,21.061584,21.302338,21.104797,11.683533,11.725708,14.667328,16.621826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.79678,1.540119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.92959,52.267372,0.11375582,29.579672,49.495514,8.330017
29984,21239040.0,0.0,13.602936,13.601105,21.140656,21.067932,21.291992,21.101685,11.684174,11.706879,14.957703,17.724731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.08853,1.5223525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.935667,52.267372,0.11375582,31.538054,49.495514,8.330017
29985,21239100.0,0.0,13.57309,13.57135,21.141876,21.079071,21.281647,21.09964,11.6848755,11.696777,15.290619,18.470154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.60358,1.5054128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.913483,52.267372,0.11375582,31.379255,49.495514,8.330017
29986,21239160.0,0.0,13.544434,13.542786,21.144379,21.092194,21.271484,21.09851,11.685638,11.691528,15.641266,18.831207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.3536,1.4893627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.839565,52.267372,0.11375582,29.851892,49.495514,8.330017
29987,21239220.0,0.0,13.51709,13.515472,21.147491,21.105927,21.261322,21.09851,11.686432,11.688965,15.976959,18.815063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.35077,1.4742684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.582393,52.267372,0.11375582,26.92374,49.495514,8.330017
29988,21239280.0,0.0,13.491028,13.489502,21.150543,21.11853,21.251862,21.099548,11.687286,12.862152,16.273438,18.470215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.60596,1.4601895e-05,2.2168157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.116272,52.267372,0.11375582,23.281015,49.495514,8.330017
29989,21239340.0,0.0,13.466339,13.464905,21.153656,21.12854,21.245178,21.10144,11.688202,12.426636,16.510132,17.87973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.1312,1.4471915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.415986,52.267372,0.11375582,19.461397,49.495514,8.330017
29990,21239400.0,0.0,13.443054,13.441711,21.154938,21.134888,21.236969,21.103973,11.689178,12.090485,16.671356,17.159088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.93945,1.4353482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.474833,52.267372,0.11375582,16.024834,49.495514,8.330017
29991,21239460.0,0.0,13.421265,13.420013,21.153625,21.135681,21.228058,21.106506,11.690216,11.908173,16.764038,16.473175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.04257,1.4247252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.42512,52.267372,0.11375582,14.222145,49.495514,8.330017
29992,21239520.0,0.0,13.401001,13.399841,21.150757,21.133148,21.21872,21.109192,11.691315,11.809387,16.783478,15.9019165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.45276,1.4153911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.151648,52.267372,0.11375582,13.077901,49.495514,8.330017
29993,21239580.0,0.0,13.382324,13.381256,21.146667,21.128174,21.209167,21.111816,11.692474,11.754486,16.734741,15.5000305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.18344,1.4074208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.735929,52.267372,0.11375582,12.9431505,49.495514,8.330017
29994,21239640.0,0.0,13.365295,13.364288,21.141815,21.121704,21.199524,21.114136,11.693695,11.725067,16.62793,15.291534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.246,1.4008785e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.224267,52.267372,0.11375582,13.683364,49.495514,8.330017
29995,21239700.0,0.0,13.349915,13.34906,21.136536,21.114624,21.18985,21.116028,11.694946,11.711121,16.474152,15.278442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.65112,1.3958216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.657451,52.267372,0.11375582,15.124622,49.495514,8.330017
29996,21239760.0,0.0,13.336304,13.335541,21.13086,21.107178,21.180298,21.116882,11.696289,11.704102,16.309174,15.46814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.41385,1.3923334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.247271,52.267372,0.11375582,17.422813,49.495514,8.330017
29997,21239820.0,0.0,13.324493,13.323822,21.125671,21.101288,21.170776,21.117188,11.697693,11.700806,16.14441,15.801697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.54715,1.3904853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.844733,52.267372,0.11375582,19.617283,49.495514,8.330017
29998,21239880.0,0.0,13.314514,13.313965,21.121185,21.097443,21.161255,21.116974,11.699158,11.699738,15.990906,16.21814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.06253,1.3903373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.5253,52.267372,0.11375582,21.630575,49.495514,8.330017
29999,21239940.0,0.0,13.3064575,13.306,21.118103,21.095917,21.153717,21.116333,11.700653,12.817535,15.860901,16.649658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.97357,1.3919607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3116,52.267372,0.11375582,23.204868,49.495514,8.330017
30000,21240000.0,0.0,13.3003235,13.300018,21.11618,21.096588,21.147064,21.115295,11.70224,12.306976,15.762726,17.039703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.29303,1.39542035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.211425,52.267372,0.11375582,24.1973,49.495514,8.330017
30001,21240060.0,0.0,13.295319,13.295013,21.11441,21.098572,21.139282,21.113678,11.703827,12.03241,15.713654,17.35736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.96793,1.4006982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.324813,52.267372,0.11375582,24.810242,49.495514,8.330017
30002,21240120.0,0.0,13.290314,13.290009,21.113007,21.101929,21.13086,21.112,11.705017,11.88266,15.710571,17.569153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.8191,1.4071455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.50984,52.267372,0.11375582,24.71406,49.495514,8.330017
30003,21240180.0,0.0,13.285339,13.285004,21.111847,21.105988,21.122131,21.110413,11.705688,11.798676,15.748077,17.661255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.7424,1.414013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.775324,52.267372,0.11375582,24.132053,49.495514,8.330017
30004,21240240.0,0.0,13.280334,13.279999,21.110779,21.110199,21.11319,21.109009,11.705963,11.756256,15.821106,17.63742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.6953,1.42102845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.100467,52.267372,0.11375582,23.174889,49.495514,8.330017
30005,21240300.0,0.0,13.27533,13.274994,21.109589,21.113983,21.104156,21.10791,11.706024,11.733429,15.920563,17.514984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.63712,1.4279576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.451218,52.267372,0.11375582,22.024284,49.495514,8.330017
30006,21240360.0,0.0,13.270325,13.27002,21.107758,21.116089,21.095245,21.106934,11.705933,11.721008,16.04309,17.351288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.55017,1.4347109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.858844,52.267372,0.11375582,21.280018,49.495514,8.330017
30007,21240420.0,0.0,13.26532,13.265015,21.10559,21.117249,21.086334,21.106415,11.70578,11.714142,16.175201,17.170166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.42603,1.441249e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.214055,52.267372,0.11375582,20.521624,49.495514,8.330017
30008,21240480.0,0.0,13.260315,13.26001,21.10318,21.117432,21.077454,21.106323,11.705597,11.710327,16.30478,16.995117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.26135,1.44755795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.513493,52.267372,0.11375582,19.971712,49.495514,8.330017
30009,21240540.0,0.0,13.255341,13.255005,21.10379,21.11676,21.081116,21.106598,11.705414,15.75412,16.421417,16.848175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.0544,1.4536297e-05,10.087684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.737189,52.267372,0.11375582,19.683737,49.495514,8.330017
30010,21240600.0,0.0,13.250336,13.25,21.104858,21.115448,21.086334,21.10727,11.7052,15.879303,16.516693,16.744812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.80505,1.4594649e-05,12.016409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8736,52.267372,0.11375582,19.658978,49.495514,8.330017
30011,21240660.0,0.0,13.245331,13.244995,21.105682,21.113068,21.092224,21.10791,11.704987,16.147797,16.59311,16.716064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.5134,1.46506345e-05,12.641101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.993702,52.267372,0.11375582,20.219942,49.495514,8.330017
30012,21240720.0,0.0,13.240326,13.240021,21.106781,21.110718,21.098907,21.108795,11.704803,16.335663,16.644226,16.752716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.17984,1.4704274e-05,12.524918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.005379,52.267372,0.11375582,20.82164,49.495514,8.330017
30013,21240780.0,0.0,13.235321,13.235016,21.108154,21.108765,21.105896,21.109772,11.70459,16.369568,16.667542,16.838623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.80493,1.4755591e-05,11.869317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.942087,52.267372,0.11375582,21.4824,49.495514,8.330017
30014,21240840.0,0.0,13.230316,13.230011,21.109741,21.107391,21.112701,21.11081,11.704376,16.238312,16.663574,16.955872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.38922,1.4804611e-05,10.818454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.815617,52.267372,0.11375582,22.115805,49.495514,8.330017
30015,21240900.0,0.0,13.225311,13.225006,21.11139,21.106659,21.118713,21.111755,11.704193,15.959503,16.634949,17.0849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.93335,1.4851358e-05,9.513739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.641735,52.267372,0.11375582,22.642355,49.495514,8.330017
30016,21240960.0,0.0,13.220337,13.220001,21.112518,21.10614,21.122833,21.112274,11.7039795,15.592651,16.59668,17.223602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.4379,1.489586e-05,8.309447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.530257,52.267372,0.11375582,23.267511,49.495514,8.330017
30017,21241020.0,0.0,13.215332,13.214996,21.113495,21.106323,21.12558,21.11264,11.703796,15.173492,16.55069,17.35019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.90347,1.4938143e-05,7.0741467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.385297,52.267372,0.11375582,23.595993,49.495514,8.330017
30018,21241080.0,0.0,13.210327,13.209991,21.114258,21.107117,21.126862,21.112885,11.703613,14.739197,16.50064,17.448883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.33066,1.4978232e-05,5.974956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.248372,52.267372,0.11375582,23.722725,49.495514,8.330017
30019,21241140.0,0.0,13.205322,13.205017,21.114777,21.108307,21.126648,21.112946,11.7034,14.326111,16.450684,17.511017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.72006,1.5016154e-05,5.0939083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.130944,52.267372,0.11375582,23.6539,49.495514,8.330017
30020,21241200.0,0.0,13.200317,13.200012,21.11493,21.10968,21.125153,21.112854,11.703217,13.972687,16.405487,17.533264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.07236,1.5051942e-05,4.4939575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.041934,52.267372,0.11375582,23.432018,49.495514,8.330017
30021,21241260.0,0.0,13.1953125,13.195007,21.11435,21.110535,21.12204,21.112366,11.703033,13.716217,16.37677,17.536713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.388,1.5085617e-05,4.35503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.064776,52.267372,0.11375582,23.401009,49.495514,8.330017
30022,21241320.0,0.0,13.190338,13.190002,21.113464,21.111328,21.118256,21.111816,11.70285,13.569672,16.363922,17.521576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.66772,1.511721e-05,4.48006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.102697,52.267372,0.11375582,23.184656,49.495514,8.330017
30023,21241380.0,0.0,13.185333,13.184998,21.112488,21.111969,21.114258,21.111267,11.702698,13.533691,16.365967,17.490753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.95444,1.51472095e-05,4.870623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.172515,52.267372,0.11375582,22.958265,49.495514,8.330017
30024,21241440.0,0.0,13.180328,13.179993,21.11145,21.112427,21.110352,21.110748,11.702759,13.600433,16.38147,17.450195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.41876,1.5179227e-05,5.4754376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.268432,52.267372,0.11375582,22.745703,49.495514,8.330017
30025,21241500.0,0.0,13.1753235,13.175018,21.110413,21.11267,21.106812,21.11029,11.703003,13.758362,16.40857,17.405151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.82077,1.5214832e-05,6.2365885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3812065,52.267372,0.11375582,22.56604,49.495514,8.330017
30026,21241560.0,0.0,13.170319,13.170013,21.109192,21.112122,21.10382,21.109772,11.703217,13.9888,16.450592,17.38153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.26495,1.525279e-05,7.1054735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.558177,52.267372,0.11375582,22.738985,49.495514,8.330017
30027,21241620.0,0.0,13.165314,13.165009,21.108215,21.111511,21.101746,21.109375,11.703278,14.262756,16.500916,17.377594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.70407,1.5290538e-05,7.950489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.715356,52.267372,0.11375582,22.845472,49.495514,8.330017
30028,21241680.0,0.0,13.160339,13.160004,21.107574,21.110931,21.100647,21.109192,11.703217,14.555237,16.554932,17.388794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.12463,1.532725e-05,8.719903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.859241,52.267372,0.11375582,23.00014,49.495514,8.330017
30029,21241740.0,0.0,13.155334,13.154999,21.1073,21.110443,21.100555,21.10913,11.703125,14.838226,16.607666,17.411865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.51608,1.53623e-05,9.351892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.980209,52.267372,0.11375582,23.16771,49.495514,8.330017
30030,21241800.0,0.0,13.15033,13.149994,21.107391,21.110138,21.101349,21.109283,11.702972,15.08609,16.654572,17.44159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.87268,1.5395375e-05,9.802375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.069798,52.267372,0.11375582,23.323696,49.495514,8.330017
30031,21241860.0,0.0,13.145325,13.14502,21.107544,21.109497,21.102783,21.109344,11.702789,15.291718,16.700012,17.48999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.19232,1.542636e-05,10.10971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183178,52.267372,0.11375582,23.704582,49.495514,8.330017
30032,21241920.0,0.0,13.14032,13.140015,21.108002,21.109161,21.104767,21.109558,11.702606,15.437103,16.738403,17.546356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.47318,1.545515e-05,10.196869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.245071,52.267372,0.11375582,23.933735,49.495514,8.330017
30033,21241980.0,0.0,13.135315,13.13501,21.108734,21.10913,21.107117,21.109894,11.702423,15.515106,16.766754,17.599396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.71478,1.548173e-05,10.094948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.270942,52.267372,0.11375582,24.097925,49.495514,8.330017
30034,21242040.0,0.0,13.130341,13.130005,21.10962,21.109344,21.109589,21.11029,11.70224,15.525391,16.783966,17.644318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.91727,1.5506099e-05,9.826103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.26343,52.267372,0.11375582,24.182774,49.495514,8.330017
30035,21242100.0,0.0,13.125336,13.125,21.110596,21.109772,21.112,21.110718,11.702026,15.473328,16.789398,17.675476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.08102,1.552828e-05,9.432478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.226104,52.267372,0.11375582,24.18743,49.495514,8.330017
30036,21242160.0,0.0,13.120331,13.119995,21.111206,21.109894,21.113678,21.110931,11.701843,15.377167,16.790253,17.704926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.20282,1.554806e-05,9.069662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.228865,52.267372,0.11375582,24.356947,49.495514,8.330017
30037,21242220.0,0.0,13.115326,13.115021,21.111755,21.110107,21.11502,21.111145,11.70166,15.255859,16.786774,17.72931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.29282,1.5566071e-05,8.645441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.196572,52.267372,0.11375582,24.375572,49.495514,8.330017
30038,21242280.0,0.0,13.110321,13.110016,21.112213,21.110443,21.115906,21.111328,11.701477,15.1189575,16.778687,17.7435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.34543,1.558197e-05,8.241666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.156923,52.267372,0.11375582,24.351412,49.495514,8.330017
30039,21242340.0,0.0,13.105316,13.105011,21.112549,21.11081,21.116333,21.11148,11.701294,14.974518,16.766632,17.747375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.36163,1.5595777e-05,7.877987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.112219,52.267372,0.11375582,24.285524,49.495514,8.330017
30040,21242400.0,0.0,13.100311,13.100006,21.112701,21.111176,21.116241,21.111603,11.701111,14.838135,16.752075,17.741516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.34277,1.5607584e-05,7.5889325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.067264,52.267372,0.11375582,24.19366,49.495514,8.330017
30041,21242460.0,0.0,13.095337,13.095001,21.112396,21.111023,21.115356,21.11145,11.700958,14.737152,16.744232,17.743927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.28625,1.5617225e-05,7.5121984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.091515,52.267372,0.11375582,24.339996,49.495514,8.330017
30042,21242520.0,0.0,13.090332,13.089996,21.111969,21.1109,21.114227,21.111298,11.700806,14.670319,16.740997,17.75113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.19965,1.562515e-05,7.4985785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.102302,52.267372,0.11375582,24.381073,49.495514,8.330017
30043,21242580.0,0.0,13.085327,13.084991,21.111542,21.11081,21.112946,21.111145,11.700623,14.636414,16.741516,17.759583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.08228,1.5631367e-05,7.5741186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.1217985,52.267372,0.11375582,24.422451,49.495514,8.330017
30044,21242640.0,0.0,13.080322,13.080017,21.111115,21.110779,21.111633,21.111023,11.70047,14.637482,16.745636,17.768066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.93304,1.5635716e-05,7.7290354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.148098,52.267372,0.11375582,24.4542,49.495514,8.330017
30045,21242700.0,0.0,13.075317,13.075012,21.110748,21.11081,21.110413,21.11087,11.700317,14.670837,16.752869,17.775848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.75262,1.5638268e-05,7.948168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.179185,52.267372,0.11375582,24.47495,49.495514,8.330017
30046,21242760.0,0.0,13.0703125,13.070007,21.110168,21.110474,21.109192,21.110626,11.700165,14.740662,16.769196,17.79654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.53918,1.5638901e-05,8.267162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.267506,52.267372,0.11375582,24.705675,49.495514,8.330017
30047,21242820.0,0.0,13.065338,13.065002,21.109772,21.11026,21.108307,21.110443,11.700012,14.832336,16.790344,17.822906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.2957,1.5637794e-05,8.571402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.336075,52.267372,0.11375582,24.819193,49.495514,8.330017
30048,21242880.0,0.0,13.060333,13.059998,21.109528,21.110199,21.107697,21.110321,11.69989,14.930847,16.812866,17.848389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.02914,1.563539e-05,8.857543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.400677,52.267372,0.11375582,24.909868,49.495514,8.330017
30049,21242940.0,0.0,13.055328,13.054993,21.109436,21.11023,21.107422,21.11026,11.699738,15.032471,16.835907,17.871552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.73697,1.5631524e-05,9.1135645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.458467,52.267372,0.11375582,24.969372,49.495514,8.330017
30050,21243000.0,0.0,13.0503235,13.050018,21.109528,21.110382,21.107483,21.11029,11.699585,15.127045,16.8573,17.88919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.41763,1.5626054e-05,9.31503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.504293,52.267372,0.11375582,24.991549,49.495514,8.330017
30051,21243060.0,0.0,13.045319,13.045013,21.109497,21.11023,21.107727,21.11023,11.699463,15.2135315,16.881653,17.913513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.06946,1.561888e-05,9.498659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.586675,52.267372,0.11375582,25.187525,49.495514,8.330017
30052,21243120.0,0.0,13.040314,13.040009,21.10962,21.110199,21.108185,21.11023,11.699341,15.286041,16.905334,17.938873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.70023,1.5610503e-05,9.602957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.639018,52.267372,0.11375582,25.265154,49.495514,8.330017
30053,21243180.0,0.0,13.035339,13.035004,21.109863,21.11026,21.108856,21.11029,11.699219,15.337616,16.925934,17.95993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.30673,1.5600714e-05,9.638811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.676575,52.267372,0.11375582,25.309238,49.495514,8.330017
30054,21243240.0,0.0,13.030334,13.029999,21.110168,21.110443,21.10962,21.110413,11.699097,15.366577,16.942078,17.974854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.8903,1.558957e-05,9.612753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.698003,52.267372,0.11375582,25.31838,49.495514,8.330017
30055,21243300.0,0.0,13.02533,13.024994,21.110565,21.110687,21.110474,21.110596,11.698975,15.372833,16.953613,17.983429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.45117,1.557709e-05,9.525583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.703184,52.267372,0.11375582,25.292889,49.495514,8.330017
30056,21243360.0,0.0,13.020325,13.02002,21.110748,21.110596,21.111084,21.110626,11.698853,15.363068,16.964813,17.997131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.98886,1.5563239e-05,9.460436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.742357,52.267372,0.11375582,25.441486,49.495514,8.330017
30057,21243420.0,0.0,13.01532,13.015015,21.1109,21.110596,21.111603,21.110718,11.698761,15.33728,16.972534,18.010864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.50198,1.5547932e-05,9.344997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.749285,52.267372,0.11375582,25.477562,49.495514,8.330017
30058,21243480.0,0.0,13.010315,13.01001,21.111084,21.110626,21.11206,21.11084,11.698669,15.306702,16.97876,18.023285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.00604,1.553211e-05,9.225467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.751854,52.267372,0.11375582,25.505781,49.495514,8.330017
30059,21243540.0,0.0,13.005341,13.005005,21.111237,21.110718,21.112366,21.110931,11.698578,15.268768,16.981812,18.03244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.4897,1.5515116e-05,9.104077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.745667,52.267372,0.11375582,25.51296,49.495514,8.330017
30060,21243600.0,0.0,13.000336,13.0,21.11139,21.11084,21.112549,21.111053,11.698486,15.228119,16.98175,18.037628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.95523,1.5497e-05,8.993055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.73245,52.267372,0.11375582,25.501806,49.495514,8.330017
30061,21243660.0,0.0,12.995331,12.994995,21.110535,21.109894,21.111633,21.11023,11.698395,15.225922,17.014893,18.079468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.40427,1.5477835e-05,9.221647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.018824,52.267372,0.11375582,26.097315,49.495514,8.330017
30062,21243720.0,0.0,12.990326,12.990021,21.109772,21.109222,21.110748,21.109558,11.698334,15.247742,17.065155,18.14029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.84656,1.5458178e-05,9.373787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.209443,52.267372,0.11375582,26.404985,49.495514,8.330017
30063,21243780.0,0.0,12.985321,12.985016,21.109253,21.108856,21.109985,21.10907,11.698303,15.286865,17.124756,18.20465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.28674,1.5438367e-05,9.549774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.399469,52.267372,0.11375582,26.668188,49.495514,8.330017
30064,21243840.0,0.0,12.980316,12.980011,21.108978,21.108826,21.109375,21.108795,11.698273,15.34079,17.190308,18.266724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.7264,1.541852e-05,9.739661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.57879,52.267372,0.11375582,26.853254,49.495514,8.330017
30065,21243900.0,0.0,12.975342,12.975006,21.108948,21.1091,21.108948,21.108704,11.698273,15.402832,17.255066,18.317627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.1674,1.5398746e-05,9.923193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.731379,52.267372,0.11375582,26.944075,49.495514,8.330017
30066,21243960.0,0.0,12.970337,12.970001,21.108948,21.109283,21.108673,21.108734,11.698273,15.472504,17.317993,18.362976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.61053,1.5379084e-05,10.129139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.884916,52.267372,0.11375582,27.124035,49.495514,8.330017
30067,21244020.0,0.0,12.965332,12.964996,21.10913,21.10965,21.108582,21.108917,11.698303,15.541321,17.374298,18.398956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.05557,1.5359516e-05,10.290185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.987533,52.267372,0.11375582,27.150318,49.495514,8.330017
30068,21244080.0,0.0,12.960327,12.959991,21.109467,21.110107,21.108704,21.109253,11.698303,15.602814,17.418823,18.419586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.5026,1.5340047e-05,10.409731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.046135,52.267372,0.11375582,27.109453,49.495514,8.330017
30069,21244140.0,0.0,12.955322,12.955017,21.109924,21.110687,21.10904,21.109741,11.698303,15.654266,17.450012,18.424652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.95142,1.5320666e-05,10.483905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.060194,52.267372,0.11375582,27.00678,49.495514,8.330017
30070,21244200.0,0.0,12.950317,12.950012,21.110443,21.111237,21.109528,21.11026,11.698303,15.691132,17.46585,18.415253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.40143,1.530134e-05,10.508659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.031725,52.267372,0.11375582,26.866064,49.495514,8.330017
30071,21244260.0,0.0,12.9453125,12.945007,21.109558,21.109955,21.108765,21.109558,11.698334,15.761047,17.514984,18.455627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.8522,1.5282038e-05,10.911687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.384351,52.267372,0.11375582,27.648607,49.495514,8.330017
30072,21244320.0,0.0,12.940338,12.940002,21.108856,21.10904,21.108307,21.109009,11.698334,15.84256,17.578186,18.524414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.30316,1.5262729e-05,11.151382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.592167,52.267372,0.11375582,28.0366,49.495514,8.330017
30073,21244380.0,0.0,12.935333,12.934998,21.108429,21.10846,21.108093,21.108673,11.698303,15.92569,17.647064,18.602386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.75375,1.52433795e-05,11.357441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7831745,52.267372,0.11375582,28.379318,49.495514,8.330017
30074,21244440.0,0.0,12.930328,12.929993,21.108337,21.108337,21.108154,21.108582,11.698303,16.002289,17.714874,18.67743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.20325,1.5223948e-05,11.517646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.945757,52.267372,0.11375582,28.628674,49.495514,8.330017
30075,21244500.0,0.0,12.9253235,12.925018,21.108551,21.108551,21.10846,21.108673,11.698303,16.06842,17.777893,18.743286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.6513,1.5204413e-05,11.625997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.072845,52.267372,0.11375582,28.772974,49.495514,8.330017
30076,21244560.0,0.0,12.920319,12.920013,21.108673,21.108673,21.108673,21.108734,11.698303,16.129547,17.839447,18.805908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.09695,1.5184714e-05,11.779583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.234676,52.267372,0.11375582,29.04316,49.495514,8.330017
30077,21244620.0,0.0,12.915314,12.915009,21.10904,21.10907,21.10907,21.109009,11.698273,16.176361,17.890625,18.853271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.53958,1.5164819e-05,11.834877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.316776,52.267372,0.11375582,29.08873,49.495514,8.330017
30078,21244680.0,0.0,12.910339,12.910004,21.109528,21.10965,21.109558,21.109375,11.698273,16.20993,17.93097,18.884705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.97937,1.5144742e-05,11.850233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.362421,52.267372,0.11375582,29.062527,49.495514,8.330017
30079,21244740.0,0.0,12.905334,12.904999,21.110107,21.110321,21.110138,21.109863,11.698242,16.228546,17.95871,18.89856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.41556,1.51244385e-05,11.823332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.36833,52.267372,0.11375582,28.963053,49.495514,8.330017
30080,21244800.0,0.0,12.90033,12.899994,21.110718,21.110992,21.110748,21.110382,11.698212,16.230865,17.971497,18.894379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.847,1.510383e-05,11.758237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.334959,52.267372,0.11375582,28.811241,49.495514,8.330017
30081,21244860.0,0.0,12.895325,12.89502,21.110931,21.111084,21.110992,21.110657,11.698181,16.229492,17.978394,18.890625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.2726,1.5082857e-05,11.771307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.352232,52.267372,0.11375582,28.892958,49.495514,8.330017
30082,21244920.0,0.0,12.89032,12.890015,21.111115,21.111206,21.111206,21.110962,11.698151,16.223907,17.979218,18.887177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.6934,1.50615815e-05,11.732137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.320053,52.267372,0.11375582,28.857616,49.495514,8.330017
30083,21244980.0,0.0,12.885315,12.88501,21.111298,21.111267,21.11142,21.111206,11.69812,16.213715,17.973022,18.88208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.1075,1.5039895e-05,11.687059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.274633,52.267372,0.11375582,28.82733,49.495514,8.330017
30084,21245040.0,0.0,12.880341,12.880005,21.11142,21.111298,21.111542,21.11145,11.69809,16.20047,17.961395,18.876404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.5145,1.5017763e-05,11.640662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.221437,52.267372,0.11375582,28.801743,49.495514,8.330017
30085,21245100.0,0.0,12.875336,12.875,21.111511,21.111328,21.111664,21.111664,11.698059,16.184418,17.944489,18.8703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.9142,1.499518e-05,11.593459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.161087,52.267372,0.11375582,28.781282,49.495514,8.330017
30086,21245160.0,0.0,12.870331,12.869995,21.111206,21.11084,21.11139,21.111511,11.697998,16.180695,17.93509,18.882202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.30475,1.4972028e-05,11.659922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.190668,52.267372,0.11375582,29.027065,49.495514,8.330017
30087,21245220.0,0.0,12.865326,12.865021,21.110931,21.110535,21.111115,21.111359,11.697968,16.18689,17.932312,18.905579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.6841,1.4948189e-05,11.703443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.202356,52.267372,0.11375582,29.157272,49.495514,8.330017
30088,21245280.0,0.0,12.860321,12.860016,21.110718,21.11029,21.11087,21.111206,11.697937,16.195984,17.931671,18.930786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.05933,1.4924089e-05,11.752094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.21934,52.267372,0.11375582,29.282442,49.495514,8.330017
30089,21245340.0,0.0,12.855316,12.855011,21.110565,21.110168,21.110687,21.111053,11.697876,16.20996,17.934967,18.957275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.42355,1.4899341e-05,11.806497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.244373,52.267372,0.11375582,29.382372,49.495514,8.330017
30090,21245400.0,0.0,12.850342,12.850006,21.110504,21.110199,21.110535,21.110931,11.697815,16.226868,17.941437,18.981018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.7769,1.4873898e-05,11.860775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.274324,52.267372,0.11375582,29.44695,49.495514,8.330017
30091,21245460.0,0.0,12.845337,12.845001,21.110199,21.109924,21.110168,21.110565,11.697754,16.256622,17.960114,19.015076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.11774,1.4847682e-05,12.004085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.385818,52.267372,0.11375582,29.70652,49.495514,8.330017
30092,21245520.0,0.0,12.840332,12.839996,21.110016,21.109863,21.109955,21.110321,11.697693,16.29129,17.985077,19.049774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.44702,1.4820745e-05,12.106512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.470524,52.267372,0.11375582,29.817883,49.495514,8.330017
30093,21245580.0,0.0,12.835327,12.834991,21.109955,21.109924,21.109802,21.110138,11.697632,16.326843,18.012512,19.080627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.76566,1.4793193e-05,12.199983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.552834,52.267372,0.11375582,29.895714,49.495514,8.330017
30094,21245640.0,0.0,12.830322,12.830017,21.110016,21.110138,21.109802,21.110046,11.697571,16.361725,18.041656,19.104736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.07098,1.4764804e-05,12.277735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.628242,52.267372,0.11375582,29.922127,49.495514,8.330017
30095,21245700.0,0.0,12.825317,12.825012,21.110168,21.110443,21.109894,21.110046,11.697479,16.392395,18.06955,19.119324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.36267,1.4735567e-05,12.333211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.68996,52.267372,0.11375582,29.900602,49.495514,8.330017
30096,21245760.0,0.0,12.8203125,12.820007,21.110107,21.110382,21.109863,21.109924,11.697418,16.425964,18.10199,19.138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.63852,1.4705354e-05,12.446388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.803587,52.267372,0.11375582,30.068743,49.495514,8.330017
30097,21245820.0,0.0,12.815338,12.815002,21.110107,21.110413,21.109894,21.109924,11.697327,16.45755,18.134125,19.156738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.90192,1.46743805e-05,12.510115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.877695,52.267372,0.11375582,30.112785,49.495514,8.330017
30098,21245880.0,0.0,12.810333,12.809998,21.11023,21.110504,21.110046,21.109985,11.697266,16.483704,18.16269,19.17099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.14954,1.4642443e-05,12.551067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.932827,52.267372,0.11375582,30.131641,49.495514,8.330017
30099,21245940.0,0.0,12.805328,12.804993,21.110413,21.110687,21.11026,21.110138,11.697174,16.503418,18.186493,19.180084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.38123,1.4609514e-05,12.568323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.96722,52.267372,0.11375582,30.121534,49.495514,8.330017
30100,21246000.0,0.0,12.8003235,12.800018,21.110626,21.1109,21.110535,21.110352,11.6970825,16.515137,18.203522,19.183258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.5964,1.4575568e-05,12.562011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.979082,52.267372,0.11375582,30.087883,49.495514,8.330017
30101,21246060.0,0.0,12.795319,12.795013,21.110596,21.110687,21.110596,21.110413,11.696991,16.527649,18.22052,19.195404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.79257,1.4540444e-05,12.617566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.038568,52.267372,0.11375582,30.265554,49.495514,8.330017
30102,21246120.0,0.0,12.790314,12.790009,21.110596,21.110596,21.110657,21.110535,11.696899,16.53769,18.234161,19.211426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.97165,1.4504246e-05,12.629698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.056713,52.267372,0.11375582,30.331934,49.495514,8.330017
30103,21246180.0,0.0,12.785339,12.785004,21.110626,21.110535,21.110779,21.110657,11.696808,16.545166,18.244598,19.227417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.13506,1.4467146e-05,12.633678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.064384,52.267372,0.11375582,30.388975,49.495514,8.330017
30104,21246240.0,0.0,12.780334,12.779999,21.110718,21.110565,21.1109,21.11081,11.696716,16.549072,18.250488,19.241272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.27917,1.4428812e-05,12.62812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.059523,52.267372,0.11375582,30.423424,49.495514,8.330017
30105,21246300.0,0.0,12.77533,12.774994,21.11084,21.110657,21.111023,21.110962,11.696594,16.54953,18.251953,19.252045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.40372,1.4389258e-05,12.614231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.043533,52.267372,0.11375582,30.435741,49.495514,8.330017
30106,21246360.0,0.0,12.770325,12.77002,21.110718,21.110443,21.110931,21.110931,11.696503,16.555481,18.256561,19.272003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.5059,1.4348322e-05,12.670324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.08495,52.267372,0.11375582,30.633942,49.495514,8.330017
30107,21246420.0,0.0,12.76532,12.765015,21.110657,21.110352,21.11084,21.110931,11.696411,16.563934,18.261871,19.293823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.58289,1.4305805e-05,12.696769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.098555,52.267372,0.11375582,30.708725,49.495514,8.330017
30108,21246480.0,0.0,12.760315,12.76001,21.110657,21.110382,21.11081,21.110931,11.696289,16.572601,18.266785,19.312317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.64072,1.4262115e-05,12.720561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.109701,52.267372,0.11375582,30.75643,49.495514,8.330017
30109,21246540.0,0.0,12.755341,12.755005,21.110687,21.110474,21.110779,21.110931,11.6961975,16.581268,18.271423,19.328918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.6873,1.4217772e-05,12.742562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.11937,52.267372,0.11375582,30.789991,49.495514,8.330017
30110,21246600.0,0.0,12.750336,12.75,21.110748,21.110596,21.11081,21.110962,11.696075,16.589294,18.275269,19.340576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.70894,1.4171877e-05,12.75993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.125788,52.267372,0.11375582,30.794928,49.495514,8.330017
30111,21246660.0,0.0,12.745331,12.744995,21.110596,21.110443,21.110626,21.110779,11.695923,16.604431,18.285583,19.359497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,243.70389,1.4124263e-05,12.841457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.1917,52.267372,0.11375582,30.974325,49.495514,8.330017
30112,21246720.0,0.0,12.740326,12.740021,21.110504,21.110352,21.110504,21.110657,11.695801,16.622253,18.298645,19.380615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.67853,1.4075401e-05,12.89514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.234877,52.267372,0.11375582,31.047752,49.495514,8.330017
30113,21246780.0,0.0,12.735321,12.735016,21.110474,21.110382,21.110443,21.110596,11.695679,16.640625,18.312897,19.399109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.62804,1.4024983e-05,12.942936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.275644,52.267372,0.11375582,31.09574,49.495514,8.330017
30114,21246840.0,0.0,12.730316,12.730011,21.110504,21.110504,21.110443,21.110565,11.695526,16.657776,18.326996,19.413177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.5524,1.3972986e-05,12.981161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.310642,52.267372,0.11375582,31.11481,49.495514,8.330017
30115,21246900.0,0.0,12.725342,12.725006,21.110596,21.110687,21.110474,21.110596,11.695404,16.673553,18.340729,19.422577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,239.45157,1.3919408e-05,13.009439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.339516,52.267372,0.11375582,31.105015,49.495514,8.330017
30116,21246960.0,0.0,12.720337,12.720001,21.110474,21.110535,21.110413,21.110474,11.695251,16.693115,18.35904,19.438293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.32182,1.3864023e-05,13.088055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.416685,52.267372,0.11375582,31.26687,49.495514,8.330017
30117,21247020.0,0.0,12.715332,12.714996,21.110474,21.110535,21.110413,21.110443,11.695129,16.711517,18.377533,19.45456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.1598,1.3806599e-05,13.127894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.461195,52.267372,0.11375582,31.315666,49.495514,8.330017
30118,21247080.0,0.0,12.710327,12.709991,21.110474,21.110535,21.110443,21.110443,11.695007,16.72882,18.395386,19.469666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.98459,1.374839e-05,13.162282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.501312,52.267372,0.11375582,31.355593,49.495514,8.330017
