,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30119,21247140.0,0.0,12.705322,12.705017,21.110565,21.110626,21.110535,21.110474,11.694824,16.743134,18.411163,19.481445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.77927,1.3688307e-05,13.183745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.530416,52.267372,0.11375582,31.371552,49.495514,8.330017
30120,21247200.0,0.0,12.700317,12.700012,21.110687,21.110779,21.110657,21.110596,11.694672,16.753418,18.423645,19.48883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.54512,1.3626365e-05,13.191917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.547222,52.267372,0.11375582,31.36541,49.495514,8.330017
30121,21247260.0,0.0,21.104248,12.695068,21.104736,21.101807,21.106506,21.105316,13.5894165,14.89856,15.84314,16.761078,0.0,0.03211919,0.03211919,0.049646948,250.0,18.300018,0.0,0.0,0.0,428.5805,9.54197e-21,0.0,52.23358,250.30284,9.4627256e-05,96.0,0.11388537,69.99987,252.84357,211.13072,0.0,52.23358,0.1138853,0.0,49.461063,8.330017
30122,21247320.0,0.0,21.093445,12.690308,21.093445,21.084473,21.10202,21.096832,16.627258,16.633057,16.66159,16.154144,0.0,0.032104153,0.032104153,0.049619853,250.0,18.300018,0.0,0.0,0.0,257.95465,9.54197e-21,11.589965,52.225243,250.26204,-3.0554566e-11,96.0,0.1138281,70.0,252.81693,211.07724,11.310844,52.225243,0.11382806,0.0,49.45292,8.330017
30123,21247380.0,0.0,21.086853,12.685669,21.086853,21.06845,21.10608,21.095276,18.744385,18.804596,18.812927,16.849762,0.0,0.032095112,0.032095112,0.04960359,250.0,18.300018,0.0,0.0,0.0,135.80983,9.54197e-21,6.936872,52.221245,250.2139,3.5016185e-18,96.0,0.11379373,70.0,252.7963,211.03316,6.923195,52.221245,0.113793716,0.0,49.44905,8.330017
30124,21247440.0,0.0,21.085571,12.681183,21.085571,21.057617,21.1156,21.098907,19.940277,20.00293,20.00589,17.9104,0.0,0.03208957,0.03208957,0.04959373,250.0,18.300018,0.0,0.0,0.0,66.527534,9.54197e-21,3.6007955,52.21951,250.16771,-1.5571365e-20,96.0,0.11377277,70.0,252.78038,210.99776,3.5955682,52.21951,0.11377278,0.0,49.447433,8.330017
30125,21247500.0,0.0,20.030396,12.676819,21.088287,21.052399,21.128052,21.104889,20.540405,20.588867,20.311615,18.88562,0.0,0.032052517,0.032052517,0.049526285,250.0,18.300018,0.0,0.0,0.0,-1.3349648,9.54197e-21,1.5663246,52.225643,250.22888,17.297194,96.0,0.09547802,45.783928,252.75774,210.94775,0.0,52.225643,0.11363153,0.0,49.453854,8.330017
30126,21247560.0,0.0,15.171631,12.672577,21.093414,21.05191,21.141022,21.111176,20.171448,20.59259,20.385803,19.535645,0.0,0.032034416,0.032034416,0.04949496,250.0,18.300018,0.0,0.0,0.0,-254.8264,9.54197e-21,0.0,52.26181,249.97905,36.762962,96.0,0.03186921,18.531853,252.76195,210.78207,0.0,52.26181,0.11356321,0.0,49.490757,8.330017
30127,21247620.0,0.0,16.176544,12.668457,21.098724,21.052704,21.152771,21.116669,18.448547,19.984772,19.871307,19.428802,0.0,0.03206008,0.03206008,0.049541876,250.0,18.300018,0.0,0.0,0.0,-155.37979,9.54197e-21,0.0,52.27742,250.00319,31.403294,96.0,0.050299138,26.035389,252.76765,210.85101,0.0,52.27742,0.113662176,0.0,49.50622,8.330017
30128,21247680.0,0.0,19.692566,12.66449,21.101349,21.050903,21.161377,21.119446,17.524078,18.990509,18.928406,18.765411,0.0,0.03210205,0.03210205,0.049617738,250.0,18.300018,0.0,0.0,0.0,101.98284,9.54197e-21,0.0,52.270626,249.96353,17.126078,96.0,0.09614499,46.02349,252.76653,210.92241,0.0,52.270626,0.11382182,0.0,49.49893,8.330017
30129,21247740.0,0.0,19.983063,12.660614,21.101074,21.046051,21.167236,21.119781,18.098572,18.437592,18.403625,18.355774,0.0,0.032092106,0.032092106,0.049598828,250.0,18.300018,0.0,0.0,0.0,113.2115,9.54197e-21,0.0,52.258724,250.02066,16.3026,96.0,0.0978944,47.176357,252.76414,210.92921,0.0,52.258724,0.11378319,0.0,49.4868,8.330017
30130,21247800.0,0.0,18.209167,12.65683,21.100098,21.040619,21.172455,21.119568,18.796082,18.479065,18.46048,18.422333,0.0,0.03206515,0.03206515,0.04954989,250.0,18.300018,0.0,0.0,0.0,-14.252677,9.54197e-21,0.0,52.266457,250.05504,25.048143,96.0,0.07296023,34.9326,252.7567,210.88753,0.0,52.266457,0.11368007,0.0,49.49478,8.330017
30131,21247860.0,0.0,16.928497,12.653168,21.099518,21.036041,21.17746,21.119568,18.66034,18.622437,18.612274,18.57544,0.0,0.03206713,0.03206713,0.049553994,250.0,18.300018,0.0,0.0,0.0,-95.355576,9.54197e-21,0.0,52.280354,249.9815,29.369112,96.0,0.05763944,28.88324,252.76181,210.85493,0.0,52.280354,0.11368819,0.0,49.508846,8.330017
30132,21247920.0,0.0,18.078125,12.649597,21.098969,21.031525,21.182404,21.119568,18.092163,18.491455,18.48587,18.480072,0.0,0.032085307,0.032085307,0.049587023,250.0,18.300018,0.0,0.0,0.0,-14.343456,9.54197e-21,0.0,52.282707,249.97186,24.655998,96.0,0.07435887,35.4816,252.76416,210.88985,0.0,52.282707,0.11375762,0.0,49.51104,8.330017
30133,21247980.0,0.0,19.099487,12.646149,21.097656,21.026123,21.186615,21.118866,18.022034,18.269104,18.266052,18.284851,0.0,0.03209376,0.03209376,0.04960196,250.0,18.300018,0.0,0.0,0.0,56.7583,9.54197e-21,0.0,52.275913,249.98126,20.642557,96.0,0.08710729,41.100418,252.7658,210.9129,0.0,52.275913,0.11378954,0.0,49.50403,8.330017
30134,21248040.0,0.0,18.718872,12.642761,21.095795,21.020111,21.1904,21.117798,18.364319,18.239532,18.237885,18.249695,0.0,0.032083437,0.032083437,0.049582988,250.0,18.300018,0.0,0.0,0.0,26.737503,9.54197e-21,0.0,52.273758,250.01292,22.61663,96.0,0.081072845,38.33672,252.76387,210.90622,0.0,52.273758,0.113749884,0.0,49.501873,8.330017
30135,21248100.0,0.0,17.858887,12.639465,21.094177,21.014435,21.194397,21.116943,18.514343,18.348694,18.347778,18.342957,0.0,0.032076754,0.032076754,0.049571007,250.0,18.300018,0.0,0.0,0.0,-31.311642,9.54197e-21,0.0,52.278965,250.00206,25.973663,96.0,0.06978191,33.636875,252.7638,210.88614,0.0,52.278965,0.11372446,0.0,49.507202,8.330017
30136,21248160.0,0.0,17.888763,12.63623,21.092743,21.009186,21.19815,21.11621,18.319702,18.381958,18.38144,18.376404,0.0,0.032082062,0.032082062,0.04958079,250.0,18.300018,0.0,0.0,0.0,-27.878122,9.54197e-21,0.0,52.28238,249.98558,25.60904,96.0,0.07106844,34.147346,252.76588,210.8895,0.0,52.28238,0.11374491,0.0,49.51062,8.330017
30137,21248220.0,0.0,18.492096,12.633087,21.091187,21.003784,21.201782,21.115326,18.161835,18.305115,18.30484,18.310394,0.0,0.032088935,0.032088935,0.049593158,250.0,18.300018,0.0,0.0,0.0,14.105398,9.54197e-21,0.0,52.280426,249.98613,23.20939,96.0,0.07918371,37.506855,252.76703,210.90477,0.0,52.280426,0.11377104,0.0,49.508564,8.330017
30138,21248280.0,0.0,18.619476,12.630035,21.089355,20.998077,21.20514,21.114227,18.250977,18.255646,18.255493,18.263153,0.0,0.032087464,0.032087464,0.049590323,250.0,18.300018,0.0,0.0,0.0,21.860838,9.54197e-21,0.0,52.27771,249.9997,22.83235,96.0,0.08039618,38.03471,252.76682,210.90833,0.0,52.27771,0.11376527,0.0,49.5058,8.330017
30139,21248340.0,0.0,18.265717,12.627014,21.087494,20.99237,21.208496,21.11316,18.37912,18.289185,18.289124,18.28952,0.0,0.0320827,0.0320827,0.049581684,250.0,18.300018,0.0,0.0,0.0,-3.0003605,9.54197e-21,0.0,52.27853,250.00482,24.312439,96.0,0.07550936,35.96259,252.76617,210.9005,0.0,52.27853,0.113747075,0.0,49.50667,8.330017
30140,21248400.0,0.0,18.06488,12.624084,21.085846,20.986938,21.211975,21.112213,18.355927,18.33014,18.330109,18.326416,0.0,0.032082584,0.032082584,0.049581558,250.0,18.300018,0.0,0.0,0.0,-16.180244,9.54197e-21,0.0,52.28065,249.99712,25.000593,96.0,0.07316976,34.999172,252.76671,210.89638,0.0,52.28065,0.1137467,0.0,49.508827,8.330017
30141,21248460.0,0.0,18.25589,12.621185,21.084137,20.981628,21.215118,21.111237,18.261688,18.317627,18.317596,18.3172,0.0,0.032085795,0.032085795,0.049587402,250.0,18.300018,0.0,0.0,0.0,-2.622018,9.54197e-21,0.0,52.28076,249.99353,24.180216,96.0,0.07596369,36.147697,252.76741,210.90161,0.0,52.28076,0.113758996,0.0,49.508904,8.330017
30142,21248520.0,0.0,18.444824,12.618347,21.082367,20.976257,21.21817,21.110168,18.249329,18.285034,18.285004,18.288086,0.0,0.032087,0.032087,0.049589522,250.0,18.300018,0.0,0.0,0.0,10.213033,9.54197e-21,0.0,52.279346,249.99747,23.458546,96.0,0.07836292,37.15804,252.76753,210.9062,0.0,52.279346,0.11376353,0.0,49.507458,8.330017
30143,21248580.0,0.0,18.370483,12.61557,21.080505,20.970795,21.22116,21.10904,18.311096,18.2836,18.28357,18.285156,0.0,0.0320851,0.0320851,0.04958603,250.0,18.300018,0.0,0.0,0.0,4.6546183,9.54197e-21,0.0,52.278835,250.00252,23.806267,96.0,0.07720936,36.671227,252.76717,210.90457,0.0,52.278835,0.11375623,0.0,49.506954,8.330017
30144,21248640.0,0.0,18.218628,12.612793,21.078735,20.965454,21.224182,21.107971,18.336487,18.305267,18.305267,18.303894,0.0,0.032083813,0.032083813,0.049583733,250.0,18.300018,0.0,0.0,0.0,-5.719598,9.54197e-21,0.0,52.279655,250.00122,24.387955,96.0,0.07525812,35.856865,252.76709,210.90112,0.0,52.279655,0.11375136,0.0,49.507793,8.330017
30145,21248700.0,0.0,18.226898,12.610077,21.076996,20.960205,21.227234,21.106934,18.302399,18.31192,18.31192,18.310638,0.0,0.032084722,0.032084722,0.04958541,250.0,18.300018,0.0,0.0,0.0,-4.8795,9.54197e-21,0.0,52.280174,249.99812,24.305506,96.0,0.075539015,35.97229,252.76735,210.90157,0.0,52.280174,0.11375485,0.0,49.50832,8.330017
30146,21248760.0,0.0,18.330322,12.607391,21.075195,20.955017,21.22995,21.105835,18.274902,18.299469,18.299469,18.30011,0.0,0.032085873,0.032085873,0.049587484,250.0,18.300018,0.0,0.0,0.0,2.2972765,9.54197e-21,0.0,52.27977,249.99817,23.882973,96.0,0.07695709,36.56384,252.7675,210.9041,0.0,52.27977,0.113759235,0.0,49.507896,8.330017
30147,21248820.0,0.0,18.349731,12.604736,21.073364,20.94983,21.232605,21.104706,18.290009,18.292145,18.292145,18.293152,0.0,0.03208557,0.03208557,0.04958692,250.0,18.300018,0.0,0.0,0.0,3.4675941,9.54197e-21,0.0,52.2793,250.00038,23.822498,96.0,0.077157095,36.648502,252.7674,210.90456,0.0,52.2793,0.113758065,0.0,49.50742,8.330017
30148,21248880.0,0.0,18.299469,12.602112,21.071564,20.944672,21.23526,21.103546,18.31009,18.29654,18.29654,18.29657,0.0,0.032084838,0.032084838,0.04958559,250.0,18.300018,0.0,0.0,0.0,-0.07666448,9.54197e-21,0.0,52.279343,250.00124,24.025135,96.0,0.07647991,36.36481,252.76724,210.90337,0.0,52.279343,0.11375527,0.0,49.507465,8.330017
30149,21248940.0,0.0,18.263214,12.599487,21.069763,20.939545,21.237946,21.102448,18.30951,18.303345,18.303345,18.302673,0.0,0.0320847,0.0320847,0.049585346,250.0,18.300018,0.0,0.0,0.0,-2.4995453,9.54197e-21,0.0,52.279633,250.00023,24.149054,96.0,0.07606476,36.191322,252.76726,210.90256,0.0,52.279633,0.11375474,0.0,49.50777,8.330017
30150,21249000.0,0.0,18.286133,12.596893,21.067993,20.934479,21.240631,21.101349,18.294678,18.302704,18.302704,18.30246,0.0,0.032085173,0.032085173,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.83714306,9.54197e-21,0.0,52.279686,249.99933,24.03778,96.0,0.076438814,36.347107,252.76733,210.90315,0.0,52.279686,0.11375657,0.0,49.507816,8.330017
30151,21249060.0,0.0,18.31836,12.594269,21.066162,20.929474,21.242981,21.10019,18.290985,18.297638,18.297638,18.298004,0.0,0.032085408,0.032085408,0.04958663,250.0,18.300018,0.0,0.0,0.0,1.357418,9.54197e-21,0.0,52.27945,249.99983,23.906244,96.0,0.07687827,36.531258,252.76733,210.90392,0.0,52.27945,0.11375745,0.0,49.507576,8.330017
30152,21249120.0,0.0,18.314056,12.591675,21.064331,20.9245,21.24533,21.09903,18.298523,18.2966,18.2966,18.296875,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,1.0023752,9.54197e-21,0.0,52.279324,250.00053,23.923464,96.0,0.07682028,36.50715,252.76726,210.9038,0.0,52.279324,0.11375664,0.0,49.50745,8.330017
30153,21249180.0,0.0,18.295715,12.589081,21.0625,20.919556,21.24768,21.09787,18.302887,18.29892,18.29892,18.298859,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.26554266,9.54197e-21,0.0,52.279377,250.0005,23.988243,96.0,0.07660373,36.41646,252.7672,210.90337,0.0,52.279377,0.113755904,0.0,49.507507,8.330017
30154,21249240.0,0.0,18.289154,12.586456,21.0607,20.914642,21.25003,21.09671,18.301392,18.300507,18.300507,18.300293,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.69041264,9.54197e-21,0.0,52.27944,250.00018,24.002,96.0,0.076557875,36.397198,252.7672,210.90323,0.0,52.27944,0.11375594,0.0,49.50757,8.330017
30155,21249300.0,0.0,18.296448,12.583832,21.058899,20.90976,21.25238,21.09555,18.29779,18.300018,18.300018,18.299957,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.170723,9.54197e-21,0.0,52.27942,250.0,23.962309,96.0,0.07669072,36.45277,252.7672,210.90341,0.0,52.27942,0.11375642,0.0,49.50755,8.330017
30156,21249360.0,0.0,18.303772,12.581207,21.057068,20.904968,21.254456,21.09436,18.29718,18.298798,18.298798,18.29889,0.0,0.032085184,0.032085184,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.3266949,9.54197e-21,0.0,52.279343,250.00014,23.926159,96.0,0.07681135,36.503376,252.76717,210.90358,0.0,52.279343,0.11375659,0.0,49.507473,8.330017
30157,21249420.0,0.0,18.302979,12.578552,21.055237,20.900177,21.2565,21.09317,18.299072,18.298492,18.298492,18.298553,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.25593996,9.54197e-21,0.0,52.279293,250.00032,23.923111,96.0,0.076821364,36.507645,252.76714,210.90355,0.0,52.279293,0.11375639,0.0,49.50742,8.330017
30158,21249480.0,0.0,18.297882,12.575867,21.053406,20.895447,21.258575,21.09198,18.300446,18.299103,18.299103,18.299072,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.09807371,9.54197e-21,0.0,52.27929,250.00034,23.935211,96.0,0.07678089,36.490707,252.76709,210.90343,0.0,52.27929,0.11375618,0.0,49.507416,8.330017
30159,21249540.0,0.0,18.296509,12.57312,21.051575,20.890717,21.26062,21.09079,18.299866,18.299469,18.299469,18.299438,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.18321788,9.54197e-21,0.0,52.27928,250.00023,23.930964,96.0,0.07679509,36.496647,252.76707,210.90341,0.0,52.27928,0.1137562,0.0,49.507412,8.330017
30160,21249600.0,0.0,18.298279,12.570374,21.049774,20.886017,21.262665,21.0896,18.298828,18.299408,18.299408,18.299377,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.056159712,9.54197e-21,0.0,52.279263,250.00017,23.914669,96.0,0.07684949,36.519463,252.76706,210.90344,0.0,52.279263,0.11375634,0.0,49.507393,8.330017
30161,21249660.0,0.0,18.300293,12.567566,21.047943,20.881409,21.264496,21.088379,18.298615,18.299072,18.299072,18.299103,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.08193968,9.54197e-21,0.0,52.27923,250.0002,23.898314,96.0,0.076904,36.542362,252.76703,210.9035,0.0,52.27923,0.11375639,0.0,49.507355,8.330017
30162,21249720.0,0.0,18.299957,12.564728,21.046112,20.8768,21.266296,21.087158,18.29898,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0569547,9.54197e-21,0.0,52.279198,250.00023,23.891308,96.0,0.07692731,36.55217,252.76701,210.90349,0.0,52.279198,0.11375635,0.0,49.507324,8.330017
30163,21249780.0,0.0,18.299194,12.561829,21.044281,20.872253,21.268097,21.085968,18.299316,18.299103,18.299103,18.299103,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0024817581,9.54197e-21,0.0,52.279175,250.00024,23.88586,96.0,0.07694542,36.559795,252.76698,210.90347,0.0,52.279175,0.11375631,0.0,49.5073,8.330017
30164,21249840.0,0.0,18.298615,12.558868,21.04245,20.867706,21.269897,21.084747,18.299347,18.299194,18.299194,18.299164,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.036054317,9.54197e-21,0.0,52.279152,250.00024,23.879255,96.0,0.076967396,36.569042,252.76695,210.90346,0.0,52.279152,0.11375629,0.0,49.507282,8.330017
30165,21249900.0,0.0,18.298767,12.555878,21.04068,20.86322,21.271667,21.083557,18.299255,18.299164,18.299164,18.299164,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.025432348,9.54197e-21,0.0,52.279125,250.00023,23.869762,96.0,0.07699899,36.582333,252.76692,210.90346,0.0,52.279125,0.11375631,0.0,49.507256,8.330017
30166,21249960.0,0.0,18.29889,12.552795,21.038818,20.858765,21.273254,21.082306,18.299103,18.299164,18.299164,18.299164,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.014535122,9.54197e-21,0.0,52.279102,250.00023,23.860151,96.0,0.07703099,36.595787,252.7669,210.90347,0.0,52.279102,0.11375633,0.0,49.507233,8.330017
30167,21250020.0,0.0,18.299164,12.549622,21.036987,20.85434,21.274841,21.081055,18.299011,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0049237334,9.54197e-21,0.0,52.27908,250.00023,23.84997,96.0,0.07706485,36.61004,252.76688,210.90347,0.0,52.27908,0.11375634,0.0,49.507206,8.330017
30168,21250080.0,0.0,18.299164,12.546417,21.035187,20.849945,21.276398,21.079834,18.299042,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0056184656,9.54197e-21,0.0,52.27905,250.00023,23.840792,96.0,0.07709536,36.62289,252.76685,210.90347,0.0,52.27905,0.11375634,0.0,49.50718,8.330017
30169,21250140.0,0.0,18.299225,12.543091,21.033356,20.845581,21.277954,21.078613,18.299072,18.299072,18.299072,18.299103,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008568342,9.54197e-21,0.0,52.279026,250.00024,23.831518,96.0,0.07712619,36.635876,252.76683,210.90347,0.0,52.279026,0.11375633,0.0,49.507153,8.330017
30170,21250200.0,0.0,18.299103,12.539703,21.031555,20.841217,21.27951,21.077393,18.299103,18.299072,18.299072,18.299103,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0005454898,9.54197e-21,0.0,52.278996,250.00024,23.822712,96.0,0.07715545,36.648205,252.7668,210.90347,0.0,52.278996,0.11375633,0.0,49.507126,8.330017
30171,21250260.0,0.0,18.29892,12.536224,21.029724,20.836914,21.280884,21.076141,18.299103,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.009354312,9.54197e-21,0.0,52.278973,250.00024,23.813805,96.0,0.07718504,36.66067,252.76677,210.90347,0.0,52.278973,0.11375633,0.0,49.507103,8.330017
30172,21250320.0,0.0,18.29895,12.532654,21.027893,20.832642,21.282257,21.07489,18.299042,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0062961485,9.54197e-21,0.0,52.278946,250.00024,23.804014,96.0,0.077217564,36.67438,252.76674,210.90349,0.0,52.278946,0.11375634,0.0,49.507076,8.330017
30173,21250380.0,0.0,18.299042,12.528961,21.026062,20.8284,21.2836,21.073639,18.299011,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00056746526,9.54197e-21,0.0,52.27892,250.00024,23.793926,96.0,0.07725106,36.6885,252.76672,210.90349,0.0,52.27892,0.11375634,0.0,49.50705,8.330017
30174,21250440.0,0.0,18.299042,12.525177,21.024261,20.824219,21.284943,21.072388,18.299011,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0010826214,9.54197e-21,0.0,52.27889,250.00024,23.784056,96.0,0.07728382,36.702324,252.7667,210.90349,0.0,52.27889,0.11375634,0.0,49.50702,8.330017
30175,21250500.0,0.0,18.299042,12.521301,21.02246,20.820007,21.286285,21.071136,18.299011,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0023709973,9.54197e-21,0.0,52.278866,250.00024,23.774178,96.0,0.077316605,36.716152,252.76666,210.90349,0.0,52.278866,0.11375634,0.0,49.506992,8.330017
30176,21250560.0,0.0,18.29895,12.517273,21.02063,20.815857,21.287476,21.069885,18.299011,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0037154176,9.54197e-21,0.0,52.278835,250.00026,23.764427,96.0,0.07734894,36.729805,252.76663,210.90349,0.0,52.278835,0.11375634,0.0,49.50696,8.330017
30177,21250620.0,0.0,18.29892,12.513153,21.018799,20.811737,21.288635,21.068604,18.299011,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0038368294,9.54197e-21,0.0,52.278805,250.00026,23.754154,96.0,0.077383004,36.744183,252.7666,210.9035,0.0,52.278805,0.11375634,0.0,49.506935,8.330017
30178,21250680.0,0.0,18.29892,12.508911,21.016998,20.807648,21.289825,21.067352,18.29898,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0029446878,9.54197e-21,0.0,52.278774,250.00026,23.743725,96.0,0.07741758,36.758785,252.76657,210.9035,0.0,52.278774,0.11375635,0.0,49.506905,8.330017
30179,21250740.0,0.0,18.29892,12.504517,21.015198,20.803558,21.290985,21.066101,18.29895,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0013566352,9.54197e-21,0.0,52.278744,250.00026,23.733107,96.0,0.07745277,36.77365,252.76656,210.9035,0.0,52.278744,0.11375635,0.0,49.506874,8.330017
30180,21250800.0,0.0,18.29892,12.5,21.013397,20.7995,21.292145,21.06485,18.29895,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00066043023,9.54197e-21,0.0,52.278717,250.00026,23.722359,96.0,0.07748838,36.7887,252.76653,210.9035,0.0,52.278717,0.11375635,0.0,49.506847,8.330017
30181,21250860.0,0.0,18.298859,12.49527,21.011536,20.79541,21.293121,21.063538,18.29892,18.29895,18.29895,18.29895,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00296581,9.54197e-21,0.0,52.278687,250.00027,23.711493,96.0,0.077524364,36.80391,252.7665,210.9035,0.0,52.278687,0.113756366,0.0,49.506813,8.330017
30182,21250920.0,0.0,18.298767,12.490173,21.009674,20.79132,21.294128,21.062256,18.29889,18.29892,18.29892,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0066544493,9.54197e-21,0.0,52.278656,250.00027,23.700243,96.0,0.07756161,36.819656,252.76646,210.90352,0.0,52.278656,0.113756366,0.0,49.506783,8.330017
30183,21250980.0,0.0,18.298706,12.484802,21.007812,20.787262,21.295135,21.060944,18.298859,18.29889,18.29889,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.008101114,9.54197e-21,0.0,52.27862,250.00027,23.688494,96.0,0.077600494,36.83611,252.76643,210.90352,0.0,52.27862,0.11375638,0.0,49.506752,8.330017
30184,21251040.0,0.0,18.298706,12.479126,21.005981,20.783234,21.296112,21.059662,18.298798,18.298859,18.298859,18.29889,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.006217476,9.54197e-21,0.0,52.27859,250.00029,23.67617,96.0,0.07764126,36.853363,252.7664,210.90353,0.0,52.27859,0.11375638,0.0,49.506718,8.330017
30185,21251100.0,0.0,18.298706,12.473145,21.00412,20.779236,21.297089,21.05838,18.298767,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002924049,9.54197e-21,0.0,52.278553,250.00029,23.66344,96.0,0.07768336,36.87118,252.76636,210.90353,0.0,52.278553,0.11375639,0.0,49.506683,8.330017
30186,21251160.0,0.0,18.298645,12.466888,21.002228,20.775177,21.297943,21.057037,18.298737,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0032060756,9.54197e-21,0.0,52.27852,250.0003,23.650446,96.0,0.07772631,36.889378,252.76633,210.90355,0.0,52.27852,0.1137564,0.0,49.506645,8.330017
30187,21251220.0,0.0,18.298584,12.460358,21.000336,20.771149,21.298767,21.055725,18.298676,18.298737,18.298737,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005367979,9.54197e-21,0.0,52.278477,250.0003,23.637165,96.0,0.077770196,36.907967,252.7663,210.90355,0.0,52.278477,0.1137564,0.0,49.506607,8.330017
30188,21251280.0,0.0,18.298553,12.453552,20.998444,20.76712,21.299591,21.054413,18.298645,18.298706,18.298706,18.298737,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0052644094,9.54197e-21,0.0,52.278442,250.00032,23.623447,96.0,0.077815495,36.927174,252.76627,210.90356,0.0,52.278442,0.11375642,0.0,49.50657,8.330017
30189,21251340.0,0.0,18.298523,12.446533,20.996582,20.763153,21.300446,21.05307,18.298615,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.004537018,9.54197e-21,0.0,52.2784,250.00032,23.60941,96.0,0.07786184,36.946823,252.76622,210.90358,0.0,52.2784,0.113756426,0.0,49.50653,8.330017
30190,21251400.0,0.0,18.298553,12.4392395,20.99472,20.759186,21.30127,21.051758,18.298584,18.298645,18.298645,18.298645,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0022717079,9.54197e-21,0.0,52.278362,250.00034,23.594995,96.0,0.077909395,36.967007,252.76619,210.90358,0.0,52.278362,0.113756426,0.0,49.50649,8.330017
30191,21251460.0,0.0,18.298492,12.431732,20.992767,20.755157,21.30194,21.050415,18.298553,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0035261621,9.54197e-21,0.0,52.27832,250.00034,23.580395,96.0,0.07795754,36.98745,252.76614,210.9036,0.0,52.27832,0.11375644,0.0,49.50645,8.330017
30192,21251520.0,0.0,18.298431,12.424011,20.990845,20.75119,21.302643,21.049042,18.298523,18.298584,18.298584,18.298584,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00463098,9.54197e-21,0.0,52.278282,250.00035,23.565475,96.0,0.078006715,37.00833,252.76611,210.9036,0.0,52.278282,0.11375644,0.0,49.506405,8.330017
30193,21251580.0,0.0,18.298431,12.416077,20.988922,20.747223,21.303345,21.047699,18.298492,18.298553,18.298553,18.298553,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0037882482,9.54197e-21,0.0,52.278233,250.00037,23.550198,96.0,0.07805706,37.029724,252.76607,210.90361,0.0,52.278233,0.113756455,0.0,49.506363,8.330017
30194,21251640.0,0.0,18.298431,12.407928,20.98703,20.743256,21.304016,21.046356,18.298462,18.298523,18.298523,18.298523,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0021108636,9.54197e-21,0.0,52.27819,250.00037,23.534662,96.0,0.078108214,37.05147,252.76604,210.90361,0.0,52.27819,0.113756455,0.0,49.506317,8.330017
30195,21251700.0,0.0,18.298431,12.399628,20.985138,20.73935,21.304688,21.045013,18.298431,18.298492,18.298492,18.298492,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0011747685,9.54197e-21,0.0,52.278145,250.00038,23.518976,96.0,0.07815984,37.073433,252.76599,210.90363,0.0,52.278145,0.11375646,0.0,49.506275,8.330017
30196,21251760.0,0.0,18.29837,12.391113,20.983154,20.735352,21.305267,21.04364,18.298431,18.298462,18.298462,18.298462,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0028896849,9.54197e-21,0.0,52.278103,250.00038,23.503105,96.0,0.078212045,37.09565,252.76595,210.90363,0.0,52.278103,0.11375646,0.0,49.50623,8.330017
30197,21251820.0,0.0,18.29834,12.382446,20.981201,20.731415,21.305817,21.042267,18.2984,18.298431,18.298431,18.298431,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.003982789,9.54197e-21,0.0,52.278053,250.0004,23.48697,96.0,0.078265086,37.11824,252.7659,210.90363,0.0,52.278053,0.11375646,0.0,49.50618,8.330017
30198,21251880.0,0.0,18.29831,12.373627,20.979279,20.727478,21.306366,21.040894,18.29837,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.003919949,9.54197e-21,0.0,52.278008,250.0004,23.47061,96.0,0.07831885,37.141148,252.76585,210.90364,0.0,52.278008,0.11375648,0.0,49.506138,8.330017
30199,21251940.0,0.0,18.29834,12.364655,20.977325,20.723572,21.306915,21.03952,18.29834,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0017212759,9.54197e-21,0.0,52.277958,250.0004,23.453955,96.0,0.07837354,37.164463,252.76581,210.90364,0.0,52.277958,0.11375648,0.0,49.50609,8.330017
30200,21252000.0,0.0,18.29834,12.35556,20.975403,20.719696,21.307465,21.038147,18.29834,18.29837,18.29837,18.29837,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-6.198705e-05,9.54197e-21,0.0,52.277912,250.00041,23.437222,96.0,0.078428455,37.187893,252.76576,210.90366,0.0,52.277912,0.11375648,0.0,49.50604,8.330017
30201,21252060.0,0.0,18.298279,12.346344,20.97342,20.71576,21.307892,21.036743,18.29834,18.29834,18.29834,18.29837,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0019014231,9.54197e-21,0.0,52.277863,250.00041,23.420437,96.0,0.07848351,37.211388,252.76572,210.90366,0.0,52.277863,0.11375648,0.0,49.50599,8.330017
30202,21252120.0,0.0,18.298248,12.337006,20.971436,20.711823,21.30832,21.03537,18.29831,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0034190288,9.54197e-21,0.0,52.277817,250.00041,23.403461,96.0,0.07853916,37.235153,252.76567,210.90366,0.0,52.277817,0.11375649,0.0,49.505943,8.330017
30203,21252180.0,0.0,18.298248,12.327545,20.969482,20.707947,21.308777,21.033966,18.298279,18.29831,18.29831,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002280231,9.54197e-21,0.0,52.277763,250.00043,23.386244,96.0,0.07859557,37.25926,252.76562,210.90366,0.0,52.277763,0.11375649,0.0,49.505894,8.330017
30204,21252240.0,0.0,18.298279,12.317993,20.967499,20.704071,21.309204,21.032593,18.298279,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010714051,9.54197e-21,0.0,52.277714,250.00043,23.368954,96.0,0.07865219,37.283466,252.76558,210.90367,0.0,52.277714,0.11375649,0.0,49.50584,8.330017
30205,21252300.0,0.0,18.298279,12.30838,20.965576,20.700195,21.309631,21.031189,18.298279,18.298279,18.298279,18.29831,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0009277134,9.54197e-21,0.0,52.27766,250.00043,23.351543,96.0,0.078709155,37.307842,252.76553,210.90367,0.0,52.27766,0.11375649,0.0,49.50579,8.330017
30206,21252360.0,0.0,18.298248,12.298676,20.963562,20.69632,21.309937,21.029785,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0012077763,9.54197e-21,0.0,52.27761,250.00043,23.334204,96.0,0.07876586,37.332115,252.76549,210.90367,0.0,52.27761,0.11375649,0.0,49.50574,8.330017
30207,21252420.0,0.0,18.298218,12.28894,20.961548,20.692413,21.310272,21.028381,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002608222,9.54197e-21,0.0,52.277557,250.00044,23.316727,96.0,0.078822985,37.356583,252.76544,210.90367,0.0,52.277557,0.11375649,0.0,49.50569,8.330017
30208,21252480.0,0.0,18.298218,12.279114,20.959564,20.688568,21.310577,21.026947,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0014497946,9.54197e-21,0.0,52.27751,250.00044,23.299065,96.0,0.078880675,37.38131,252.7654,210.90367,0.0,52.27751,0.11375649,0.0,49.50564,8.330017
30209,21252540.0,0.0,18.298248,12.269257,20.95758,20.684723,21.310883,21.025543,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0005793378,9.54197e-21,0.0,52.27746,250.00044,23.281353,96.0,0.078938484,37.406105,252.76535,210.90367,0.0,52.27746,0.1137565,0.0,49.505585,8.330017
30210,21252600.0,0.0,18.298248,12.259552,20.955658,20.681,21.311218,21.0242,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00071878766,9.54197e-21,0.0,52.27741,250.00044,23.264082,96.0,0.078994825,37.430283,252.76529,210.90367,0.0,52.27741,0.11375649,0.0,49.505535,8.330017
30211,21252660.0,0.0,18.298218,12.249481,20.953613,20.677063,21.311432,21.022736,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0005186139,9.54197e-21,0.0,52.277355,250.00044,23.24617,96.0,0.07905322,37.45536,252.76524,210.90367,0.0,52.277355,0.11375649,0.0,49.505486,8.330017
30212,21252720.0,0.0,18.298218,12.239563,20.9516,20.673218,21.311646,21.021301,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.001295826,9.54197e-21,0.0,52.2773,250.00044,23.228493,96.0,0.079110816,37.48011,252.7652,210.90367,0.0,52.2773,0.11375649,0.0,49.505432,8.330017
30213,21252780.0,0.0,18.298218,12.229645,20.949585,20.669403,21.31186,21.019897,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0011383501,9.54197e-21,0.0,52.27725,250.00044,23.210806,96.0,0.0791684,37.50487,252.76515,210.90367,0.0,52.27725,0.11375649,0.0,49.50538,8.330017
30214,21252840.0,0.0,18.298248,12.219757,20.94757,20.665588,21.312073,21.018463,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0008034184,9.54197e-21,0.0,52.277195,250.00044,23.19305,96.0,0.07922619,37.52973,252.76509,210.90367,0.0,52.277195,0.11375649,0.0,49.505325,8.330017
30215,21252900.0,0.0,18.298279,12.209869,20.945587,20.661804,21.312286,21.01706,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0021545545,9.54197e-21,0.0,52.27715,250.00044,23.17541,96.0,0.07928355,37.554424,252.76505,210.90367,0.0,52.27715,0.11375649,0.0,49.505276,8.330017
30216,21252960.0,0.0,18.298248,12.200012,20.943542,20.657959,21.312408,21.015625,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00038993673,9.54197e-21,0.0,52.277096,250.00044,23.15791,96.0,0.07934042,37.578926,252.765,210.90367,0.0,52.277096,0.11375649,0.0,49.505222,8.330017
30217,21253020.0,0.0,18.298248,12.190186,20.941528,20.654144,21.31253,21.01419,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00089350616,9.54197e-21,0.0,52.27704,250.00044,23.140413,96.0,0.079397246,37.603424,252.76495,210.90367,0.0,52.27704,0.11375649,0.0,49.505173,8.330017
30218,21253080.0,0.0,18.298248,12.18045,20.939484,20.65036,21.312653,21.012756,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00022789168,9.54197e-21,0.0,52.276993,250.00044,23.12288,96.0,0.07945415,37.627964,252.76491,210.90367,0.0,52.276993,0.11375649,0.0,49.50512,8.330017
30219,21253140.0,0.0,18.298279,12.170746,20.93747,20.646576,21.312775,21.011322,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0013537323,9.54197e-21,0.0,52.27694,250.00044,23.105474,96.0,0.07951061,37.652336,252.76485,210.90367,0.0,52.27694,0.11375648,0.0,49.505066,8.330017
30220,21253200.0,0.0,18.29834,12.161102,20.935455,20.642822,21.312897,21.009888,18.298279,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0031053848,9.54197e-21,0.0,52.276886,250.00044,23.08815,96.0,0.07956676,37.67659,252.7648,210.90367,0.0,52.276886,0.11375648,0.0,49.505016,8.330017
30221,21253260.0,0.0,18.29831,12.151581,20.93341,20.639008,21.312927,21.008453,18.298279,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0010179678,9.54197e-21,0.0,52.276836,250.00044,23.071075,96.0,0.079622075,37.700497,252.76476,210.90367,0.0,52.276836,0.11375648,0.0,49.504967,8.330017
30222,21253320.0,0.0,18.298279,12.14212,20.931366,20.635223,21.312988,21.006989,18.29831,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00026696676,9.54197e-21,0.0,52.276783,250.00044,23.05405,96.0,0.07967719,37.724327,252.76471,210.90366,0.0,52.276783,0.11375648,0.0,49.504913,8.330017
30223,21253380.0,0.0,18.29834,12.132782,20.929321,20.63147,21.313019,21.005554,18.29831,18.298279,18.298279,18.298279,0.0,0.03208515,0.03208515,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00090454967,9.54197e-21,0.0,52.276737,250.00044,23.037037,96.0,0.07973223,37.748146,252.76466,210.90366,0.0,52.276737,0.11375646,0.0,49.504864,8.330017
30224,21253440.0,0.0,18.29837,12.123566,20.927307,20.627716,21.31305,21.00412,18.29831,18.29831,18.29831,18.29831,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.002822453,9.54197e-21,0.0,52.276684,250.00043,23.020168,96.0,0.07978678,37.771767,252.76462,210.90366,0.0,52.276684,0.11375646,0.0,49.504814,8.330017
30225,21253500.0,0.0,18.29837,12.114471,20.925293,20.624023,21.31308,21.002686,18.29834,18.29831,18.29831,18.29831,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0025975478,9.54197e-21,0.0,52.276634,250.00043,23.003765,96.0,0.07983977,37.794727,252.76457,210.90366,0.0,52.276634,0.11375646,0.0,49.504765,8.330017
30226,21253560.0,0.0,18.29837,12.105499,20.923218,20.62024,21.313019,21.00122,18.29834,18.29834,18.29834,18.29831,0.0,0.032085147,0.032085147,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0011956354,9.54197e-21,0.0,52.27659,250.00043,22.987242,96.0,0.07989313,37.81786,252.76453,210.90364,0.0,52.27659,0.113756455,0.0,49.504715,8.330017
30227,21253620.0,0.0,18.2984,12.09668,20.921173,20.616486,21.312988,20.999786,18.29837,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0020764158,9.54197e-21,0.0,52.276535,250.00043,22.970858,96.0,0.079946004,37.840797,252.76448,210.90364,0.0,52.276535,0.113756455,0.0,49.504665,8.330017
30228,21253680.0,0.0,18.298431,12.088013,20.919098,20.612732,21.312958,20.998322,18.29837,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003359831,9.54197e-21,0.0,52.276485,250.00043,22.954674,96.0,0.0799982,37.863457,252.76442,210.90364,0.0,52.276485,0.113756455,0.0,49.504616,8.330017
30229,21253740.0,0.0,18.298462,12.079498,20.917084,20.60904,21.312897,20.996887,18.2984,18.29837,18.29837,18.29837,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0035149064,9.54197e-21,0.0,52.27644,250.00041,22.938787,96.0,0.08004941,37.8857,252.76439,210.90363,0.0,52.27644,0.11375644,0.0,49.50457,8.330017
30230,21253800.0,0.0,18.298492,12.0711975,20.91504,20.605316,21.312866,20.995453,18.298431,18.2984,18.2984,18.2984,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0030483364,9.54197e-21,0.0,52.27639,250.00041,22.923182,96.0,0.08009968,37.907543,252.76434,210.90363,0.0,52.27639,0.11375644,0.0,49.50452,8.330017
30231,21253860.0,0.0,18.298462,12.063049,20.912964,20.601562,21.312744,20.993988,18.298462,18.298431,18.298431,18.2984,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0011488686,9.54197e-21,0.0,52.276344,250.00041,22.907797,96.0,0.08014921,37.929085,252.7643,210.90363,0.0,52.276344,0.113756426,0.0,49.504475,8.330017
30232,21253920.0,0.0,18.298492,12.055115,20.910889,20.59784,21.312622,20.992523,18.298462,18.298431,18.298431,18.298431,0.0,0.032085136,0.032085136,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0015707727,9.54197e-21,0.0,52.276295,250.0004,22.89249,96.0,0.08019845,37.950512,252.76425,210.90361,0.0,52.276295,0.113756426,0.0,49.504425,8.330017
30233,21253980.0,0.0,18.298553,12.047394,20.908813,20.594147,21.3125,20.991058,18.298492,18.298462,18.298462,18.298462,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.003444861,9.54197e-21,0.0,52.276253,250.0004,22.877384,96.0,0.08024703,37.97166,252.7642,210.90361,0.0,52.276253,0.11375642,0.0,49.504383,8.330017
30234,21254040.0,0.0,18.298584,12.039886,20.9068,20.590485,21.312378,20.989624,18.298523,18.298492,18.298492,18.298462,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0033076082,9.54197e-21,0.0,52.276207,250.0004,22.86291,96.0,0.08029355,37.991924,252.76416,210.9036,0.0,52.276207,0.11375642,0.0,49.504337,8.330017
30235,21254100.0,0.0,18.298615,12.032593,20.904755,20.586792,21.312256,20.98816,18.298523,18.298492,18.298492,18.298492,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0036152888,9.54197e-21,0.0,52.276165,250.00038,22.848341,96.0,0.08034034,38.01232,252.76411,210.9036,0.0,52.276165,0.1137564,0.0,49.50429,8.330017
30236,21254160.0,0.0,18.298645,12.025574,20.902649,20.583069,21.312073,20.986694,18.298553,18.298523,18.298523,18.298523,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004271078,9.54197e-21,0.0,52.276115,250.00038,22.834066,96.0,0.08038616,38.032307,252.76408,210.9036,0.0,52.276115,0.1137564,0.0,49.50425,8.330017
30237,21254220.0,0.0,18.298676,12.018768,20.900574,20.579376,21.31189,20.98523,18.298615,18.298553,18.298553,18.298553,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0039681997,9.54197e-21,0.0,52.276073,250.00038,22.820145,96.0,0.08043083,38.051796,252.76404,210.90358,0.0,52.276073,0.11375639,0.0,49.504204,8.330017
30238,21254280.0,0.0,18.298706,12.012238,20.898499,20.575684,21.311707,20.983765,18.298645,18.298584,18.298584,18.298584,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.003652508,9.54197e-21,0.0,52.27603,250.00037,22.806553,96.0,0.080474414,38.070827,252.76399,210.90358,0.0,52.27603,0.11375638,0.0,49.504166,8.330017
30239,21254340.0,0.0,18.298737,12.005981,20.896423,20.572021,21.311493,20.9823,18.298676,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0039192275,9.54197e-21,0.0,52.275993,250.00037,22.793274,96.0,0.080516964,38.089417,252.76396,210.90356,0.0,52.275993,0.11375638,0.0,49.504124,8.330017
30240,21254400.0,0.0,18.298767,12.000092,20.89441,20.56842,21.31131,20.980865,18.298706,18.298645,18.298645,18.298645,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0041769138,9.54197e-21,0.0,52.275955,250.00035,22.780558,96.0,0.0805577,38.107216,252.76392,210.90356,0.0,52.275955,0.113756366,0.0,49.50408,8.330017
30241,21254460.0,0.0,20.428314,11.994293,20.904388,20.575073,21.319794,20.986694,18.316162,18.21521,18.21521,18.222046,0.0,0.000983968,0.000983968,0.0013669942,250.0,18.300018,0.0,0.0,0.0,5.537373,9.54197e-21,0.0,23.48823,80.47481,0.2932479,96.0,0.0033336885,69.589455,27.498043,79.981735,0.0,23.48823,0.00340956,0.0,20.87752,8.330017
30242,21254520.0,0.0,20.69461,11.9888,20.924316,20.582947,21.329285,20.993439,18.318848,18.217712,18.217712,18.218811,0.0,0.003760164,0.003760164,0.0045034424,250.0,18.300018,0.0,0.0,0.0,10.601972,9.54197e-21,0.0,34.02997,113.97623,0.49053523,96.0,0.0120170545,69.313255,138.59743,97.58428,0.0,34.02997,0.012083902,0.0,29.833305,8.330017
30243,21254580.0,0.0,20.931885,11.98349,20.953033,20.589325,21.337036,20.998688,18.355408,18.246857,18.246857,18.238861,0.0,0.011556261,0.011556261,0.013535966,250.0,18.300018,0.0,0.0,0.0,39.021877,9.54197e-21,0.0,44.519024,133.74304,1.069857,96.0,0.036656838,68.5022,240.04369,116.58057,0.0,44.519024,0.03667041,0.0,39.931892,8.330017
30244,21254640.0,9.0,20.93747,11.978424,20.944458,20.592957,21.34201,21.001648,18.619904,18.31424,18.31424,18.290314,0.0,0.019854575,0.019854575,0.025944183,250.0,18.300018,0.0,0.0,0.0,68.431206,9.54197e-21,0.0,50.210167,144.02211,4.937187,96.0,0.065616086,63.08794,238.64067,134.08258,0.0,50.210167,0.06567421,0.0,46.460808,8.330017
30245,21254700.0,9.0,20.11496,11.973541,20.933441,20.594116,21.345093,21.003052,19.215729,18.537628,18.537628,18.475037,0.0,0.025350185,0.025350185,0.0361077,250.0,18.300018,0.0,0.0,0.0,46.826595,9.54197e-21,0.0,52.91379,155.52869,16.358671,96.0,0.07650162,47.097862,238.4952,149.28732,0.0,52.91379,0.08683395,0.0,49.780445,8.330017
30246,21254760.0,9.0,16.129395,11.968872,20.927612,20.594086,21.347412,21.003998,19.539703,18.918793,18.918793,18.822266,0.0,0.028689124,0.028689124,0.04275162,250.0,18.300018,0.0,0.0,0.0,-139.3065,9.54197e-21,0.0,54.16686,169.8987,31.441736,96.0,0.04382732,25.98157,239.54152,162.82222,0.0,54.16686,0.10015977,0.0,51.26742,8.330017
30247,21254820.0,0.0,15.640869,11.964355,20.925262,20.594177,21.349762,21.005066,18.584076,19.004852,19.004852,18.941376,0.0,0.030705638,0.030705638,0.046793442,250.0,18.300018,0.0,0.0,0.0,-169.90536,9.54197e-21,0.0,54.600185,185.29343,31.805902,96.0,0.046332724,25.471739,241.50641,174.70988,0.0,54.600185,0.10823517,0.0,51.7649,8.330017
30248,21254880.0,0.0,19.118988,11.9600525,20.923523,20.592682,21.3508,21.004944,17.568054,18.53299,18.53299,18.551575,0.0,0.03189239,0.03189239,0.049094133,250.0,18.300018,0.0,0.0,0.0,60.47863,9.54197e-21,0.0,54.55498,199.86446,18.575466,96.0,0.09204781,43.99435,243.91156,184.65375,0.0,54.55498,0.112906046,0.0,51.73478,8.330017
30249,21254940.0,0.0,20.04483,11.955902,20.92041,20.588593,21.349945,21.003052,17.920319,18.146057,18.146057,18.194427,0.0,0.03247894,0.03247894,0.050202485,250.0,18.300018,0.0,0.0,0.0,123.1591,9.54197e-21,0.0,54.267292,212.59901,14.610849,96.0,0.10347058,49.54481,246.31335,192.47485,0.0,54.267292,0.1151833,0.0,51.45895,8.330017
30250,21255000.0,0.0,18.598969,11.951904,20.916992,20.58377,21.348602,21.000763,18.669525,18.250061,18.250061,18.264435,0.0,0.03269489,0.03269489,0.050619174,250.0,18.300018,0.0,0.0,0.0,13.055176,9.54197e-21,0.0,53.918785,223.00764,22.000336,96.0,0.084449016,39.19953,248.36414,198.33247,0.0,53.918785,0.11602709,0.0,51.121025,8.330017
30251,21255060.0,0.0,17.058075,11.94809,20.914429,20.579773,21.347809,20.999023,18.697021,18.489014,18.489014,18.474579,0.0,0.032739326,0.032739326,0.050717846,250.0,18.300018,0.0,0.0,0.0,-88.34085,9.54197e-21,0.0,53.583706,230.97456,27.422482,96.0,0.06598436,31.608528,249.8945,202.5524,0.0,53.583706,0.116210125,0.0,50.793045,8.330017
30252,21255120.0,0.0,17.91507,11.944397,20.912384,20.576263,21.347382,20.99762,18.165161,18.453552,18.453552,18.452179,0.0,0.032708142,0.032708142,0.050674446,250.0,18.300018,0.0,0.0,0.0,-27.222591,9.54197e-21,0.0,53.276897,236.93419,23.863731,96.0,0.078431465,36.590775,250.97485,205.5607,0.0,53.276897,0.11610079,0.0,50.490635,8.330017
30253,21255180.0,0.0,18.98349,11.940857,20.90982,20.572083,21.346405,20.995728,18.029236,18.265167,18.265167,18.283722,0.0,0.03262641,0.03262641,0.050536186,250.0,18.300018,0.0,0.0,0.0,49.72328,9.54197e-21,0.0,53.012093,241.2744,19.671,96.0,0.09121603,42.4606,251.70457,207.61676,0.0,53.012093,0.11579626,0.0,50.228607,8.330017
30254,21255240.0,0.0,18.745544,11.9374695,20.90683,20.567413,21.345093,20.9935,18.329529,18.22879,18.22879,18.241547,0.0,0.032514457,0.032514457,0.05034075,250.0,18.300018,0.0,0.0,0.0,29.46801,9.54197e-21,0.0,52.804684,244.36244,21.029062,96.0,0.08701984,40.55931,252.17418,208.95789,0.0,52.804684,0.11537471,0.0,50.023182,8.330017
30255,21255300.0,0.0,17.950531,11.934174,20.904083,20.563019,21.343994,20.991516,18.493378,18.330841,18.330841,18.327515,0.0,0.03241078,0.03241078,0.05015825,250.0,18.300018,0.0,0.0,0.0,-25.249605,9.54197e-21,0.0,52.653145,246.45363,24.17709,96.0,0.07670003,36.152077,252.46642,209.80212,0.0,52.653145,0.11498315,0.0,49.873302,8.330017
30256,21255360.0,0.0,17.908417,11.93103,20.901733,20.559143,21.3432,20.989807,18.333344,18.372711,18.372711,18.367706,0.0,0.032332964,0.032332964,0.05002113,250.0,18.300018,0.0,0.0,0.0,-27.008856,9.54197e-21,0.0,52.540558,247.83257,24.114147,96.0,0.07674127,36.240196,252.64256,210.33655,0.0,52.540558,0.11468926,0.0,49.762146,8.330017
30257,21255420.0,0.0,18.449005,11.9279785,20.899353,20.555237,21.342316,20.988068,18.179932,18.309296,18.309296,18.313599,0.0,0.032272946,0.032272946,0.049915295,250.0,18.300018,0.0,0.0,0.0,10.973002,9.54197e-21,0.0,52.454525,248.73715,21.981602,96.0,0.08352889,39.225758,252.74162,210.6669,0.0,52.454525,0.114462614,0.0,49.677334,8.330017
30258,21255480.0,0.0,18.592712,11.925049,20.896729,20.551056,21.341248,20.986115,18.250488,18.261597,18.261597,18.268433,0.0,0.032219786,0.032219786,0.049821302,250.0,18.300018,0.0,0.0,0.0,20.160742,9.54197e-21,0.0,52.39189,249.32466,21.52527,96.0,0.08480002,39.86462,252.79134,210.85036,0.0,52.39189,0.11426178,0.0,49.61579,8.330017
30259,21255540.0,0.0,18.28244,11.922211,20.894073,20.546875,21.34021,20.984192,18.368347,18.289215,18.289215,18.289856,0.0,0.032175798,0.032175798,0.04974359,250.0,18.300018,0.0,0.0,0.0,-1.7605402,9.54197e-21,0.0,52.350826,249.68352,22.827496,96.0,0.080617316,38.041504,252.81158,210.93735,0.0,52.350826,0.11409571,0.0,49.575718,8.330017
30260,21255600.0,0.0,18.08786,11.919464,20.891602,20.542908,21.339294,20.982422,18.35254,18.326813,18.326813,18.323578,0.0,0.032146428,0.032146428,0.049692053,250.0,18.300018,0.0,0.0,0.0,-14.623025,9.54197e-21,0.0,52.32448,249.88148,23.495396,96.0,0.078377075,37.106445,252.81665,210.97443,0.0,52.32448,0.11398518,0.0,49.550205,8.330017
