,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30261,21255660.0,0.0,18.253662,11.916779,20.889252,20.539154,21.33844,20.980713,18.267761,18.316956,18.316956,18.316498,0.0,0.032128524,0.032128524,0.04966093,250.0,18.300018,0.0,0.0,0.0,-2.8673089,9.54197e-21,0.0,52.30573,249.98814,22.786642,96.0,0.08064026,38.098698,252.814,210.99007,0.0,52.30573,0.11391813,0.0,49.532078,8.330017
30262,21255720.0,0.0,18.429077,11.914185,20.88681,20.535278,21.337494,20.978943,18.253876,18.287415,18.287415,18.290161,0.0,0.03211504,0.03211504,0.049637467,250.0,18.300018,0.0,0.0,0.0,9.103,9.54197e-21,0.0,52.292137,250.04546,22.118877,96.0,0.082719624,39.03357,252.8072,210.99017,0.0,52.292137,0.113867626,0.0,49.51895,8.330017
30263,21255780.0,0.0,18.366058,11.911682,20.884308,20.531372,21.336517,20.977112,18.308868,18.285248,18.285248,18.286743,0.0,0.032103147,0.032103147,0.049616672,250.0,18.300018,0.0,0.0,0.0,4.3909597,9.54197e-21,0.0,52.28387,250.07217,22.41423,96.0,0.081763856,38.620075,252.79875,210.97813,0.0,52.28387,0.113823,0.0,49.51107,8.330017
30264,21255840.0,0.0,18.225586,11.90921,20.881897,20.527527,21.335571,20.975372,18.333038,18.304718,18.304718,18.303528,0.0,0.03209503,0.03209503,0.0496026,250.0,18.300018,0.0,0.0,0.0,-5.197853,9.54197e-21,0.0,52.279907,250.07465,22.947344,96.0,0.08004407,37.87372,252.7908,210.96199,0.0,52.279907,0.11379265,0.0,49.507412,8.330017
30265,21255900.0,0.0,18.23236,11.906799,20.879517,20.523773,21.334686,20.973633,18.302277,18.310822,18.310822,18.309662,0.0,0.032091357,0.032091357,0.049596418,250.0,18.300018,0.0,0.0,0.0,-4.5094833,9.54197e-21,0.0,52.27764,250.06493,22.874048,96.0,0.080272265,37.97633,252.78429,210.94931,0.0,52.27764,0.11377911,0.0,49.505352,8.330017
30266,21255960.0,0.0,18.328094,11.904449,20.877167,20.520111,21.33377,20.971954,18.276733,18.299469,18.299469,18.30008,0.0,0.032089576,0.032089576,0.04959351,250.0,18.300018,0.0,0.0,0.0,2.123824,9.54197e-21,0.0,52.27574,250.05402,22.48473,96.0,0.0815102,38.521378,252.779,210.94006,0.0,52.27574,0.113772646,0.0,49.503582,8.330017
30267,21256020.0,0.0,18.345367,11.90213,20.874817,20.516388,21.332825,20.970215,18.29068,18.292786,18.292786,18.293701,0.0,0.032087553,0.032087553,0.04959004,250.0,18.300018,0.0,0.0,0.0,3.1710079,9.54197e-21,0.0,52.274586,250.04529,22.430365,96.0,0.08167687,38.59749,252.77472,210.93134,0.0,52.274586,0.113765135,0.0,49.50252,8.330017
30268,21256080.0,0.0,18.299438,11.899841,20.872467,20.512726,21.331879,20.968506,18.30899,18.296692,18.296692,18.296753,0.0,0.032085743,0.032085743,0.04958692,250.0,18.300018,0.0,0.0,0.0,-0.05962738,9.54197e-21,0.0,52.274303,250.03638,22.612812,96.0,0.08109423,38.342064,252.77124,210.92296,0.0,52.274303,0.11375839,0.0,49.502316,8.330017
30269,21256140.0,0.0,18.266052,11.8975525,20.870148,20.509094,21.330963,20.966797,18.308502,18.302887,18.302887,18.302307,0.0,0.032084968,0.032084968,0.049585644,250.0,18.300018,0.0,0.0,0.0,-2.2905557,9.54197e-21,0.0,52.274532,250.02689,22.724358,96.0,0.080737,38.1859,252.76875,210.91653,0.0,52.274532,0.11375556,0.0,49.502594,8.330017
30270,21256200.0,0.0,18.287262,11.895325,20.867828,20.505493,21.330078,20.965118,18.294922,18.302307,18.302307,18.302094,0.0,0.03208509,0.03208509,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.7619422,9.54197e-21,0.0,52.27466,250.01877,22.620764,96.0,0.08106791,38.330933,252.76706,210.91273,0.0,52.27466,0.11375612,0.0,49.502747,8.330017
30271,21256260.0,0.0,18.316315,11.893097,20.86557,20.501953,21.329132,20.96347,18.291779,18.29773,18.29773,18.298065,0.0,0.032085158,0.032085158,0.049586114,250.0,18.300018,0.0,0.0,0.0,1.2154454,9.54197e-21,0.0,52.27456,250.0137,22.501595,96.0,0.08144629,38.49777,252.76584,210.91035,0.0,52.27456,0.113756426,0.0,49.502666,8.330017
30272,21256320.0,0.0,18.312286,11.890839,20.863312,20.498413,21.328217,20.961792,18.298492,18.296844,18.296844,18.297089,0.0,0.03208491,0.03208491,0.049585685,250.0,18.300018,0.0,0.0,0.0,0.8886911,9.54197e-21,0.0,52.27458,250.01035,22.516064,96.0,0.08139973,38.47751,252.76491,210.90811,0.0,52.27458,0.113755494,0.0,49.502693,8.330017
30273,21256380.0,0.0,18.297882,11.888611,20.861053,20.494934,21.327301,20.960144,18.301971,18.298645,18.298645,18.298615,0.0,0.032084752,0.032084752,0.049585424,250.0,18.300018,0.0,0.0,0.0,-0.105533704,9.54197e-21,0.0,52.27474,250.00754,22.564169,96.0,0.0812468,38.410164,252.7643,210.90637,0.0,52.27474,0.11375493,0.0,49.50287,8.330017
30274,21256440.0,0.0,18.290558,11.886353,20.858826,20.491455,21.326385,20.958496,18.301361,18.30014,18.30014,18.299957,0.0,0.03208476,0.03208476,0.049585447,250.0,18.300018,0.0,0.0,0.0,-0.5915056,9.54197e-21,0.0,52.274906,250.005,22.581144,96.0,0.08119297,38.386395,252.76385,210.9051,0.0,52.274906,0.113754965,0.0,49.503036,8.330017
30275,21256500.0,0.0,18.294891,11.884094,20.856598,20.488007,21.32547,20.956879,18.298462,18.300049,18.300049,18.299957,0.0,0.03208489,0.03208489,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.27863836,9.54197e-21,0.0,52.27499,250.00313,22.552738,96.0,0.08128354,38.426167,252.76358,210.90445,0.0,52.27499,0.11375547,0.0,49.503124,8.330017
30276,21256560.0,0.0,18.303467,11.881805,20.8544,20.48462,21.324554,20.955261,18.296906,18.298859,18.298859,18.29892,0.0,0.032085013,0.032085013,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.31107256,9.54197e-21,0.0,52.27499,250.00203,22.510395,96.0,0.081418075,38.485447,252.76341,210.90416,0.0,52.27499,0.11375594,0.0,49.503124,8.330017
30277,21256620.0,0.0,18.303894,11.879486,20.852203,20.481262,21.323639,20.953644,18.298676,18.29834,18.29834,18.298431,0.0,0.032085005,0.032085005,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.32444164,9.54197e-21,0.0,52.274982,250.00151,22.502256,96.0,0.08144378,38.49684,252.76328,210.90387,0.0,52.274982,0.113755904,0.0,49.503117,8.330017
30278,21256680.0,0.0,18.2995,11.877106,20.850037,20.477905,21.322693,20.952026,18.300262,18.298767,18.298767,18.298767,0.0,0.032084968,0.032084968,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.015610952,9.54197e-21,0.0,52.27501,250.00108,22.511526,96.0,0.081414334,38.48386,252.76317,210.9036,0.0,52.27501,0.113755785,0.0,49.503143,8.330017
30279,21256740.0,0.0,18.296234,11.874695,20.8479,20.474579,21.321808,20.95044,18.300354,18.299347,18.299347,18.299286,0.0,0.032084975,0.032084975,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.20288959,9.54197e-21,0.0,52.27504,250.0007,22.514595,96.0,0.08140465,38.47957,252.7631,210.90341,0.0,52.27504,0.11375581,0.0,49.50317,8.330017
30280,21256800.0,0.0,18.296692,11.872223,20.845734,20.471283,21.320892,20.948853,18.299194,18.29953,18.29953,18.2995,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.16343196,9.54197e-21,0.0,52.27505,250.00037,22.502527,96.0,0.08144302,38.49646,252.76308,210.90337,0.0,52.27505,0.11375601,0.0,49.50318,8.330017
30281,21256860.0,0.0,18.30017,11.86969,20.843628,20.468048,21.319977,20.947266,18.298248,18.299133,18.299133,18.299133,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.07759195,9.54197e-21,0.0,52.275024,250.00023,22.47965,96.0,0.08151557,38.52849,252.76306,210.90341,0.0,52.275024,0.11375622,0.0,49.503155,8.330017
30282,21256920.0,0.0,18.300415,11.867096,20.841522,20.464813,21.31903,20.94571,18.298706,18.29898,18.29898,18.29898,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.09203707,9.54197e-21,0.0,52.274998,250.00023,22.47024,96.0,0.08154533,38.541664,252.76303,210.90341,0.0,52.274998,0.11375622,0.0,49.503128,8.330017
30283,21256980.0,0.0,18.299713,11.86441,20.839417,20.461609,21.318115,20.944153,18.299225,18.29898,18.29898,18.29898,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.039753024,9.54197e-21,0.0,52.27497,250.00024,22.464502,96.0,0.08156344,38.549698,252.76302,210.9034,0.0,52.27497,0.11375618,0.0,49.5031,8.330017
30284,21257040.0,0.0,18.298645,11.861664,20.837341,20.458435,21.3172,20.942596,18.299438,18.299103,18.299103,18.299103,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.03395235,9.54197e-21,0.0,52.274956,250.00021,22.45962,96.0,0.08157887,38.556534,252.76299,210.90337,0.0,52.274956,0.11375616,0.0,49.503086,8.330017
30285,21257100.0,0.0,18.298676,11.858795,20.835266,20.455261,21.316315,20.94107,18.299316,18.299133,18.299133,18.299133,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.030486459,9.54197e-21,0.0,52.27493,250.0002,22.450111,96.0,0.081608936,38.569843,252.76297,210.90338,0.0,52.27493,0.11375618,0.0,49.50306,8.330017
30286,21257160.0,0.0,18.298615,11.855835,20.833221,20.452148,21.3154,20.939545,18.299133,18.299164,18.299164,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.03272147,9.54197e-21,0.0,52.274906,250.00018,22.44094,96.0,0.081637934,38.582684,252.76295,210.90338,0.0,52.274906,0.1137562,0.0,49.50304,8.330017
30287,21257220.0,0.0,18.299011,11.852783,20.831177,20.449066,21.314453,20.938019,18.29898,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0037778795,9.54197e-21,0.0,52.274883,250.00017,22.429932,96.0,0.08167273,38.598095,252.76292,210.9034,0.0,52.274883,0.11375624,0.0,49.50301,8.330017
30288,21257280.0,0.0,18.299316,11.849609,20.829163,20.445984,21.313538,20.936493,18.29895,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.018102081,9.54197e-21,0.0,52.27485,250.00018,22.419313,96.0,0.08170625,38.612957,252.76291,210.90341,0.0,52.27485,0.113756254,0.0,49.50298,8.330017
30289,21257340.0,0.0,18.299286,11.846313,20.827118,20.442902,21.312622,20.934967,18.299042,18.299042,18.299042,18.299042,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.016374731,9.54197e-21,0.0,52.27482,250.0002,22.409994,96.0,0.08173565,38.62601,252.76288,210.90341,0.0,52.27482,0.113756254,0.0,49.502953,8.330017
30290,21257400.0,0.0,18.299011,11.8428955,20.825104,20.43985,21.311737,20.933472,18.299133,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.002060162,9.54197e-21,0.0,52.27479,250.00021,22.401453,96.0,0.081762575,38.637966,252.76286,210.90341,0.0,52.27479,0.11375624,0.0,49.502926,8.330017
30291,21257460.0,0.0,18.298798,11.839325,20.82312,20.43686,21.310791,20.931976,18.299103,18.299072,18.299072,18.299072,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.01706604,9.54197e-21,0.0,52.274765,250.00021,22.392555,96.0,0.08179063,38.65042,252.76283,210.90341,0.0,52.274765,0.11375624,0.0,49.502895,8.330017
30292,21257520.0,0.0,18.29892,11.835632,20.821136,20.433868,21.309875,20.930511,18.299011,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.007339384,9.54197e-21,0.0,52.274734,250.0002,22.382116,96.0,0.08182356,38.66504,252.76282,210.90341,0.0,52.274734,0.113756254,0.0,49.50287,8.330017
30293,21257580.0,0.0,18.299072,11.831787,20.819183,20.430908,21.30896,20.929016,18.29895,18.299042,18.299042,18.299042,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00456347,9.54197e-21,0.0,52.274704,250.00021,22.37146,96.0,0.08185712,38.679955,252.76279,210.90343,0.0,52.274704,0.11375627,0.0,49.502834,8.330017
30294,21257640.0,0.0,18.299042,11.827759,20.81723,20.427979,21.308044,20.927551,18.29898,18.299011,18.299011,18.299011,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.003863615,9.54197e-21,0.0,52.274673,250.00021,22.361315,96.0,0.08188907,38.694157,252.76277,210.90343,0.0,52.274673,0.113756254,0.0,49.502804,8.330017
30295,21257700.0,0.0,18.299042,11.823608,20.815277,20.425049,21.307129,20.926086,18.29898,18.299011,18.299011,18.299011,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0037756106,9.54197e-21,0.0,52.27464,250.00023,22.351189,96.0,0.08192094,38.708336,252.76274,210.90343,0.0,52.27464,0.113756254,0.0,49.502773,8.330017
30296,21257760.0,0.0,18.29889,11.819244,20.813354,20.42215,21.306213,20.924622,18.299011,18.299011,18.299011,18.299011,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.004903545,9.54197e-21,0.0,52.27461,250.00023,22.341274,96.0,0.08195213,38.722218,252.76271,210.90343,0.0,52.27461,0.113756254,0.0,49.502743,8.330017
30297,21257820.0,0.0,18.29889,11.814728,20.811432,20.419312,21.305298,20.923187,18.29898,18.29898,18.29898,18.29898,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.004870035,9.54197e-21,0.0,52.27458,250.00023,22.33067,96.0,0.08198549,38.737064,252.7627,210.90343,0.0,52.27458,0.11375627,0.0,49.50271,8.330017
30298,21257880.0,0.0,18.29889,11.810028,20.80951,20.416443,21.304382,20.921722,18.29895,18.29898,18.29898,18.29898,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0036798678,9.54197e-21,0.0,52.274544,250.00023,22.319866,96.0,0.082019456,38.75219,252.76266,210.90344,0.0,52.274544,0.11375627,0.0,49.502678,8.330017
30299,21257940.0,0.0,18.29889,11.805115,20.807617,20.413605,21.303467,20.920288,18.29892,18.29895,18.29895,18.29895,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017796366,9.54197e-21,0.0,52.274513,250.00023,22.308817,96.0,0.08205417,38.76766,252.76263,210.90344,0.0,52.274513,0.11375627,0.0,49.502644,8.330017
30300,21258000.0,0.0,18.29889,11.800018,20.805725,20.410767,21.302551,20.918854,18.29889,18.29892,18.29892,18.29895,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00092719874,9.54197e-21,0.0,52.27448,250.00023,22.297607,96.0,0.08208937,38.78335,252.76262,210.90344,0.0,52.27448,0.11375628,0.0,49.50261,8.330017
30301,21258060.0,0.0,18.298828,11.794617,20.803802,20.407867,21.301605,20.91742,18.29889,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0024387736,9.54197e-21,0.0,52.27445,250.00024,22.28626,96.0,0.08212499,38.799236,252.76259,210.90344,0.0,52.27445,0.11375628,0.0,49.502575,8.330017
30302,21258120.0,0.0,18.298737,11.788849,20.80188,20.404999,21.30069,20.915985,18.298859,18.29889,18.29889,18.29889,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.005704823,9.54197e-21,0.0,52.27441,250.00024,22.27459,96.0,0.082161605,38.815575,252.76256,210.90346,0.0,52.27441,0.11375628,0.0,49.502544,8.330017
30303,21258180.0,0.0,18.298676,11.782745,20.799957,20.40213,21.299774,20.91455,18.298828,18.298859,18.298859,18.298859,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.007183793,9.54197e-21,0.0,52.274376,250.00024,22.262459,96.0,0.082199655,38.83256,252.76253,210.90346,0.0,52.274376,0.11375629,0.0,49.502502,8.330017
30304,21258240.0,0.0,18.298645,11.776306,20.798065,20.399292,21.298859,20.913116,18.298767,18.298828,18.298828,18.298828,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0061905854,9.54197e-21,0.0,52.274334,250.00024,22.249815,96.0,0.082239285,38.850258,252.76251,210.90347,0.0,52.274334,0.11375631,0.0,49.50247,8.330017
30305,21258300.0,0.0,18.298676,11.769562,20.796143,20.396454,21.297943,20.911682,18.298706,18.298798,18.298798,18.298798,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0033376545,9.54197e-21,0.0,52.2743,250.00026,22.236753,96.0,0.0822802,38.868546,252.76248,210.90347,0.0,52.2743,0.113756314,0.0,49.50243,8.330017
30306,21258360.0,0.0,18.298645,11.762482,20.79422,20.393555,21.296997,20.910248,18.298676,18.298737,18.298737,18.298767,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0025416384,9.54197e-21,0.0,52.274258,250.00026,22.223413,96.0,0.082321964,38.887222,252.76245,210.90349,0.0,52.274258,0.113756314,0.0,49.50239,8.330017
30307,21258420.0,0.0,18.298584,11.755127,20.792297,20.390686,21.296082,20.908813,18.298676,18.298706,18.298706,18.298737,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.004059767,9.54197e-21,0.0,52.274216,250.00027,22.209866,96.0,0.08236436,38.90619,252.76242,210.90349,0.0,52.274216,0.11375633,0.0,49.50235,8.330017
30308,21258480.0,0.0,18.298553,11.747498,20.790375,20.387817,21.295166,20.90738,18.298645,18.298676,18.298676,18.298706,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0045221993,9.54197e-21,0.0,52.274174,250.00027,22.195967,96.0,0.08240782,38.925648,252.76239,210.9035,0.0,52.274174,0.11375633,0.0,49.502308,8.330017
30309,21258540.0,0.0,18.298523,11.7395935,20.788483,20.384949,21.29425,20.905975,18.298615,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.004314857,9.54197e-21,0.0,52.27413,250.00029,22.181768,96.0,0.08245219,38.945522,252.76236,210.9035,0.0,52.27413,0.11375634,0.0,49.502266,8.330017
30310,21258600.0,0.0,18.298523,11.731415,20.78659,20.38211,21.293304,20.904541,18.298553,18.298615,18.298615,18.298615,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0027745683,9.54197e-21,0.0,52.27409,250.00029,22.167225,96.0,0.08249761,38.965885,252.76231,210.90352,0.0,52.27409,0.11375634,0.0,49.50222,8.330017
30311,21258660.0,0.0,18.298492,11.723022,20.784668,20.379211,21.292389,20.903107,18.298553,18.298584,18.298584,18.298584,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002801468,9.54197e-21,0.0,52.274044,250.0003,22.152462,96.0,0.08254368,38.986553,252.76228,210.90352,0.0,52.274044,0.11375635,0.0,49.502174,8.330017
30312,21258720.0,0.0,18.298462,11.7144165,20.782745,20.376312,21.291443,20.901672,18.298523,18.298553,18.298553,18.298584,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.003188657,9.54197e-21,0.0,52.274002,250.0003,22.137466,96.0,0.08259045,39.00755,252.76225,210.90353,0.0,52.274002,0.11375635,0.0,49.502132,8.330017
30313,21258780.0,0.0,18.298431,11.705566,20.780823,20.373444,21.290527,20.900269,18.298492,18.298523,18.298523,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0028784038,9.54197e-21,0.0,52.273952,250.00032,22.122213,96.0,0.08263799,39.0289,252.76222,210.90353,0.0,52.273952,0.113756366,0.0,49.502083,8.330017
30314,21258840.0,0.0,18.298431,11.696533,20.7789,20.370605,21.289612,20.898834,18.298462,18.298523,18.298523,18.298523,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020852773,9.54197e-21,0.0,52.273907,250.00032,22.106752,96.0,0.08268615,39.050545,252.76218,210.90353,0.0,52.273907,0.113756366,0.0,49.502037,8.330017
30315,21258900.0,0.0,18.298431,11.687317,20.777008,20.367737,21.288696,20.89743,18.298462,18.298492,18.298492,18.298492,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0015661386,9.54197e-21,0.0,52.273857,250.00032,22.091143,96.0,0.08273473,39.0724,252.76215,210.90355,0.0,52.273857,0.11375638,0.0,49.501987,8.330017
30316,21258960.0,0.0,18.2984,11.6779175,20.775085,20.364838,21.28775,20.895996,18.298431,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.002426385,9.54197e-21,0.0,52.27381,250.00034,22.075354,96.0,0.08278383,39.094505,252.76212,210.90355,0.0,52.27381,0.11375638,0.0,49.50194,8.330017
30317,21259020.0,0.0,18.29837,11.6683655,20.773163,20.361938,21.286804,20.894562,18.2984,18.298462,18.298462,18.298462,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.002723173,9.54197e-21,0.0,52.27376,250.00034,22.059362,96.0,0.08283353,39.116894,252.76207,210.90355,0.0,52.27376,0.11375638,0.0,49.50189,8.330017
30318,21259080.0,0.0,18.29834,11.658661,20.77124,20.35907,21.285889,20.893158,18.2984,18.298431,18.298431,18.298431,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0024590548,9.54197e-21,0.0,52.27371,250.00034,22.043219,96.0,0.08288367,39.139496,252.76204,210.90356,0.0,52.27371,0.11375638,0.0,49.501842,8.330017
30319,21259140.0,0.0,18.29837,11.648834,20.769318,20.356201,21.284943,20.891754,18.29837,18.2984,18.2984,18.2984,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0010379724,9.54197e-21,0.0,52.273663,250.00035,22.02688,96.0,0.08293437,39.16237,252.762,210.90356,0.0,52.273663,0.11375639,0.0,49.501793,8.330017
30320,21259200.0,0.0,18.29837,11.6388855,20.767426,20.353363,21.284027,20.89032,18.29837,18.2984,18.2984,18.2984,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0001145979,9.54197e-21,0.0,52.273605,250.00035,22.01049,96.0,0.0829852,39.185314,252.76196,210.90356,0.0,52.273605,0.11375639,0.0,49.50174,8.330017
30321,21259260.0,0.0,18.29834,11.628845,20.765472,20.350433,21.283081,20.888916,18.29837,18.29837,18.29837,18.2984,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014183946,9.54197e-21,0.0,52.27356,250.00035,21.994062,96.0,0.0830361,39.20831,252.76192,210.90356,0.0,52.27356,0.11375639,0.0,49.50169,8.330017
30322,21259320.0,0.0,18.29831,11.618713,20.76355,20.347534,21.282166,20.887482,18.29834,18.29837,18.29837,18.29837,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021959816,9.54197e-21,0.0,52.273506,250.00035,21.977497,96.0,0.0830874,39.231503,252.76187,210.90358,0.0,52.273506,0.11375639,0.0,49.50164,8.330017
30323,21259380.0,0.0,18.29831,11.60849,20.761627,20.344666,21.28122,20.886078,18.29834,18.29837,18.29837,18.29837,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012282504,9.54197e-21,0.0,52.273457,250.00037,21.960785,96.0,0.08313911,39.2549,252.76184,210.90358,0.0,52.273457,0.11375639,0.0,49.501587,8.330017
30324,21259440.0,0.0,18.29834,11.598206,20.759735,20.341766,21.280273,20.884674,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0003124804,9.54197e-21,0.0,52.273403,250.00037,21.94405,96.0,0.083190836,39.278328,252.7618,210.90358,0.0,52.273403,0.11375639,0.0,49.501534,8.330017
30325,21259500.0,0.0,18.29834,11.58786,20.757812,20.338928,21.279358,20.88327,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010043432,9.54197e-21,0.0,52.27335,250.00037,21.927265,96.0,0.08324269,39.30183,252.76176,210.90358,0.0,52.27335,0.11375639,0.0,49.50148,8.330017
30326,21259560.0,0.0,18.29831,11.577515,20.75589,20.335999,21.278412,20.881866,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0005215289,9.54197e-21,0.0,52.273296,250.00037,21.910555,96.0,0.083294265,39.325222,252.76172,210.90358,0.0,52.273296,0.11375639,0.0,49.50143,8.330017
30327,21259620.0,0.0,18.29831,11.567108,20.753967,20.3331,21.277466,20.880432,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014234195,9.54197e-21,0.0,52.273243,250.00037,21.893782,96.0,0.083346,39.348705,252.76167,210.90358,0.0,52.273243,0.11375639,0.0,49.501377,8.330017
30328,21259680.0,0.0,18.29831,11.556732,20.752045,20.3302,21.27652,20.879028,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0004402242,9.54197e-21,0.0,52.273197,250.00037,21.876913,96.0,0.08339798,39.372322,252.76164,210.90358,0.0,52.273197,0.11375639,0.0,49.501328,8.330017
30329,21259740.0,0.0,18.29834,11.546326,20.750122,20.327332,21.275604,20.877625,18.29831,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010857501,9.54197e-21,0.0,52.273144,250.00037,21.860065,96.0,0.08344987,39.39591,252.7616,210.90358,0.0,52.273144,0.11375639,0.0,49.501274,8.330017
30330,21259800.0,0.0,18.29837,11.53595,20.7482,20.324463,21.274658,20.87622,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018894455,9.54197e-21,0.0,52.27309,250.00037,21.84332,96.0,0.08350138,39.41935,252.76155,210.90358,0.0,52.27309,0.11375639,0.0,49.50122,8.330017
30331,21259860.0,0.0,18.29834,11.525604,20.746277,20.321533,21.273712,20.874817,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00060363486,9.54197e-21,0.0,52.273033,250.00037,21.826664,96.0,0.08355259,39.44267,252.76152,210.90358,0.0,52.273033,0.11375639,0.0,49.501167,8.330017
30332,21259920.0,0.0,18.29834,11.515289,20.744324,20.318634,21.272766,20.873413,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00033116472,9.54197e-21,0.0,52.27298,250.00037,21.810036,96.0,0.08360368,39.46595,252.76147,210.90358,0.0,52.27298,0.11375639,0.0,49.501114,8.330017
30333,21259980.0,0.0,18.29834,11.505066,20.742432,20.315735,21.27182,20.87201,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,8.717719e-05,9.54197e-21,0.0,52.272934,250.00037,21.793518,96.0,0.08365438,39.489075,252.76143,210.90358,0.0,52.272934,0.11375638,0.0,49.501064,8.330017
30334,21260040.0,0.0,18.29837,11.494873,20.740509,20.312866,21.270874,20.870605,18.29834,18.29834,18.29834,18.29834,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007124965,9.54197e-21,0.0,52.27288,250.00037,21.776943,96.0,0.08370522,39.51228,252.7614,210.90358,0.0,52.27288,0.11375638,0.0,49.50101,8.330017
30335,21260100.0,0.0,18.2984,11.484802,20.738586,20.309998,21.269958,20.869202,18.29837,18.29834,18.29834,18.29834,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.002441857,9.54197e-21,0.0,52.272827,250.00037,21.760494,96.0,0.083755635,39.535313,252.76135,210.90358,0.0,52.272827,0.11375638,0.0,49.50096,8.330017
30336,21260160.0,0.0,18.2984,11.4747925,20.736664,20.307068,21.268982,20.867798,18.29837,18.29837,18.29837,18.29834,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0018953606,9.54197e-21,0.0,52.272778,250.00037,21.744228,96.0,0.08380544,39.55808,252.7613,210.90356,0.0,52.272778,0.11375638,0.0,49.500908,8.330017
30337,21260220.0,0.0,18.2984,11.464935,20.73471,20.304138,21.268036,20.866394,18.2984,18.29837,18.29837,18.29837,0.0,0.03208512,0.03208512,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006683297,9.54197e-21,0.0,52.272724,250.00037,21.728107,96.0,0.08385477,39.58065,252.76128,210.90356,0.0,52.272724,0.113756366,0.0,49.500854,8.330017
30338,21260280.0,0.0,18.298431,11.45517,20.732788,20.301239,21.26709,20.86499,18.2984,18.29837,18.29837,18.29837,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0010696128,9.54197e-21,0.0,52.27267,250.00037,21.712059,96.0,0.083903834,39.60312,252.76123,210.90356,0.0,52.27267,0.113756366,0.0,49.500805,8.330017
30339,21260340.0,0.0,18.298431,11.445587,20.730865,20.29834,21.266144,20.863617,18.2984,18.2984,18.2984,18.2984,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017284715,9.54197e-21,0.0,52.272625,250.00037,21.696182,96.0,0.08395234,39.625343,252.76118,210.90356,0.0,52.272625,0.113756366,0.0,49.500755,8.330017
30340,21260400.0,0.0,18.298492,11.436127,20.728943,20.295471,21.265198,20.862213,18.298431,18.2984,18.2984,18.2984,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0032169055,9.54197e-21,0.0,52.272575,250.00037,21.680443,96.0,0.084000394,39.64738,252.76115,210.90355,0.0,52.272575,0.11375635,0.0,49.500706,8.330017
30341,21260460.0,0.0,18.298492,11.426819,20.72702,20.292542,21.264252,20.86081,18.298462,18.298431,18.298431,18.2984,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021880488,9.54197e-21,0.0,52.272522,250.00037,21.66497,96.0,0.084047586,39.669044,252.76111,210.90355,0.0,52.272522,0.11375635,0.0,49.500656,8.330017
30342,21260520.0,0.0,18.298492,11.417725,20.725067,20.289612,21.263275,20.859406,18.298462,18.298431,18.298431,18.298431,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014020208,9.54197e-21,0.0,52.272476,250.00035,21.649664,96.0,0.08409424,39.69047,252.76108,210.90355,0.0,52.272476,0.11375634,0.0,49.50061,8.330017
30343,21260580.0,0.0,18.298523,11.408813,20.723145,20.286713,21.26233,20.858002,18.298492,18.298462,18.298462,18.298462,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0021030272,9.54197e-21,0.0,52.272427,250.00035,21.634495,96.0,0.08414044,39.711708,252.76103,210.90353,0.0,52.272427,0.11375634,0.0,49.500557,8.330017
30344,21260640.0,0.0,18.298553,11.400085,20.721222,20.283813,21.261383,20.856628,18.298492,18.298462,18.298462,18.298462,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0033750462,9.54197e-21,0.0,52.27238,250.00035,21.619547,96.0,0.08418594,39.732635,252.761,210.90353,0.0,52.27238,0.11375633,0.0,49.50051,8.330017
30345,21260700.0,0.0,18.298615,11.391602,20.7193,20.280945,21.260437,20.855225,18.298523,18.298492,18.298492,18.298492,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0040809163,9.54197e-21,0.0,52.27233,250.00035,21.604898,96.0,0.08423049,39.753143,252.76096,210.90353,0.0,52.27233,0.11375633,0.0,49.500465,8.330017
30346,21260760.0,0.0,18.298615,11.383362,20.717346,20.277985,21.25946,20.85382,18.298553,18.298523,18.298523,18.298523,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029127994,9.54197e-21,0.0,52.272285,250.00034,21.590528,96.0,0.084274165,39.773262,252.76093,210.90352,0.0,52.272285,0.113756314,0.0,49.50042,8.330017
30347,21260820.0,0.0,18.298615,11.375336,20.715424,20.275055,21.258514,20.852448,18.298584,18.298553,18.298553,18.298523,0.0,0.032085106,0.032085106,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0021536043,9.54197e-21,0.0,52.272243,250.00034,21.576385,96.0,0.08431712,39.79306,252.76088,210.90352,0.0,52.272243,0.113756314,0.0,49.500374,8.330017
30348,21260880.0,0.0,18.298645,11.367615,20.71347,20.272156,21.257568,20.851044,18.298615,18.298553,18.298553,18.298553,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0022008605,9.54197e-21,0.0,52.272194,250.00034,21.562496,96.0,0.08435926,39.812504,252.76085,210.9035,0.0,52.272194,0.11375631,0.0,49.500328,8.330017
30349,21260940.0,0.0,18.298706,11.360138,20.711548,20.269257,21.256592,20.84964,18.298615,18.298584,18.298584,18.298584,0.0,0.032085102,0.032085102,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0037386643,9.54197e-21,0.0,52.272152,250.00032,21.548815,96.0,0.08440075,39.831657,252.76082,210.9035,0.0,52.272152,0.11375631,0.0,49.500282,8.330017
30350,21261000.0,0.0,18.298767,11.352966,20.709625,20.266357,21.255646,20.848267,18.298645,18.298615,18.298615,18.298615,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0049616913,9.54197e-21,0.0,52.272106,250.00032,21.53549,96.0,0.08444113,39.85031,252.76077,210.9035,0.0,52.272106,0.11375629,0.0,49.50024,8.330017
30351,21261060.0,0.0,18.298767,11.346069,20.707672,20.263428,21.25467,20.846863,18.298706,18.298645,18.298645,18.298645,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003762403,9.54197e-21,0.0,52.272064,250.00032,21.522552,96.0,0.08448032,39.868427,252.76074,210.90349,0.0,52.272064,0.11375628,0.0,49.5002,8.330017
30352,21261120.0,0.0,18.298767,11.339508,20.70575,20.260498,21.253723,20.84549,18.298737,18.298676,18.298676,18.298676,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0027356795,9.54197e-21,0.0,52.272022,250.0003,21.509907,96.0,0.0845186,39.88613,252.76071,210.90349,0.0,52.272022,0.11375627,0.0,49.500156,8.330017
30353,21261180.0,0.0,18.298828,11.333282,20.703796,20.257568,21.252747,20.844086,18.298767,18.298706,18.298706,18.298706,0.0,0.032085095,0.032085095,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.003535814,9.54197e-21,0.0,52.271988,250.0003,21.497519,96.0,0.08455606,39.903473,252.76068,210.90347,0.0,52.271988,0.11375627,0.0,49.50012,8.330017
30354,21261240.0,0.0,18.29889,11.327393,20.701874,20.25467,21.2518,20.842712,18.298798,18.298737,18.298737,18.298737,0.0,0.03208509,0.03208509,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.004394564,9.54197e-21,0.0,52.271946,250.0003,21.485512,96.0,0.08459236,39.92028,252.76065,210.90346,0.0,52.271946,0.113756254,0.0,49.500076,8.330017
30355,21261300.0,0.0,18.29895,11.321869,20.699951,20.25177,21.250824,20.841309,18.298828,18.298767,18.298767,18.298767,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00582821,9.54197e-21,0.0,52.271908,250.00029,21.47385,96.0,0.08462759,39.93661,252.76062,210.90346,0.0,52.271908,0.11375624,0.0,49.50004,8.330017
30356,21261360.0,0.0,18.29895,11.316681,20.697998,20.24884,21.249847,20.839935,18.298859,18.298798,18.298798,18.298798,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004378739,9.54197e-21,0.0,52.271866,250.00029,21.46267,96.0,0.08466134,39.952263,252.76059,210.90344,0.0,52.271866,0.11375623,0.0,49.500004,8.330017
30357,21261420.0,0.0,18.29898,11.31192,20.696075,20.24588,21.248901,20.838531,18.29892,18.298828,18.298828,18.298828,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0034429575,9.54197e-21,0.0,52.27183,250.00027,21.451832,96.0,0.08469404,39.967434,252.76056,210.90344,0.0,52.27183,0.11375623,0.0,49.49997,8.330017
30358,21261480.0,0.0,18.299011,11.307526,20.694122,20.242981,21.247925,20.837158,18.29895,18.29889,18.29889,18.298859,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0043253535,9.54197e-21,0.0,52.271797,250.00027,21.441307,96.0,0.08472579,39.982174,252.76053,210.90343,0.0,52.271797,0.11375622,0.0,49.49993,8.330017
30359,21261540.0,0.0,18.299103,11.303558,20.6922,20.240051,21.246948,20.835754,18.29898,18.29892,18.29892,18.29892,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.005803695,9.54197e-21,0.0,52.271767,250.00026,21.431192,96.0,0.08475628,39.99633,252.7605,210.90341,0.0,52.271767,0.1137562,0.0,49.4999,8.330017
30360,21261600.0,0.0,18.299133,11.300018,20.690277,20.237183,21.246002,20.834381,18.299011,18.29895,18.29895,18.29895,0.0,0.032085076,0.032085076,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0064790137,9.54197e-21,0.0,52.27173,250.00026,21.421558,96.0,0.0847853,40.00982,252.76047,210.90341,0.0,52.27173,0.113756195,0.0,49.499866,8.330017
30361,21261660.0,0.0,18.299164,11.296783,20.688354,20.234283,21.245026,20.833008,18.299072,18.299011,18.299011,18.29898,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.005719372,9.54197e-21,0.0,52.271698,250.00024,21.412428,96.0,0.08481279,40.022602,252.76044,210.9034,0.0,52.271698,0.11375618,0.0,49.499836,8.330017
30362,21261720.0,0.0,18.299164,11.293823,20.686432,20.231384,21.24405,20.831635,18.299103,18.299042,18.299042,18.299042,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0029542428,9.54197e-21,0.0,52.27167,250.00024,21.403667,96.0,0.08483916,40.034866,252.76042,210.90338,0.0,52.27167,0.113756165,0.0,49.499805,8.330017
30363,21261780.0,0.0,18.299164,11.291107,20.68451,20.228516,21.243073,20.830292,18.299133,18.299072,18.299072,18.299072,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0013728548,9.54197e-21,0.0,52.271645,250.00023,21.395105,96.0,0.084864914,40.046852,252.76039,210.90338,0.0,52.271645,0.11375616,0.0,49.49978,8.330017
30364,21261840.0,0.0,18.299194,11.288605,20.682617,20.225647,21.242096,20.828918,18.299164,18.299103,18.299103,18.299103,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0011155916,9.54197e-21,0.0,52.271618,250.00021,21.386732,96.0,0.0848901,40.058575,252.76036,210.90337,0.0,52.271618,0.11375616,0.0,49.49975,8.330017
30365,21261900.0,0.0,18.299225,11.286316,20.680725,20.222809,21.24115,20.827576,18.299164,18.299133,18.299133,18.299133,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0027986087,9.54197e-21,0.0,52.271587,250.00021,21.378506,96.0,0.08491483,40.07009,252.76035,210.90335,0.0,52.271587,0.11375614,0.0,49.49972,8.330017
30366,21261960.0,0.0,18.299286,11.284271,20.678833,20.21997,21.240143,20.826202,18.299194,18.299164,18.299164,18.299164,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.003993482,9.54197e-21,0.0,52.271564,250.0002,21.370523,96.0,0.08493881,40.081264,252.76033,210.90335,0.0,52.271564,0.11375614,0.0,49.499695,8.330017
30367,21262020.0,0.0,18.299286,11.28241,20.67694,20.217133,21.239166,20.82486,18.299225,18.299194,18.299194,18.299194,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.003118531,9.54197e-21,0.0,52.271538,250.0002,21.362885,96.0,0.08496176,40.09196,252.7603,210.90335,0.0,52.271538,0.11375613,0.0,49.499672,8.330017
30368,21262080.0,0.0,18.299286,11.280762,20.675049,20.214325,21.23819,20.823517,18.299255,18.299225,18.299225,18.299194,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0021927534,9.54197e-21,0.0,52.271515,250.0002,21.355473,96.0,0.08498401,40.10234,252.76028,210.90334,0.0,52.271515,0.11375613,0.0,49.49965,8.330017
30369,21262140.0,0.0,18.299316,11.279297,20.673157,20.211517,21.237213,20.822174,18.299286,18.299225,18.299225,18.299225,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0017894054,9.54197e-21,0.0,52.271492,250.00018,21.348253,96.0,0.08500568,40.11245,252.76025,210.90334,0.0,52.271492,0.11375612,0.0,49.499626,8.330017
30370,21262200.0,0.0,18.299347,11.278015,20.671295,20.20874,21.236267,20.820831,18.299286,18.299255,18.299255,18.299255,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0021278348,9.54197e-21,0.0,52.27147,250.00018,21.341211,96.0,0.08502681,40.122307,252.76024,210.90332,0.0,52.27147,0.11375612,0.0,49.4996,8.330017
30371,21262260.0,0.0,18.299347,11.2769165,20.669434,20.205933,21.23526,20.819489,18.299316,18.299286,18.299286,18.299286,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0023679656,9.54197e-21,0.0,52.271442,250.00017,21.334345,96.0,0.0850474,40.131916,252.76022,210.90332,0.0,52.271442,0.113756105,0.0,49.499577,8.330017
30372,21262320.0,0.0,18.299377,11.276001,20.667572,20.203156,21.234283,20.818176,18.299316,18.299286,18.299286,18.299286,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0023747021,9.54197e-21,0.0,52.27142,250.00017,21.32768,96.0,0.085067384,40.14125,252.76021,210.9033,0.0,52.27142,0.113756105,0.0,49.499557,8.330017
30373,21262380.0,0.0,18.299408,11.275269,20.66571,20.200378,21.233307,20.816833,18.299347,18.299316,18.299316,18.299316,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0022898405,9.54197e-21,0.0,52.2714,250.00017,21.32121,96.0,0.08508676,40.150303,252.7602,210.9033,0.0,52.2714,0.11375609,0.0,49.499535,8.330017
30374,21262440.0,0.0,18.299408,11.274658,20.663849,20.197632,21.23233,20.815521,18.299377,18.299347,18.299347,18.299347,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.002200107,9.54197e-21,0.0,52.271378,250.00015,21.314932,96.0,0.085105576,40.159096,252.76018,210.9033,0.0,52.271378,0.11375609,0.0,49.499516,8.330017
30375,21262500.0,0.0,18.299438,11.274231,20.662018,20.194885,21.231354,20.814209,18.299377,18.299347,18.299347,18.299347,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0021222907,9.54197e-21,0.0,52.27136,250.00015,21.308828,96.0,0.08512386,40.16764,252.76015,210.90329,0.0,52.27136,0.11375608,0.0,49.499493,8.330017
30376,21262560.0,0.0,18.299438,11.273926,20.660156,20.192139,21.230347,20.812897,18.299408,18.299377,18.299377,18.299377,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0015320514,9.54197e-21,0.0,52.271343,250.00015,21.302895,96.0,0.08514163,40.17595,252.76013,210.90329,0.0,52.271343,0.11375608,0.0,49.499477,8.330017
30377,21262620.0,0.0,18.299438,11.273773,20.658325,20.189392,21.22937,20.811554,18.299408,18.299377,18.299377,18.299377,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.001348131,9.54197e-21,0.0,52.271317,250.00014,21.297085,96.0,0.08515902,40.184082,252.76012,210.90329,0.0,52.271317,0.11375608,0.0,49.499454,8.330017
30378,21262680.0,0.0,18.299469,11.273743,20.656494,20.186676,21.228394,20.810272,18.299438,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0014194642,9.54197e-21,0.0,52.2713,250.00014,21.291414,96.0,0.08517598,40.19202,252.7601,210.90327,0.0,52.2713,0.11375607,0.0,49.499435,8.330017
30379,21262740.0,0.0,18.2995,11.273865,20.654663,20.18396,21.227417,20.80896,18.299438,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.002002971,9.54197e-21,0.0,52.271282,250.00014,21.28587,96.0,0.085192576,40.199783,252.76009,210.90327,0.0,52.271282,0.11375607,0.0,49.49942,8.330017
30380,21262800.0,0.0,18.2995,11.274078,20.652832,20.181244,21.22644,20.807648,18.299469,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0021139118,9.54197e-21,0.0,52.271263,250.00014,21.280497,96.0,0.08520865,40.207306,252.76007,210.90327,0.0,52.271263,0.11375607,0.0,49.4994,8.330017
30381,21262860.0,0.0,18.2995,11.274414,20.651001,20.178558,21.225433,20.806366,18.299469,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.001193333,9.54197e-21,0.0,52.271248,250.00012,21.275278,96.0,0.08522424,40.21461,252.76007,210.90327,0.0,52.271248,0.11375605,0.0,49.499382,8.330017
30382,21262920.0,0.0,18.2995,11.274841,20.6492,20.175842,21.224457,20.805054,18.2995,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0007297788,9.54197e-21,0.0,52.271236,250.00012,21.270145,96.0,0.08523958,40.221794,252.76006,210.90326,0.0,52.271236,0.11375605,0.0,49.499367,8.330017
30383,21262980.0,0.0,18.29953,11.275391,20.64737,20.173157,21.22345,20.803772,18.2995,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0011275656,9.54197e-21,0.0,52.271217,250.00012,21.265085,96.0,0.08525471,40.228878,252.76004,210.90326,0.0,52.271217,0.11375605,0.0,49.49935,8.330017
30384,21263040.0,0.0,18.29953,11.276001,20.645569,20.170502,21.222473,20.80249,18.2995,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0014591502,9.54197e-21,0.0,52.2712,250.00012,21.260143,96.0,0.08526947,40.235798,252.76003,210.90326,0.0,52.2712,0.11375605,0.0,49.499336,8.330017
30385,21263100.0,0.0,18.29956,11.276703,20.643768,20.167847,21.221497,20.801208,18.29953,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0018594295,9.54197e-21,0.0,52.271183,250.00012,21.255312,96.0,0.0852839,40.24256,252.76001,210.90326,0.0,52.271183,0.113756046,0.0,49.499317,8.330017
30386,21263160.0,0.0,18.29953,11.277496,20.641968,20.165161,21.22049,20.799927,18.29953,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0007833559,9.54197e-21,0.0,52.271168,250.0001,21.250626,96.0,0.0852979,40.249123,252.76,210.90324,0.0,52.271168,0.113756046,0.0,49.499302,8.330017
30387,21263220.0,0.0,18.29953,11.278351,20.640167,20.162506,21.219513,20.798645,18.29953,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00020457628,9.54197e-21,0.0,52.271152,250.0001,21.245985,96.0,0.08531175,40.255623,252.76,210.90324,0.0,52.271152,0.113756046,0.0,49.499287,8.330017
30388,21263280.0,0.0,18.29956,11.279266,20.638367,20.159882,21.218506,20.797363,18.29953,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00060265436,9.54197e-21,0.0,52.27114,250.0001,21.241371,96.0,0.08532552,40.262077,252.75998,210.90324,0.0,52.27114,0.113756046,0.0,49.499275,8.330017
30389,21263340.0,0.0,18.29956,11.280243,20.636597,20.157257,21.21753,20.796082,18.29956,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.001218594,9.54197e-21,0.0,52.271122,250.0001,21.236828,96.0,0.08533907,40.26844,252.75996,210.90324,0.0,52.271122,0.113756046,0.0,49.49926,8.330017
30390,21263400.0,0.0,18.299591,11.28125,20.634827,20.154633,21.216553,20.79483,18.29956,18.29956,18.29956,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.001467999,9.54197e-21,0.0,52.27111,250.0001,21.232378,96.0,0.08535235,40.27467,252.75995,210.90324,0.0,52.27111,0.11375603,0.0,49.499245,8.330017
30391,21263460.0,0.0,18.29956,11.282318,20.633026,20.152008,21.215546,20.793549,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00064346235,9.54197e-21,0.0,52.2711,250.0001,21.228024,96.0,0.08536534,40.28077,252.75995,210.90324,0.0,52.2711,0.11375603,0.0,49.499233,8.330017
30392,21263520.0,0.0,18.29956,11.283417,20.631256,20.149384,21.21457,20.792297,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-8.898904e-05,9.54197e-21,0.0,52.27108,250.0001,21.223698,96.0,0.08537824,40.286823,252.75993,210.90323,0.0,52.27108,0.11375603,0.0,49.499218,8.330017
30393,21263580.0,0.0,18.29956,11.284546,20.629486,20.146759,21.213562,20.791016,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00029933898,9.54197e-21,0.0,52.27107,250.00009,21.219387,96.0,0.08539108,40.292854,252.75992,210.90323,0.0,52.27107,0.11375603,0.0,49.499203,8.330017
30394,21263640.0,0.0,18.299591,11.285675,20.627716,20.144196,21.212585,20.789764,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0003342875,9.54197e-21,0.0,52.271057,250.00009,21.215078,96.0,0.08540393,40.29889,252.7599,210.90323,0.0,52.271057,0.11375603,0.0,49.49919,8.330017
30395,21263700.0,0.0,18.299591,11.286835,20.625977,20.141602,21.211578,20.788513,18.299591,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00085983437,9.54197e-21,0.0,52.271038,250.00009,21.210814,96.0,0.08541664,40.30486,252.7599,210.90323,0.0,52.271038,0.11375603,0.0,49.499176,8.330017
30396,21263760.0,0.0,18.299591,11.287994,20.624207,20.139008,21.210602,20.787262,18.299591,18.299591,18.299591,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00023818294,9.54197e-21,0.0,52.271027,250.00009,21.206606,96.0,0.08542918,40.310753,252.75989,210.90323,0.0,52.271027,0.11375603,0.0,49.49916,8.330017
30397,21263820.0,0.0,18.299591,11.289185,20.622437,20.136414,21.209595,20.78601,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00044796997,9.54197e-21,0.0,52.271015,250.00009,21.202402,96.0,0.0854417,40.31664,252.75987,210.90323,0.0,52.271015,0.11375603,0.0,49.49915,8.330017
30398,21263880.0,0.0,18.299591,11.290344,20.620697,20.13385,21.208588,20.78479,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00029335916,9.54197e-21,0.0,52.270996,250.00009,21.198166,96.0,0.085454315,40.32257,252.75987,210.90323,0.0,52.270996,0.11375603,0.0,49.499134,8.330017
30399,21263940.0,0.0,18.299591,11.291473,20.618958,20.131287,21.207611,20.783539,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-5.855939e-05,9.54197e-21,0.0,52.270985,250.00009,21.19393,96.0,0.08546692,40.328495,252.75986,210.90323,0.0,52.270985,0.113756016,0.0,49.499123,8.330017
30400,21264000.0,0.0,18.299591,11.292603,20.617218,20.128754,21.206635,20.782288,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00045955906,9.54197e-21,0.0,52.270973,250.00009,21.18969,96.0,0.08547955,40.334435,252.75986,210.90323,0.0,52.270973,0.113756016,0.0,49.499107,8.330017
30401,21264060.0,0.0,18.29956,11.293701,20.615448,20.12619,21.205627,20.781067,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00041787443,9.54197e-21,0.0,52.27096,250.00009,21.185478,96.0,0.085492074,40.34033,252.75984,210.90323,0.0,52.27096,0.113756016,0.0,49.499096,8.330017
30402,21264120.0,0.0,18.29956,11.294769,20.613708,20.123627,21.20462,20.779816,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00096186326,9.54197e-21,0.0,52.270943,250.00009,21.181215,96.0,0.08550477,40.3463,252.75983,210.90323,0.0,52.270943,0.113756016,0.0,49.49908,8.330017
30403,21264180.0,0.0,18.29956,11.295776,20.611969,20.121094,21.203613,20.778595,18.29956,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0006658019,9.54197e-21,0.0,52.27093,250.00009,21.17688,96.0,0.08551766,40.352367,252.75983,210.90323,0.0,52.27093,0.113756016,0.0,49.49907,8.330017
