,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30404,21264240.0,0.0,18.29956,11.296753,20.61026,20.118591,21.202637,20.777374,18.29956,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00012465722,9.54197e-21,0.0,52.27092,250.00009,21.172506,96.0,0.08553067,40.35849,252.75981,210.90323,0.0,52.27092,0.11375603,0.0,49.499054,8.330017
30405,21264300.0,0.0,18.29956,11.297668,20.608551,20.116058,21.20166,20.776154,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00010405285,9.54197e-21,0.0,52.2709,250.00009,21.168118,96.0,0.08554372,40.364635,252.7598,210.90323,0.0,52.2709,0.11375603,0.0,49.49904,8.330017
30406,21264360.0,0.0,18.29956,11.298523,20.606812,20.113525,21.200653,20.774933,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0006767009,9.54197e-21,0.0,52.27089,250.00009,21.16371,96.0,0.08555682,40.370808,252.7598,210.90323,0.0,52.27089,0.11375603,0.0,49.499027,8.330017
30407,21264420.0,0.0,18.29953,11.299286,20.605072,20.111023,21.199646,20.773712,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.001347899,9.54197e-21,0.0,52.270878,250.00009,21.159224,96.0,0.08557015,40.377087,252.75978,210.90323,0.0,52.270878,0.11375603,0.0,49.499012,8.330017
30408,21264480.0,0.0,18.29953,11.300018,20.603363,20.10852,21.198639,20.772491,18.29956,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0015278861,9.54197e-21,0.0,52.27086,250.00009,21.154652,96.0,0.08558375,40.383488,252.75977,210.90323,0.0,52.27086,0.11375603,0.0,49.498997,8.330017
30409,21264540.0,0.0,18.29953,11.300629,20.601654,20.106018,21.197662,20.77127,18.29953,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00090519927,9.54197e-21,0.0,52.270847,250.00009,21.149973,96.0,0.08559764,40.390034,252.75977,210.90323,0.0,52.270847,0.11375603,0.0,49.49898,8.330017
30410,21264600.0,0.0,18.29953,11.301178,20.599945,20.103546,21.196655,20.77005,18.29953,18.29956,18.29956,18.29956,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0004223448,9.54197e-21,0.0,52.27083,250.00009,21.145235,96.0,0.085611716,40.39667,252.75975,210.90323,0.0,52.27083,0.11375603,0.0,49.498966,8.330017
30411,21264660.0,0.0,18.2995,11.301605,20.598236,20.101044,21.195648,20.76886,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010899969,9.54197e-21,0.0,52.270817,250.00009,21.140446,96.0,0.08562593,40.403374,252.75974,210.90323,0.0,52.270817,0.11375603,0.0,49.49895,8.330017
30412,21264720.0,0.0,18.2995,11.301941,20.596527,20.098572,21.194672,20.76764,18.29953,18.29953,18.29953,18.29953,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0017521345,9.54197e-21,0.0,52.2708,250.00009,21.135551,96.0,0.08564047,40.41023,252.75974,210.90323,0.0,52.2708,0.11375603,0.0,49.498936,8.330017
30413,21264780.0,0.0,18.299469,11.302155,20.594849,20.09607,21.193665,20.766449,18.2995,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0015593634,9.54197e-21,0.0,52.270786,250.00009,21.130514,96.0,0.08565542,40.417282,252.75972,210.90323,0.0,52.270786,0.11375603,0.0,49.49892,8.330017
30414,21264840.0,0.0,18.299469,11.302246,20.59314,20.093628,21.192657,20.765228,18.2995,18.2995,18.2995,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0013050104,9.54197e-21,0.0,52.27077,250.00009,21.125374,96.0,0.08567066,40.424477,252.7597,210.90324,0.0,52.27077,0.113756046,0.0,49.498905,8.330017
30415,21264900.0,0.0,18.299469,11.302246,20.591461,20.091187,21.19168,20.764038,18.2995,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0007913956,9.54197e-21,0.0,52.270752,250.00009,21.120123,96.0,0.08568624,40.431828,252.7597,210.90324,0.0,52.270752,0.113756046,0.0,49.49889,8.330017
30416,21264960.0,0.0,18.299438,11.3020935,20.589752,20.088715,21.190674,20.762848,18.299469,18.2995,18.2995,18.2995,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0017115055,9.54197e-21,0.0,52.270733,250.00009,21.114798,96.0,0.08570203,40.439285,252.75969,210.90324,0.0,52.270733,0.113756046,0.0,49.49887,8.330017
30417,21265020.0,0.0,18.299408,11.301788,20.588074,20.086243,21.189667,20.761658,18.299469,18.299469,18.299469,18.2995,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0022711484,9.54197e-21,0.0,52.270718,250.0001,21.10931,96.0,0.0857183,40.446968,252.75967,210.90324,0.0,52.270718,0.113756046,0.0,49.49885,8.330017
30418,21265080.0,0.0,18.299408,11.301361,20.586395,20.083801,21.18869,20.760468,18.299438,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0019545215,9.54197e-21,0.0,52.2707,250.0001,21.103643,96.0,0.0857351,40.4549,252.75967,210.90324,0.0,52.2707,0.11375605,0.0,49.498837,8.330017
30419,21265140.0,0.0,18.299408,11.300751,20.584717,20.08136,21.187683,20.759277,18.299438,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.001387352,9.54197e-21,0.0,52.27068,250.0001,21.09783,96.0,0.085752316,40.463036,252.75966,210.90324,0.0,52.27068,0.11375605,0.0,49.498817,8.330017
30420,21265200.0,0.0,18.299408,11.300018,20.583038,20.078949,21.186707,20.758087,18.299408,18.299438,18.299438,18.299438,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0011863867,9.54197e-21,0.0,52.270664,250.0001,21.091888,96.0,0.085769914,40.471355,252.75964,210.90326,0.0,52.270664,0.11375605,0.0,49.4988,8.330017
30421,21265260.0,0.0,18.299347,11.299042,20.58136,20.076508,21.1857,20.756897,18.299408,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0021809866,9.54197e-21,0.0,52.270645,250.0001,21.085825,96.0,0.08578787,40.479843,252.75963,210.90326,0.0,52.270645,0.11375605,0.0,49.498783,8.330017
30422,21265320.0,0.0,18.299316,11.297852,20.579681,20.074066,21.184692,20.755707,18.299377,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0034847397,9.54197e-21,0.0,52.270626,250.0001,21.07953,96.0,0.0858065,40.48866,252.75961,210.90326,0.0,52.270626,0.11375607,0.0,49.49876,8.330017
30423,21265380.0,0.0,18.299286,11.296448,20.578003,20.071625,21.183685,20.754517,18.299377,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0039335154,9.54197e-21,0.0,52.270603,250.0001,21.072977,96.0,0.08582589,40.497833,252.75961,210.90326,0.0,52.270603,0.11375607,0.0,49.49874,8.330017
30424,21265440.0,0.0,18.299286,11.29483,20.576324,20.069214,21.182709,20.753357,18.299347,18.299377,18.299377,18.299377,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0030645877,9.54197e-21,0.0,52.270584,250.00012,21.06613,96.0,0.08584614,40.50742,252.7596,210.90327,0.0,52.270584,0.11375607,0.0,49.49872,8.330017
30425,21265500.0,0.0,18.299286,11.292969,20.574677,20.066833,21.181702,20.752167,18.299316,18.299347,18.299347,18.299347,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0017916282,9.54197e-21,0.0,52.27056,250.00012,21.059072,96.0,0.08586701,40.517296,252.75958,210.90327,0.0,52.27056,0.11375608,0.0,49.4987,8.330017
30426,21265560.0,0.0,18.299255,11.290924,20.572998,20.064392,21.180695,20.750977,18.299286,18.299316,18.299316,18.299347,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0019280114,9.54197e-21,0.0,52.27054,250.00012,21.051857,96.0,0.08588833,40.5274,252.75957,210.90327,0.0,52.27054,0.11375608,0.0,49.498676,8.330017
30427,21265620.0,0.0,18.299225,11.288696,20.57135,20.061981,21.179688,20.749817,18.299286,18.299316,18.299316,18.299316,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.002748718,9.54197e-21,0.0,52.27052,250.00012,21.044476,96.0,0.08591014,40.537735,252.75955,210.90329,0.0,52.27052,0.11375609,0.0,49.498653,8.330017
30428,21265680.0,0.0,18.299194,11.286255,20.569672,20.05957,21.17871,20.748627,18.299255,18.299286,18.299286,18.299286,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0026880123,9.54197e-21,0.0,52.270496,250.00014,21.036867,96.0,0.08593261,40.548386,252.75954,210.90329,0.0,52.270496,0.11375609,0.0,49.49863,8.330017
30429,21265740.0,0.0,18.299194,11.283661,20.568024,20.05719,21.177704,20.747467,18.299225,18.299255,18.299255,18.299286,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0023806086,9.54197e-21,0.0,52.270473,250.00014,21.029085,96.0,0.085955575,40.55928,252.75952,210.90329,0.0,52.270473,0.11375609,0.0,49.498604,8.330017
30430,21265800.0,0.0,18.299194,11.280884,20.566376,20.05481,21.176727,20.746277,18.299225,18.299255,18.299255,18.299255,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0014616048,9.54197e-21,0.0,52.270443,250.00014,21.021103,96.0,0.08597913,40.570454,252.7595,210.90329,0.0,52.270443,0.113756105,0.0,49.498577,8.330017
30431,21265860.0,0.0,18.299164,11.277924,20.564697,20.052399,21.17572,20.745117,18.299194,18.299225,18.299225,18.299225,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0018620292,9.54197e-21,0.0,52.27042,250.00014,21.013004,96.0,0.08600302,40.581795,252.75949,210.9033,0.0,52.27042,0.113756105,0.0,49.498554,8.330017
30432,21265920.0,0.0,18.299133,11.274841,20.56305,20.050018,21.174713,20.743927,18.299194,18.299225,18.299225,18.299225,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0022608645,9.54197e-21,0.0,52.270393,250.00015,21.004742,96.0,0.08602738,40.59336,252.75948,210.9033,0.0,52.270393,0.113756105,0.0,49.498528,8.330017
30433,21265980.0,0.0,18.299133,11.271606,20.561401,20.047607,21.173706,20.742767,18.299164,18.299194,18.299194,18.299194,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0019535942,9.54197e-21,0.0,52.270363,250.00015,20.9963,96.0,0.08605225,40.605183,252.75946,210.9033,0.0,52.270363,0.11375612,0.0,49.4985,8.330017
30434,21266040.0,0.0,18.299133,11.268219,20.559753,20.045258,21.172699,20.741608,18.299164,18.299194,18.299194,18.299194,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0013010488,9.54197e-21,0.0,52.27034,250.00015,20.987719,96.0,0.08607752,40.61719,252.75945,210.9033,0.0,52.27034,0.11375612,0.0,49.498474,8.330017
30435,21266100.0,0.0,18.299133,11.264709,20.558136,20.042908,21.171722,20.740417,18.299133,18.299164,18.299164,18.299164,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.00091050664,9.54197e-21,0.0,52.27031,250.00015,20.979046,96.0,0.08610305,40.629337,252.75943,210.90332,0.0,52.27031,0.11375612,0.0,49.498447,8.330017
30436,21266160.0,0.0,18.299103,11.261078,20.556458,20.040497,21.170715,20.739258,18.299133,18.299164,18.299164,18.299164,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0015067769,9.54197e-21,0.0,52.270283,250.00017,20.970259,96.0,0.0861289,40.641636,252.7594,210.90332,0.0,52.270283,0.11375612,0.0,49.498417,8.330017
30437,21266220.0,0.0,18.299072,11.257324,20.55481,20.038116,21.169708,20.738098,18.299133,18.299133,18.299133,18.299133,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0018610707,9.54197e-21,0.0,52.270256,250.00017,20.961342,96.0,0.086155124,40.65412,252.75938,210.90332,0.0,52.270256,0.11375612,0.0,49.49839,8.330017
30438,21266280.0,0.0,18.299072,11.253479,20.553192,20.035767,21.168732,20.736938,18.299103,18.299133,18.299133,18.299133,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0017970226,9.54197e-21,0.0,52.27023,250.00017,20.952314,96.0,0.086181656,40.666763,252.75937,210.90332,0.0,52.27023,0.11375613,0.0,49.49836,8.330017
30439,21266340.0,0.0,18.299072,11.249512,20.551544,20.033417,21.167725,20.735779,18.299103,18.299103,18.299103,18.299133,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.00094750506,9.54197e-21,0.0,52.2702,250.00017,20.943146,96.0,0.08620859,40.679596,252.75935,210.90332,0.0,52.2702,0.11375613,0.0,49.498333,8.330017
30440,21266400.0,0.0,18.299072,11.245453,20.549927,20.031067,21.166748,20.73462,18.299072,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0002809423,9.54197e-21,0.0,52.27017,250.00017,20.933924,96.0,0.08623567,40.69251,252.75932,210.90334,0.0,52.27017,0.11375613,0.0,49.498302,8.330017
30441,21266460.0,0.0,18.299072,11.241333,20.548279,20.028717,21.165741,20.733429,18.299072,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0009763085,9.54197e-21,0.0,52.270138,250.00018,20.924662,96.0,0.08626285,40.705475,252.75931,210.90334,0.0,52.270138,0.11375613,0.0,49.498276,8.330017
30442,21266520.0,0.0,18.299042,11.237122,20.54663,20.026337,21.164734,20.73227,18.299072,18.299072,18.299072,18.299103,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0015220367,9.54197e-21,0.0,52.270107,250.00018,20.915308,96.0,0.08629029,40.71857,252.7593,210.90334,0.0,52.270107,0.11375613,0.0,49.49824,8.330017
30443,21266580.0,0.0,18.299042,11.232849,20.545013,20.023987,21.163727,20.73111,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0010413708,9.54197e-21,0.0,52.27008,250.00018,20.905844,96.0,0.08631804,40.73182,252.75928,210.90334,0.0,52.27008,0.11375613,0.0,49.49821,8.330017
30444,21266640.0,0.0,18.299042,11.228516,20.543365,20.021667,21.16275,20.72995,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00053459627,9.54197e-21,0.0,52.27005,250.00018,20.896343,96.0,0.086345874,40.74512,252.75925,210.90334,0.0,52.27005,0.11375613,0.0,49.498184,8.330017
30445,21266700.0,0.0,18.299072,11.224121,20.541779,20.019348,21.161743,20.72882,18.299042,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0002892157,9.54197e-21,0.0,52.27002,250.00018,20.886784,96.0,0.086373866,40.758503,252.75923,210.90334,0.0,52.27002,0.11375614,0.0,49.498154,8.330017
30446,21266760.0,0.0,18.299042,11.219696,20.54013,20.016998,21.160736,20.727661,18.299042,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00053579104,9.54197e-21,0.0,52.26998,250.00018,20.877247,96.0,0.08640178,40.771854,252.75922,210.90334,0.0,52.26998,0.11375614,0.0,49.49812,8.330017
30447,21266820.0,0.0,18.299042,11.2152405,20.538513,20.014648,21.15976,20.726501,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0010736428,9.54197e-21,0.0,52.269955,250.00018,20.867653,96.0,0.08642984,40.785286,252.75919,210.90334,0.0,52.269955,0.11375614,0.0,49.49809,8.330017
30448,21266880.0,0.0,18.299042,11.210754,20.536865,20.01233,21.158752,20.725342,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00057499856,9.54197e-21,0.0,52.269924,250.00018,20.857983,96.0,0.08645812,40.798824,252.75917,210.90334,0.0,52.269924,0.11375614,0.0,49.498062,8.330017
30449,21266940.0,0.0,18.299042,11.206238,20.535278,20.01001,21.157745,20.724182,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00028453127,9.54197e-21,0.0,52.269894,250.00018,20.848295,96.0,0.08648643,40.81239,252.75914,210.90334,0.0,52.269894,0.11375614,0.0,49.498028,8.330017
30450,21267000.0,0.0,18.299042,11.201721,20.53366,20.00772,21.156769,20.723053,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00037828722,9.54197e-21,0.0,52.269863,250.00018,20.838694,96.0,0.08651447,40.82583,252.75912,210.90334,0.0,52.269863,0.11375614,0.0,49.497997,8.330017
30451,21267060.0,0.0,18.299042,11.197174,20.532043,20.005371,21.155762,20.721893,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00015603742,9.54197e-21,0.0,52.26983,250.0002,20.82906,96.0,0.08654259,40.839317,252.75911,210.90334,0.0,52.26983,0.11375613,0.0,49.497967,8.330017
30452,21267120.0,0.0,18.299042,11.192657,20.530426,20.003052,21.154755,20.720734,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0004537757,9.54197e-21,0.0,52.2698,250.0002,20.819408,96.0,0.08657074,40.852825,252.75908,210.90334,0.0,52.2698,0.11375613,0.0,49.497936,8.330017
30453,21267180.0,0.0,18.299042,11.188141,20.528809,20.000763,21.153778,20.719604,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00013548235,9.54197e-21,0.0,52.269768,250.0002,20.809795,96.0,0.08659878,40.866287,252.75906,210.90334,0.0,52.269768,0.11375613,0.0,49.497902,8.330017
30454,21267240.0,0.0,18.299042,11.183655,20.527222,19.998474,21.152802,20.718445,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0003040386,9.54197e-21,0.0,52.269737,250.0002,20.800156,96.0,0.086626865,40.879784,252.75905,210.90334,0.0,52.269737,0.11375613,0.0,49.49787,8.330017
30455,21267300.0,0.0,18.299072,11.179199,20.525604,19.996185,21.151794,20.717316,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0009432182,9.54197e-21,0.0,52.269703,250.0002,20.790567,96.0,0.0866548,40.893208,252.75902,210.90334,0.0,52.269703,0.11375613,0.0,49.49784,8.330017
30456,21267360.0,0.0,18.299072,11.174774,20.523987,19.993866,21.150787,20.716156,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0004522643,9.54197e-21,0.0,52.269672,250.0002,20.781044,96.0,0.08668251,40.90654,252.759,210.90334,0.0,52.269672,0.11375613,0.0,49.49781,8.330017
30457,21267420.0,0.0,18.299072,11.17038,20.5224,19.991547,21.14981,20.715027,18.299042,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00012711274,9.54197e-21,0.0,52.26964,250.0002,20.771551,96.0,0.086710125,40.91983,252.75897,210.90334,0.0,52.26964,0.11375613,0.0,49.49778,8.330017
30458,21267480.0,0.0,18.299072,11.166046,20.520782,19.989258,21.148804,20.713867,18.299072,18.299042,18.299042,18.299042,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.00046820202,9.54197e-21,0.0,52.269615,250.0002,20.762104,96.0,0.086737595,40.933056,252.75896,210.90334,0.0,52.269615,0.11375613,0.0,49.49775,8.330017
30459,21267540.0,0.0,18.299072,11.161774,20.519196,19.987,21.147827,20.712738,18.299072,18.299072,18.299072,18.299042,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0006395556,9.54197e-21,0.0,52.269585,250.0002,20.752802,96.0,0.086764626,40.946075,252.75894,210.90334,0.0,52.269585,0.11375613,0.0,49.49772,8.330017
30460,21267600.0,0.0,18.299103,11.157593,20.517609,19.984741,21.14682,20.711609,18.299072,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010147329,9.54197e-21,0.0,52.269554,250.0002,20.743456,96.0,0.086791776,40.95916,252.75891,210.90334,0.0,52.269554,0.11375612,0.0,49.49769,8.330017
30461,21267660.0,0.0,18.299103,11.153442,20.516022,19.982422,21.145844,20.71045,18.299072,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0012346469,9.54197e-21,0.0,52.26952,250.0002,20.734201,96.0,0.08681864,40.97212,252.7589,210.90334,0.0,52.26952,0.11375612,0.0,49.497658,8.330017
30462,21267720.0,0.0,18.299103,11.149414,20.514404,19.980133,21.144836,20.70932,18.299072,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010319694,9.54197e-21,0.0,52.26949,250.00018,20.72505,96.0,0.0868452,40.984932,252.75888,210.90334,0.0,52.26949,0.11375612,0.0,49.497627,8.330017
30463,21267780.0,0.0,18.299103,11.145447,20.512817,19.977875,21.14383,20.70819,18.299103,18.299072,18.299072,18.299072,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010767239,9.54197e-21,0.0,52.26946,250.00018,20.715988,96.0,0.08687147,40.99762,252.75885,210.90334,0.0,52.26946,0.11375612,0.0,49.497597,8.330017
30464,21267840.0,0.0,18.299133,11.141602,20.51123,19.975586,21.142853,20.707062,18.299103,18.299103,18.299103,18.299103,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0014187158,9.54197e-21,0.0,52.26943,250.00018,20.707027,96.0,0.08689744,41.010162,252.75883,210.90332,0.0,52.26943,0.11375612,0.0,49.49757,8.330017
30465,21267900.0,0.0,18.299164,11.137848,20.509644,19.973328,21.141876,20.705933,18.299103,18.299103,18.299103,18.299103,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0016702994,9.54197e-21,0.0,52.269405,250.00018,20.698204,96.0,0.086923,41.022514,252.75882,210.90332,0.0,52.269405,0.113756105,0.0,49.49754,8.330017
30466,21267960.0,0.0,18.299164,11.134247,20.508057,19.971039,21.14087,20.704773,18.299133,18.299103,18.299103,18.299103,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.001162293,9.54197e-21,0.0,52.269375,250.00018,20.689491,96.0,0.08694822,41.03471,252.75879,210.90332,0.0,52.269375,0.113756105,0.0,49.49751,8.330017
30467,21268020.0,0.0,18.299164,11.130737,20.50647,19.96878,21.139862,20.703644,18.299133,18.299133,18.299133,18.299133,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.001028034,9.54197e-21,0.0,52.269344,250.00018,20.68088,96.0,0.086973146,41.04677,252.75877,210.90332,0.0,52.269344,0.113756105,0.0,49.497482,8.330017
30468,21268080.0,0.0,18.299164,11.12735,20.504883,19.966522,21.138885,20.702515,18.299164,18.299133,18.299133,18.299133,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0012097022,9.54197e-21,0.0,52.269318,250.00018,20.672398,96.0,0.08699768,41.058643,252.75876,210.90332,0.0,52.269318,0.11375609,0.0,49.49745,8.330017
30469,21268140.0,0.0,18.299194,11.124115,20.503296,19.964264,21.137909,20.701385,18.299164,18.299133,18.299133,18.299133,0.0,0.032085046,0.032085046,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0020533002,9.54197e-21,0.0,52.26929,250.00018,20.66402,96.0,0.0870219,41.070374,252.75873,210.9033,0.0,52.26929,0.11375609,0.0,49.497425,8.330017
30470,21268200.0,0.0,18.299225,11.121033,20.501709,19.962036,21.136902,20.700256,18.299194,18.299164,18.299164,18.299164,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0025498548,9.54197e-21,0.0,52.26926,250.00018,20.655834,96.0,0.08704555,41.08183,252.75871,210.9033,0.0,52.26926,0.11375609,0.0,49.4974,8.330017
30471,21268260.0,0.0,18.299225,11.118103,20.500122,19.959747,21.135925,20.699127,18.299194,18.299164,18.299164,18.299164,0.0,0.032085042,0.032085042,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001693245,9.54197e-21,0.0,52.269238,250.00018,20.647842,96.0,0.08706864,41.09302,252.7587,210.9033,0.0,52.269238,0.11375608,0.0,49.49737,8.330017
30472,21268320.0,0.0,18.299225,11.115326,20.498535,19.957489,21.134918,20.697998,18.299225,18.299194,18.299194,18.299194,0.0,0.032085042,0.032085042,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001211048,9.54197e-21,0.0,52.269207,250.00017,20.63998,96.0,0.087091334,41.104027,252.75868,210.9033,0.0,52.269207,0.11375608,0.0,49.497345,8.330017
30473,21268380.0,0.0,18.299255,11.112732,20.496979,19.955261,21.133942,20.696869,18.299225,18.299194,18.299194,18.299194,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0017975245,9.54197e-21,0.0,52.269184,250.00017,20.632238,96.0,0.08711367,41.11487,252.75865,210.90329,0.0,52.269184,0.11375608,0.0,49.497322,8.330017
30474,21268440.0,0.0,18.299286,11.110321,20.495392,19.953003,21.132935,20.69574,18.299255,18.299225,18.299225,18.299225,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.002354211,9.54197e-21,0.0,52.26916,250.00017,20.624697,96.0,0.08713543,41.125427,252.75864,210.90329,0.0,52.26916,0.11375607,0.0,49.497295,8.330017
30475,21268500.0,0.0,18.299316,11.108093,20.493835,19.950806,21.131958,20.694641,18.299255,18.299225,18.299225,18.299225,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0031523032,9.54197e-21,0.0,52.26913,250.00017,20.617334,96.0,0.087156646,41.13573,252.75862,210.90329,0.0,52.26913,0.11375607,0.0,49.49727,8.330017
30476,21268560.0,0.0,18.299316,11.106049,20.492249,19.948547,21.130981,20.693512,18.299286,18.299255,18.299255,18.299255,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0022055248,9.54197e-21,0.0,52.269108,250.00017,20.610233,96.0,0.08717711,41.14567,252.7586,210.90329,0.0,52.269108,0.11375605,0.0,49.497246,8.330017
30477,21268620.0,0.0,18.299347,11.104218,20.490692,19.94629,21.129974,20.692383,18.299316,18.299286,18.299286,18.299255,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0016220366,9.54197e-21,0.0,52.26909,250.00015,20.603298,96.0,0.08719708,41.15538,252.75859,210.90327,0.0,52.26909,0.11375605,0.0,49.497223,8.330017
30478,21268680.0,0.0,18.299377,11.1026,20.489105,19.944061,21.128998,20.691254,18.299316,18.299286,18.299286,18.299286,0.0,0.032085035,0.032085035,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0021629287,9.54197e-21,0.0,52.269066,250.00015,20.596516,96.0,0.087216616,41.16488,252.75858,210.90327,0.0,52.269066,0.113756046,0.0,49.4972,8.330017
30479,21268740.0,0.0,18.299408,11.101196,20.487549,19.941833,21.12799,20.690155,18.299347,18.299316,18.299316,18.299316,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.003075782,9.54197e-21,0.0,52.269043,250.00015,20.589945,96.0,0.087235525,41.174076,252.75856,210.90327,0.0,52.269043,0.113756046,0.0,49.497177,8.330017
30480,21268800.0,0.0,18.299469,11.100006,20.485992,19.939636,21.127014,20.689026,18.299377,18.299347,18.299347,18.299316,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.004881629,9.54197e-21,0.0,52.269016,250.00015,20.583893,96.0,0.08725294,41.182552,252.75853,210.90326,0.0,52.269016,0.11375603,0.0,49.497158,8.330017
30481,21268860.0,0.0,18.299622,11.10025,20.484497,19.93753,21.126038,20.687958,18.299408,18.299347,18.299347,18.299347,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.008431188,9.54197e-21,0.0,52.269,250.00015,20.578045,96.0,0.08726975,41.19074,252.75851,210.90326,0.0,52.269,0.11375603,0.0,49.497135,8.330017
30482,21268920.0,0.0,18.30011,11.103027,20.483002,19.935394,21.12503,20.68686,18.29953,18.299408,18.299408,18.299408,0.0,0.032085024,0.032085024,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.028555902,9.54197e-21,0.0,52.268982,250.00015,20.573786,96.0,0.08728198,41.196697,252.7585,210.90324,0.0,52.268982,0.11375601,0.0,49.49712,8.330017
30483,21268980.0,0.0,18.300507,11.108215,20.481506,19.93332,21.124054,20.685791,18.299713,18.29953,18.29953,18.2995,0.0,0.032085013,0.032085013,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.040554337,9.54197e-21,0.0,52.26897,250.00015,20.572367,96.0,0.08728603,41.19869,252.75848,210.90323,0.0,52.26897,0.11375597,0.0,49.49711,8.330017
30484,21269040.0,0.0,18.300812,11.115784,20.480011,19.931244,21.123077,20.684723,18.300018,18.299683,18.299683,18.299652,0.0,0.032084998,0.032084998,0.04958591,250.0,18.300018,0.0,0.0,0.0,0.044013493,9.54197e-21,0.0,52.268963,250.00015,20.573824,96.0,0.08728179,41.196644,252.75847,210.9032,0.0,52.268963,0.113755904,0.0,49.4971,8.330017
30485,21269100.0,0.0,18.300842,11.12558,20.478516,19.929169,21.1221,20.683655,18.300354,18.299896,18.299896,18.299866,0.0,0.03208498,0.03208498,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.030413352,9.54197e-21,0.0,52.26897,250.00015,20.57851,96.0,0.08726826,41.190086,252.75845,210.90315,0.0,52.26897,0.11375583,0.0,49.497105,8.330017
30486,21269160.0,0.0,18.300873,11.137543,20.477081,19.927185,21.121094,20.682617,18.300598,18.30017,18.30017,18.30011,0.0,0.032084964,0.032084964,0.04958584,250.0,18.300018,0.0,0.0,0.0,0.01563366,9.54197e-21,0.0,52.268982,250.00012,20.585524,96.0,0.08724805,41.180267,252.75845,210.90309,0.0,52.268982,0.11375577,0.0,49.49712,8.330017
30487,21269220.0,0.0,18.301117,11.151581,20.475647,19.925201,21.120117,20.68158,18.30075,18.300385,18.300385,18.300354,0.0,0.03208495,0.03208495,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.018226603,9.54197e-21,0.0,52.269,250.00009,20.593634,96.0,0.08722466,41.168915,252.75844,210.90305,0.0,52.269,0.11375572,0.0,49.497135,8.330017
30488,21269280.0,0.0,18.301422,11.167603,20.474243,19.923248,21.11914,20.680542,18.300903,18.300598,18.300598,18.300537,0.0,0.032084934,0.032084934,0.049585797,250.0,18.300018,0.0,0.0,0.0,0.025860244,9.54197e-21,0.0,52.269024,250.00005,20.60349,96.0,0.087196246,41.155113,252.75844,210.903,0.0,52.269024,0.11375567,0.0,49.49716,8.330017
30489,21269340.0,0.0,18.301666,11.185486,20.47284,19.921326,21.118164,20.679535,18.301117,18.300812,18.300812,18.30075,0.0,0.032084923,0.032084923,0.04958577,250.0,18.300018,0.0,0.0,0.0,0.029628148,9.54197e-21,0.0,52.269054,250.00002,20.61551,96.0,0.08716158,41.138287,252.75844,210.90295,0.0,52.269054,0.11375562,0.0,49.497192,8.330017
30490,21269400.0,0.0,18.30185,11.205139,20.471436,19.919373,21.117188,20.678497,18.30133,18.300995,18.300995,18.300934,0.0,0.03208491,0.03208491,0.049585745,250.0,18.300018,0.0,0.0,0.0,0.02850106,9.54197e-21,0.0,52.269096,249.99998,20.629791,96.0,0.087120354,41.11829,252.75845,210.90291,0.0,52.269096,0.11375556,0.0,49.49723,8.330017
30491,21269460.0,0.0,18.30191,11.226501,20.470062,19.917542,21.11621,20.67752,18.301575,18.301208,18.301208,18.301147,0.0,0.032084893,0.032084893,0.04958572,250.0,18.300018,0.0,0.0,0.0,0.019813275,9.54197e-21,0.0,52.26914,249.99994,20.646347,96.0,0.08707253,41.095116,252.75845,210.90285,0.0,52.26914,0.11375551,0.0,49.497276,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.46872,19.91571,21.115234,20.676544,18.301727,18.301422,18.301422,18.301361,0.0,0.03208488,0.03208488,0.049585696,250.0,18.300018,0.0,0.0,0.0,0.015567173,9.54197e-21,0.0,52.26919,249.9999,20.664373,96.0,0.08702042,41.069878,252.75847,210.9028,0.0,52.26919,0.11375546,0.0,49.49733,8.330017
30493,21269580.0,0.0,18.302185,11.273926,20.467346,19.91388,21.114258,20.675537,18.30188,18.301605,18.301605,18.301544,0.0,0.03208487,0.03208487,0.049585678,250.0,18.300018,0.0,0.0,0.0,0.016801165,9.54197e-21,0.0,52.269245,249.99985,20.683727,96.0,0.08696441,41.04278,252.75848,210.90276,0.0,52.269245,0.11375541,0.0,49.497387,8.330017
30494,21269640.0,0.0,18.302399,11.299805,20.466003,19.912048,21.113281,20.67456,18.302032,18.301758,18.301758,18.301727,0.0,0.032084856,0.032084856,0.04958566,250.0,18.300018,0.0,0.0,0.0,0.019535962,9.54197e-21,0.0,52.26931,249.99982,20.704556,96.0,0.08690407,41.013622,252.75851,210.90271,0.0,52.26931,0.113755375,0.0,49.497448,8.330017
30495,21269700.0,0.0,18.302551,11.326996,20.464691,19.910248,21.112335,20.673584,18.302185,18.30191,18.30191,18.30188,0.0,0.03208485,0.03208485,0.04958564,250.0,18.300018,0.0,0.0,0.0,0.020545065,9.54197e-21,0.0,52.269375,249.99977,20.72695,96.0,0.08683912,40.98227,252.75854,210.90266,0.0,52.269375,0.11375534,0.0,49.497517,8.330017
30496,21269760.0,0.0,18.302704,11.355408,20.463379,19.908539,21.111359,20.672638,18.302338,18.302094,18.302094,18.302032,0.0,0.032084838,0.032084838,0.04958562,250.0,18.300018,0.0,0.0,0.0,0.019936109,9.54197e-21,0.0,52.269447,249.99974,20.751009,96.0,0.086769246,40.94859,252.75858,210.90263,0.0,52.269447,0.1137553,0.0,49.49759,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.462097,19.90683,21.110382,20.671692,18.30249,18.302246,18.302246,18.302185,0.0,0.032084826,0.032084826,0.049585603,250.0,18.300018,0.0,0.0,0.0,0.016095344,9.54197e-21,0.0,52.269524,249.9997,20.776585,96.0,0.08669486,40.912785,252.7586,210.90259,0.0,52.269524,0.11375526,0.0,49.497665,8.330017
30498,21269880.0,0.0,18.302887,11.415558,20.460815,19.90512,21.109406,20.670746,18.302643,18.302399,18.302399,18.302338,0.0,0.03208482,0.03208482,0.04958559,250.0,18.300018,0.0,0.0,0.0,0.013280516,9.54197e-21,0.0,52.269608,249.99966,20.803326,96.0,0.08661698,40.875347,252.75865,210.90256,0.0,52.269608,0.113755226,0.0,49.49775,8.330017
30499,21269940.0,0.0,18.302948,11.4470825,20.459534,19.903412,21.10846,20.66983,18.302734,18.30252,18.30252,18.30249,0.0,0.03208481,0.03208481,0.049585573,250.0,18.300018,0.0,0.0,0.0,0.0108956015,9.54197e-21,0.0,52.26969,249.99962,20.831291,96.0,0.0865354,40.83619,252.7587,210.90251,0.0,52.26969,0.1137552,0.0,49.497833,8.330017
30500,21270000.0,0.0,18.30307,11.479462,20.458282,19.901733,21.107483,20.668884,18.302856,18.302643,18.302643,18.302612,0.0,0.0320848,0.0320848,0.04958556,250.0,18.300018,0.0,0.0,0.0,0.011241403,9.54197e-21,0.0,52.269787,249.99959,20.860151,96.0,0.08645108,40.795788,252.75874,210.90248,0.0,52.269787,0.11375516,0.0,49.497925,8.330017
30501,21270060.0,0.0,18.303192,11.512604,20.457031,19.900116,21.106537,20.667969,18.302948,18.302765,18.302765,18.302734,0.0,0.032084797,0.032084797,0.049585547,250.0,18.300018,0.0,0.0,0.0,0.013583143,9.54197e-21,0.0,52.269875,249.99956,20.889984,96.0,0.086363785,40.754025,252.75879,210.90245,0.0,52.269875,0.11375514,0.0,49.49802,8.330017
30502,21270120.0,0.0,18.303284,11.546417,20.45581,19.89853,21.10556,20.667084,18.30307,18.302887,18.302887,18.302856,0.0,0.03208479,0.03208479,0.049585536,250.0,18.300018,0.0,0.0,0.0,0.012972615,9.54197e-21,0.0,52.26997,249.99953,20.920963,96.0,0.08627298,40.71065,252.75885,210.90242,0.0,52.26997,0.113755114,0.0,49.498116,8.330017
30503,21270180.0,0.0,18.303345,11.58078,20.45459,19.896942,21.104614,20.666168,18.303162,18.302979,18.302979,18.302948,0.0,0.03208478,0.03208478,0.049585525,250.0,18.300018,0.0,0.0,0.0,0.010232416,9.54197e-21,0.0,52.270073,249.9995,20.952915,96.0,0.08617916,40.66592,252.7589,210.90239,0.0,52.270073,0.1137551,0.0,49.498215,8.330017
30504,21270240.0,0.0,18.303375,11.615631,20.4534,19.895355,21.103638,20.665283,18.303253,18.30307,18.30307,18.30304,0.0,0.03208478,0.03208478,0.049585517,250.0,18.300018,0.0,0.0,0.0,0.008061727,9.54197e-21,0.0,52.270172,249.99947,20.985563,96.0,0.08608312,40.620213,252.75896,210.90237,0.0,52.270172,0.11375508,0.0,49.498318,8.330017
30505,21270300.0,0.0,18.303406,11.650879,20.452179,19.893799,21.102692,20.664398,18.303314,18.303162,18.303162,18.303162,0.0,0.032084774,0.032084774,0.049585506,250.0,18.300018,0.0,0.0,0.0,0.005853156,9.54197e-21,0.0,52.270283,249.99944,21.018974,96.0,0.08598466,40.573437,252.75902,210.90234,0.0,52.270283,0.11375506,0.0,49.498425,8.330017
30506,21270360.0,0.0,18.303497,11.686401,20.45102,19.892273,21.101746,20.663513,18.303375,18.303253,18.303253,18.303223,0.0,0.03208477,0.03208477,0.049585503,250.0,18.300018,0.0,0.0,0.0,0.0063115116,9.54197e-21,0.0,52.27039,249.99942,21.052834,96.0,0.08588471,40.526035,252.7591,210.90233,0.0,52.27039,0.11375505,0.0,49.49853,8.330017
30507,21270420.0,0.0,18.303558,11.722137,20.44986,19.890808,21.100769,20.662659,18.303406,18.303314,18.303314,18.303284,0.0,0.032084767,0.032084767,0.049585495,250.0,18.300018,0.0,0.0,0.0,0.006778163,9.54197e-21,0.0,52.270496,249.99939,21.087212,96.0,0.085783035,40.477905,252.75916,210.9023,0.0,52.270496,0.11375504,0.0,49.49864,8.330017
30508,21270480.0,0.0,18.303558,11.757965,20.4487,19.889313,21.099823,20.661774,18.303467,18.303375,18.303375,18.303345,0.0,0.032084763,0.032084763,0.04958549,250.0,18.300018,0.0,0.0,0.0,0.0054593254,9.54197e-21,0.0,52.27061,249.99937,21.122122,96.0,0.08567959,40.429028,252.75923,210.90228,0.0,52.27061,0.113755025,0.0,49.49875,8.330017
30509,21270540.0,0.0,18.303558,11.793793,20.44754,19.887848,21.098877,20.66092,18.303528,18.303436,18.303436,18.303406,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,0.0030825876,9.54197e-21,0.0,52.27072,249.99934,21.157389,96.0,0.08557489,40.379654,252.75931,210.90227,0.0,52.27072,0.11375501,0.0,49.498863,8.330017
30510,21270600.0,0.0,18.303558,11.829559,20.44638,19.886383,21.09793,20.660065,18.303558,18.303467,18.303467,18.303467,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,0.0012782601,9.54197e-21,0.0,52.270836,249.99933,21.192785,96.0,0.08546961,40.3301,252.75938,210.90225,0.0,52.270836,0.11375501,0.0,49.498974,8.330017
30511,21270660.0,0.0,18.303558,11.865143,20.445282,19.88498,21.096985,20.65924,18.303558,18.303497,18.303497,18.303497,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,0.00043651534,9.54197e-21,0.0,52.27095,249.99931,21.22839,96.0,0.08536352,40.280254,252.75946,210.90225,0.0,52.27095,0.113755,0.0,49.49909,8.330017
30512,21270720.0,0.0,18.303558,11.900452,20.444153,19.883575,21.096008,20.658417,18.303558,18.303528,18.303528,18.303528,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.00041744002,9.54197e-21,0.0,52.27106,249.9993,21.263971,96.0,0.0852573,40.230442,252.75954,210.90224,0.0,52.27106,0.11375501,0.0,49.499203,8.330017
30513,21270780.0,0.0,18.303528,11.935394,20.443054,19.882202,21.095062,20.657593,18.303558,18.303558,18.303558,18.303528,0.0,0.032084763,0.032084763,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.0013541514,9.54197e-21,0.0,52.271175,249.99928,21.29941,96.0,0.08515131,40.180824,252.75961,210.90224,0.0,52.271175,0.11375501,0.0,49.499317,8.330017
30514,21270840.0,0.0,18.303497,11.969879,20.441956,19.880829,21.094116,20.656769,18.303558,18.303558,18.303558,18.303558,0.0,0.032084763,0.032084763,0.049585488,250.0,18.300018,0.0,0.0,0.0,-0.0028058398,9.54197e-21,0.0,52.27129,249.99927,21.334776,96.0,0.08504534,40.131313,252.75969,210.90224,0.0,52.27129,0.11375501,0.0,49.49943,8.330017
30515,21270900.0,0.0,18.303436,12.003815,20.440857,19.879456,21.0932,20.655945,18.303528,18.303528,18.303528,18.303528,0.0,0.032084763,0.032084763,0.04958549,250.0,18.300018,0.0,0.0,0.0,-0.005022262,9.54197e-21,0.0,52.2714,249.99925,21.369808,96.0,0.08494018,40.082268,252.75977,210.90224,0.0,52.2714,0.113755025,0.0,49.499546,8.330017
30516,21270960.0,0.0,18.303375,12.037109,20.43982,19.878174,21.092255,20.655151,18.303467,18.303528,18.303528,18.303528,0.0,0.032084767,0.032084767,0.0495855,250.0,18.300018,0.0,0.0,0.0,-0.0061528734,9.54197e-21,0.0,52.271515,249.99925,21.404404,96.0,0.08483615,40.033836,252.75986,210.90224,0.0,52.271515,0.11375504,0.0,49.499657,8.330017
30517,21271020.0,0.0,18.303314,12.069641,20.438751,19.876862,21.091309,20.654358,18.303436,18.303497,18.303497,18.303497,0.0,0.032084774,0.032084774,0.049585503,250.0,18.300018,0.0,0.0,0.0,-0.006858031,9.54197e-21,0.0,52.27162,249.99925,21.438442,96.0,0.08473361,39.986183,252.75993,210.90224,0.0,52.27162,0.11375505,0.0,49.499763,8.330017
30518,21271080.0,0.0,18.303223,12.101379,20.437714,19.87558,21.090363,20.653564,18.303375,18.303436,18.303436,18.303467,0.0,0.032084778,0.032084778,0.04958551,250.0,18.300018,0.0,0.0,0.0,-0.008170257,9.54197e-21,0.0,52.271736,249.99924,21.471838,96.0,0.084632844,39.939426,252.76003,210.90225,0.0,52.271736,0.11375506,0.0,49.499874,8.330017
30519,21271140.0,0.0,18.303131,12.132172,20.436646,19.874298,21.089417,20.652771,18.303314,18.303406,18.303406,18.303406,0.0,0.03208478,0.03208478,0.04958552,250.0,18.300018,0.0,0.0,0.0,-0.009600875,9.54197e-21,0.0,52.271843,249.99924,21.504398,96.0,0.08453444,39.89384,252.7601,210.90227,0.0,52.271843,0.113755085,0.0,49.49998,8.330017
30520,21271200.0,0.0,18.302979,12.161957,20.435608,19.873016,21.08847,20.651978,18.303223,18.303345,18.303345,18.303345,0.0,0.03208479,0.03208479,0.049585532,250.0,18.300018,0.0,0.0,0.0,-0.011855403,9.54197e-21,0.0,52.271946,249.99925,21.536213,96.0,0.08443812,39.8493,252.76018,210.90227,0.0,52.271946,0.113755114,0.0,49.500084,8.330017
30521,21271260.0,0.0,18.302856,12.190643,20.4346,19.871796,21.087555,20.651215,18.303131,18.303253,18.303253,18.303284,0.0,0.032084797,0.032084797,0.049585544,250.0,18.300018,0.0,0.0,0.0,-0.013882244,9.54197e-21,0.0,52.272045,249.99925,21.566965,96.0,0.084344886,39.80625,252.76027,210.9023,0.0,52.272045,0.11375514,0.0,49.500187,8.330017
30522,21271320.0,0.0,18.302734,12.218109,20.433594,19.870605,21.086609,20.650452,18.303009,18.303162,18.303162,18.303192,0.0,0.0320848,0.0320848,0.04958556,250.0,18.300018,0.0,0.0,0.0,-0.01483231,9.54197e-21,0.0,52.27215,249.99925,21.596493,96.0,0.08425523,39.764908,252.76035,210.90231,0.0,52.27215,0.11375516,0.0,49.500282,8.330017
30523,21271380.0,0.0,18.302582,12.244263,20.432587,19.869385,21.085663,20.649689,18.302887,18.30307,18.30307,18.3031,0.0,0.03208481,0.03208481,0.049585573,250.0,18.300018,0.0,0.0,0.0,-0.01600168,9.54197e-21,0.0,52.272236,249.99927,21.624758,96.0,0.0841693,39.725338,252.76042,210.90233,0.0,52.272236,0.1137552,0.0,49.500378,8.330017
30524,21271440.0,0.0,18.30243,12.269043,20.43158,19.868195,21.084747,20.648926,18.302765,18.302948,18.302948,18.302979,0.0,0.03208482,0.03208482,0.04958559,250.0,18.300018,0.0,0.0,0.0,-0.017679226,9.54197e-21,0.0,52.272327,249.99928,21.6516,96.0,0.084087566,39.68776,252.7605,210.90236,0.0,52.272327,0.11375523,0.0,49.50047,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.430603,19.867004,21.083801,20.648163,18.302612,18.302826,18.302826,18.302856,0.0,0.03208483,0.03208483,0.049585607,250.0,18.300018,0.0,0.0,0.0,-0.019260798,9.54197e-21,0.0,52.272415,249.9993,21.67682,96.0,0.08401069,39.65245,252.76057,210.90239,0.0,52.272415,0.11375527,0.0,49.500553,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.429626,19.865875,21.082855,20.64743,18.30243,18.302673,18.302673,18.302704,0.0,0.03208484,0.03208484,0.049585626,250.0,18.300018,0.0,0.0,0.0,-0.020671755,9.54197e-21,0.0,52.27249,249.99931,21.700514,96.0,0.08393838,39.61928,252.76065,210.90242,0.0,52.27249,0.11375531,0.0,49.500633,8.330017
30527,21271620.0,0.0,18.30185,12.334106,20.42865,19.864746,21.08194,20.646698,18.302277,18.30252,18.30252,18.302582,0.0,0.032084856,0.032084856,0.049585648,250.0,18.300018,0.0,0.0,0.0,-0.022823336,9.54197e-21,0.0,52.27257,249.99934,21.722374,96.0,0.0838716,39.588676,252.76073,210.90247,0.0,52.27257,0.11375536,0.0,49.50071,8.330017
30528,21271680.0,0.0,18.301605,12.352356,20.427704,19.863617,21.080994,20.645966,18.302094,18.302368,18.302368,18.302399,0.0,0.032084867,0.032084867,0.04958567,250.0,18.300018,0.0,0.0,0.0,-0.024581846,9.54197e-21,0.0,52.27264,249.99936,21.74219,96.0,0.083811015,39.560936,252.76079,210.9025,0.0,52.27264,0.1137554,0.0,49.50078,8.330017
30529,21271740.0,0.0,18.301392,12.368774,20.426758,19.862518,21.080078,20.645233,18.30188,18.302185,18.302185,18.302216,0.0,0.03208488,0.03208488,0.049585693,250.0,18.300018,0.0,0.0,0.0,-0.02639401,9.54197e-21,0.0,52.2727,249.99939,21.76003,96.0,0.08375641,39.535954,252.76085,210.90254,0.0,52.2727,0.11375546,0.0,49.50084,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.425812,19.86139,21.079163,20.6445,18.301666,18.302002,18.302002,18.302032,0.0,0.032084893,0.032084893,0.04958572,250.0,18.300018,0.0,0.0,0.0,-0.028332276,9.54197e-21,0.0,52.272762,249.99942,21.775574,96.0,0.083708815,39.514194,252.76091,210.90259,0.0,52.272762,0.11375551,0.0,49.500896,8.330017
30531,21271860.0,0.0,18.300873,12.395691,20.424866,19.860321,21.078217,20.643799,18.301422,18.301788,18.301788,18.301819,0.0,0.032084912,0.032084912,0.049585745,250.0,18.300018,0.0,0.0,0.0,-0.029151412,9.54197e-21,0.0,52.272808,249.99945,21.788736,96.0,0.083668485,39.49577,252.76097,210.90265,0.0,52.272808,0.11375557,0.0,49.50095,8.330017
30532,21271920.0,0.0,18.300629,12.405945,20.42395,19.859283,21.077301,20.643097,18.301178,18.301544,18.301544,18.301605,0.0,0.032084927,0.032084927,0.049585775,250.0,18.300018,0.0,0.0,0.0,-0.030119844,9.54197e-21,0.0,52.27285,249.9995,21.799425,96.0,0.08363573,39.480804,252.76103,210.9027,0.0,52.27285,0.11375562,0.0,49.50099,8.330017
30533,21271980.0,0.0,18.300323,12.414001,20.423035,19.858246,21.076385,20.642395,18.300934,18.30133,18.30133,18.301392,0.0,0.032084942,0.032084942,0.049585804,250.0,18.300018,0.0,0.0,0.0,-0.031813186,9.54197e-21,0.0,52.272884,249.99953,21.807514,96.0,0.083610944,39.469482,252.76108,210.90276,0.0,52.272884,0.113755696,0.0,49.501026,8.330017
30534,21272040.0,0.0,18.300018,12.419739,20.42212,19.857178,21.07544,20.641693,18.30066,18.301086,18.301086,18.301147,0.0,0.03208496,0.03208496,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.0334669,9.54197e-21,0.0,52.272915,249.99957,21.81279,96.0,0.08359479,39.462097,252.76112,210.90282,0.0,52.272915,0.113755755,0.0,49.50105,8.330017
30535,21272100.0,0.0,18.299713,12.423035,20.421204,19.85614,21.074524,20.640991,18.300385,18.300812,18.300812,18.300873,0.0,0.03208498,0.03208498,0.049585868,250.0,18.300018,0.0,0.0,0.0,-0.035766408,9.54197e-21,0.0,52.272934,249.99962,21.815338,96.0,0.083587006,39.458527,252.76115,210.90288,0.0,52.272934,0.11375582,0.0,49.50107,8.330017
30536,21272160.0,0.0,18.299377,12.423828,20.420319,19.855164,21.073608,20.64029,18.30008,18.300537,18.300537,18.300598,0.0,0.032084998,0.032084998,0.0495859,250.0,18.300018,0.0,0.0,0.0,-0.037528116,9.54197e-21,0.0,52.27294,249.99968,21.81483,96.0,0.08358862,39.459236,252.76118,210.90294,0.0,52.27294,0.1137559,0.0,49.501076,8.330017
30537,21272220.0,0.0,18.299072,12.422028,20.419434,19.854187,21.072693,20.639618,18.299774,18.300262,18.300262,18.300323,0.0,0.032085016,0.032085016,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.03821364,9.54197e-21,0.0,52.27294,249.99973,21.811136,96.0,0.083600014,39.46441,252.76122,210.90302,0.0,52.27294,0.11375597,0.0,49.501076,8.330017
30538,21272280.0,0.0,18.298737,12.417511,20.418549,19.85318,21.071747,20.638947,18.299469,18.299957,18.299957,18.300018,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.039106715,9.54197e-21,0.0,52.272934,249.99979,21.804234,96.0,0.08362127,39.47407,252.76123,210.90309,0.0,52.272934,0.11375605,0.0,49.501064,8.330017
30539,21272340.0,0.0,18.29837,12.410187,20.417694,19.852203,21.070831,20.638275,18.299133,18.299652,18.299652,18.299713,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0405474,9.54197e-21,0.0,52.27291,249.99985,21.793997,96.0,0.08365274,39.488403,252.76125,210.90317,0.0,52.27291,0.11375613,0.0,49.501045,8.330017
30540,21272400.0,0.0,18.298065,12.399994,20.41681,19.851257,21.069916,20.637573,18.298798,18.299347,18.299347,18.299408,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.039856236,9.54197e-21,0.0,52.27288,249.99991,21.780638,96.0,0.08369377,39.507107,252.76125,210.90324,0.0,52.27288,0.1137562,0.0,49.501015,8.330017
30541,21272460.0,0.0,12.389069,12.388336,20.41391,19.847382,21.066986,20.63498,12.847595,16.799957,16.799957,16.98352,0.0,0.032082513,0.032082513,0.04958165,250.0,11.700012,0.0,0.0,0.0,317.14932,2.2449884e-05,0.0,52.28057,249.65659,50.0,96.0,3.747574e-07,5.6421808e-08,252.83553,210.72395,0.0,52.28057,0.11374689,0.0,49.50882,8.330017
30542,21272520.0,0.0,12.37738,12.376678,20.402588,19.83316,21.056671,20.625366,11.7413025,14.683929,14.683929,15.009003,0.0,0.032086186,0.032086186,0.049588196,250.0,11.700012,0.0,0.0,0.0,214.60432,1.5332476e-05,0.0,52.279037,249.74927,50.0,96.0,3.7484887e-07,4.0674144e-07,252.85837,210.77884,0.0,52.279037,0.113760725,0.0,49.507206,8.330017
30543,21272580.0,0.0,12.365723,12.365021,20.384064,19.81018,21.040436,20.610168,11.495178,13.274689,13.274689,13.608368,0.0,0.032088052,0.032088052,0.04959149,250.0,11.700012,0.0,0.0,0.0,171.82516,1.1215661e-05,0.0,52.277225,249.82019,50.0,96.0,3.7489485e-07,1.2324311e-08,252.87468,210.81877,0.0,52.277225,0.11376771,0.0,49.50535,8.330017
30544,21272640.0,0.0,12.354065,12.3533325,20.3609,19.781494,21.0206,20.591583,11.474243,12.457611,12.457611,12.736359,0.0,0.03208863,0.03208863,0.049592473,250.0,11.700012,0.0,0.0,0.0,139.45857,8.405025e-06,0.0,52.275295,249.87389,50.0,96.0,3.749089e-07,2.3867814e-11,252.88599,210.84718,0.0,52.275295,0.11376983,0.0,49.503387,8.330017
30545,21272700.0,0.0,12.342377,12.341675,20.335175,19.749512,20.99878,20.571136,11.520355,12.019501,12.019501,12.227692,0.0,0.032088526,0.032088526,0.04959224,250.0,11.700012,0.0,0.0,0.0,114.58655,6.593808e-06,0.0,52.273506,249.91348,50.0,96.0,3.74906e-07,-2.2262159e-14,252.89368,210.86699,0.0,52.273506,0.11376937,0.0,49.50159,8.330017
