,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30546,21272760.0,0.0,12.330719,12.330017,20.308655,19.716553,20.976532,20.550232,11.576355,11.805695,11.805695,11.9496765,0.0,0.032088097,0.032088097,0.049591437,250.0,11.700012,0.0,0.0,0.0,96.70624,5.499782e-06,0.0,52.271988,249.94197,50.0,96.0,3.7489502e-07,-2.4970206e-16,252.89876,210.88046,0.0,52.271988,0.113767676,0.0,49.500065,8.330017
30547,21272820.0,0.0,12.319061,12.318329,20.281525,19.68274,20.953857,20.52893,11.637817,11.716064,11.716064,11.809662,0.0,0.032087553,0.032087553,0.049590446,250.0,11.700012,0.0,0.0,0.0,88.34974,5.135306e-06,0.0,52.270752,249.96202,50.0,96.0,3.7488132e-07,-2.7989689e-18,252.90204,210.88942,0.0,52.270752,0.11376558,0.0,49.498833,8.330017
30548,21272880.0,0.0,12.307373,12.306671,20.25418,19.64859,20.931091,20.507538,11.677948,11.688934,11.688934,11.746307,0.0,0.032087017,0.032087017,0.049589477,250.0,11.700012,0.0,0.0,0.0,85.14008,5.1160655e-06,0.0,52.26979,249.9759,50.0,96.0,3.7486788e-07,-7.5621974e-21,252.90411,210.89528,0.0,52.26979,0.11376353,0.0,49.497875,8.330017
30549,21272940.0,0.0,12.295715,12.295013,20.226837,19.61441,20.908356,20.486176,11.69223,11.686829,11.686829,11.720581,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,83.5914,5.107122e-06,0.0,52.269066,249.98523,50.0,96.0,3.7485583e-07,5.815153e-22,252.90536,210.89896,0.0,52.269066,0.11376171,0.0,49.497158,8.330017
30550,21273000.0,0.0,12.284058,12.283325,20.199585,19.580322,20.885681,20.464874,11.69455,11.689972,11.689972,11.709503,0.0,0.032086134,0.032086134,0.049587898,250.0,11.700012,0.0,0.0,0.0,82.29773,5.0607373e-06,0.0,52.268528,249.9913,50.0,96.0,3.7484585e-07,-2.1108821e-24,252.90607,210.90115,0.0,52.268528,0.11376018,0.0,49.49663,8.330017
30551,21273060.0,0.0,12.272369,12.2716675,20.173706,19.548157,20.864166,20.444641,11.694092,11.691986,11.691986,11.703278,0.0,0.032085814,0.032085814,0.04958733,250.0,11.700012,0.0,0.0,0.0,80.901344,4.991024e-06,0.0,52.268147,249.99518,50.0,96.0,3.7483792e-07,7.507927e-27,252.90643,210.90242,0.0,52.268147,0.113758974,0.0,49.496258,8.330017
30552,21273120.0,0.0,12.260712,12.26001,20.14798,19.516113,20.842712,20.424469,11.693359,11.69278,11.69278,11.69931,0.0,0.032085568,0.032085568,0.0495869,250.0,11.700012,0.0,0.0,0.0,79.403915,4.910181e-06,0.0,52.26787,249.9976,50.0,96.0,3.7483184e-07,-1.0284454e-27,252.90662,210.90312,0.0,52.26787,0.11375804,0.0,49.49599,8.330017
30553,21273180.0,0.0,12.249054,12.248352,20.122375,19.484222,20.82132,20.404358,11.69278,11.692902,11.692902,11.696716,0.0,0.032085385,0.032085385,0.049586583,250.0,11.700012,0.0,0.0,0.0,77.84107,4.8240577e-06,0.0,52.267693,249.99901,50.0,96.0,3.7482732e-07,3.632888e-30,252.90666,210.90344,0.0,52.267693,0.11375736,0.0,49.49581,8.330017
30554,21273240.0,0.0,12.237396,12.236664,20.097473,19.452515,20.801392,20.38559,11.692474,12.953644,12.953644,11.695007,0.0,0.03208525,0.03208525,0.049586345,250.0,11.700012,0.0,0.0,0.0,76.25037,4.736381e-06,0.0,52.267563,249.99983,50.0,96.0,3.7482403e-07,-1.7982399e-33,252.90666,210.90356,0.0,52.267563,0.11375685,0.0,49.495693,8.330017
30555,21273300.0,0.0,12.225708,12.225006,20.075958,19.425964,20.783295,20.368591,11.692352,12.384003,12.384003,12.661072,0.0,0.032085158,0.032085158,0.049586184,250.0,11.700012,0.0,0.0,0.0,74.64613,4.6480027e-06,0.0,52.267487,250.00021,50.0,96.0,3.7482172e-07,2.4523e-41,252.90662,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
30556,21273360.0,0.0,12.21405,12.213348,20.054688,19.400208,20.764954,20.351318,11.692291,12.069519,12.069519,12.26413,0.0,0.032085095,0.032085095,0.049586073,250.0,11.700012,0.0,0.0,0.0,73.039925,4.5593943e-06,0.0,52.267433,250.00038,50.0,96.0,3.7482013e-07,0.0,252.90657,210.90352,0.0,52.267433,0.113756254,0.0,49.495567,8.330017
30557,21273420.0,0.0,12.202393,12.20166,20.03241,19.373016,20.74585,20.333344,11.692261,11.898529,11.898529,12.030609,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,71.43386,4.4705243e-06,0.0,52.267403,250.00043,50.0,96.0,3.7481902e-07,0.0,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
30558,21273480.0,0.0,12.190704,12.190002,20.009552,19.345001,20.72641,20.315002,11.69223,11.805756,11.805756,11.893188,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,69.8284,4.3813384e-06,0.0,52.267384,250.0004,50.0,96.0,3.748183e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375598,0.0,49.49552,8.330017
30559,21273540.0,0.0,12.179047,12.178345,19.98645,19.31659,20.706787,20.296509,11.6922,11.753876,11.753876,11.810608,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,68.22345,4.291793e-06,0.0,52.267372,250.00034,50.0,96.0,3.748179e-07,0.0,252.90645,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
30560,21273600.0,0.0,12.167389,12.166687,19.963226,19.288025,20.687103,20.277985,11.692169,11.725159,11.725159,11.7612915,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,66.61885,4.201867e-06,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
30561,21273660.0,0.0,12.155731,12.154999,19.941101,19.260956,20.668396,20.260345,11.692139,11.710083,11.710083,11.73288,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,65.01452,4.111548e-06,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
30562,21273720.0,0.0,12.144043,12.143341,19.919067,19.233917,20.64972,20.242737,11.692108,11.701874,11.701874,11.7161255,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,63.4104,4.020828e-06,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
30563,21273780.0,0.0,12.132385,12.131683,19.897095,19.20697,20.631104,20.225159,11.692078,11.697205,11.697205,11.705933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,61.806465,3.9296997e-06,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30564,21273840.0,0.0,12.120728,12.119995,19.875214,19.180115,20.612518,20.207611,11.692047,11.69458,11.69458,11.699738,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,60.202705,3.8381577e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30565,21273900.0,0.0,12.109039,12.108337,19.854584,19.153473,20.596344,20.192352,11.691986,12.759338,12.759338,11.893127,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,58.59913,3.7461996e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,49.07318,49.495506,8.330017
30566,21273960.0,0.0,12.097382,12.09668,19.83789,19.134247,20.58142,20.178284,11.691956,12.2751465,12.2751465,12.834137,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,56.995754,3.6538195e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3931265,49.49551,8.330017
30567,21274020.0,0.0,12.085724,12.084991,19.82077,19.115173,20.565369,20.163116,11.691925,12.011139,12.011139,12.812012,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,55.392563,3.5610094e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4109235,49.49551,8.330017
30568,21274080.0,0.0,12.074036,12.073334,19.803345,19.09613,20.548706,20.14737,11.691895,11.865204,11.865204,12.803925,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,53.789562,3.4677644e-06,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4356976,49.49551,8.330017
30569,21274140.0,0.0,12.062378,12.061676,19.785797,19.077148,20.531738,20.131348,11.691864,11.784576,11.784576,12.801086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,52.186745,3.3740785e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448495,49.49551,8.330017
30570,21274200.0,0.0,12.05072,12.050018,19.768158,19.058258,20.514618,20.115173,11.691803,11.741608,11.741608,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,50.58412,3.2799462e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4516864,49.49551,8.330017
30571,21274260.0,0.0,12.0390625,12.03833,19.751373,19.040466,20.49823,20.0997,11.691772,11.718842,11.718842,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,48.98171,3.1853622e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4526553,49.49551,8.330017
30572,21274320.0,0.0,12.027374,12.026672,19.73468,19.022766,20.481842,20.084229,11.691742,11.706238,11.706238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,47.379498,3.0903184e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453065,49.49551,8.330017
30573,21274380.0,0.0,12.015717,12.015015,19.718018,19.005157,20.465485,20.068756,11.691681,11.699524,11.699524,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,45.777493,2.9948094e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453277,49.49551,8.330017
30574,21274440.0,0.0,12.004059,12.003326,19.701416,18.98764,20.449158,20.053345,11.69165,11.695923,11.695923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,44.175697,2.8988288e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453438,49.495514,8.330017
30575,21274500.0,0.0,11.992371,11.991669,19.684906,18.970215,20.432892,20.037964,11.69162,11.693848,11.693848,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,42.57412,2.802367e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4535885,49.495514,8.330017
30576,21274560.0,0.0,11.980713,11.980011,19.670837,18.953674,20.420654,20.026428,11.691559,12.590149,12.590149,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,40.97275,2.7054211e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4537344,49.495514,8.330017
30577,21274620.0,0.0,11.969055,11.968353,19.656464,18.937195,20.40747,20.013977,11.691528,12.181824,12.181824,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,39.371624,2.6079824e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453882,49.495514,8.330017
30578,21274680.0,0.0,11.957397,11.956665,19.64154,18.920837,20.39328,20.00055,11.691467,11.968353,11.968353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,37.77019,2.5100019e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454032,49.495514,8.330017
30579,21274740.0,0.0,11.945709,11.945007,19.626434,18.904541,20.378632,19.986694,11.691437,11.842224,11.842224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,36.16962,2.4115548e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4541836,49.495514,8.330017
30580,21274800.0,0.0,11.9340515,11.93335,19.611176,18.888336,20.363708,19.972595,11.691406,11.773285,11.773285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,34.569305,2.312606e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4543395,49.495514,8.330017
30581,21274860.0,0.0,11.922394,11.921661,19.596558,18.872986,20.349304,19.959015,11.691345,11.73584,11.73584,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,32.96923,2.2131292e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4544992,49.495514,8.330017
30582,21274920.0,0.0,11.910706,11.910004,19.58197,18.857727,20.334839,19.945374,11.691315,11.715118,11.715118,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,31.369335,2.11311e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454665,49.495514,8.330017
30583,21274980.0,0.0,11.899048,11.898346,19.567444,18.84256,20.320374,19.931732,11.691254,11.704224,11.704224,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,29.76963,2.0125465e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4548335,49.495514,8.330017
30584,21275040.0,0.0,11.88739,11.886658,19.552948,18.827454,20.305939,19.918121,11.691193,11.6979065,11.6979065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,28.170153,1.9114298e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4550047,49.495514,8.330017
30585,21275100.0,0.0,11.875702,11.875,19.538483,18.812439,20.291534,19.90451,11.691162,11.6944275,11.6944275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,26.570896,1.809753e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455179,49.495514,8.330017
30586,21275160.0,0.0,11.864044,11.863342,19.524841,18.798096,20.27832,19.89209,11.691101,12.795563,12.795563,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,24.971867,1.707513e-06,5.5551014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5551014,52.267372,0.11375582,4.455356,49.495514,8.330017
30587,21275220.0,0.0,11.852386,11.851685,19.513031,18.783875,20.268005,19.882385,11.691071,12.437836,12.437836,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,23.373142,1.6046968e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455537,49.495514,8.330017
30588,21275280.0,0.0,11.840729,11.839996,19.500397,18.769684,20.256165,19.871246,11.6910095,12.101776,12.101776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,21.774504,1.501277e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455722,49.495514,8.330017
30589,21275340.0,0.0,11.829041,11.828339,19.487366,18.755585,20.24356,19.859344,11.6909485,11.914001,11.914001,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,20.176298,1.3972766e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4559097,49.495514,8.330017
30590,21275400.0,0.0,11.817383,11.816681,19.474121,18.741577,20.23053,19.847076,11.690918,11.809387,11.809387,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,18.578339,1.2926726e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456102,49.495514,8.330017
30591,21275460.0,0.0,11.805725,11.804993,19.461273,18.72815,20.217743,19.835052,11.690857,11.7552185,11.7552185,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,16.980629,1.1874527e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456298,49.495514,8.330017
30592,21275520.0,0.0,11.794037,11.793335,19.448395,18.714813,20.204865,19.822968,11.690796,11.725769,11.725769,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,15.383175,1.081603e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564986,49.495514,8.330017
30593,21275580.0,0.0,11.782379,11.781677,19.435547,18.701538,20.191986,19.810852,11.690735,11.709503,11.709503,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,13.785955,9.751144e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4567037,49.495514,8.330017
30594,21275640.0,0.0,11.770721,11.77002,19.42273,18.688324,20.179077,19.798706,11.690674,11.700806,11.700806,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,12.188973,8.6797826e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4569125,49.495514,8.330017
30595,21275700.0,0.0,11.759064,11.758331,19.409973,18.675201,20.166199,19.78659,11.690643,11.696167,11.696167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,10.592248,7.601853e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571257,49.495514,8.330017
30596,21275760.0,0.0,11.7473755,11.746674,19.397675,18.662598,20.15387,19.774994,11.690582,11.693634,11.693634,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,8.995776,6.5172316e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457342,49.495514,8.330017
30597,21275820.0,0.0,11.735718,11.735016,19.386383,18.650055,20.143402,19.765198,11.690521,12.848511,12.848511,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,7.3995314,5.4257896e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457564,49.495514,8.330017
30598,21275880.0,0.0,11.72406,11.723328,19.375885,18.637604,20.134003,19.756409,11.69046,12.320496,12.320496,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,5.8035502,4.3274798e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4577894,49.495514,8.330017
30599,21275940.0,0.0,11.712372,11.71167,19.364655,18.625183,20.123322,19.746399,11.690399,12.033966,12.033966,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,4.207814,3.222137e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4580193,49.495514,8.330017
30600,21276000.0,0.0,11.700714,11.700012,19.353088,18.612854,20.112,19.735748,11.690338,11.875488,11.875488,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,2.6123116,2.1096511e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458254,49.495514,8.330017
30601,21276060.0,0.0,11.688995,11.6883545,19.277771,18.62976,20.100952,19.725433,11.688324,11.785217,11.785217,21.8237,0.0,0.03131516,0.03131516,0.06283997,250.0,11.700012,0.0,0.0,0.0,0.59148973,6.909569e-08,0.0,52.424778,236.09233,50.0,96.0,4.5546776e-07,0.0,254.07616,210.30019,0.0,52.424778,0.12541552,100.0,54.986507,8.330017
30602,21276120.0,0.0,11.677216,11.676666,19.187775,18.694885,20.090729,19.71585,11.687317,11.731598,11.731598,24.961578,0.0,0.030732032,0.030732032,0.089081034,250.0,11.700012,0.0,0.0,0.0,-1.0038635,9.54197e-21,0.0,53.264893,213.64282,49.93436,96.0,7.381296e-07,0.0918972,258.74115,211.63539,0.0,53.264893,0.150544,100.0,63.635998,8.330017
30603,21276180.0,0.0,11.665558,11.665009,19.21405,18.777252,20.080109,19.705872,11.680695,11.711121,11.711121,24.895142,0.0,0.031363152,0.031363152,0.09698126,250.0,11.700012,0.0,0.0,0.0,-1.2866589,9.54197e-21,0.0,53.698833,214.66048,49.724987,96.0,1.2051283e-06,0.38502002,263.00876,217.03564,0.0,53.698833,0.15971361,100.0,65.50821,8.330017
30604,21276240.0,0.0,11.653931,11.653351,19.250916,18.858582,20.06897,19.695435,11.670227,11.697144,11.697144,24.342712,0.0,0.031820912,0.031820912,0.10171917,250.0,11.700012,0.0,0.0,0.0,-1.369016,9.54197e-21,0.0,53.815407,219.18567,49.383762,96.0,2.3387981e-06,0.8627344,266.82486,222.64403,0.0,53.815407,0.16537176,100.0,66.36955,8.330017
30605,21276300.0,0.0,11.6423645,11.641663,19.290466,18.935333,20.057434,19.684662,11.658966,11.685059,11.685059,23.856476,0.0,0.03214895,0.03214895,0.10436223,250.0,11.700012,0.0,0.0,0.0,-1.3793023,9.54197e-21,0.0,53.764618,225.09337,48.924744,96.0,5.273598e-06,1.5053568,269.98416,227.84892,0.0,53.764618,0.16867216,100.0,66.66024,8.330017
30606,21276360.0,0.0,11.631073,11.630005,19.327484,19.003937,20.046051,19.674072,11.647614,11.673218,11.673218,23.54007,0.0,0.032342535,0.032342535,0.10573089,250.0,11.700012,0.0,0.0,0.0,-1.3644707,9.54197e-21,0.0,53.6225,231.00177,48.351402,96.0,1.35959235e-05,2.3080325,272.4211,232.24748,0.0,53.6225,0.17042738,100.0,66.6672,8.330017
30607,21276420.0,0.0,11.620514,11.618347,19.363373,19.06955,20.034515,19.66336,11.636444,11.661255,11.661255,23.358551,0.0,0.032427024,0.032427024,0.106365085,250.0,11.700012,0.0,0.0,0.0,-1.311253,9.54197e-21,0.0,53.445137,236.19087,47.666683,96.0,3.9148967e-05,3.2666423,274.19885,235.71342,0.0,53.445137,0.17122854,100.0,66.555046,8.330017
30608,21276480.0,0.0,11.612396,11.606659,19.399384,19.133057,20.02591,19.655396,11.625916,12.639008,12.639008,23.263763,0.0,0.03243662,0.03243662,0.1065952,250.0,11.700012,0.0,0.0,0.0,-1.1367974,9.54197e-21,0.0,53.268547,240.38408,46.878613,96.0,0.00012127353,4.369944,275.43146,238.29216,0.0,53.268547,0.17147572,100.0,66.41019,8.330017
30609,21276540.0,0.0,11.612061,11.595001,19.43454,19.19516,20.016846,19.647003,11.617645,12.174652,12.174652,23.219116,0.0,0.03240294,0.03240294,0.10662318,250.0,11.700012,0.0,0.0,0.0,-0.5729263,9.54197e-21,0.0,53.11272,243.56908,46.014072,96.0,0.00037869523,5.5802965,276.2472,240.12015,0.0,53.11272,0.17143443,100.0,66.27486,8.330017
30610,21276600.0,0.0,11.630554,11.5833435,19.468689,19.256195,20.006683,19.637543,11.616272,11.919403,11.919403,23.203156,0.0,0.032351162,0.032351162,0.1065677,250.0,11.700012,0.0,0.0,0.0,0.8854203,9.54197e-21,0.0,52.985508,245.8725,45.158573,96.0,0.0010515822,6.777995,276.76523,241.36613,0.0,52.985508,0.17127387,100.0,66.16487,8.330017
30611,21276660.0,0.0,11.670624,11.571686,19.499542,19.31186,19.996277,19.6279,11.629028,11.783447,11.783447,23.20752,0.0,0.032297824,0.032297824,0.10649069,250.0,11.700012,0.0,0.0,0.0,3.0776925,9.54197e-21,0.0,52.886166,247.45982,44.485245,96.0,0.002174195,7.7206573,277.07886,242.1811,0.0,52.886166,0.17108887,100.0,66.08097,8.330017
30612,21276720.0,0.0,11.7005005,11.559998,19.529907,19.366974,19.985657,19.618042,11.655518,11.7178955,11.7178955,23.22876,0.0,0.0322506,0.0322506,0.106418096,250.0,11.700012,0.0,0.0,0.0,3.7285838,9.54197e-21,0.0,52.810024,248.51256,44.152763,96.0,0.0030279204,8.186132,277.26212,242.69508,0.0,52.810024,0.17092095,100.0,66.01828,8.330017
30613,21276780.0,0.0,11.699402,11.54834,19.560059,19.421753,19.974915,19.608093,11.681335,11.695953,11.695953,23.259186,0.0,0.03221032,0.03221032,0.10635444,250.0,11.700012,0.0,0.0,0.0,1.8183839,9.54197e-21,0.0,52.753223,249.17729,44.09084,96.0,0.0032098664,8.272823,277.35907,242.99715,0.0,52.753223,0.1707761,100.0,65.97307,8.330017
30614,21276840.0,0.0,11.690216,11.536682,19.59082,19.476196,19.964203,19.598145,11.692322,11.692322,11.692322,23.318298,0.0,0.03224439,0.03224439,0.10528166,250.0,11.700012,0.0,0.0,0.0,0.02927169,9.54197e-21,0.0,52.69452,250.8366,44.07258,96.0,0.0032295426,8.298388,277.26254,243.38554,0.0,52.69452,0.16977653,100.0,65.66289,8.330017
30615,21276900.0,0.0,11.686005,11.524994,19.622925,19.530457,19.9534,19.588135,11.692657,11.6944275,11.6944275,23.54065,0.0,0.032392155,0.032392155,0.1012696,250.0,11.700012,0.0,0.0,0.0,-0.42724785,9.54197e-21,0.0,52.567326,255.35422,44.00481,96.0,0.0033001166,8.393267,276.49197,243.84705,0.0,52.567326,0.16606592,100.0,64.57317,8.330017
30616,21276960.0,0.0,11.685791,11.513336,19.653503,19.582,19.942871,19.57837,11.690338,11.695953,11.695953,24.043,0.0,0.03253667,0.03253667,0.094577424,250.0,11.700012,0.0,0.0,0.0,-0.21288553,9.54197e-21,0.0,52.35471,261.54556,43.897324,96.0,0.0033822511,8.543744,274.82343,243.6316,0.0,52.35471,0.159667,100.0,62.773502,8.330017
30617,21277020.0,0.0,11.684143,11.501678,19.684296,19.636047,19.932251,19.568512,11.689087,11.696472,11.696472,24.914062,0.0,0.032658856,0.032658856,0.085211694,250.0,11.700012,0.0,0.0,0.0,-0.13431437,9.54197e-21,0.0,52.082443,268.68997,43.782322,96.0,0.0033549222,8.704746,272.17816,242.21553,0.0,52.082443,0.15055595,100.0,60.201157,8.330017
30618,21277080.0,0.0,11.680176,11.490021,19.714172,19.693573,19.921753,19.558777,11.687988,12.239136,12.239136,26.273773,0.0,0.032733347,0.032733347,0.07332213,250.0,11.700012,0.0,0.0,0.0,-0.25041795,9.54197e-21,32.19158,51.769974,276.07648,43.658123,96.0,0.0032053022,8.878628,268.54694,239.14867,32.19158,51.769974,0.13880298,100.0,56.660027,8.330017
30619,21277140.0,0.0,11.676849,11.4783325,19.74231,19.75467,19.914673,19.552277,11.6857605,12.471954,12.471954,28.283447,0.0,0.03264445,0.03264445,0.060729243,250.0,11.700012,0.0,0.0,0.0,-0.3716804,9.54197e-21,0.0,51.455235,281.08533,43.50938,96.0,0.0030306596,9.086869,264.16302,233.98724,0.0,51.455235,0.12601453,100.0,52.41475,8.330017
30620,21277200.0,0.0,11.690552,11.466675,19.763763,19.809143,19.90628,19.544525,11.683136,12.1102295,12.1102295,24.33255,0.0,0.03224957,0.03224957,0.05604534,250.0,11.700012,0.0,0.0,0.0,0.38243228,9.54197e-21,0.0,51.353626,276.46643,43.323303,96.0,0.003264373,9.347376,260.9103,228.30247,0.0,51.353626,0.12053382,0.0,50.872166,8.330017
30621,21277260.0,0.0,11.700134,11.455017,19.763947,19.819458,19.897614,19.536499,11.686188,11.914612,11.914612,18.7807,0.0,0.03202895,0.03202895,0.05332133,250.0,11.700012,0.0,0.0,0.0,0.8275722,9.54197e-21,0.0,51.40329,271.2023,43.190857,96.0,0.0034646674,9.532798,258.5531,223.7364,0.0,51.40329,0.11736916,0.0,50.038563,8.330017
30622,21277320.0,0.0,11.697235,11.443329,19.753204,19.806763,19.888672,19.528168,11.69165,11.81073,11.81073,15.765717,0.0,0.03190402,0.03190402,0.05162921,250.0,11.700012,0.0,0.0,0.0,0.4068668,9.54197e-21,0.0,51.505108,266.41904,43.131985,96.0,0.0035215125,9.615223,256.82623,220.16971,0.0,51.505108,0.11542846,0.0,49.594536,8.330017
30623,21277380.0,0.0,11.6910095,11.431671,19.737335,19.78244,19.879578,19.519714,11.694366,11.755981,11.755981,14.064697,0.0,0.031847153,0.031847153,0.05061371,250.0,11.700012,0.0,0.0,0.0,-0.13158709,9.54197e-21,0.0,51.62883,262.36093,43.093346,96.0,0.0035661177,9.669315,255.5818,217.46101,0.0,51.62883,0.11430075,0.0,49.38509,8.330017
30624,21277440.0,0.0,11.690735,11.420013,19.71878,19.751831,19.870422,19.5112,11.693726,11.726654,11.726654,13.086487,0.0,0.031834986,0.031834986,0.050029952,250.0,11.700012,0.0,0.0,0.0,-0.18176757,9.54197e-21,0.0,51.75439,259.0844,43.031075,96.0,0.0037118737,9.756493,254.70012,215.45593,0.0,51.75439,0.11369419,0.0,49.30765,8.330017
30625,21277500.0,0.0,11.695343,11.408325,19.698853,19.717773,19.861206,19.502625,11.69278,11.710297,11.710297,12.513397,0.0,0.03184929,0.03184929,0.049710456,250.0,11.700012,0.0,0.0,0.0,0.106769264,9.54197e-21,0.0,51.87007,256.5318,42.953117,96.0,0.003930219,9.865633,254.08394,214.00117,0.0,51.87007,0.11340465,0.0,49.29893,8.330017
30626,21277560.0,0.0,11.697998,11.3966675,19.678406,19.68216,19.852295,19.494324,11.6935425,11.701569,11.701569,12.175751,0.0,0.031877317,0.031877317,0.049549107,250.0,11.700012,0.0,0.0,0.0,0.24529493,9.54197e-21,0.0,51.970367,254.59744,42.88974,96.0,0.0041231294,9.954364,253.65971,212.96527,0.0,51.970367,0.11330049,0.0,49.322758,8.330017
30627,21277620.0,0.0,11.696442,11.38501,19.657532,19.645477,19.843384,19.485992,11.695007,11.69751,11.69751,11.975311,0.0,0.031910438,0.031910438,0.049477994,250.0,11.700012,0.0,0.0,0.0,0.10407426,9.54197e-21,0.0,52.05361,253.16385,42.84656,96.0,0.0042630555,10.014814,253.37152,212.2393,0.0,52.05361,0.1132965,0.0,49.358555,8.330017
30628,21277680.0,0.0,11.693817,11.373352,19.636444,19.608215,19.834473,19.47763,11.695679,11.696075,11.696075,11.859985,0.0,0.031943884,0.031943884,0.049459476,250.0,11.700012,0.0,0.0,0.0,-0.088630624,9.54197e-21,0.0,52.120323,252.13245,42.807915,96.0,0.0043949904,10.068917,253.18204,211.74648,0.0,52.120323,0.11334554,0.0,49.39646,8.330017
30629,21277740.0,0.0,11.693909,11.361664,19.615906,19.57071,19.827057,19.470734,11.695251,12.898071,12.898071,11.791992,0.0,0.031974297,0.031974297,0.04946584,250.0,11.700012,0.0,0.0,0.0,-0.08743399,9.54197e-21,0.0,52.172173,251.4045,42.758987,96.0,0.004566616,10.137413,253.05931,211.41739,0.0,52.172173,0.113413244,0.0,49.430454,8.330017
30630,21277800.0,0.0,11.696075,11.350006,19.596375,19.533081,19.821136,19.46524,11.694794,12.360565,12.360565,11.75238,0.0,0.032000363,0.032000363,0.049483325,250.0,11.700012,0.0,0.0,0.0,0.0523618,9.54197e-21,0.0,52.21136,250.90488,42.70405,96.0,0.004764461,10.214334,252.98271,211.20485,0.0,52.21136,0.11348324,0.0,49.458656,8.330017
30631,21277860.0,0.0,11.696716,11.338348,19.577148,19.497833,19.814117,19.45874,11.69519,12.066467,12.066467,11.72934,0.0,0.032021508,0.032021508,0.049503364,250.0,11.700012,0.0,0.0,0.0,0.08732708,9.54197e-21,0.0,52.240093,250.57129,42.656822,96.0,0.0049394253,10.280448,252.93669,211.07196,0.0,52.240093,0.113545835,0.0,49.480576,8.330017
30632,21277920.0,0.0,11.69574,11.32666,19.557648,19.462646,19.806427,19.451569,11.695679,11.900879,11.900879,11.715607,0.0,0.032038324,0.032038324,0.049522147,250.0,11.700012,0.0,0.0,0.0,0.013315736,9.54197e-21,0.0,52.26115,250.3475,42.61625,96.0,0.005093149,10.337253,252.90921,210.98885,0.0,52.26115,0.11359843,0.0,49.497253,8.330017
30633,21277980.0,0.0,11.695007,11.315002,19.537964,19.427582,19.79831,19.444061,11.69577,11.807648,11.807648,11.707428,0.0,0.032051485,0.032051485,0.049538456,250.0,11.700012,0.0,0.0,0.0,-0.040810913,9.54197e-21,0.0,52.276455,250.19969,42.57491,96.0,0.0052521504,10.395126,252.89352,210.9385,0.0,52.276455,0.113641195,0.0,49.50971,8.330017
30634,21278040.0,0.0,11.695618,11.303345,19.518188,19.39267,19.790009,19.43631,11.695557,11.756989,11.756989,11.702576,0.0,0.032061405,0.032061405,0.04955167,250.0,11.700012,0.0,0.0,0.0,-0.0047599897,9.54197e-21,0.0,52.287163,250.10736,42.529457,96.0,0.0054295366,10.458758,252.88564,210.91075,0.0,52.287163,0.113674335,0.0,49.5186,8.330017
30635,21278100.0,0.0,11.696716,11.291687,19.505524,19.37558,19.781586,19.428467,11.695587,11.729126,11.729126,16.414978,0.0,0.03206873,0.03206873,0.049561903,250.0,11.700012,0.0,0.0,0.0,0.05609357,9.54197e-21,0.0,52.294533,250.05145,42.48469,96.0,0.005607363,10.521432,252.88225,210.89673,0.0,52.294533,0.11369928,29.306162,49.5248,8.330017
30636,21278160.0,0.0,11.696716,11.279999,19.499512,19.37262,19.773376,19.420898,11.695984,11.71402,11.71402,17.873657,0.0,0.032074023,0.032074023,0.04956954,250.0,11.700012,0.0,0.0,0.0,0.04666752,9.54197e-21,0.0,52.2995,250.0191,42.445747,96.0,0.0057647834,10.575956,252.8814,210.89081,0.0,52.2995,0.11371755,37.205254,49.529015,8.330017
30637,21278220.0,0.0,11.696045,11.268341,19.4971,19.377777,19.765198,19.41333,11.696259,11.705902,11.705902,19.380981,0.0,0.03207778,0.03207778,0.04957509,250.0,11.700012,0.0,0.0,0.0,-0.007816311,9.54197e-21,0.0,52.302784,250.00168,42.410133,96.0,0.005910836,10.6258135,252.88184,210.88948,0.0,52.302784,0.11373064,41.775818,49.5318,8.330017
30638,21278280.0,0.0,11.696289,11.256683,19.50058,19.390167,19.756989,19.416016,11.696259,11.701569,15.507294,20.585968,0.0,0.032080404,0.032080404,0.04957902,250.0,11.700012,0.0,0.0,0.0,-0.0034469536,9.54197e-21,0.0,52.304886,249.9935,42.37292,96.0,0.006065487,10.677912,252.88281,210.89061,9.245208,52.304886,0.113739826,43.312572,49.533585,8.330017
30639,21278340.0,0.0,11.696991,11.244995,19.50708,19.407501,19.74881,19.420776,11.696289,11.699158,15.531952,21.325714,0.0,0.0320822,0.0320822,0.049581748,250.0,11.700012,0.0,0.0,0.0,0.03425711,9.54197e-21,0.0,52.306194,249.99062,42.335724,96.0,0.0062222765,10.729987,252.88388,210.89276,10.765483,52.306194,0.113746144,42.24745,49.534687,8.330017
30640,21278400.0,0.0,11.69696,11.233337,19.515442,19.427155,19.743134,19.425995,11.696533,12.705688,15.749054,21.549347,0.0,0.032083403,0.032083403,0.049583577,250.0,11.700012,0.0,0.0,0.0,0.02645978,9.54197e-21,0.0,52.30698,249.99054,42.301945,96.0,0.0063666473,10.777281,252.88486,210.89516,11.512079,52.30698,0.11375038,39.109756,49.535336,8.330017
30641,21278460.0,0.0,11.696533,11.22168,19.524078,19.446564,19.737762,19.431885,11.696716,12.245911,15.931061,21.28482,0.0,0.03208419,0.03208419,0.049584776,250.0,11.700012,0.0,0.0,0.0,-0.007073704,9.54197e-21,0.0,52.307423,249.99184,42.269936,96.0,0.0065051615,10.822088,252.88565,210.8974,11.559473,52.307423,0.11375316,34.498856,49.535686,8.330017
30642,21278520.0,0.0,11.696533,11.209991,19.531372,19.463226,19.731262,19.43814,11.696686,11.996429,15.994934,20.625244,0.0,0.032084703,0.032084703,0.04958556,250.0,11.700012,0.0,0.0,0.0,-0.010268696,9.54197e-21,0.0,52.307648,249.99373,42.236732,96.0,0.006650632,10.868571,252.88623,210.8994,11.115415,52.307648,0.113754965,29.272484,49.535854,8.330017
30643,21278580.0,0.0,11.696869,11.198334,19.53659,19.475433,19.724182,19.444305,11.696625,11.859741,15.919647,19.70459,0.0,0.032085024,0.032085024,0.049586046,250.0,11.700012,0.0,0.0,0.0,0.010788752,9.54197e-21,0.0,52.30773,249.99573,42.20279,96.0,0.0068012504,10.916096,252.88658,210.90106,10.304399,52.30773,0.113756105,24.136806,49.5359,8.330017
30644,21278640.0,0.0,11.696899,11.186676,19.539215,19.48227,19.716766,19.449982,11.696716,11.7847595,15.713959,18.670807,0.0,0.032085218,0.032085218,0.049586337,250.0,11.700012,0.0,0.0,0.0,0.012468327,9.54197e-21,0.0,52.307735,249.99751,42.169987,96.0,0.006948611,10.962015,252.88676,210.90236,9.234901,52.307735,0.113756776,19.712448,49.53588,8.330017
30645,21278700.0,0.0,11.696625,11.175018,19.539185,19.483612,19.709198,19.454773,11.696777,11.744598,15.4001465,17.659271,0.0,0.03208533,0.03208533,0.049586497,250.0,11.700012,0.0,0.0,0.0,-0.005378953,9.54197e-21,0.0,52.307693,249.99902,42.13801,96.0,0.007094015,11.006788,252.8868,210.90334,8.010862,52.307693,0.11375716,16.430387,49.535824,8.330017
30646,21278760.0,0.0,11.696564,11.16333,19.536377,19.479584,19.701752,19.457947,11.696747,11.722778,15.023651,16.805664,0.0,0.032085396,0.032085396,0.04958659,250.0,11.700012,0.0,0.0,0.0,-0.01056571,9.54197e-21,0.0,52.30763,250.00024,42.10529,96.0,0.007244524,11.052593,252.8867,210.90408,6.8613925,52.30763,0.11375739,14.753238,49.535748,8.330017
30647,21278820.0,0.0,11.696777,11.151672,19.531525,19.471802,19.694305,19.45987,11.696686,11.710663,14.617126,16.196411,0.0,0.032085434,0.032085434,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.002606715,9.54197e-21,0.0,52.307545,250.00124,42.07187,96.0,0.007400098,11.099386,252.88652,210.90465,5.746832,52.307545,0.113757506,14.449472,49.53566,8.330017
30648,21278880.0,0.0,11.696899,11.140015,19.525208,19.46164,19.686829,19.460419,11.696716,11.704285,14.2100525,15.867889,0.0,0.03208545,0.03208545,0.049586657,250.0,11.700012,0.0,0.0,0.0,0.010903581,9.54197e-21,0.0,52.307457,250.00197,42.03891,96.0,0.007555294,11.14553,252.88628,210.90506,4.7736244,52.307457,0.11375756,15.465376,49.53557,8.330017
30649,21278940.0,0.0,11.696808,11.128326,19.518127,19.450623,19.679352,19.459717,11.696777,11.700836,13.835144,15.828125,0.0,0.032085452,0.032085452,0.049586657,250.0,11.700012,0.0,0.0,0.0,0.0029418461,9.54197e-21,0.0,52.307365,250.0025,42.00687,96.0,0.0077078235,11.190382,252.88597,210.90533,4.011756,52.307365,0.11375756,17.502783,49.535477,8.330017
30650,21279000.0,0.0,11.696777,11.116669,19.510986,19.440277,19.671936,19.457886,11.696808,11.698944,13.51944,16.04242,0.0,0.032085452,0.032085452,0.049586657,250.0,11.700012,0.0,0.0,0.0,-0.0018524213,9.54197e-21,0.0,52.307285,250.00288,41.974945,96.0,0.007861451,11.235079,252.88564,210.90552,3.5036254,52.307285,0.11375757,20.163725,49.53539,8.330017
30651,21279060.0,0.0,11.6970215,11.105011,19.505524,19.432281,19.668213,19.454956,11.696808,12.532227,13.28717,16.440765,0.0,0.032085452,0.032085452,0.049586657,250.0,11.700012,0.0,0.0,0.0,0.009193577,9.54197e-21,0.0,52.307194,250.00316,41.942966,96.0,0.008016934,11.279849,252.88527,210.90565,3.3298128,52.307194,0.11375756,22.800095,49.535297,8.330017
30652,21279120.0,0.0,11.697113,11.093353,19.500671,19.426788,19.663147,19.451447,11.696869,12.152527,13.149963,16.9487,0.0,0.032085452,0.032085452,0.04958665,250.0,11.700012,0.0,0.0,0.0,0.012645378,9.54197e-21,0.0,52.307106,250.00333,41.91195,96.0,0.008169258,11.323275,252.8849,210.90575,3.406969,52.307106,0.11375754,25.390533,49.53521,8.330017
30653,21279180.0,0.0,11.696991,11.081665,19.496735,19.424164,19.657135,19.447693,11.69696,11.945984,13.109985,17.492828,0.0,0.03208545,0.03208545,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.002974213,9.54197e-21,0.0,52.307022,250.00342,41.881935,96.0,0.008318019,11.365287,252.88452,210.90578,3.7300327,52.307022,0.113757536,27.527222,49.535122,8.330017
30654,21279240.0,0.0,11.6970215,11.070007,19.493866,19.424377,19.650635,19.44397,11.696991,11.833893,13.162537,18.002014,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.0009825035,9.54197e-21,0.0,52.30693,250.00348,41.852062,96.0,0.0084674535,11.407111,252.88412,210.9058,4.2552996,52.30693,0.113757536,29.005184,49.535038,8.330017
30655,21279300.0,0.0,11.697235,11.05835,19.492096,19.427032,19.64389,19.440613,11.6970215,11.771454,13.295837,18.41568,0.0,0.03208545,0.03208545,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.009948576,9.54197e-21,0.0,52.30685,250.00351,41.822342,96.0,0.008617444,11.448724,252.88374,210.90582,4.92438,52.30685,0.113757536,29.721558,49.534954,8.330017
30656,21279360.0,0.0,11.697296,11.046661,19.491547,19.432037,19.637207,19.437866,11.697113,11.737518,13.490509,18.679321,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.0111617055,9.54197e-21,0.0,52.30676,250.00352,41.793568,96.0,0.008763851,11.489005,252.88335,210.90582,5.651153,52.30676,0.113757536,29.406712,49.534866,8.330017
30657,21279420.0,0.0,11.697205,11.035004,19.491608,19.437866,19.630432,19.435852,11.697174,11.71875,13.725952,18.781555,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.0028937259,9.54197e-21,0.0,52.306675,250.0035,41.76558,96.0,0.008907398,11.528187,252.88297,210.9058,6.3972034,52.306675,0.11375752,28.573778,49.53478,8.330017
30658,21279480.0,0.0,11.697205,11.023346,19.491943,19.443817,19.623657,19.434662,11.697205,11.708923,13.983215,18.732452,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,-0.0006486817,9.54197e-21,0.0,52.30659,250.00348,41.7377,96.0,0.009051487,11.56722,252.88258,210.9058,7.104001,52.30659,0.113757536,27.260912,49.534695,8.330017
30659,21279540.0,0.0,11.697296,11.011658,19.492218,19.449066,19.616852,19.434326,11.697205,11.703522,14.238892,18.558258,0.0,0.03208545,0.03208545,0.049586646,250.0,11.700012,0.0,0.0,0.0,0.004460654,9.54197e-21,0.0,52.306503,250.00346,41.709797,96.0,0.009196765,11.606286,252.8822,210.9058,7.7150807,52.306503,0.11375754,25.714478,49.534607,8.330017
30660,21279600.0,0.0,11.697388,11.0,19.492218,19.453094,19.610077,19.434753,11.697235,11.700653,14.474762,18.294952,0.0,0.032085452,0.032085452,0.04958665,250.0,11.700012,0.0,0.0,0.0,0.007135348,9.54197e-21,0.0,52.30641,250.00345,41.682316,96.0,0.009340861,11.644757,252.88182,210.9058,8.194152,52.30641,0.11375756,24.140066,49.534515,8.330017
30661,21279660.0,6.0,11.80423,10.989166,19.531616,19.481903,19.641968,19.472351,11.780029,24.97348,25.6008,24.463593,0.0,0.07629243,0.076860346,0.069282845,250.0,11.700012,0.0,0.0,0.0,15.626717,9.54197e-21,100.0,83.38779,114.92763,42.38144,96.0,0.020185309,10.665985,273.3627,183.04193,100.0,83.589745,0.22244887,100.0,66.86427,8.330017
30662,21279720.0,6.0,11.871002,10.980011,19.603455,19.544617,19.720306,19.547821,11.696777,26.152374,26.223022,26.32611,0.0,0.088096336,0.08854808,0.08238548,250.0,11.700012,0.0,0.0,0.0,8.328579,9.54197e-21,100.0,90.887115,103.19307,42.313812,96.0,0.026943,10.760663,298.2117,188.98044,100.0,91.04115,0.25920433,100.0,73.660805,8.330017
30663,21279780.0,6.0,11.742279,10.972443,19.680145,19.618408,19.800995,19.623413,11.700378,25.097198,25.074646,25.98349,0.0,0.09709512,0.097313605,0.09255357,250.0,11.700012,0.0,0.0,0.0,-5.496785,9.54197e-21,100.0,94.655075,106.6484,42.675938,96.0,0.025816431,10.253689,327.80353,202.17978,100.0,94.72654,0.2869722,100.0,77.14072,8.330017
30664,21279840.0,0.0,11.688293,10.966461,19.750671,19.68982,19.873718,19.691284,11.708832,24.06491,24.04599,24.957794,0.0,0.103799574,0.103911236,0.10121315,250.0,11.700012,0.0,0.0,0.0,-6.799331,9.54197e-21,100.0,95.422455,118.79178,42.883972,96.0,0.025623964,9.962441,363.84842,220.2432,100.0,95.45702,0.3089544,100.0,78.32459,8.330017
30665,21279900.0,0.0,11.685822,10.961975,19.813599,19.753448,19.93866,19.752014,11.7083435,23.365356,23.355743,23.953918,0.0,0.108471334,0.10852764,0.107866585,250.0,11.700012,0.0,0.0,0.0,-4.5622554,9.54197e-21,100.0,94.00453,137.96451,42.9491,96.0,0.02668839,9.87126,403.14175,242.10164,100.0,94.02087,0.3249093,100.0,77.69003,8.330017
30666,21279960.0,0.0,11.690857,10.958984,19.867035,19.806152,19.994354,19.80426,11.708374,22.959595,22.955109,23.222351,0.0,0.11107652,0.11110424,0.112062864,250.0,11.700012,0.0,0.0,0.0,-1.2893358,9.54197e-21,100.0,91.35828,162.79715,42.978188,96.0,0.027434586,9.830534,438.19058,266.27142,100.0,91.36584,0.33429623,100.0,75.90173,8.330017
30667,21280020.0,0.0,11.699341,10.957428,19.916077,19.852478,20.046478,19.853241,11.70462,22.786224,22.784119,22.800385,0.0,0.11180947,0.11182289,0.1137397,250.0,11.700012,0.0,0.0,0.0,0.08755507,9.54197e-21,100.0,88.40307,190.29262,42.97531,96.0,0.027900131,9.834564,462.7558,289.95212,100.0,88.406555,0.33742985,100.0,73.66353,8.330017
30668,21280080.0,0.0,11.7022705,10.957275,19.96283,19.894989,20.096924,19.900696,11.701477,22.776978,22.77597,22.637573,0.0,0.11125086,0.11125728,0.11345784,250.0,11.700012,0.0,0.0,0.0,0.22708234,9.54197e-21,100.0,85.81841,215.75679,42.97169,96.0,0.027780352,9.839632,475.43756,309.62097,100.0,85.82003,0.33601275,100.0,71.560646,8.330017
30669,21280140.0,0.0,11.69809,10.958466,20.008911,19.935974,20.147034,19.947815,11.700653,22.858612,22.858154,22.647614,0.0,0.11011693,0.11011991,0.112141825,250.0,11.700012,0.0,0.0,0.0,-0.24307479,9.54197e-21,100.0,83.89258,235.41777,42.98,96.0,0.027168423,9.828,479.12448,323.24506,100.0,83.893326,0.33241746,100.0,69.901054,8.330017
30670,21280200.0,0.0,11.699249,10.960968,20.055115,19.976746,20.197357,19.995209,11.700409,22.974884,22.97467,22.753754,0.0,0.10891664,0.10891805,0.11053125,250.0,11.700012,0.0,0.0,0.0,0.06155959,9.54197e-21,100.0,82.61279,248.15079,42.979378,96.0,0.026653055,9.828873,477.39557,330.9572,100.0,82.613144,0.32838672,100.0,68.73383,8.330017
30671,21280260.0,0.0,11.700104,10.964722,20.100159,20.01715,20.24585,20.041168,11.700287,23.087402,23.08731,22.892395,0.0,0.1079068,0.10790745,0.10907094,250.0,11.700012,0.0,0.0,0.0,0.043274596,9.54197e-21,100.0,81.84684,254.9727,42.98211,96.0,0.026152471,9.825044,473.3069,334.26022,100.0,81.847,0.32489458,100.0,67.99097,8.330017
30672,21280320.0,0.0,11.700409,10.969727,20.14566,20.058258,20.294647,20.087494,11.700714,23.178955,23.178894,23.025208,0.0,0.10715798,0.10715827,0.10792627,250.0,11.700012,0.0,0.0,0.0,0.06699264,9.54197e-21,100.0,81.437004,257.74786,42.99122,96.0,0.025658408,9.812294,468.75394,334.8831,100.0,81.43707,0.3222453,100.0,67.56044,8.330017
30673,21280380.0,0.0,11.701202,10.975891,20.191467,20.100006,20.343658,20.134003,11.701111,23.24585,23.24582,23.136383,0.0,0.10665499,0.10665512,0.10711292,250.0,11.700012,0.0,0.0,0.0,0.06947053,9.54197e-21,100.0,81.26808,257.94257,43.003864,96.0,0.025216786,9.794589,464.58347,333.9936,100.0,81.26812,0.32042181,100.0,67.351875,8.330017
30674,21280440.0,0.0,11.70166,10.983185,20.237396,20.142181,20.392609,20.180481,11.701569,23.290405,23.290375,23.21933,0.0,0.10634206,0.10634212,0.106579475,250.0,11.700012,0.0,0.0,0.0,0.05877314,9.54197e-21,100.0,81.23362,256.93674,43.0214,96.0,0.024784686,9.770041,461.24652,332.56784,100.0,81.233635,0.3192608,100.0,67.27615,8.330017
30675,21280500.0,0.0,11.702148,10.991577,20.283234,20.18454,20.441345,20.226776,11.701935,23.317078,23.317078,23.27591,0.0,0.10617115,0.10617118,0.106264986,250.0,11.700012,0.0,0.0,0.0,0.05207113,9.54197e-21,100.0,81.27579,255.42316,43.042507,96.0,0.024363043,9.740488,458.78372,331.04468,100.0,81.275795,0.3186042,100.0,67.28171,8.330017
30676,21280560.0,0.0,11.702454,11.001007,20.32663,20.22522,20.487,20.270355,11.7022705,23.331238,23.331238,23.311035,0.0,0.10609233,0.10609234,0.106101155,250.0,11.700012,0.0,0.0,0.0,0.037747145,9.54197e-21,100.0,81.34774,253.90817,43.066666,96.0,0.023938619,9.706667,457.10522,329.71146,100.0,81.34775,0.318283,100.0,67.32492,8.330017
30677,21280620.0,0.0,11.702789,11.011475,20.369629,20.265717,20.532257,20.313538,11.702545,23.33783,23.33783,23.33142,0.0,0.106065385,0.106065385,0.106027596,250.0,11.700012,0.0,0.0,0.0,0.03487637,9.54197e-21,100.0,81.42268,252.616,43.093376,96.0,0.023501588,9.669271,456.0178,328.65747,100.0,81.42268,0.3181561,100.0,67.37878,8.330017
30678,21280680.0,0.0,11.703003,11.022888,20.412231,20.305908,20.577057,20.356323,11.70282,23.338806,23.338806,23.340149,0.0,0.10607517,0.10607517,0.10602043,250.0,11.700012,0.0,0.0,0.0,0.029099267,9.54197e-21,100.0,81.49292,251.58888,43.122627,96.0,0.023045689,9.628322,455.4192,327.88348,100.0,81.49292,0.31816903,100.0,67.43492,8.330017
30679,21280740.0,0.0,11.703247,11.035217,20.454376,20.345703,20.621338,20.398651,11.703033,23.337189,23.337189,23.342224,0.0,0.106099434,0.106099434,0.106043786,250.0,11.700012,0.0,0.0,0.0,0.026515812,9.54197e-21,100.0,81.5495,250.85196,43.153942,96.0,0.022569038,9.584482,455.13873,327.36334,100.0,81.5495,0.31824148,100.0,67.48285,8.330017
30680,21280800.0,0.0,11.70343,11.048431,20.496033,20.38507,20.6651,20.44049,11.703247,23.334717,23.334717,23.341095,0.0,0.10612626,0.10612626,0.10607679,250.0,11.700012,0.0,0.0,0.0,0.023564108,9.54197e-21,100.0,81.591866,250.3516,43.187214,96.0,0.022068694,9.537901,455.03983,327.03122,100.0,81.591866,0.31832856,100.0,67.5202,8.330017
30681,21280860.0,0.0,11.703583,11.0624695,20.53534,20.422516,20.706085,20.479828,11.70343,23.331879,23.331879,23.337921,0.0,0.10615248,0.10615248,0.10611341,250.0,11.700012,0.0,0.0,0.0,0.01905553,9.54197e-21,100.0,81.62101,250.05434,43.222103,96.0,0.021549348,9.489055,455.07303,326.85492,100.0,81.62101,0.31841794,100.0,67.5472,8.330017
30682,21280920.0,0.0,11.703735,11.077301,20.574158,20.459503,20.746613,20.518738,11.703583,23.329376,23.329376,23.334442,0.0,0.106173836,0.106173836,0.10614518,250.0,11.700012,0.0,0.0,0.0,0.021050176,9.54197e-21,100.0,81.63971,249.89494,43.258717,96.0,0.021008471,9.437795,455.15875,326.7753,100.0,81.63971,0.31849265,100.0,67.56532,8.330017
30683,21280980.0,0.0,11.703918,11.092865,20.612488,20.496033,20.786621,20.55719,11.703766,23.327423,23.327423,23.33136,0.0,0.10618993,0.10618993,0.10617015,250.0,11.700012,0.0,0.0,0.0,0.020368418,9.54197e-21,100.0,81.65129,249.81976,43.29709,96.0,0.020446515,9.384075,455.2574,326.7501,100.0,81.65129,0.31854996,100.0,67.57705,8.330017
30684,21281040.0,0.0,11.704102,11.109161,20.650421,20.532166,20.826202,20.595245,11.703949,23.325958,23.325958,23.328857,0.0,0.106201865,0.106201865,0.106189184,250.0,11.700012,0.0,0.0,0.0,0.020339422,9.54197e-21,100.0,81.65878,249.78685,43.337223,96.0,0.019865112,9.327889,455.34988,326.74908,100.0,81.65878,0.31859297,100.0,67.584946,8.330017
30685,21281100.0,0.0,11.704254,11.126099,20.687897,20.56784,20.865295,20.632874,11.704132,23.325012,23.325012,23.326904,0.0,0.106209,0.106209,0.10620159,250.0,11.700012,0.0,0.0,0.0,0.021335568,9.54197e-21,100.0,81.66103,249.81091,43.37911,96.0,0.019265683,9.269245,455.4408,326.78235,100.0,81.66103,0.31861967,100.0,67.587975,8.330017
30686,21281160.0,0.0,11.704437,11.143646,20.72345,20.60196,20.902191,20.668427,11.704285,23.324463,23.324463,23.325623,0.0,0.106213026,0.106213026,0.10620904,250.0,11.700012,0.0,0.0,0.0,0.019405475,9.54197e-21,100.0,81.6616,249.84494,43.42265,96.0,0.018651776,9.208291,455.51245,326.81693,100.0,81.6616,0.31863517,100.0,67.589195,8.330017
30687,21281220.0,0.0,11.70462,11.161774,20.758606,20.635681,20.93869,20.703644,11.704468,23.324188,23.324188,23.32483,0.0,0.106215075,0.106215075,0.10621324,250.0,11.700012,0.0,0.0,0.0,0.021746462,9.54197e-21,100.0,81.66154,249.87831,43.46798,96.0,0.018023457,9.144831,455.56754,326.84702,100.0,81.66154,0.31864345,100.0,67.589584,8.330017
