,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30688,21281280.0,0.0,11.704803,11.18045,20.793365,20.669037,20.974762,20.738434,11.704651,23.324097,23.324097,23.324432,0.0,0.10621566,0.10621566,0.10621488,250.0,11.700012,0.0,0.0,0.0,0.02237415,9.54197e-21,100.0,81.661156,249.90811,43.51522,96.0,0.017380971,9.07869,455.60803,326.87128,100.0,81.661156,0.31864622,100.0,67.5895,8.330017
30689,21281340.0,0.0,11.704987,11.1996155,20.827728,20.701996,21.010437,20.772888,11.704834,23.324158,23.324158,23.32425,0.0,0.10621561,0.10621561,0.10621533,250.0,11.700012,0.0,0.0,0.0,0.023233257,9.54197e-21,100.0,81.66094,249.93106,43.564404,96.0,0.016726268,9.009837,455.63898,326.88895,100.0,81.66094,0.31864658,100.0,67.58942,8.330017
30690,21281400.0,0.0,11.7052,11.219208,20.861694,20.734558,21.045685,20.806946,11.705048,23.324219,23.324219,23.324219,0.0,0.106215365,0.106215365,0.10621529,250.0,11.700012,0.0,0.0,0.0,0.024039855,9.54197e-21,100.0,81.660965,249.94798,43.615623,96.0,0.016060175,8.938125,455.6644,326.90155,100.0,81.660965,0.31864604,100.0,67.58948,8.330017
30691,21281460.0,0.0,11.705414,11.239197,20.894196,20.766113,21.079163,20.839355,11.705231,23.324371,23.324371,23.32434,0.0,0.10621485,0.10621485,0.10621464,250.0,11.700012,0.0,0.0,0.0,0.024406202,9.54197e-21,100.0,81.6612,249.95839,43.66878,96.0,0.015386334,8.863706,455.68344,326.90854,100.0,81.6612,0.31864434,100.0,67.58965,8.330017
30692,21281520.0,0.0,11.705536,11.259552,20.926239,20.797302,21.112305,20.87143,11.705475,23.328857,23.323578,23.323822,0.0,0.10609208,0.106241375,0.10624493,250.0,11.700012,0.0,0.0,0.0,0.021002643,9.54197e-21,100.0,81.620186,250.11119,43.724243,96.0,0.014697258,8.786059,455.64636,326.98865,100.0,81.65759,0.31857952,100.0,67.58739,8.330017
30693,21281580.0,0.0,11.704437,11.280243,20.956635,20.828064,21.145416,20.903046,11.705597,23.452637,23.304169,23.307129,0.0,0.103917405,0.10657488,0.10666806,250.0,11.700012,0.0,0.0,0.0,-0.05570656,9.54197e-21,100.0,80.8709,252.83829,43.781197,96.0,0.013903447,8.7063265,454.12595,328.27054,100.0,81.53899,0.31716898,100.0,67.50552,8.330017
30694,21281640.0,0.0,11.703369,11.301178,20.985382,20.858246,21.180054,20.934082,11.705292,23.844604,23.265717,23.264343,0.0,0.09918912,0.10695815,0.10722366,250.0,11.700012,0.0,0.0,0.0,-0.08280143,9.54197e-21,100.0,79.22391,258.74426,43.83319,96.0,0.0130144,8.633534,449.228,330.58847,100.0,81.19461,0.31338492,100.0,67.24854,8.330017
30695,21281700.0,0.0,11.701843,11.322357,21.012848,20.887604,21.218414,20.964386,11.704895,24.57611,23.226135,23.21106,0.0,0.09182336,0.10731962,0.10776062,250.0,11.700012,0.0,0.0,0.0,-0.115048945,9.54197e-21,100.0,76.671906,267.0951,43.88078,96.0,0.01201923,8.566909,440.12308,333.10263,100.0,80.67168,0.30692247,100.0,66.83893,8.330017
30696,21281760.0,0.0,11.700134,11.3437195,21.037811,20.915588,21.261414,20.99292,11.704315,25.80478,23.190826,23.157837,0.0,0.081451476,0.1076139,0.10822295,250.0,11.700012,0.0,0.0,0.0,-0.13837592,9.54197e-21,100.0,73.03678,277.5585,43.921486,96.0,0.010930785,8.509921,426.27182,335.12762,100.0,80.00007,0.29731572,100.0,66.29921,8.330017
30697,21281820.0,0.0,11.69809,11.365234,21.059998,20.942749,21.311737,21.020844,11.703552,27.805573,23.16388,23.112274,0.0,0.06784569,0.10781468,0.10856007,250.0,11.700012,0.0,0.0,0.0,-0.16644016,9.54197e-21,100.0,68.02845,289.6127,43.953957,96.0,0.00975916,8.464463,407.90958,335.87357,100.0,79.22672,0.2842463,100.0,65.663895,8.330017
30698,21281880.0,0.0,11.695953,11.386841,21.077026,20.969147,21.369446,21.048218,11.702576,31.138092,23.14862,23.08014,0.0,0.05102171,0.10787663,0.1087069,250.0,11.700012,0.0,0.0,0.0,-0.18610217,9.54197e-21,100.0,61.074413,302.3168,43.975754,96.0,0.008537257,8.433947,386.13913,334.38556,100.0,78.41058,0.26763028,100.0,64.9794,8.330017
30699,21281940.0,0.0,11.70282,11.408478,21.096313,20.995056,21.428528,21.075317,11.700836,30.834595,23.203217,23.107971,0.0,0.03989643,0.106646776,0.107196406,250.0,11.700012,0.0,0.0,0.0,0.34467864,9.54197e-21,19.580763,55.696453,303.434,43.974773,96.0,0.007716842,8.435314,365.95773,326.38297,100.0,77.91069,0.25372007,100.0,64.493355,8.330017
30700,21282000.0,0.0,11.705078,11.430176,21.119019,21.021423,21.452942,21.103088,11.704132,21.881653,23.314728,23.235077,0.0,0.03642813,0.10585063,0.10592171,250.0,11.700012,0.0,0.0,0.0,0.3306324,9.54197e-21,0.0,54.161674,292.24887,44.028004,96.0,0.0070420457,8.360793,353.66498,315.52643,100.0,78.18905,0.2481783,100.0,64.63505,8.330017
30701,21282060.0,0.0,11.706055,11.451813,21.139374,21.048431,21.448334,21.130615,11.705933,16.937683,23.419281,23.336212,0.0,0.034445893,0.1044572,0.105514236,250.0,11.700012,0.0,0.0,0.0,0.17022587,9.54197e-21,0.0,53.320927,282.96103,44.096226,96.0,0.0064143213,8.2652855,345.20346,307.09656,100.0,78.26493,0.24440388,100.0,64.906784,8.330017
30702,21282120.0,0.0,11.706116,11.473389,21.159912,21.075836,21.43155,21.159271,11.70694,14.473907,23.707336,23.376068,0.0,0.033421047,0.10099421,0.10562154,250.0,11.700012,0.0,0.0,0.0,0.064426385,9.54197e-21,0.0,52.848106,277.99048,44.171272,96.0,0.0057677557,8.160222,338.28928,301.19785,100.0,77.60773,0.24003065,100.0,65.102295,8.330017
30703,21282180.0,0.0,11.705872,11.494843,21.181152,21.10318,21.409088,21.190582,11.70755,13.18985,24.234283,23.371063,0.0,0.03293418,0.09551419,0.105988495,250.0,11.700012,0.0,0.0,0.0,0.019945187,9.54197e-21,0.0,52.541065,276.6736,44.24978,96.0,0.0051072813,8.050309,331.91006,296.98984,100.0,76.21082,0.23443775,100.0,65.18245,8.330017
30704,21282240.0,0.0,11.704651,11.516144,21.203339,21.130035,21.383667,21.226135,11.707977,12.508331,25.097015,23.35257,0.0,0.03280728,0.08771655,0.10588493,250.0,11.700012,0.0,0.0,0.0,-0.041762203,9.54197e-21,0.0,52.269543,279.51096,44.33132,96.0,0.004405157,7.936149,325.09695,293.99924,100.0,73.89743,0.22641973,100.0,64.9633,8.330017
30705,21282300.0,0.0,11.702545,11.537231,21.22644,21.156586,21.356567,21.267365,11.707855,12.141815,26.46637,23.422058,0.0,0.032896295,0.07716251,0.10421889,250.0,11.700012,0.0,0.0,0.0,-0.13063417,9.54197e-21,0.0,51.922684,287.0075,44.41047,96.0,0.0036550846,7.8253417,316.85684,291.34512,100.0,70.39526,0.2142964,100.0,64.196976,8.330017
30706,21282360.0,0.0,11.700348,11.558075,21.249237,21.183563,21.32898,21.314484,11.707367,11.945343,28.670258,23.634674,0.0,0.033037756,0.0635876,0.10101949,250.0,11.700012,0.0,0.0,0.0,-0.15708399,9.54197e-21,0.0,51.483845,297.4956,44.48211,96.0,0.0029005702,7.7250466,307.26624,287.4135,100.0,65.43441,0.19766863,100.0,62.977364,8.330017
30707,21282420.0,0.0,11.697968,11.578644,21.269958,21.212433,21.300812,21.36795,11.7066345,11.840088,32.292908,24.032013,0.0,0.033131715,0.047227792,0.09605576,250.0,11.700012,0.0,0.0,0.0,-0.17964561,9.54197e-21,0.0,50.98003,309.13516,44.54584,96.0,0.002171647,7.6358213,296.7228,280.69257,100.0,58.4825,0.17643651,100.0,61.329998,8.330017
30708,21282480.0,0.0,11.7030945,11.598877,21.29184,21.244537,21.272705,21.41861,11.704285,11.777588,29.79248,24.71341,0.0,0.032651618,0.038941342,0.08819129,250.0,11.700012,0.0,0.0,0.0,0.08873172,9.54197e-21,0.0,50.60522,308.39444,44.578888,96.0,0.0017245938,7.5895615,287.169,269.5719,16.971666,54.333515,0.1597723,100.0,59.456028,8.330017
30709,21282540.0,0.0,11.709564,11.618713,21.310303,21.281403,21.245056,21.435028,11.705841,11.741791,21.361053,25.748657,0.0,0.032329753,0.03610159,0.07926564,250.0,11.700012,0.0,0.0,0.0,0.4897527,9.54197e-21,0.0,50.528294,302.97675,44.637802,96.0,0.0013873426,7.507078,279.54892,258.92587,0.0,52.863716,0.14768808,100.0,57.330482,8.330017
30710,21282600.0,0.0,11.712433,11.638153,21.32428,21.323761,21.217651,21.427277,11.709442,11.724518,16.683014,27.180145,0.0,0.032179788,0.03444855,0.06891525,250.0,11.700012,0.0,0.0,0.0,0.43323398,9.54197e-21,0.0,50.5119,299.11264,44.747467,96.0,0.0010410844,7.353542,272.6867,249.18613,0.0,51.953773,0.13553756,100.0,54.451073,8.330017
30711,21282660.0,0.0,11.71521,11.657135,21.334137,21.371063,21.191711,21.407928,11.712463,11.716705,14.339233,29.15094,0.0,0.03204438,0.0334223,0.058413994,250.0,11.700012,0.0,0.0,0.0,0.31999692,9.54197e-21,0.0,50.51436,295.1905,44.887863,96.0,0.0007473598,7.1569905,266.55173,239.81892,0.0,51.4054,0.1238634,100.0,51.0439,8.330017
30712,21282720.0,0.0,11.722412,11.675598,21.34137,21.41809,21.166107,21.383728,11.714508,11.710785,13.122101,26.616364,0.0,0.03175964,0.032600887,0.054461587,250.0,11.700012,0.0,0.0,0.0,0.4779032,9.54197e-21,0.0,50.663124,285.5532,45.040062,96.0,0.0005809401,6.9439144,262.27524,231.82242,0.0,51.21642,0.11880369,0.0,49.90671,8.330017
30713,21282780.0,0.0,11.729858,11.693512,21.330322,21.4263,21.140808,21.357239,11.718292,11.709351,12.477509,20.200104,0.0,0.03163806,0.03215593,0.052164394,250.0,11.700012,0.0,0.0,0.0,0.65733707,9.54197e-21,0.0,50.896774,277.03516,45.236813,96.0,0.0004426273,6.6684628,259.29587,225.80637,0.0,51.24035,0.115943074,0.0,49.360756,8.330017
30714,21282840.0,0.0,11.737213,11.710846,21.307312,21.408356,21.116913,21.32962,11.72345,12.966949,12.131866,16.638153,0.0,0.031601466,0.03192139,0.05079723,250.0,11.700012,0.0,0.0,0.0,0.75440806,9.54197e-21,0.0,51.139294,270.0741,45.492184,96.0,0.0003193116,6.3109436,257.2066,221.33696,0.0,51.352406,0.11430782,0.0,49.126064,8.330017
30715,21282900.0,0.0,11.745026,11.727539,21.27884,21.376587,21.095032,21.301453,11.729553,12.411316,11.946686,14.60672,0.0,0.0316197,0.031817753,0.050027788,250.0,11.700012,0.0,0.0,0.0,0.8291335,9.54197e-21,0.0,51.367973,264.58698,45.813164,96.0,0.00021341513,5.86157,255.75864,218.08083,0.0,51.50007,0.11345572,0.0,49.064007,8.330017
30716,21282960.0,0.0,11.753876,11.743561,21.247559,21.337585,21.073395,21.273712,11.73642,12.105255,11.848663,13.428009,0.0,0.03166854,0.03179124,0.049623687,250.0,11.700012,0.0,0.0,0.0,0.92342186,9.54197e-21,0.0,51.569603,260.3874,46.205936,96.0,0.00012930443,5.311688,254.76585,215.74968,0.0,51.651417,0.11307629,0.0,49.08776,8.330017
30717,21283020.0,0.0,11.764008,11.75885,21.216003,21.294342,21.05774,21.24588,11.74411,15.927002,11.798584,12.738739,0.0,0.031731058,0.0318071,0.049435,250.0,11.700012,0.0,0.0,0.0,1.0466852,9.54197e-21,16.418257,51.73892,257.252,46.679188,96.0,6.915165e-05,4.64914,254.09377,214.10983,0.0,51.78957,0.112967856,0.0,49.14777,8.330017
30718,21283080.0,0.0,11.77533,11.773407,21.186157,21.248688,21.051025,21.217987,11.752869,17.171356,11.775085,12.334625,0.0,0.031796142,0.031843245,0.04936731,250.0,11.700012,0.0,0.0,0.0,1.1827935,9.54197e-21,20.478443,51.875675,254.9611,47.244217,96.0,3.156087e-05,3.8581,253.6453,212.97632,0.0,51.907,0.11300287,0.0,49.216957,8.330017
30719,21283140.0,0.0,11.787384,11.78714,21.157166,21.20169,21.049164,21.190125,11.762726,18.689575,11.766754,12.099579,0.0,0.03185726,0.03188644,0.049363777,250.0,11.700012,0.0,0.0,0.0,1.3039784,9.54197e-21,24.72392,51.982487,253.32227,47.912655,96.0,1.1812854e-05,2.9222848,253.35182,212.20862,0.0,52.001865,0.11310476,0.0,49.28187,8.330017
30720,21283200.0,0.0,11.799591,11.800018,21.129333,21.154022,21.05249,21.162262,11.77356,20.165375,11.767059,11.964508,0.0,0.03191094,0.031929012,0.04939026,250.0,11.700012,0.0,0.0,0.0,1.3838462,9.54197e-21,27.814331,52.06339,252.17288,48.694057,96.0,3.469638e-06,1.8283178,253.16394,211.69942,0.0,52.075375,0.11322833,0.0,49.33661,8.330017
30721,21283260.0,0.0,11.811707,11.812347,21.107819,21.11206,21.064941,21.13971,11.785034,21.245789,11.772461,11.888794,0.0,0.031955883,0.031967055,0.049427498,250.0,11.700012,0.0,0.0,0.0,1.4221427,9.54197e-21,28.252438,52.122887,251.38222,49.593792,96.0,7.643135e-07,0.5686908,253.04675,211.36928,0.0,52.130283,0.113349155,0.0,49.37964,8.330017
30722,21283320.0,0.0,11.823883,11.824554,21.087402,21.070007,21.080261,21.117249,11.788574,21.881897,11.78006,11.848236,0.0,0.031989373,0.031996284,0.04946052,250.0,11.700012,0.0,0.0,0.0,6.3110743,6.7156157e-07,27.811014,52.16575,250.86305,50.0,96.0,3.7278176e-07,1.769233e-07,252.97545,211.16194,0.0,52.17032,0.11344534,0.0,49.412148,8.330017
30723,21283380.0,0.0,11.835907,11.836578,21.071686,21.038452,21.096771,21.096252,11.750977,22.03891,12.930664,16.48825,0.0,0.032014858,0.032019127,0.049489353,250.0,11.700012,0.0,0.0,0.0,13.346839,1.0486197e-06,26.322952,52.197655,250.52098,50.0,96.0,3.7328846e-07,-1.1123386e-16,252.9331,211.03328,0.0,52.200478,0.113522805,29.224379,49.43752,8.330017
30724,21283440.0,0.0,11.847809,11.84848,21.065277,21.026459,21.112976,21.0766,11.726746,21.777008,12.392944,18.329224,0.0,0.03203454,0.03203718,0.04951405,250.0,11.700012,0.0,0.0,0.0,16.8758,1.1971767e-06,23.996506,52.220474,250.29927,50.0,96.0,3.736987e-07,4.5818364e-22,252.90974,210.95695,0.0,52.222218,0.11358543,43.563454,49.456177,8.330017
30725,21283500.0,0.0,11.859558,11.860199,21.063965,21.025726,21.127472,21.060242,11.716431,21.15451,15.8133545,20.481659,0.0,0.032049324,0.03205096,0.04953389,250.0,11.700012,0.0,0.0,0.0,19.252993,1.3173157e-06,20.996286,52.236443,250.16005,50.0,96.0,3.7401696e-07,2.0489551e-30,252.8981,210.91429,10.342384,52.237522,0.11363397,51.527954,49.469486,8.330017
30726,21283560.0,0.0,11.871155,11.871826,21.070648,21.038208,21.13913,21.054169,11.711975,20.259521,16.842377,22.276306,0.0,0.032060247,0.032061256,0.049549215,250.0,11.700012,0.0,0.0,0.0,21.164278,1.425707e-06,17.712955,52.247463,250.07516,50.0,96.0,3.7425727e-07,-2.233343e-36,252.89331,210.89229,19.374205,52.24813,0.11367059,54.12457,49.47879,8.330017
30727,21283620.0,0.0,11.88266,11.883301,21.081085,21.05838,21.147308,21.05243,11.713257,19.191742,18.26233,23.463684,0.0,0.03206814,0.032068763,0.04956065,250.0,11.700012,0.0,0.0,0.0,23.509634,1.5793919e-06,14.435562,52.25491,250.02592,50.0,96.0,3.7443382e-07,4.2e-43,252.89238,210.88277,23.479595,52.25532,0.113697484,53.558914,49.48512,8.330017
30728,21283680.0,0.0,11.894012,11.894653,21.093658,21.082703,21.151611,21.055328,11.716705,18.056946,19.66275,23.95523,0.0,0.032073736,0.032074124,0.049568944,250.0,11.700012,0.0,0.0,0.0,26.492615,1.7915254e-06,11.434092,52.259834,249.99931,50.0,96.0,3.745605e-07,3.083e-42,252.89343,210.88034,26.491776,52.26009,0.113716766,49.947487,49.48932,8.330017
30729,21283740.0,0.0,11.905273,11.905884,21.106598,21.107452,21.152039,21.06247,11.718658,16.95642,20.859772,23.769745,0.0,0.032077633,0.03207787,0.049574804,250.0,11.700012,0.0,0.0,0.0,29.803776,2.0177333e-06,8.966804,52.26301,249.98651,50.0,96.0,3.7464937e-07,-8.41e-43,252.89532,210.8816,28.396984,52.263172,0.113730304,44.241665,49.492027,8.330017
30730,21283800.0,0.0,11.916412,11.917023,21.118317,21.129303,21.148865,21.072937,11.719757,15.983978,21.74823,23.022003,0.0,0.0320803,0.03208045,0.049578853,250.0,11.700012,0.0,0.0,0.0,33.279556,2.2508887e-06,7.198975,52.26502,249.9817,50.0,96.0,3.7471054e-07,0.0,252.89742,210.88449,29.171886,52.265114,0.1137396,37.49495,49.493725,8.330017
30731,21283860.0,0.0,11.92746,11.92807,21.128845,21.1474,21.143738,21.087189,11.720245,15.174927,22.218384,21.832428,0.0,0.03208209,0.032082178,0.04958158,250.0,11.700012,0.0,0.0,0.0,36.838623,2.4860444e-06,5.9014144,52.266235,249.98132,50.0,96.0,3.7475164e-07,0.0,252.8994,210.8879,28.366995,52.266293,0.113745846,29.894382,49.49474,8.330017
30732,21283920.0,0.0,11.938416,11.939026,21.135925,21.158264,21.13623,21.102142,11.720367,14.592285,22.27713,20.422699,0.0,0.03208326,0.032083318,0.04958337,250.0,11.700012,0.0,0.0,0.0,40.426205,2.720474e-06,5.4955187,52.266945,249.98315,50.0,96.0,3.747786e-07,0.0,252.90111,210.89116,26.74469,52.266987,0.11374996,23.508171,49.495323,8.330017
30733,21283980.0,0.0,11.94928,11.94989,21.1391,21.16153,21.127258,21.116577,11.720306,14.267853,21.95691,19.011322,0.0,0.03208401,0.032084044,0.04958451,250.0,11.700012,0.0,0.0,0.0,44.01066,2.952683e-06,5.834911,52.26733,249.98584,50.0,96.0,3.747958e-07,0.0,252.9025,210.89403,24.34797,52.267353,0.11375257,18.716011,49.49562,8.330017
30734,21284040.0,0.0,11.9600525,11.960663,21.13855,21.157745,21.117706,21.129303,11.720093,14.206085,21.318054,17.787323,0.0,0.032084476,0.0320845,0.049585212,250.0,11.700012,0.0,0.0,0.0,47.573803,3.1819136e-06,6.8173923,52.26753,249.98866,50.0,96.0,3.7480652e-07,0.0,252.90358,210.8964,21.444424,52.26754,0.11375419,15.934555,49.495758,8.330017
30735,21284100.0,0.0,11.970795,11.9713745,21.134888,21.148346,21.108429,21.139465,11.719849,14.388977,20.437225,16.879242,0.0,0.032084752,0.032084763,0.049585626,250.0,11.700012,0.0,0.0,0.0,51.10704,3.4078853e-06,8.30471,52.2676,249.99126,50.0,96.0,3.7481277e-07,0.0,252.9044,210.89825,18.303719,52.267612,0.11375515,15.248192,49.4958,8.330017
30736,21284160.0,0.0,11.981445,11.982025,21.129486,21.136108,21.101013,21.146393,11.719574,14.749298,19.409607,16.342194,0.0,0.032084912,0.03208492,0.049585853,250.0,11.700012,0.0,0.0,0.0,54.60631,3.6305546e-06,9.865275,52.267612,249.99345,50.0,96.0,3.7481632e-07,0.0,252.90501,210.89967,15.216227,52.267616,0.11375568,16.07336,49.495785,8.330017
30737,21284220.0,0.0,11.992035,11.992645,21.122833,21.122284,21.095184,21.149872,11.719299,15.245117,18.332947,16.197021,0.0,0.032084994,0.032085,0.049585965,250.0,11.700012,0.0,0.0,0.0,58.071205,3.8500407e-06,11.635247,52.267593,249.99521,50.0,96.0,3.7481817e-07,0.0,252.90546,210.90073,12.425448,52.267593,0.11375596,18.544672,49.49575,8.330017
30738,21284280.0,0.0,12.002594,12.003174,21.115845,21.108826,21.091217,21.149872,11.719025,15.824249,17.29718,16.412933,0.0,0.03208503,0.032085035,0.04958601,250.0,11.700012,0.0,0.0,0.0,61.503006,4.0665254e-06,13.369733,52.26756,249.99658,50.0,96.0,3.7481894e-07,0.0,252.90576,210.90149,10.130474,52.26756,0.11375608,21.986584,49.49571,8.330017
30739,21284340.0,0.0,12.013092,12.013702,21.109406,21.097473,21.089325,21.146698,11.7187805,16.428986,16.383972,16.913239,0.0,0.032085042,0.032085046,0.049586017,250.0,11.700012,0.0,0.0,0.0,64.90477,4.280243e-06,14.918057,52.26752,249.99762,50.0,96.0,3.7481914e-07,0.0,252.90598,210.90202,8.4779,52.26752,0.113756105,25.818611,49.495667,8.330017
30740,21284400.0,0.0,12.02359,12.02417,21.104248,21.089478,21.089478,21.14093,11.7187195,17.002808,15.659637,17.589264,0.0,0.032085042,0.032085042,0.049586006,250.0,11.700012,0.0,0.0,0.0,68.44153,4.4939006e-06,16.160828,52.267487,249.99838,50.0,96.0,3.7481902e-07,0.0,252.90613,210.9024,7.549686,52.267487,0.11375609,29.4689,49.495632,8.330017
30741,21284460.0,0.0,12.034027,12.034607,21.101685,21.086914,21.092285,21.133545,11.719025,17.475159,15.149353,18.285095,0.0,0.032085035,0.032085035,0.049585987,250.0,11.700012,0.0,0.0,0.0,71.98291,4.7135245e-06,16.775803,52.267456,249.99892,50.0,96.0,3.748188e-07,0.0,252.90622,210.90265,7.2382746,52.267464,0.11375605,31.66898,49.495598,8.330017
30742,21284520.0,0.0,12.044464,12.045044,21.100769,21.08786,21.096436,21.12497,11.719482,17.817505,14.882141,18.906128,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,75.590645,4.939225e-06,17.034492,52.267437,249.9993,50.0,96.0,3.748185e-07,0.0,252.90628,210.90282,7.64506,52.267437,0.113756016,33.285095,49.495575,8.330017
30743,21284580.0,0.0,12.054901,12.055481,21.101257,21.091705,21.101501,21.116028,11.719757,18.013977,14.858765,19.388855,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,79.24773,5.1671445e-06,16.873983,52.26742,249.99956,50.0,96.0,3.7481823e-07,0.0,252.90631,210.90292,8.640441,52.26742,0.11375597,33.889507,49.495556,8.330017
30744,21284640.0,0.0,12.065308,12.065887,21.102814,21.097473,21.106873,21.107483,11.71991,18.062164,15.057312,19.689514,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,82.93444,5.395881e-06,16.348957,52.267403,249.99973,50.0,96.0,3.74818e-07,0.0,252.90634,210.903,10.0804405,52.267403,0.113755934,33.558186,49.49554,8.330017
30745,21284700.0,0.0,12.075745,12.076324,21.105133,21.10434,21.112183,21.099884,11.71994,17.96939,15.449066,19.795013,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,86.64042,5.624766e-06,15.523473,52.267395,249.99985,50.0,96.0,3.748178e-07,0.0,252.90636,210.90303,11.836627,52.267395,0.113755904,32.429462,49.495533,8.330017
30746,21284760.0,0.0,12.086151,12.086731,21.108551,21.112305,21.11728,21.094696,11.71994,17.743744,15.95166,19.675842,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,90.35619,5.8532873e-06,14.388619,52.267384,249.99991,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90306,13.454578,52.267384,0.11375588,30.151537,49.495525,8.330017
30747,21284820.0,0.0,12.096619,12.0971985,21.111725,21.11905,21.121368,21.091309,11.71991,17.420105,16.520538,19.382935,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,94.07801,6.081279e-06,13.197359,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90308,15.107675,52.26738,0.11375587,27.893671,49.49552,8.330017
30748,21284880.0,0.0,12.107086,12.107666,21.114227,21.12384,21.124207,21.089844,11.719879,17.035461,17.10611,18.982025,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,97.80463,6.308707e-06,12.020779,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,16.57914,52.26738,0.11375586,25.722948,49.495514,8.330017
30749,21284940.0,0.0,12.117584,12.118164,21.115875,21.126343,21.125671,21.09021,11.719818,16.63031,17.657104,18.542908,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,101.53626,6.5356185e-06,10.961332,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,17.757303,52.26738,0.113755845,23.921053,49.495514,8.330017
30750,21285000.0,0.0,12.128143,12.128723,21.116638,21.126526,21.125763,21.092255,11.719788,16.239075,18.134705,18.123749,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,105.274155,6.762103e-06,10.093132,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.578205,52.267372,0.11375583,22.655622,49.495514,8.330017
30751,21285060.0,0.0,12.138733,12.139313,21.11731,21.125977,21.124878,21.096375,11.719757,15.881622,18.481232,17.731384,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,109.02004,6.9882753e-06,9.374251,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.780685,52.267372,0.11375583,21.338112,49.495514,8.330017
30752,21285120.0,0.0,12.149384,12.149963,21.117126,21.123566,21.122925,21.101288,11.719727,15.591095,18.682953,17.42218,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,112.776405,7.214291e-06,8.966157,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.64613,52.267372,0.11375583,20.943794,49.495514,8.330017
30753,21285180.0,0.0,12.160095,12.160675,21.116272,21.119843,21.120087,21.106628,11.719727,15.384979,18.73822,17.227356,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,116.54542,7.440283e-06,8.843829,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.144686,52.267372,0.11375582,21.150305,49.495514,8.330017
30754,21285240.0,0.0,12.170868,12.171478,21.11493,21.115509,21.11676,21.111877,11.719727,15.27417,18.654602,17.15799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,120.32988,7.666407e-06,8.991465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.345354,52.267372,0.11375582,21.859137,49.495514,8.330017
30755,21285300.0,0.0,12.181702,12.182312,21.113373,21.111145,21.11322,21.116608,11.719757,15.259705,18.450958,17.20633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,124.13237,7.892819e-06,9.371779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.340258,52.267372,0.11375582,22.907417,49.495514,8.330017
30756,21285360.0,0.0,12.192657,12.193268,21.112793,21.10904,21.110382,21.12085,11.719788,15.314331,18.140228,17.294159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,127.96064,8.11961e-06,9.75743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.11236,52.267372,0.11375582,23.222155,49.495514,8.330017
30757,21285420.0,0.0,12.203674,12.204285,21.112274,21.107513,21.10788,21.123932,11.719666,15.431427,17.759857,17.410095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,131.87407,8.344705e-06,10.30653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.906583,52.267372,0.11375582,23.888836,49.495514,8.330017
30758,21285480.0,0.0,12.214813,12.215424,21.111816,21.106628,21.105865,21.125702,11.719696,15.594666,17.351257,17.540375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,135.77359,8.570317e-06,10.900497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.795284,52.267372,0.11375582,24.4538,49.495514,8.330017
30759,21285540.0,0.0,12.226044,12.226654,21.11145,21.106445,21.104492,21.12613,11.719849,15.787048,16.94754,17.667694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,139.71425,8.798676e-06,11.483722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.849138,52.267372,0.11375582,24.863146,49.495514,8.330017
30760,21285600.0,0.0,12.237366,12.238007,21.111237,21.106903,21.10379,21.125305,11.720032,15.990967,16.578247,17.77707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,143.70094,9.029017e-06,12.011482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.126523,52.267372,0.11375582,25.087276,49.495514,8.330017
30761,21285660.0,0.0,12.24884,12.249481,21.112244,21.109985,21.1044,21.12378,11.720154,16.165283,16.25885,17.782196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,147.73247,9.26085e-06,12.251601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.551893,52.267372,0.11375582,23.974129,49.495514,8.330017
30762,21285720.0,0.0,12.260437,12.261078,21.113098,21.112793,21.1055,21.121338,11.720306,16.30133,16.015503,17.705048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.80809,9.49414e-06,12.417453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.294708,52.267372,0.11375582,23.167713,49.495514,8.330017
30763,21285780.0,0.0,12.272156,12.272827,21.113647,21.11499,21.106995,21.118286,11.720428,16.393188,15.860626,17.573456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,155.92851,9.728905e-06,12.442864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.310528,52.267372,0.11375582,22.31699,49.495514,8.330017
30764,21285840.0,0.0,12.284027,12.2846985,21.11383,21.116425,21.108704,21.11493,11.720551,16.436493,15.799866,17.415222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.0954,9.96522e-06,12.338038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.569005,52.267372,0.11375582,21.560446,49.495514,8.330017
30765,21285900.0,0.0,12.2960205,12.296722,21.113617,21.116943,21.110474,21.111511,11.720703,16.432251,15.829803,17.25119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,164.3104,1.0203157e-05,12.121824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.032768,52.267372,0.11375582,20.968122,49.495514,8.330017
30766,21285960.0,0.0,12.308197,12.308899,21.114014,21.118225,21.112549,21.108978,11.720856,16.366943,15.921875,17.048096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.57599,1.0442913e-05,11.682917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.457776,52.267372,0.11375582,19.73243,49.495514,8.330017
30767,21286020.0,0.0,12.320526,12.321228,21.114014,21.118408,21.114319,21.106873,11.721008,16.258423,16.063568,16.846344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.89682,1.0684475e-05,11.238849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.019546,52.267372,0.11375582,19.112835,49.495514,8.330017
30768,21286080.0,0.0,12.333038,12.333771,21.113617,21.117676,21.115631,21.105255,11.721161,16.12262,16.23819,16.677887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.27089,1.0927855e-05,10.785605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.594083,52.267372,0.11375582,18.774904,49.495514,8.330017
30769,21286140.0,0.0,12.345734,12.346466,21.112946,21.11618,21.116455,21.104248,11.721344,15.970093,16.433136,16.557404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.70325,1.1173334e-05,10.354313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.142472,52.267372,0.11375582,18.737087,49.495514,8.330017
30770,21286200.0,0.0,12.358612,12.3593445,21.112091,21.114258,21.11673,21.103912,11.721527,15.817993,16.627686,16.495056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.1975,1.142103e-05,9.985657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.615322,52.267372,0.11375582,18.955685,49.495514,8.330017
30771,21286260.0,0.0,12.371674,12.372406,21.112183,21.113953,21.116852,21.104828,11.72171,15.664215,16.783173,16.430817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.7568,1.1671306e-05,9.588784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.775732,52.267372,0.11375582,18.39409,49.495514,8.330017
30772,21286320.0,0.0,12.384918,12.385681,21.112213,21.113373,21.116516,21.10611,11.721924,15.524292,16.901062,16.375397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.38358,1.1923642e-05,9.321129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.884354,52.267372,0.11375582,18.373863,49.495514,8.330017
30773,21286380.0,0.0,12.398407,12.39917,21.112091,21.11258,21.115723,21.107697,11.722137,15.410675,16.97287,16.344604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.07721,1.2178475e-05,9.161461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.858202,52.267372,0.11375582,18.447676,49.495514,8.330017
30774,21286440.0,0.0,12.412079,12.412872,21.111908,21.111725,21.114655,21.109406,11.722351,15.33017,16.99759,16.338104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.84433,1.2436032e-05,9.110936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.711946,52.267372,0.11375582,18.60963,49.495514,8.330017
30775,21286500.0,0.0,12.425995,12.426788,21.111664,21.11087,21.113342,21.111145,11.722595,15.286285,16.975983,16.354553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.68658,1.2696344e-05,9.167277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.460975,52.267372,0.11375582,18.83442,49.495514,8.330017
30776,21286560.0,0.0,12.440155,12.4409485,21.112457,21.112152,21.112427,21.11316,11.722839,15.2656555,16.893799,16.317383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.60947,1.2959802e-05,9.172036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.987482,52.267372,0.11375582,17.985668,49.495514,8.330017
30777,21286620.0,0.0,12.454529,12.455353,21.113098,21.113129,21.11148,21.114807,11.723114,15.2691345,16.771698,16.248688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.6161,1.3226154e-05,9.286598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.522149,52.267372,0.11375582,17.59366,49.495514,8.330017
30778,21286680.0,0.0,12.469147,12.469971,21.113495,21.113739,21.110626,21.116028,11.723297,15.293091,16.62561,16.170624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.76706,1.3494199e-05,9.441087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.053089,52.267372,0.11375582,17.239637,49.495514,8.330017
30779,21286740.0,0.0,12.484009,12.484863,21.113586,21.113922,21.109863,21.11676,11.723389,15.335205,16.467499,16.093445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.97966,1.37628185e-05,9.621287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.617368,52.267372,0.11375582,16.976278,49.495514,8.330017
30780,21286800.0,0.0,12.499176,12.5,21.113403,21.113708,21.109283,21.116974,11.723572,15.389709,16.312103,16.027283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.2814,1.40342345e-05,9.808021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.247679,52.267372,0.11375582,16.82264,49.495514,8.330017
30781,21286860.0,0.0,12.515076,12.515991,21.120361,21.121826,21.116089,21.12381,11.723877,15.183289,15.897827,15.670349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.72102,1.4309478e-05,7.661475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.632417,52.267372,0.11375582,12.11891,49.495514,8.330017
30782,21286920.0,0.0,12.532379,12.533386,21.125946,21.12735,21.121765,21.128967,11.724457,14.821991,15.350708,15.156525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.43411,1.4593239e-05,6.200891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8123007,52.267372,0.11375582,9.469852,49.495514,8.330017
30783,21286980.0,0.0,12.551056,12.552155,21.129456,21.130127,21.126068,21.132324,11.725433,14.371033,14.744293,14.608154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.47552,1.4890175e-05,4.707359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.076282,52.267372,0.11375582,7.291767,49.495514,8.330017
30784,21287040.0,0.0,12.571045,12.572235,21.130676,21.130066,21.128693,21.133667,11.726746,13.870911,14.127563,14.095581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.8961,1.52040675e-05,3.3001106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5513594,52.267372,0.11375582,5.807809,49.495514,8.330017
30785,21287100.0,0.0,12.592316,12.593567,21.12976,21.127533,21.129578,21.133026,11.728241,13.368866,13.551483,13.680267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.71988,1.553593e-05,2.0919085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3433547,52.267372,0.11375582,5.116737,49.495514,8.330017
30786,21287160.0,0.0,12.614838,12.61615,21.128174,21.125397,21.129059,21.131073,11.729767,12.89682,13.044067,13.326874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.9554,1.5885862e-05,1.0803684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4003787,52.267372,0.11375582,4.038948,49.495514,8.330017
30787,21287220.0,0.0,12.638519,12.639923,21.125092,21.121674,21.127045,21.127625,11.731323,12.496002,12.645142,13.082794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.60324,1.6253529e-05,0.43224412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9134281,52.267372,0.11375582,4.092671,49.495514,8.330017
30788,21287280.0,0.0,12.663391,12.664856,21.120972,21.117096,21.12384,21.123138,11.732819,12.195709,12.379181,12.973602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.6573,1.663828e-05,0.143389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8441135,52.267372,0.11375582,4.723942,49.495514,8.330017
30789,21287340.0,0.0,12.689362,12.690887,21.116364,21.112396,21.119843,21.118073,11.734283,12.011993,12.255676,12.994293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.1083,1.7039323e-05,0.20304467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.158794,52.267372,0.11375582,5.7647176,49.495514,8.330017
30790,21287400.0,0.0,12.7164,12.717987,21.111786,21.108124,21.115448,21.112854,11.735657,11.949799,12.272491,13.125519,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.9456,1.7455815e-05,0.57578266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8011589,52.267372,0.11375582,7.0320277,49.495514,8.330017
30791,21287460.0,0.0,12.744446,12.746094,21.110016,21.10852,21.112518,21.109558,11.736969,11.952484,12.359253,13.208954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.15717,1.7886765e-05,0.74936515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.184721,52.267372,0.11375582,6.355519,49.495514,8.330017
30792,21287520.0,0.0,12.773499,12.7752075,21.108704,21.109222,21.10971,21.106659,11.738159,12.024048,12.513702,13.25293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.72772,1.8331044e-05,1.2245449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571637,52.267372,0.11375582,6.3305235,49.495514,8.330017
30793,21287580.0,0.0,12.803497,12.805237,21.107727,21.110077,21.1073,21.10437,11.739288,12.156342,12.722717,13.272095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.64474,1.8787758e-05,1.7957959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5857205,52.267372,0.11375582,6.2004185,49.495514,8.330017
30794,21287640.0,0.0,12.834381,12.836182,21.107117,21.110962,21.105438,21.102814,11.740326,12.33078,12.96228,13.267242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.89105,1.9255747e-05,2.393876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.29341,52.267372,0.11375582,5.999255,49.495514,8.330017
30795,21287700.0,0.0,12.866119,12.867981,21.106812,21.111725,21.104218,21.101746,11.741272,12.530548,12.817902,13.241943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.4531,1.9734127e-05,2.9712415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.7570133,49.495514,8.330017
30796,21287760.0,0.0,12.898682,12.900574,21.107758,21.115051,21.104462,21.099976,11.742126,12.707947,12.330139,13.1093445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.3151,2.0221878e-05,3.2336419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.069314,49.495514,8.330017
30797,21287820.0,0.0,12.932007,12.93396,21.108215,21.117401,21.105225,21.097076,11.742889,12.804657,12.064087,12.911316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.46017,2.0717984e-05,2.7852292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.9949372,49.495514,8.330017
30798,21287880.0,0.0,12.966064,12.968048,21.108154,21.118622,21.10608,21.094452,11.743591,12.801971,14.287048,12.69342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.87305,2.1221522e-05,2.7516928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,93.57177,52.267372,0.11375582,2.1035206,49.495514,8.330017
30799,21287940.0,0.0,13.000824,13.002838,21.110718,21.118683,21.106903,21.102692,11.744202,12.800781,15.150726,12.486969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.53793,2.1731605e-05,2.7446003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.222195,52.267372,0.11375582,1.4851152,49.495514,8.330017
30800,21288000.0,0.0,13.036194,13.038269,21.112274,21.117737,21.107727,21.108673,11.744751,12.800293,14.750336,12.317413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.43866,2.2247335e-05,2.7440424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5629945,52.267372,0.11375582,1.1828597,49.495514,8.330017
30801,21288060.0,0.0,13.072205,13.07431,21.114655,21.118774,21.109161,21.114258,11.745209,12.80011,14.462524,12.113678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.5592,2.2767872e-05,2.7431524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.769665,52.267372,0.11375582,0.0,49.495514,8.330017
30802,21288120.0,0.0,13.108765,13.110901,21.116425,21.118835,21.110626,21.118866,11.745575,12.800049,14.15152,11.96283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.88354,2.329239e-05,2.7422595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7514277,52.267372,0.11375582,0.0,49.495514,8.330017
30803,21288180.0,0.0,13.1458435,13.14801,21.117615,21.118286,21.11206,21.122345,11.74588,12.800049,13.792755,11.873993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.3955,2.3820103e-05,2.741481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6209664,52.267372,0.11375582,0.0,49.495514,8.330017
30804,21288240.0,0.0,13.183411,13.185608,21.118286,21.11737,21.113495,21.124573,11.746155,12.800018,13.401855,11.820953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.07822,2.4350205e-05,2.7408557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5187378,52.267372,0.11375582,0.0,49.495514,8.330017
30805,21288300.0,0.0,13.221405,13.223633,21.1185,21.116272,21.114899,21.125519,11.746307,12.800018,13.004425,11.790253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.91666,2.4882025e-05,2.7403915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5353197,52.267372,0.11375582,0.0,49.495514,8.330017
30806,21288360.0,0.0,13.259796,13.262024,21.120422,21.11966,21.116882,21.125519,11.746429,12.800018,12.619019,11.772827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.8948,2.5414865e-05,2.7401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6285331,52.267372,0.11375582,0.0,49.495514,8.330017
30807,21288420.0,0.0,13.298553,13.300812,21.122131,21.122955,21.118835,21.12445,11.7464905,12.800018,12.277771,11.761963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.99362,2.5947915e-05,2.7399542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30808,21288480.0,0.0,13.337585,13.339874,21.123535,21.12619,21.120789,21.122437,11.7464905,12.800018,12.036102,11.796692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.19885,2.6480595e-05,2.7399647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,51.80826,49.495514,8.330017
30809,21288540.0,0.0,13.376923,13.379211,21.126984,21.134857,21.122711,21.119843,11.746429,12.800018,11.904907,12.834259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.49347,2.7012258e-05,2.7401242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.162516,49.495514,8.330017
30810,21288600.0,0.0,13.416443,13.418762,21.130554,21.143677,21.124664,21.116943,11.746307,12.799988,11.833008,12.812012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.86066,2.7542266e-05,2.740428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.18713,49.495514,8.330017
30811,21288660.0,0.0,13.456177,13.458496,21.136047,21.156616,21.127075,21.11435,11.746155,12.799988,11.7934265,12.803894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.2838,2.8070015e-05,2.7408695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.219663,49.495514,8.330017
30812,21288720.0,0.0,13.496033,13.498352,21.141571,21.169464,21.129517,21.111694,11.745911,12.799988,11.771393,12.801086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.746,2.8594914e-05,2.7414434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.232339,49.495514,8.330017
30813,21288780.0,0.0,13.536011,13.53833,21.147034,21.18222,21.131927,21.108948,11.745636,12.799988,11.759674,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.2317,2.9116469e-05,2.7421455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.236459,49.495514,8.330017
30814,21288840.0,0.0,13.576019,13.578369,21.152496,21.194885,21.134338,21.106232,11.745331,12.799988,11.753204,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.7234,2.9634097e-05,2.742975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2386484,49.495514,8.330017
30815,21288900.0,0.0,13.616058,13.618408,21.157898,21.20752,21.13675,21.103485,11.744965,12.799988,11.749542,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.20416,3.0147265e-05,2.743927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.24041,49.495514,8.330017
30816,21288960.0,0.0,13.656067,13.658417,21.165894,21.225433,21.139618,21.102203,11.744568,12.799988,13.504028,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.6572,3.0655465e-05,2.7449963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.24216,49.495514,8.330017
30817,21289020.0,0.0,13.696014,13.698334,21.17511,21.243286,21.142487,21.10431,11.74411,12.799988,12.767395,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0656,3.11582e-05,2.74618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.244018,49.495514,8.330017
30818,21289080.0,0.0,13.73584,13.738159,21.183716,21.261017,21.145325,21.10437,11.743591,12.799988,12.303619,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.4124,3.1654985e-05,2.747475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.246026,49.495514,8.330017
30819,21289140.0,0.0,13.775513,13.777832,21.191925,21.278656,21.148163,21.103363,11.7430725,12.799988,12.050018,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.68054,3.2145355e-05,2.7488775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.248193,49.495514,8.330017
30820,21289200.0,0.0,13.815002,13.817291,21.19992,21.296204,21.151001,21.101746,11.742493,12.799988,11.910767,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.85297,3.2628843e-05,2.750386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2505207,49.495514,8.330017
30821,21289260.0,0.0,13.854248,13.856506,21.209625,21.317627,21.154266,21.100128,11.741852,12.799988,11.834137,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.91254,3.3105e-05,2.751997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.253007,49.495514,8.330017
30822,21289320.0,0.0,13.893188,13.895447,21.21933,21.338928,21.157532,21.098358,11.741211,12.799988,11.792053,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.84216,3.357339e-05,2.7537088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2556486,49.495514,8.330017
30823,21289380.0,0.0,13.931824,13.934082,21.228943,21.360138,21.160767,21.096466,11.740509,12.799957,11.821259,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.62445,3.4033576e-05,2.7555199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,4.258443,49.495514,8.330017
30824,21289440.0,0.0,13.970123,13.972321,21.241638,21.381226,21.164001,21.106293,11.739777,12.799957,15.1137085,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.2427,3.4485154e-05,2.7574272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6271954,52.267372,0.11375582,4.261387,49.495514,8.330017
30825,21289500.0,0.0,14.007965,14.010162,21.253906,21.402191,21.167236,21.114014,11.739014,12.799957,14.479279,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.67914,3.4927692e-05,2.759431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7800527,52.267372,0.11375582,4.2644796,49.495514,8.330017
30826,21289560.0,0.0,14.04538,14.047546,21.268127,21.428864,21.170868,21.120087,11.73819,12.799957,13.995911,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.91644,3.536078e-05,2.7615285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7870188,52.267372,0.11375582,4.2677174,49.495514,8.330017
30827,21289620.0,0.0,14.082306,14.084442,21.282013,21.455383,21.174469,21.124573,11.737366,12.799957,13.521423,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.9374,3.578401e-05,2.7637186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4662187,52.267372,0.11375582,4.2710977,49.495514,8.330017
