,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30828,21289680.0,0.0,14.118713,14.120819,21.29538,21.481781,21.1781,21.127472,11.736481,12.799957,13.026459,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.7244,3.6196987e-05,2.766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1249012,52.267372,0.11375582,4.2746196,49.495514,8.330017
30829,21289740.0,0.0,14.1545105,14.156586,21.308228,21.508026,21.181702,21.128754,11.735565,12.799957,12.53244,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.2602,3.6599304e-05,2.7683716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2782807,49.495514,8.330017
30830,21289800.0,0.0,14.189728,14.191742,21.320587,21.534119,21.185272,21.128601,11.734619,12.799957,12.171173,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.5273,3.699058e-05,2.7708323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.28208,49.495514,8.330017
30831,21289860.0,0.0,14.224274,14.226257,21.334442,21.56424,21.18927,21.127594,11.733643,12.799957,11.972443,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.50824,3.7370424e-05,2.7733824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2860174,49.495514,8.330017
30832,21289920.0,0.0,14.258087,14.26004,21.348206,21.594177,21.193237,21.126099,11.7326355,12.799957,11.863617,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.18555,3.7738442e-05,2.7760205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.290091,49.495514,8.330017
30833,21289980.0,0.0,14.291199,14.293091,21.361847,21.623962,21.197174,21.12439,11.731567,12.799957,11.80368,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.5417,3.8094247e-05,2.7787468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2943,49.495514,8.330017
30834,21290040.0,0.0,14.323517,14.325348,21.375336,21.653564,21.201141,21.122498,11.730499,12.799957,11.770416,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.55914,3.8437454e-05,2.7815604,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2986445,49.495514,8.330017
30835,21290100.0,0.0,14.35498,14.356781,21.388733,21.683044,21.205048,21.120575,11.72937,12.799957,11.751892,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.22064,3.8767685e-05,2.7844613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.303124,49.495514,8.330017
30836,21290160.0,0.0,14.38559,14.38736,21.403778,21.716125,21.209381,21.118805,11.728241,12.799957,11.741333,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.50854,3.9084553e-05,2.78745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3077393,49.495514,8.330017
30837,21290220.0,0.0,14.415283,14.416992,21.418854,21.749054,21.213684,21.117004,11.727051,12.799957,11.734711,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.4042,3.9387596e-05,2.7905247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.312487,49.495514,8.330017
30838,21290280.0,0.0,14.444031,14.445679,21.433807,21.7818,21.217987,21.115204,11.72583,12.799957,11.7309265,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.8934,3.9676597e-05,2.7936864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3173695,49.495514,8.330017
30839,21290340.0,0.0,14.471771,14.473358,21.448975,21.814392,21.22226,21.114532,11.724579,12.799927,12.945496,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.9557,3.9951014e-05,2.7969377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.32239,49.495514,8.330017
30840,21290400.0,0.0,14.498505,14.5,21.46463,21.846771,21.226532,21.1156,11.723297,12.799927,12.401703,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.57196,4.0210336e-05,2.800268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.327535,49.495514,8.330017
30841,21290460.0,0.0,14.524567,14.526062,21.481934,21.883728,21.23117,21.1156,11.721954,12.799927,12.093933,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.6825,4.0454444e-05,2.80373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3328667,49.495514,8.330017
30842,21290520.0,0.0,14.550507,14.552002,21.499054,21.920502,21.23581,21.114868,11.720459,12.799927,11.9253845,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.1621,4.06802e-05,2.807676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.338919,49.495514,8.330017
30843,21290580.0,0.0,14.5763855,14.577881,21.515991,21.957062,21.240417,21.113739,11.7187195,12.799927,11.832275,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.96985,4.0884886e-05,2.8121743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.345855,49.495514,8.330017
30844,21290640.0,0.0,14.602142,14.603607,21.532776,21.993439,21.244995,21.112396,11.716888,12.799927,11.779907,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.0965,4.1067702e-05,2.8169687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3532653,49.495514,8.330017
30845,21290700.0,0.0,14.627808,14.629272,21.549438,22.029633,21.249573,21.110931,11.714996,12.799896,11.750153,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.54614,4.122858e-05,2.82188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3608623,49.495514,8.330017
30846,21290760.0,0.0,14.653381,14.654846,21.567719,22.06955,21.254547,21.109528,11.713104,12.799896,11.733734,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3287,4.136773e-05,2.8268037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3684807,49.495514,8.330017
30847,21290820.0,0.0,14.678864,14.680328,21.58603,22.109283,21.259491,21.108124,11.711243,12.799896,11.723877,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.46,4.1485655e-05,2.8316536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759847,49.495514,8.330017
30848,21290880.0,0.0,14.704254,14.705719,21.604248,22.148804,21.264404,21.10669,11.709412,12.799896,11.717682,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.9571,4.15829e-05,2.836396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3833213,49.495514,8.330017
30849,21290940.0,0.0,14.729584,14.731049,21.622345,22.18811,21.269318,21.105225,11.707642,12.799927,11.713501,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.83875,4.166008e-05,2.8410091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3904586,49.495514,8.330017
30850,21291000.0,0.0,14.754822,14.756287,21.641144,22.227173,21.2742,21.106842,11.705902,12.799927,13.19516,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.09092536,933.1244,4.1717816e-05,2.8454804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397376,49.495514,8.330017
30851,21291060.0,0.0,14.779999,14.781433,21.663605,22.269684,21.27945,21.10904,11.705475,12.799957,12.518188,12.7994995,0.0,0.0320654,0.0320654,0.049952444,250.0,11.700012,0.0,0.0,0.7785947,934.77637,4.1773917e-05,2.8468606,52.271873,249.62737,50.0,96.0,3.769636e-07,0.0,252.93954,210.90103,0.0,52.271873,0.11408203,4.4282446,49.644596,8.330017
30852,21291120.0,0.0,14.805115,14.806549,21.688354,22.31128,21.284729,21.10965,11.710541,12.800201,12.150391,12.799103,0.0,0.032041863,0.032041863,0.05082712,250.0,11.700012,0.0,0.0,1.8781017,938.5762,4.1920055e-05,2.8322482,52.291725,248.88754,50.0,96.0,3.824366e-07,0.0,253.0652,210.9985,0.0,52.291725,0.114909105,4.4837046,49.996544,8.330017
30853,21291180.0,0.0,14.83017,14.8315735,21.715149,22.351501,21.290009,21.109406,11.718811,12.8003845,11.9522705,12.7986145,0.0,0.032016438,0.032016438,0.052183498,250.0,11.700012,0.0,0.0,3.3733945,944.92163,4.21807e-05,2.8090506,52.32366,247.89005,50.0,96.0,3.9115832e-07,0.0,253.30014,211.23547,0.0,52.32366,0.11621416,4.5658884,50.54315,8.330017
30854,21291240.0,0.0,14.855164,14.856537,21.744019,22.389862,21.295288,21.108734,11.729279,12.800507,11.848419,12.798035,0.0,0.03199234,0.03199234,0.054029424,250.0,11.700012,0.0,0.0,5.243265,954.16754,4.2575e-05,2.7800922,52.367462,246.69519,50.0,96.0,4.0333973e-07,0.0,253.66605,211.64761,0.0,52.367462,0.11801158,4.6789074,51.293312,8.330017
30855,21291300.0,0.0,14.880096,14.881439,21.77472,22.425842,21.300598,21.10785,11.741058,12.800598,11.7968445,12.797394,0.0,0.03196995,0.03196995,0.056369487,250.0,11.700012,0.0,0.0,7.4617424,966.47925,4.3112108e-05,2.7479882,52.421833,245.34479,50.0,96.0,4.1917306e-07,0.0,254.18094,212.25558,0.0,52.421833,0.12030662,4.824872,52.24658,8.330017
30856,21291360.0,0.0,14.904968,14.906311,21.80893,22.462372,21.306274,21.107056,11.753845,12.800659,11.774048,12.796692,0.0,0.031946097,0.031946097,0.059273306,250.0,11.700012,0.0,0.0,10.048514,982.119,4.380105e-05,2.713476,52.486877,243.8025,50.0,96.0,4.3930174e-07,0.0,254.87102,213.07176,0.0,52.486877,0.12316226,5.0087705,53.390495,8.330017
30857,21291420.0,0.0,14.92984,14.931122,21.844604,22.49533,21.31195,21.106232,11.76767,12.80072,11.767578,12.795959,0.0,0.031923287,0.031923287,0.062751494,250.0,11.700012,0.0,0.0,12.947792,1001.3012,4.465491e-05,2.67607,52.56336,242.09998,50.0,96.0,4.641206e-07,0.0,255.7578,214.11592,0.0,52.56336,0.12659459,5.229329,54.68894,8.330017
30858,21291480.0,0.0,14.95462,14.955872,21.880707,22.52417,21.317657,21.105469,11.781708,12.800751,11.770264,12.795258,0.0,0.03190355,0.03190355,0.06675466,250.0,11.700012,0.0,0.0,16.115345,1023.88654,4.5671582e-05,2.6382666,52.649506,240.31194,50.0,96.0,4.936302e-07,0.0,256.8463,215.3959,0.0,52.649506,0.1305582,5.48379,56.09699,8.330017
30859,21291540.0,0.0,14.97937,14.980591,21.916107,22.54837,21.323334,21.104706,11.795105,12.80072,11.777832,12.794617,0.0,0.031888317,0.031888317,0.07121776,250.0,11.700012,0.0,0.0,19.500383,1049.5371,4.683859e-05,2.602305,52.743126,238.51003,50.0,96.0,5.277109e-07,0.0,258.14697,216.91019,0.0,52.743126,0.13499092,5.7698646,57.57041,8.330017
30860,21291600.0,0.0,15.004089,15.005249,21.949738,22.567474,21.32901,21.104004,11.80722,12.80069,11.78772,12.794006,0.0,0.031878408,0.031878408,0.07605992,250.0,11.700012,0.0,0.0,23.048857,1077.7722,4.813675e-05,2.5699408,52.841526,236.76294,50.0,96.0,5.6608167e-07,0.0,259.66577,218.64825,0.0,52.841526,0.13981342,6.084244,59.067547,8.330017
30861,21291660.0,0.0,15.028778,15.029877,21.983795,22.585999,21.335052,21.105316,11.8177185,12.800598,13.662231,12.793457,0.0,0.031872157,0.031872157,0.08123878,250.0,11.700012,0.0,0.0,26.784252,1108.5309,4.9547794e-05,2.542085,52.942814,235.08755,50.0,96.0,6.0868166e-07,0.0,261.41168,220.59224,0.0,52.942814,0.1449799,6.4258666,60.56708,8.330017
30862,21291720.0,0.0,15.053436,15.054504,22.015137,22.598663,21.341095,21.109253,11.8246765,12.800446,12.856232,12.792816,0.0,0.031871863,0.031871863,0.08666836,250.0,11.700012,0.0,0.0,30.619835,1142.3057,5.1022515e-05,2.523398,53.044994,233.55293,50.0,96.0,6.5511676e-07,0.0,263.3915,222.73505,0.0,53.044994,0.15040922,6.801503,62.04302,8.330017
30863,21291780.0,0.0,15.078033,15.079071,22.041748,22.60556,21.347076,21.111237,11.828644,12.800293,12.3897705,12.792236,0.0,0.031878233,0.031878233,0.092217244,250.0,11.700012,0.0,0.0,34.4919,1176.6626,5.2520783e-05,2.5130687,53.144264,232.23404,50.0,96.0,7.0445856e-07,0.0,265.58817,225.04901,0.0,53.144264,0.15597127,7.2043285,63.474953,8.330017
30864,21291840.0,0.0,15.102631,15.103607,22.063263,22.606537,21.353058,21.112122,11.830963,12.800171,12.133636,12.79187,0.0,0.031890623,0.031890623,0.09780316,250.0,11.700012,0.0,0.0,38.342438,1211.1942,5.4035478e-05,2.507349,53.237663,231.17012,50.0,96.0,7.5605305e-07,0.0,267.98892,227.51494,0.0,53.237663,0.16158253,7.6198926,64.84642,8.330017
30865,21291900.0,0.0,15.127167,15.128143,22.079437,22.601624,21.359009,21.112396,11.831512,12.800079,11.9956665,12.791626,0.0,0.03190867,0.03190867,0.103341416,250.0,11.700012,0.0,0.0,42.115116,1245.417,5.5546727e-05,2.5064802,53.322666,230.39235,50.0,96.0,8.091209e-07,0.0,270.5699,230.10962,0.0,53.322666,0.16715746,8.044529,66.141716,8.330017
30866,21291960.0,0.0,15.151703,15.152618,22.09375,22.596619,21.365265,21.112366,11.830353,12.799988,11.920441,12.791443,0.0,0.031928644,0.031928644,0.1087913,250.0,11.700012,0.0,0.0,45.836838,1278.918,5.7034464e-05,2.5105004,53.397614,229.87135,50.0,96.0,8.631434e-07,0.0,273.3013,232.79588,0.0,53.397614,0.1726477,8.477078,67.35949,8.330017
30867,21292020.0,0.0,15.176239,15.177124,22.103027,22.58603,21.37146,21.112152,11.827759,12.799896,11.876953,12.791321,0.0,0.031950668,0.031950668,0.11410029,250.0,11.700012,0.0,0.0,49.41725,1311.3334,5.8482095e-05,2.5181704,53.462326,229.59941,50.0,96.0,9.1748115e-07,0.0,276.1481,235.5456,0.0,53.462326,0.17799957,8.913501,68.49506,8.330017
30868,21292080.0,0.0,15.200745,15.201599,22.107025,22.570068,21.377655,21.111786,11.823669,12.799805,11.853607,12.79129,0.0,0.031976935,0.031976935,0.11919164,250.0,11.700012,0.0,0.0,52.818752,1342.3328,5.9876907e-05,2.5298595,53.515423,229.61932,50.0,96.0,9.713074e-07,0.0,279.07367,238.35324,0.0,53.515423,0.18314576,9.3499155,69.53666,8.330017
30869,21292140.0,0.0,15.22522,15.226074,22.105957,22.549255,21.383759,21.111359,11.818024,12.799713,11.838043,12.791321,0.0,0.03200597,0.03200597,0.123979814,250.0,11.700012,0.0,0.0,55.9775,1371.3616,6.119408e-05,2.545976,53.554432,229.94145,50.0,96.0,1.0233966e-06,0.0,282.008,241.1798,0.0,53.554432,0.18799223,9.782391,70.47294,8.330017
30870,21292200.0,0.0,15.249725,15.250519,22.100037,22.523926,21.389832,21.11087,11.810822,12.799652,11.826752,12.791443,0.0,0.032037918,0.032037918,0.12840484,250.0,11.700012,0.0,0.0,58.857113,1398.0801,6.241845e-05,2.5663,53.578346,230.57388,50.0,96.0,1.072862e-06,0.0,284.8953,244.00421,0.0,53.578346,0.1924814,10.207272,71.29827,8.330017
30871,21292260.0,0.0,15.2742,15.274994,22.093353,22.499939,21.39618,21.110474,11.802277,12.799561,11.817932,12.791595,0.0,0.03206919,0.03206919,0.132472,250.0,11.700012,0.0,0.0,61.51644,1422.3705,6.3541884e-05,2.5905044,53.587196,231.4635,50.0,96.0,1.1194213e-06,0.0,287.69583,246.79773,0.0,53.587196,0.19661227,10.623896,72.0225,8.330017
30872,21292320.0,0.0,15.298676,15.299438,22.082916,22.472382,21.402496,21.110016,11.792786,12.7994995,11.809021,12.79184,0.0,0.03209865,0.03209865,0.13614678,250.0,11.700012,0.0,0.0,63.87489,1443.9333,6.454915e-05,2.6169648,53.582413,232.55649,50.0,96.0,1.1623517e-06,0.0,290.36563,249.50867,0.0,53.582413,0.20034616,11.025948,72.64719,8.330017
30873,21292380.0,0.0,15.323151,15.323914,22.069336,22.441528,21.408752,21.113403,11.782379,12.799438,13.283112,12.792175,0.0,0.032128707,0.032128707,0.13937573,250.0,11.700012,0.0,0.0,65.909035,1462.559,6.5431515e-05,2.6458097,53.563736,233.88144,50.0,96.0,1.2008567e-06,0.0,292.89792,252.13043,0.0,53.563736,0.20363599,11.408925,73.16569,8.330017
30874,21292440.0,0.0,15.347656,15.348389,22.05249,22.40802,21.414948,21.116302,11.771027,12.799408,12.6058655,12.792603,0.0,0.03215817,0.03215817,0.14212473,250.0,11.700012,0.0,0.0,67.594925,1478.0409,6.61788e-05,2.6772027,53.530872,235.42163,50.0,96.0,1.234223e-06,0.0,295.24017,254.63258,0.0,53.530872,0.2064443,11.769274,73.576996,8.330017
30875,21292500.0,0.0,15.372162,15.372894,22.032776,22.372498,21.421082,21.117584,11.758881,12.799347,12.224091,12.793091,0.0,0.032186687,0.032186687,0.14437462,250.0,11.700012,0.0,0.0,68.92137,1490.2638,6.6784596e-05,2.7107434,53.48484,237.14894,50.0,96.0,1.2619836e-06,0.0,297.3467,256.98615,0.0,53.48484,0.2087516,12.103556,73.88307,8.330017
30876,21292560.0,0.0,15.3966675,15.3974,22.01532,22.342041,21.42746,21.118073,11.746185,12.799316,12.008789,12.79361,0.0,0.032208964,0.032208964,0.1461535,250.0,11.700012,0.0,0.0,69.96829,1499.1543,6.724101e-05,2.7458532,53.42724,238.96191,50.0,96.0,1.2841439e-06,0.0,299.17722,259.1348,0.0,53.42724,0.21057498,12.409744,74.097496,8.330017
30877,21292620.0,0.0,15.421204,15.421936,21.996307,22.310516,21.433807,21.118011,11.733429,12.799316,11.886261,12.79422,0.0,0.03222629,0.03222629,0.14749189,250.0,11.700012,0.0,0.0,70.693954,1504.8403,6.755076e-05,2.7805097,53.362072,240.80138,50.0,96.0,1.3009652e-06,0.0,300.71854,261.05722,0.0,53.362072,0.21194816,12.683805,74.23126,8.330017
30878,21292680.0,0.0,15.44577,15.446503,21.976074,22.278442,21.440125,21.117645,11.720612,12.799316,11.81015,12.794891,0.0,0.032241337,0.032241337,0.14836574,250.0,11.700012,0.0,0.0,71.09519,1507.303,6.771332e-05,2.8151915,53.290314,242.6812,50.0,96.0,1.312104e-06,0.0,301.94394,262.74872,0.0,53.290314,0.21285215,12.921357,74.28118,8.330017
30879,21292740.0,0.0,15.470337,15.471069,21.955017,22.246277,21.44638,21.117065,11.707794,12.799316,11.7630005,12.795624,0.0,0.032253843,0.032253843,0.14878072,250.0,11.700012,0.0,0.0,71.17454,1506.5857,6.772915e-05,2.8497403,53.212772,244.58293,50.0,96.0,1.3175531e-06,0.0,302.83865,264.19736,0.0,53.212772,0.21329217,13.120959,74.25053,8.330017
30880,21292800.0,0.0,15.494965,15.495697,21.933441,22.214294,21.452637,21.116333,11.694763,12.799316,11.735535,12.796387,0.0,0.03226385,0.03226385,0.14874041,250.0,11.700012,0.0,0.0,70.93528,1503.2949,6.759505e-05,2.884597,53.130157,246.49438,50.0,96.0,1.3173242e-06,0.0,303.3931,265.39426,0.0,53.130157,0.21327187,13.283147,74.14139,8.330017
30881,21292860.0,0.0,15.519592,15.520325,21.916595,22.18991,21.459076,21.115723,11.680878,12.799286,11.714447,12.796967,0.0,0.032266688,0.032266688,0.14832011,250.0,11.700012,0.0,0.0,70.48986,1498.2548,6.729622e-05,2.9217417,53.045155,248.30359,50.0,96.0,1.3122195e-06,0.0,303.61893,266.30252,0.0,53.045155,0.21285687,13.4197,73.97293,8.330017
30882,21292920.0,0.0,15.544281,15.545013,21.900269,22.166534,21.465515,21.115051,11.66803,12.799316,11.696625,12.797699,0.0,0.032264788,0.032264788,0.14758304,250.0,11.700012,0.0,0.0,69.8181,1490.6505,6.6858585e-05,2.9556592,52.96191,249.96599,50.0,96.0,1.3031143e-06,0.0,303.55478,266.93066,0.0,52.96191,0.21211581,13.516702,73.758224,8.330017
30883,21292980.0,0.0,15.569,15.569733,21.88443,22.14441,21.471893,21.114319,11.656464,12.799377,11.681519,12.798553,0.0,0.032260574,0.032260574,0.14652722,250.0,11.700012,0.0,0.0,68.92865,1480.5005,6.6292836e-05,2.9858222,52.8809,251.50484,50.0,96.0,1.2900827e-06,0.0,303.21228,267.29333,0.0,52.8809,0.21105133,13.568263,73.495255,8.330017
30884,21293040.0,0.0,15.5937805,15.594513,21.869537,22.12387,21.478302,21.114471,11.645935,12.799438,13.642273,12.799408,0.0,0.032254886,0.032254886,0.14518358,250.0,11.700012,0.0,0.0,67.84458,1468.0737,6.561405e-05,3.013248,52.802597,252.9263,50.0,96.0,1.2735804e-06,0.0,302.62292,267.41177,0.0,52.802597,0.20969604,13.577731,73.18834,8.330017
30885,21293100.0,0.0,15.618591,15.619354,21.856323,22.105072,21.48465,21.118988,11.636414,12.7994995,12.879639,12.800201,0.0,0.0322478,0.0322478,0.14357196,250.0,11.700012,0.0,0.0,66.57765,1453.5475,6.482992e-05,3.037784,52.727478,254.22351,50.0,96.0,1.2539177e-06,0.0,301.80646,267.2923,0.0,52.727478,0.20807,13.546902,72.84039,8.330017
30886,21293160.0,0.0,15.643433,15.644226,21.84784,22.094055,21.49121,21.121246,11.628174,12.799561,12.312805,12.800934,0.0,0.032235757,0.032235757,0.14177963,250.0,11.700012,0.0,0.0,65.239586,1437.3519,6.3957814e-05,3.0590453,52.657066,255.32239,50.0,96.0,1.2321235e-06,0.0,300.8074,266.93427,0.0,52.657066,0.20625308,13.481012,72.46937,8.330017
30887,21293220.0,0.0,15.6683655,15.669159,21.840607,22.085083,21.497742,21.122131,11.62146,12.799622,12.000732,12.801636,0.0,0.032221545,0.032221545,0.13986656,250.0,11.700012,0.0,0.0,63.821526,1419.9408,6.301793e-05,3.0757372,52.59415,256.20963,50.0,96.0,1.2090399e-06,0.0,299.67825,266.36816,0.0,52.59415,0.20431122,13.382639,72.0856,8.330017
30888,21293280.0,0.0,15.693359,15.694153,21.834564,22.078156,21.504272,21.122314,11.616211,12.799713,11.827576,12.802246,0.0,0.032206673,0.032206673,0.13785453,250.0,11.700012,0.0,0.0,62.34488,1401.608,6.2026316e-05,3.0885162,52.538322,256.91855,50.0,96.0,1.1849976e-06,0.0,298.4519,265.6299,0.0,52.538322,0.2022691,13.255236,71.69048,8.330017
30889,21293340.0,0.0,15.718384,15.719208,21.829865,22.073395,21.510773,21.12207,11.612366,12.799774,11.73053,12.802765,0.0,0.032191858,0.032191858,0.13577509,250.0,11.700012,0.0,0.0,60.831642,1382.6664,6.099906e-05,3.0975754,52.489544,257.46457,50.0,96.0,1.1604151e-06,0.0,297.1599,264.7491,0.0,52.489544,0.20015973,13.103005,71.28819,8.330017
30890,21293400.0,0.0,15.7435,15.744324,21.826508,22.0708,21.517273,21.121613,11.609894,12.799866,11.676392,12.803223,0.0,0.032177363,0.032177363,0.13365805,250.0,11.700012,0.0,0.0,59.303127,1363.4055,5.9951053e-05,3.103093,52.447582,257.86017,50.0,96.0,1.1356656e-06,0.0,295.82922,263.75217,0.0,52.447582,0.19801342,12.930089,70.88292,8.330017
30891,21293460.0,0.0,15.768677,15.769501,21.827454,22.074646,21.523926,21.121246,11.608795,12.799927,11.645752,12.803558,0.0,0.03216066,0.03216066,0.1315719,250.0,11.700012,0.0,0.0,57.845486,1344.2073,5.8898768e-05,3.1050327,52.41288,258.06604,50.0,96.0,1.1114789e-06,0.0,294.49182,262.6529,0.0,52.41288,0.19589339,12.742951,70.48869,8.330017
30892,21293520.0,0.0,15.793945,15.794769,21.829834,22.080444,21.530548,21.12082,11.609283,12.800018,11.628937,12.8038025,0.0,0.032143045,0.032143045,0.12957168,250.0,11.700012,0.0,0.0,56.45576,1325.4906,5.7861198e-05,3.10252,52.38685,258.07684,50.0,96.0,1.0884972e-06,0.0,293.18274,261.4832,0.0,52.38685,0.19385765,12.546296,70.11592,8.330017
30893,21293580.0,0.0,15.819275,15.820129,21.833527,22.088074,21.53717,21.120361,11.611206,12.800079,11.619965,12.803986,0.0,0.032126356,0.032126356,0.12767424,250.0,11.700012,0.0,0.0,55.154175,1307.5684,5.6855773e-05,3.0963752,52.36878,257.93848,50.0,96.0,1.0669145e-06,0.0,291.92453,260.28384,0.0,52.36878,0.1919264,12.344031,69.765854,8.330017
30894,21293640.0,0.0,15.844696,15.845551,21.83844,22.097412,21.543793,21.119904,11.61438,12.800171,11.615997,12.804047,0.0,0.03211052,0.03211052,0.1259068,250.0,11.700012,0.0,0.0,53.956978,1290.7125,5.5896155e-05,3.0869641,52.358074,257.6671,50.0,96.0,1.0469982e-06,0.0,290.735,259.08136,0.0,52.358074,0.19012696,12.140999,69.443275,8.330017
30895,21293700.0,0.0,15.870178,15.871063,21.844635,22.10849,21.550415,21.119476,11.618805,12.800232,11.6163025,12.804016,0.0,0.032095995,0.032095995,0.12429785,250.0,11.700012,0.0,0.0,52.88635,1275.202,5.499575e-05,3.07431,52.35511,257.2649,50.0,96.0,1.0290357e-06,0.0,289.62857,257.89493,0.0,52.35511,0.18848899,11.940333,69.15412,8.330017
30896,21293760.0,0.0,15.895782,15.8966675,21.854065,22.123627,21.557129,21.12201,11.624237,12.800293,12.664398,12.803925,0.0,0.03208063,0.03208063,0.12286852,250.0,11.700012,0.0,0.0,51.9761,1261.124,5.4157972e-05,3.0591621,52.35824,256.73917,50.0,96.0,1.0131466e-06,0.0,288.612,256.7388,0.0,52.35824,0.18702862,11.747337,68.90279,8.330017
30897,21293820.0,0.0,15.921448,15.922333,21.864563,22.139832,21.563812,21.124329,11.63089,12.800354,12.192993,12.803741,0.0,0.032065794,0.032065794,0.121662274,250.0,11.700012,0.0,0.0,51.232754,1248.9124,5.3402957e-05,3.0408118,52.36861,256.09113,50.0,96.0,9.997926e-07,0.0,287.7075,255.64081,0.0,52.36861,0.18579248,11.564558,68.69851,8.330017
30898,21293880.0,0.0,15.947235,15.94812,21.875702,22.156921,21.570526,21.12555,11.638458,12.8003845,11.938232,12.803497,0.0,0.032052085,0.032052085,0.1206894,250.0,11.700012,0.0,0.0,50.664963,1238.7603,5.27406e-05,3.0200453,52.38548,255.34894,50.0,96.0,9.890477e-07,0.0,286.92053,254.6243,0.0,52.38548,0.18479201,11.39519,68.54288,8.330017
30899,21293940.0,0.0,15.973114,15.97403,21.887451,22.174622,21.57721,21.12619,11.64682,12.800446,11.7994995,12.803223,0.0,0.032039683,0.032039683,0.11996088,250.0,11.700012,0.0,0.0,50.277794,1230.8435,5.2179326e-05,2.9973493,52.408157,254.53296,50.0,96.0,9.809912e-07,0.0,286.2607,253.70744,0.0,52.408157,0.18403852,11.241967,68.43789,8.330017
30900,21294000.0,0.0,15.999084,16.0,21.89972,22.192657,21.583862,21.126556,11.655792,12.800476,11.724213,12.802887,0.0,0.032028653,0.032028653,0.11948266,250.0,11.700012,0.0,0.0,50.073166,1225.2932,5.1725485e-05,2.9731746,52.43593,253.66194,50.0,96.0,9.756569e-07,0.0,285.73517,252.90433,0.0,52.43593,0.18353814,11.106823,68.38453,8.330017
30901,21294060.0,0.0,16.025146,16.026093,21.913635,22.212677,21.590607,21.126892,11.665192,12.800507,11.694733,12.80249,0.0,0.032017954,0.032017954,0.119271666,250.0,11.700012,0.0,0.0,50.07819,1222.1216,5.1380353e-05,2.947961,52.46867,252.72594,50.0,96.0,9.731798e-07,0.0,285.34875,252.21677,0.0,52.46867,0.18330565,10.99216,68.38712,8.330017
30902,21294120.0,0.0,16.0513,16.052216,21.927948,22.232513,21.59732,21.127167,11.674286,12.800507,11.682526,12.802002,0.0,0.03200797,0.03200797,0.119341046,250.0,11.700012,0.0,0.0,50.280537,1221.1472,5.1137693e-05,2.9234898,52.506233,251.737,50.0,96.0,9.736957e-07,0.0,285.11224,251.65892,0.0,52.506233,0.18335499,10.905422,68.44803,8.330017
30903,21294180.0,0.0,16.077484,16.0784,21.942383,22.251892,21.604034,21.127441,11.682831,12.800476,11.680054,12.801422,0.0,0.031999398,0.031999398,0.11968128,250.0,11.700012,0.0,0.0,50.674175,1222.2697,5.0990046e-05,2.9005105,52.54794,250.72098,50.0,96.0,9.771217e-07,0.0,285.02798,251.24042,0.0,52.54794,0.18367805,10.848154,68.5642,8.330017
30904,21294240.0,0.0,16.10373,16.104645,21.956818,22.270538,21.610718,21.127716,11.6909485,12.800446,11.682739,12.800873,0.0,0.031992234,0.031992234,0.120285876,250.0,11.700012,0.0,0.0,51.251064,1225.4156,5.0932835e-05,2.8788528,52.59307,249.69363,50.0,96.0,9.834035e-07,0.0,285.09726,250.9658,0.0,52.59307,0.18426831,10.818895,68.73342,8.330017
30905,21294300.0,0.0,16.130035,16.130981,21.97107,22.288177,21.617401,21.128021,11.698639,12.800415,11.687744,12.800354,0.0,0.031986613,0.031986613,0.12114215,250.0,11.700012,0.0,0.0,51.99907,1230.4935,5.0961004e-05,2.8583837,52.64086,248.67358,50.0,96.0,9.924361e-07,0.0,285.31934,250.83806,0.0,52.64086,0.18511339,10.815608,68.951866,8.330017
30906,21294360.0,0.0,16.156433,16.157349,21.9859,22.30597,21.624115,21.128601,11.705902,12.800415,11.9470825,12.799835,0.0,0.03198172,0.03198172,0.12224801,250.0,11.700012,0.0,0.0,52.926224,1237.4475,5.1070743e-05,2.839044,52.690853,247.65944,50.0,96.0,1.0042149e-06,0.0,285.69363,250.85323,46.909805,52.690853,0.18620944,10.837314,69.2186,8.330017
30907,21294420.0,0.0,16.182861,16.183777,22.000793,22.322266,21.630829,21.13263,11.712891,12.8003845,12.539581,12.799347,0.0,0.03197795,0.03197795,0.12359291,250.0,11.700012,0.0,0.0,54.009502,1246.2156,5.1258554e-05,2.8205564,52.742813,246.6617,50.0,96.0,1.0186842e-06,0.0,286.21997,251.01118,0.0,52.742813,0.1875469,10.882284,69.53026,8.330017
30908,21294480.0,0.0,16.209381,16.210297,22.014618,22.3367,21.637512,21.135132,11.719421,12.800354,12.178864,12.79892,0.0,0.03197605,0.03197605,0.12516506,250.0,11.700012,0.0,0.0,55.2395,1256.7986,5.152487e-05,2.8032844,52.795864,245.71016,50.0,96.0,1.0357871e-06,0.0,286.90326,251.32318,0.0,52.795864,0.18911538,10.95007,69.8822,8.330017
30909,21294540.0,0.0,16.235962,16.236877,22.027374,22.349243,21.644165,21.13678,11.725494,12.800354,11.976868,12.798492,0.0,0.03197576,0.03197576,0.12691934,250.0,11.700012,0.0,0.0,56.582535,1268.908,5.1857187e-05,2.787304,52.848988,244.81673,50.0,96.0,1.0550797e-06,0.0,287.7223,251.77017,0.0,52.848988,0.19086917,11.036985,70.264175,8.330017
30910,21294600.0,0.0,16.262604,16.26352,22.039001,22.359894,21.650787,21.138031,11.73111,12.8003235,11.86319,12.798126,0.0,0.031977065,0.031977065,0.12882094,250.0,11.700012,0.0,0.0,58.013725,1282.3297,5.22462e-05,2.7726395,52.901566,243.98965,50.0,96.0,1.0762317e-06,0.0,288.66174,252.33745,0.0,52.901566,0.19277352,11.140047,70.668274,8.330017
30911,21294660.0,0.0,16.289337,16.290222,22.050415,22.369995,21.65747,21.1391,11.73642,12.800293,11.803833,12.797821,0.0,0.031979173,0.031979173,0.13086672,250.0,11.700012,0.0,0.0,59.543198,1297.6295,5.2694002e-05,2.7589571,52.953003,243.23003,50.0,96.0,1.0992383e-06,0.0,289.72864,253.02298,0.0,52.953003,0.19482364,11.257688,71.0931,8.330017
30912,21294720.0,0.0,16.316101,16.316986,22.060455,22.377777,21.664124,21.140045,11.741821,12.800293,11.773407,12.797607,0.0,0.03198244,0.03198244,0.13303383,250.0,11.700012,0.0,0.0,61.13793,1314.4501,5.3204025e-05,2.745056,53.003056,242.5446,50.0,96.0,1.1239001e-06,0.0,290.91812,253.81868,0.0,53.003056,0.19699745,11.383875,71.5333,8.330017
30913,21294780.0,0.0,16.342957,16.343842,22.06894,22.38321,21.670746,21.14093,11.746704,12.800262,11.759888,12.797394,0.0,0.031987477,0.031987477,0.13528807,250.0,11.700012,0.0,0.0,62.776108,1332.4406,5.3767744e-05,2.73243,53.050922,241.95393,50.0,96.0,1.1498828e-06,0.0,292.22043,254.71913,0.0,53.050922,0.19926198,11.520257,71.9809,8.330017
30914,21294840.0,0.0,16.369904,16.370758,22.075775,22.3862,21.677338,21.141754,11.750702,12.800232,11.75412,12.79715,0.0,0.031994257,0.031994257,0.13758974,250.0,11.700012,0.0,0.0,64.42883,1351.2471,5.4370536e-05,2.7223043,53.095543,241.47333,50.0,96.0,1.1767586e-06,0.0,293.6187,255.71222,0.0,53.095543,0.20157737,11.66899,72.42738,8.330017
30915,21294900.0,0.0,16.396881,16.397736,22.080841,22.38678,21.683899,21.142578,11.753815,12.800171,11.752441,12.796936,0.0,0.03200275,0.03200275,0.13990398,250.0,11.700012,0.0,0.0,66.0717,1370.6466,5.500289e-05,2.714521,53.136097,241.11293,50.0,96.0,1.2041338e-06,0.0,295.09436,256.78577,0.0,53.136097,0.20390879,11.827375,72.865685,8.330017
30916,21294960.0,0.0,16.42395,16.424805,22.085785,22.38733,21.69049,21.143524,11.756195,12.80014,11.7535095,12.796753,0.0,0.032011334,0.032011334,0.14223276,250.0,11.700012,0.0,0.0,67.72681,1390.57,5.5660585e-05,2.7089112,53.17257,240.84952,50.0,96.0,1.2320002e-06,0.0,296.6413,257.92563,0.0,53.17257,0.20625497,11.994956,73.2973,8.330017
30917,21295020.0,0.0,16.45108,16.451935,22.089142,22.385468,21.697052,21.145416,11.757935,12.80011,12.9565735,12.7966,0.0,0.03202044,0.03202044,0.1445457,250.0,11.700012,0.0,0.0,69.35031,1410.808,5.6334346e-05,2.7048252,53.20498,240.6828,50.0,96.0,1.2600084e-06,0.0,298.24103,259.1161,0.0,53.20498,0.20858635,12.168171,73.71687,8.330017
30918,21295080.0,0.0,16.478302,16.479126,22.090973,22.381287,21.703583,21.149292,11.759003,12.800079,12.438568,12.796539,0.0,0.03203094,0.03203094,0.1468064,250.0,11.700012,0.0,0.0,70.92134,1431.1729,5.7017518e-05,2.702543,53.232567,240.63412,50.0,96.0,1.2877288e-06,0.0,299.8759,260.3522,0.0,53.232567,0.21086831,12.34459,74.11699,8.330017
30919,21295140.0,0.0,16.505585,16.506409,22.090729,22.374786,21.710083,21.151794,11.759399,12.800018,12.138428,12.796478,0.0,0.032042768,0.032042768,0.14897676,250.0,11.700012,0.0,0.0,72.41237,1451.4258,5.7700978e-05,2.7021859,53.254406,240.71477,50.0,96.0,1.3146698e-06,0.0,301.5205,261.621,0.0,53.254406,0.21306255,12.5220585,74.49069,8.330017
30920,21295200.0,0.0,16.532959,16.533752,22.088654,22.366241,21.716553,21.153595,11.759064,12.799988,11.969269,12.796478,0.0,0.03205552,0.03205552,0.15103051,250.0,11.700012,0.0,0.0,73.80631,1471.363,5.8376307e-05,2.7037022,53.270203,240.91931,50.0,96.0,1.34046e-06,0.0,303.15088,262.905,0.0,53.270203,0.21514204,12.698436,74.83418,8.330017
30921,21295260.0,0.0,16.560394,16.561188,22.087158,22.35907,21.723022,21.15509,11.758209,12.799957,11.873199,12.796509,0.0,0.03206686,0.03206686,0.15297791,250.0,11.700012,0.0,0.0,75.13979,1490.9116,5.9038593e-05,2.7067766,53.280544,241.20312,50.0,96.0,1.365127e-06,0.0,304.75455,264.17972,0.0,53.280544,0.21711221,12.873197,75.15214,8.330017
30922,21295320.0,0.0,16.58789,16.588715,22.084198,22.350067,21.729492,21.156372,11.7569275,12.799927,11.820526,12.79657,0.0,0.03207748,0.03207748,0.15480763,250.0,11.700012,0.0,0.0,76.374115,1509.9839,5.9683796e-05,2.7107358,53.286217,241.55707,50.0,96.0,1.3885092e-06,0.0,306.3176,265.43433,0.0,53.286217,0.21896337,13.044159,75.4436,8.330017
30923,21295380.0,0.0,16.615479,16.616302,22.079742,22.339417,21.7359,21.157501,11.755188,12.799927,11.7907715,12.796661,0.0,0.032088593,0.032088593,0.15648636,250.0,11.700012,0.0,0.0,77.49304,1528.4077,6.0306233e-05,2.7159305,53.286808,242.00072,50.0,96.0,1.4101731e-06,0.0,307.81702,266.66452,0.0,53.286808,0.2206645,13.208908,75.702385,8.330017
30924,21295440.0,0.0,16.643158,16.643951,22.073975,22.327332,21.74228,21.158539,11.752991,12.799896,11.774078,12.796783,0.0,0.03209993,0.03209993,0.15799767,250.0,11.700012,0.0,0.0,78.484055,1546.0485,6.0900653e-05,2.7223797,53.28207,242.53178,50.0,96.0,1.4298563e-06,0.0,309.23315,267.85974,0.0,53.28207,0.22219868,13.366442,75.92639,8.330017
30925,21295500.0,0.0,16.670898,16.671692,22.066986,22.313995,21.748627,21.159515,11.750305,12.799866,11.764099,12.796936,0.0,0.032111507,0.032111507,0.15932386,250.0,11.700012,0.0,0.0,79.33597,1562.7708,6.1461884e-05,2.7300808,53.271927,243.14899,50.0,96.0,1.4472845e-06,0.0,310.54526,269.00946,0.0,53.271927,0.22354817,13.515303,76.11325,8.330017
30926,21295560.0,0.0,16.69873,16.699524,22.061584,22.303314,21.755005,21.160614,11.747253,12.799835,11.757385,12.797119,0.0,0.032120388,0.032120388,0.16048248,250.0,11.700012,0.0,0.0,80.09397,1578.5238,6.198586e-05,2.7388353,53.257008,243.80017,50.0,96.0,1.4625635e-06,0.0,311.74063,270.0864,0.0,53.257008,0.22472453,13.655531,76.26925,8.330017
30927,21295620.0,0.0,16.726654,16.727448,22.05542,22.291748,21.761353,21.161682,11.744049,12.799835,11.752197,12.797302,0.0,0.032127563,0.032127563,0.16148281,250.0,11.700012,0.0,0.0,80.73007,1593.3245,6.247185e-05,2.7477334,53.239094,244.46327,50.0,96.0,1.4758085e-06,0.0,312.81665,271.0824,0.0,53.239094,0.22573924,13.785325,76.39758,8.330017
30928,21295680.0,0.0,16.754639,16.755432,22.048706,22.279388,21.76767,21.16452,11.740662,12.799835,12.800049,12.797546,0.0,0.03213436,0.03213436,0.16231084,250.0,11.700012,0.0,0.0,81.2407,1607.1185,6.291875e-05,2.7569563,53.218216,245.15417,50.0,96.0,1.4868432e-06,0.0,313.76395,272.0011,0.0,53.218216,0.22658096,13.903368,76.4954,8.330017
30929,21295740.0,0.0,16.782715,16.783508,22.041504,22.26651,21.773926,21.168,11.737091,12.799805,12.314453,12.79776,0.0,0.03214079,0.03214079,0.1629575,250.0,11.700012,0.0,0.0,81.6198,1619.823,6.33235e-05,2.766725,53.19425,245.87413,50.0,96.0,1.4955207e-06,0.0,314.57062,272.83786,0.0,53.19425,0.22724053,14.0091095,76.5615,8.330017
30930,21295800.0,0.0,16.810883,16.811676,22.033691,22.253326,21.780182,21.17035,11.733337,12.799805,12.050842,12.798035,0.0,0.032146957,0.032146957,0.16341889,250.0,11.700012,0.0,0.0,81.86505,1631.3861,6.368409e-05,2.7769678,53.167404,246.61946,50.0,96.0,1.5017713e-06,0.0,315.22833,273.58774,0.0,53.167404,0.2277143,14.101906,76.5957,8.330017
30931,21295860.0,0.0,16.839111,16.839905,22.028107,22.243683,21.786438,21.17215,11.729492,12.799805,11.904938,12.798279,0.0,0.032150008,0.032150008,0.16372664,250.0,11.700012,0.0,0.0,82.03148,1641.852,6.400002e-05,2.7874742,53.13851,247.33723,50.0,96.0,1.5059197e-06,0.0,315.73944,274.23044,0.0,53.13851,0.22802801,14.182739,76.60625,8.330017
30932,21295920.0,0.0,16.867432,16.868225,22.0224,22.233948,21.792694,21.173615,11.7258,12.799805,11.822723,12.798523,0.0,0.032151043,0.032151043,0.16390477,250.0,11.700012,0.0,0.0,82.10031,1651.3435,6.427452e-05,2.7972713,53.109528,248.00607,50.0,96.0,1.5083074e-06,0.0,316.1182,274.76648,0.0,53.109528,0.22820817,14.250837,76.59837,8.330017
30933,21295980.0,0.0,16.895844,16.896667,22.01654,22.224304,21.79892,21.174866,11.722229,12.799805,11.777344,12.798798,0.0,0.032151718,0.032151718,0.16394465,250.0,11.700012,0.0,0.0,82.07294,1659.8569,6.450867e-05,2.8067062,53.08044,248.6481,50.0,96.0,1.5088588e-06,0.0,316.36572,275.20688,0.0,53.08044,0.22824931,14.3053875,76.56955,8.330017
30934,21296040.0,0.0,16.924347,16.92517,22.010712,22.214844,21.805084,21.175995,11.71875,12.799805,11.751587,12.799042,0.0,0.03215193,0.03215193,0.16385171,250.0,11.700012,0.0,0.0,81.95181,1667.4102,6.470329e-05,2.8158882,53.051197,249.26404,50.0,96.0,1.5076421e-06,0.0,316.48615,275.55475,0.0,53.051197,0.22815676,14.347068,76.52066,8.330017
30935,21296100.0,0.0,16.952942,16.953766,22.004974,22.205719,21.81128,21.177063,11.715332,12.799835,11.735535,12.799286,0.0,0.032151956,0.032151956,0.16363177,250.0,11.700012,0.0,0.0,81.7417,1674.0349,6.4859734e-05,2.824794,53.021984,249.85504,50.0,96.0,1.5047439e-06,0.0,316.4853,275.81418,0.0,53.021984,0.22793686,14.376175,76.452576,8.330017
30936,21296160.0,0.0,16.981628,16.982422,22.001862,22.200409,21.817444,21.178223,11.712128,12.799835,11.7258,12.79953,0.0,0.03214931,0.03214931,0.16332024,250.0,11.700012,0.0,0.0,81.49677,1679.835,6.498011e-05,2.833273,52.993465,250.37679,50.0,96.0,1.5005654e-06,0.0,316.3756,275.97324,0.0,52.993465,0.2276198,14.394398,76.373405,8.330017
30937,21296220.0,0.0,17.010406,17.0112,21.999054,22.195496,21.823608,21.179382,11.70932,12.799866,11.719086,12.799744,0.0,0.032145046,0.032145046,0.16294694,250.0,11.700012,0.0,0.0,81.20514,1684.9962,6.507025e-05,2.8404348,52.967304,250.81369,50.0,96.0,1.4955382e-06,0.0,316.18115,276.04007,0.0,52.967304,0.22723785,14.401949,76.2888,8.330017
30938,21296280.0,0.0,17.039246,17.04007,21.996582,22.191132,21.829742,21.180481,11.706818,12.799866,11.714081,12.799957,0.0,0.0321408,0.0321408,0.16251104,250.0,11.700012,0.0,0.0,80.87326,1689.5897,6.513442e-05,2.8467276,52.943295,251.19365,50.0,96.0,1.489697e-06,0.0,315.91376,276.0341,0.0,52.943295,0.22679333,14.39911,76.19708,8.330017
30939,21296340.0,0.0,17.068207,17.06903,21.994843,22.187286,21.835876,21.184387,11.70462,12.799896,12.612701,12.80014,0.0,0.032136433,0.032136433,0.16201995,250.0,11.700012,0.0,0.0,80.50467,1693.6615,6.517456e-05,2.8522036,52.92134,251.51816,50.0,96.0,1.4831398e-06,0.0,315.58084,275.96033,0.0,52.92134,0.22629341,14.38687,76.099304,8.330017
30940,21296400.0,0.0,17.09726,17.098083,21.993378,22.184021,21.84198,21.187622,11.702698,12.799896,12.199036,12.8003235,0.0,0.032132242,0.032132242,0.1614834,250.0,11.700012,0.0,0.0,80.10611,1697.2955,6.5194334e-05,2.8569264,52.901382,251.79427,50.0,96.0,1.4760069e-06,0.0,315.19446,275.82922,0.0,52.901382,0.22574839,14.366396,75.99663,8.330017
30941,21296460.0,0.0,17.126404,17.127228,21.994293,22.184296,21.848083,21.190002,11.701141,12.799927,11.9721985,12.800476,0.0,0.032126095,0.032126095,0.16093726,250.0,11.700012,0.0,0.0,79.72796,1700.6406,6.5197986e-05,2.860822,52.88381,251.98824,50.0,96.0,1.468712e-06,0.0,314.7717,275.637,0.0,52.88381,0.22518972,14.340003,75.896645,8.330017
30942,21296520.0,0.0,17.15564,17.156464,21.995575,22.18509,21.854187,21.191833,11.700073,12.799957,11.845062,12.800568,0.0,0.032119118,0.032119118,0.16040827,250.0,11.700012,0.0,0.0,79.36095,1703.9021,6.5192646e-05,2.8631914,52.86985,252.09456,50.0,96.0,1.4616371e-06,0.0,314.33636,275.39688,0.0,52.86985,0.22464664,14.30842,75.80401,8.330017
30943,21296580.0,0.0,17.184967,17.185791,21.997162,22.186401,21.86026,21.19336,11.699432,12.799957,11.778595,12.80069,0.0,0.03211245,0.03211245,0.1598953,250.0,11.700012,0.0,0.0,79.00925,1707.1447,6.518212e-05,2.8644156,52.85919,252.13637,50.0,96.0,1.4547951e-06,0.0,313.89697,275.12457,0.0,52.85919,0.22412023,14.272106,75.71731,8.330017
30944,21296640.0,0.0,17.214386,17.21524,21.999115,22.188202,21.866333,21.194733,11.699158,12.799988,11.741669,12.800751,0.0,0.032106154,0.032106154,0.15940832,250.0,11.700012,0.0,0.0,78.67812,1710.4677,6.517089e-05,2.864689,52.851467,252.12436,50.0,96.0,1.448315e-06,0.0,313.46542,274.83276,0.0,52.851467,0.22362055,14.232896,75.63762,8.330017
30945,21296700.0,0.0,17.243896,17.244751,22.001404,22.19043,21.872375,21.196014,11.699219,12.800018,11.722015,12.800812,0.0,0.032100428,0.032100428,0.15895313,250.0,11.700012,0.0,0.0,78.37154,1713.9441,6.516231e-05,2.8641145,52.846462,252.06723,50.0,96.0,1.4422749e-06,0.0,313.04965,274.53073,0.0,52.846462,0.22315384,14.191866,75.56546,8.330017
30946,21296760.0,0.0,17.27353,17.274384,22.005615,22.195374,21.878418,21.197388,11.699646,12.800018,11.711609,12.800812,0.0,0.032093655,0.032093655,0.15855637,250.0,11.700012,0.0,0.0,78.127754,1717.7029,6.516038e-05,2.862694,52.84429,251.943,50.0,96.0,1.4369717e-06,0.0,312.66196,274.21765,0.0,52.84429,0.22274335,14.1510725,75.50637,8.330017
30947,21296820.0,0.0,17.303253,17.304108,22.010132,22.200562,21.88446,21.19873,11.7005005,12.800049,11.705902,12.800812,0.0,0.032086633,0.032086633,0.15823779,250.0,11.700012,0.0,0.0,77.93779,1721.9233,6.517169e-05,2.8600166,52.845596,251.75305,50.0,96.0,1.4326794e-06,0.0,312.32047,273.90674,0.0,52.845596,0.22241062,14.111555,75.46362,8.330017
30948,21296880.0,0.0,17.333069,17.333954,22.014832,22.205963,21.890472,21.200073,11.701721,12.800079,11.703217,12.800781,0.0,0.032080233,0.032080233,0.15799475,250.0,11.700012,0.0,0.0,77.80276,1726.6578,6.519941e-05,2.8563652,52.85002,251.51776,50.0,96.0,1.4293812e-06,0.0,312.03024,273.61047,0.0,52.85002,0.22215469,14.073804,75.43576,8.330017
30949,21296940.0,0.0,17.363007,17.363861,22.019745,22.211487,21.896454,21.201782,11.703278,12.800079,12.591583,12.80072,0.0,0.032074537,0.032074537,0.15782827,250.0,11.700012,0.0,0.0,77.72315,1731.9435,6.524542e-05,2.8519208,52.85725,251.2454,50.0,96.0,1.4270897e-06,0.0,311.79443,273.33487,15.556429,52.85725,0.22197677,14.038513,75.422554,8.330017
30950,21297000.0,0.0,17.393036,17.39389,22.025177,22.217041,21.902435,21.20642,11.705048,12.80011,12.483795,12.800659,0.0,0.032069672,0.032069672,0.15774268,250.0,11.700012,0.0,0.0,77.70051,1737.8594,6.531358e-05,2.8469114,52.86681,250.94926,50.0,96.0,1.4258605e-06,0.0,311.62054,273.0909,0.0,52.86681,0.2218814,14.007151,75.42406,8.330017
30951,21297060.0,0.0,17.423157,17.424042,22.031647,22.224243,21.908417,21.209717,11.707031,12.80011,12.130157,12.800568,0.0,0.032064404,0.032064404,0.15774983,250.0,11.700012,0.0,0.0,77.756935,1744.4607,6.540547e-05,2.8414075,52.878517,250.61722,50.0,96.0,1.4258118e-06,0.0,311.51224,272.87607,0.0,52.878517,0.22187793,13.980949,75.442894,8.330017
30952,21297120.0,0.0,17.4534,17.454285,22.037964,22.231262,21.914368,21.212189,11.70932,12.80011,11.937195,12.800476,0.0,0.03205941,0.03205941,0.15785915,250.0,11.700012,0.0,0.0,77.88259,1751.8558,6.552508e-05,2.8351064,52.8928,250.25198,50.0,96.0,1.427084e-06,0.0,311.47937,272.6981,0.0,52.8928,0.22197722,13.960208,75.4805,8.330017
30953,21297180.0,0.0,17.483734,17.48462,22.044098,22.237976,21.920288,21.214233,11.711761,12.80014,11.829041,12.800354,0.0,0.03205526,0.03205526,0.15806273,250.0,11.700012,0.0,0.0,78.07362,1760.0566,6.5674074e-05,2.8283963,52.909046,249.87398,50.0,96.0,1.429592e-06,0.0,311.5227,272.5661,0.0,52.909046,0.2221725,13.945278,75.53451,8.330017
30954,21297240.0,0.0,17.51416,17.515076,22.049988,22.244324,21.926208,21.216034,11.714325,12.80014,11.7699585,12.800232,0.0,0.03205198,0.03205198,0.15835655,250.0,11.700012,0.0,0.0,78.32586,1769.0675,6.585318e-05,2.8214476,52.926807,249.49283,50.0,96.0,1.4332869e-06,0.0,311.64224,272.48386,0.0,52.926807,0.22245975,13.936674,75.6037,8.330017
30955,21297300.0,0.0,17.544739,17.545624,22.055634,22.250244,21.932098,21.217651,11.716949,12.80014,11.744965,12.80011,0.0,0.032049622,0.032049622,0.15873662,250.0,11.700012,0.0,0.0,78.63609,1778.8854,6.6062574e-05,2.814366,52.945812,249.11479,50.0,96.0,1.4381238e-06,0.0,311.8372,272.45306,0.0,52.945812,0.22283514,13.934517,75.68706,8.330017
30956,21297360.0,0.0,17.575378,17.576263,22.06189,22.256897,21.937988,21.2193,11.719635,12.80014,11.732605,12.799988,0.0,0.03204731,0.03204731,0.15920621,250.0,11.700012,0.0,0.0,79.01673,1789.5245,6.6302666e-05,2.8072846,52.965725,248.73482,50.0,96.0,1.444127e-06,0.0,312.10785,272.47116,0.0,52.965725,0.22330007,13.939502,75.785324,8.330017
30957,21297420.0,0.0,17.60614,17.607056,22.067749,22.26294,21.943848,21.220947,11.722351,12.80014,11.726776,12.799835,0.0,0.032045394,0.032045394,0.15976368,250.0,11.700012,0.0,0.0,79.45346,1801.0035,6.657415e-05,2.8000443,52.98661,248.35654,50.0,96.0,1.4512935e-06,0.0,312.45554,272.53986,0.0,52.98661,0.22385372,13.951418,75.89798,8.330017
30958,21297480.0,0.0,17.637024,17.637909,22.073212,22.26825,21.949677,21.222565,11.725037,12.80014,11.72522,12.799713,0.0,0.0320444,0.0320444,0.16039863,250.0,11.700012,0.0,0.0,79.94089,1813.2936,6.6876666e-05,2.7928483,53.00814,247.9933,50.0,96.0,1.4595087e-06,0.0,312.8776,272.66235,0.0,53.00814,0.22448675,13.969862,76.02252,8.330017
30959,21297540.0,0.0,17.66803,17.668915,22.078125,22.272797,21.955505,21.224182,11.727661,12.80014,11.725555,12.799561,0.0,0.03204429,0.03204429,0.16109948,250.0,11.700012,0.0,0.0,80.46963,1826.3389,6.720879e-05,2.7859292,53.029705,247.65547,50.0,96.0,1.4686302e-06,0.0,313.36862,272.8387,0.0,53.029705,0.2251874,13.994825,76.156395,8.330017
30960,21297600.0,0.0,17.699127,17.700012,22.082703,22.27652,21.961304,21.227173,11.730164,12.80014,12.890808,12.799438,0.0,0.032045104,0.032045104,0.16185452,250.0,11.700012,0.0,0.0,81.030945,1840.0767,6.7568646e-05,2.779405,53.05088,247.35056,50.0,96.0,1.4785144e-06,0.0,313.92224,273.06726,0.0,53.05088,0.22594416,14.02595,76.29718,8.330017
30961,21297660.0,0.0,17.730988,17.731934,22.087921,22.280823,21.967102,21.231659,11.7326355,12.80014,12.364136,12.799316,0.0,0.032045722,0.032045722,0.16266787,250.0,11.700012,0.0,0.0,81.63919,1854.6334,6.7956375e-05,2.7730956,53.071594,247.06467,50.0,96.0,1.4891914e-06,0.0,314.53665,273.34003,0.0,53.071594,0.22675876,14.0627365,76.44622,8.330017
30962,21297720.0,0.0,17.764374,17.76535,22.092346,22.28418,21.97284,21.234894,11.735382,12.80014,12.078918,12.799286,0.0,0.032046735,0.032046735,0.16353278,250.0,11.700012,0.0,0.0,82.27643,1870.2506,6.8377194e-05,2.7659814,53.092064,246.80061,50.0,96.0,1.5005982e-06,0.0,315.20935,273.65573,0.0,53.092064,0.22762576,14.100586,76.60219,8.330017
30963,21297780.0,0.0,22.09552,17.800201,22.095245,22.286255,21.978271,21.237183,12.313599,12.823669,11.985718,12.889099,0.0,0.032255605,0.032255605,0.16496372,250.0,11.700012,0.0,0.0,82.92795,2842.0784,7.683621e-05,1.3751118,53.041138,247.07661,0.0009303685,30.001228,0.22947589,69.9987,315.828,274.87595,0.0,53.041138,0.22947834,8.856922,76.59742,8.330017
30964,21297840.0,0.0,22.09668,17.836487,22.09671,22.285248,21.983917,21.23999,12.391815,12.810272,12.184906,12.5216675,0.0,0.032164805,0.032164805,0.16556162,250.0,11.700012,0.0,0.0,83.55951,3059.171,8.604289e-05,1.0200008,52.971466,247.35579,4.0358762e-12,30.000002,0.22988814,70.0,316.28302,275.28995,0.0,52.971466,0.2298911,0.0,76.67614,8.330017
30965,21297900.0,0.0,22.094086,17.874084,22.094116,22.278809,21.989502,21.243195,12.232971,12.79834,12.239716,12.326721,0.0,0.032132957,0.032132957,0.16626647,250.0,11.700012,0.0,0.0,84.09683,3146.5264,9.120643e-05,1.4595157,52.955948,247.33333,-3.64855e-12,30.000002,0.23052941,70.0,316.84433,275.63574,0.0,52.955948,0.23053238,0.0,76.78908,8.330017
30966,21297960.0,0.0,22.089966,17.912994,22.090027,22.270538,21.995087,21.246521,12.116089,12.795502,12.207886,12.183868,0.0,0.032114357,0.032114357,0.1669139,250.0,11.700012,0.0,0.0,84.54123,3210.739,9.5274096e-05,1.7729964,52.94643,247.36554,2.573231e-15,30.000002,0.23113984,70.0,317.39987,275.99988,0.0,52.94643,0.23114277,0.0,76.88984,8.330017
30967,21298020.0,0.0,22.08377,17.953125,22.083832,22.259613,22.00064,21.249664,12.029449,12.795532,12.145111,12.079224,0.0,0.032108855,0.032108855,0.16744699,250.0,11.700012,0.0,0.0,84.86225,3265.2312,9.8532306e-05,2.0016372,52.939213,247.52228,5.3361773e-18,30.000002,0.23166235,70.0,317.92117,276.39606,0.0,52.939213,0.23166513,0.0,76.965675,8.330017
