,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30968,21298080.0,0.0,22.075989,17.994476,22.07602,22.246796,22.006195,21.252594,11.964325,12.796234,12.076843,12.001801,0.0,0.032112326,0.032112326,0.16782138,250.0,11.700012,0.0,0.0,85.04507,3310.0513,0.00010117453,2.171919,52.92973,247.83601,2.912408e-19,30.000002,0.23204432,70.0,318.37042,276.81607,0.0,52.92973,0.2320468,0.0,77.007835,8.330017
30969,21298140.0,0.0,22.067047,18.036926,22.067078,22.232666,22.011719,21.25528,11.910889,12.7969055,12.012878,11.941437,0.0,0.032121215,0.032121215,0.16800846,250.0,11.700012,0.0,0.0,85.079895,3342.904,0.00010327391,2.3113828,52.91552,248.30429,-1.6076604e-19,30.000002,0.23224993,70.0,318.71304,277.2382,0.0,52.91552,0.23225197,0.0,77.01201,8.330017
30970,21298200.0,0.0,22.057312,18.080505,22.057312,22.217712,22.017242,21.257751,11.865814,12.797394,11.955963,11.891357,0.0,0.032132614,0.032132614,0.16798902,250.0,11.700012,0.0,0.0,84.96068,3365.5977,0.00010490902,2.429643,52.89541,248.90808,-1.7516254e-22,30.000002,0.2322541,70.0,318.91864,277.63556,0.0,52.89541,0.23225556,0.0,76.97629,8.330017
30971,21298260.0,0.0,22.049255,18.125092,22.049286,22.205048,22.022705,21.262054,11.827911,12.797791,12.721161,11.849518,0.0,0.03214246,0.03214246,0.16777565,250.0,11.700012,0.0,0.0,84.72317,3380.1277,0.000106141786,2.5292532,52.869724,249.58322,1.9615262e-29,30.000002,0.2320611,70.0,318.96896,277.9681,0.0,52.869724,0.23206192,0.0,76.90617,8.330017
30972,21298320.0,0.0,22.041107,18.170654,22.041107,22.192291,22.028137,21.266174,11.795685,12.798126,12.307556,11.814087,0.0,0.03215074,0.03215074,0.16738772,250.0,11.700012,0.0,0.0,84.359795,3387.9224,0.00010704909,2.6139467,52.84038,250.29158,7.2999234e-32,30.000002,0.23169047,70.0,318.86926,278.22137,0.0,52.84038,0.23169065,0.0,76.80681,8.330017
30973,21298380.0,0.0,22.032806,18.217163,22.032806,22.179688,22.033539,21.269257,11.768158,12.798401,12.06723,11.783905,0.0,0.03215746,0.03215746,0.16681935,250.0,11.700012,0.0,0.0,83.87142,3389.7493,0.00010766961,2.6864061,52.80784,251.02293,-7.813412e-34,30.000002,0.23113622,70.0,318.61172,278.3848,0.0,52.80784,0.23113573,0.0,76.67777,8.330017
30974,21298440.0,0.0,22.03006,18.264526,22.03006,22.175476,22.03894,21.271729,11.7447815,12.798645,11.92514,12.709381,0.0,0.032158703,0.032158703,0.16611315,250.0,11.700012,0.0,0.0,83.36279,3387.609,0.00010804573,2.7483766,52.773182,251.7018,6.620701e-38,30.000002,0.23043266,70.0,318.20395,278.42807,0.0,52.773182,0.23043151,13.93466,76.52967,8.330017
30975,21298500.0,0.0,22.034973,18.312744,22.034973,22.181366,22.044342,21.273865,11.727112,12.79895,11.839111,12.762726,0.0,0.032144357,0.032144357,0.16550905,250.0,11.700012,0.0,0.0,82.98258,3385.0488,0.00010824988,2.7943158,52.744823,252.02635,-3.81809e-38,30.000002,0.22979951,70.0,317.74463,278.27975,0.0,52.744823,0.22979817,14.150396,76.416306,8.330017
30976,21298560.0,0.0,22.042358,18.361725,22.042358,22.190643,22.049713,21.275848,11.71405,12.799194,11.784973,12.783356,0.0,0.03212577,0.03212577,0.16501518,250.0,11.700012,0.0,0.0,82.71308,3382.025,0.00010833255,2.827652,52.726334,252.08574,-1.06779e-40,30.000002,0.22926794,70.0,317.2908,278.01642,0.0,52.726334,0.22926657,14.404629,76.33436,8.330017
30977,21298620.0,0.0,22.050262,18.411438,22.050262,22.20047,22.055084,21.27768,11.704987,12.799438,11.750458,12.792053,0.0,0.032105893,0.032105893,0.164663,250.0,11.700012,0.0,0.0,82.54431,3379.1133,0.00010833467,2.8500714,52.718014,251.92107,2.2421e-41,30.000002,0.22887549,70.0,316.88867,277.6866,0.0,52.718014,0.2288743,14.556226,76.28671,8.330017
30978,21298680.0,0.0,22.05838,18.461823,22.05838,22.21045,22.060455,21.27945,11.699127,12.799622,11.727997,12.796112,0.0,0.032087613,0.032087613,0.16445343,250.0,11.700012,0.0,0.0,82.47687,3376.815,0.0001082909,2.864115,52.718647,251.60295,-5.605e-42,30.000002,0.22862877,70.0,316.56622,277.34018,0.0,52.718647,0.2286279,14.645081,76.269905,8.330017
30979,21298740.0,0.0,22.06659,18.512817,22.06659,22.22049,22.065857,21.281189,11.696014,12.799774,11.713837,12.798004,0.0,0.032071725,0.032071725,0.16439043,250.0,11.700012,0.0,0.0,82.509834,3375.5186,0.000108225955,2.8711178,52.72696,251.17242,0.0,30.000002,0.22853343,70.0,316.34088,277.0068,0.0,52.72696,0.22853296,14.695376,76.28249,8.330017
30980,21298800.0,0.0,22.074768,18.564392,22.074768,22.230316,22.071228,21.282898,11.694977,12.799927,11.704926,12.799042,0.0,0.032058805,0.032058805,0.1644707,250.0,11.700012,0.0,0.0,82.63985,3375.5603,0.00010816601,2.8728461,52.74117,250.67781,0.0,30.000002,0.2285873,70.0,316.22604,276.7164,0.0,52.74117,0.22858727,14.72438,76.32146,8.330017
30981,21298860.0,0.0,22.083405,18.616486,22.083405,22.240662,22.0766,21.284729,11.695801,12.800018,11.700287,12.7994995,0.0,0.032048225,0.032048225,0.16469868,250.0,11.700012,0.0,0.0,82.876396,3377.1953,0.00010812165,2.8699358,52.760548,250.12706,0.0,30.000002,0.2287935,70.0,316.22678,276.47556,0.0,52.760548,0.22879398,14.737536,76.38709,8.330017
30982,21298920.0,0.0,22.092224,18.669037,22.092255,22.25055,22.08194,21.289703,11.698029,12.800079,12.549316,12.799744,0.0,0.032040052,0.032040052,0.16507205,250.0,11.700012,0.0,0.0,83.20952,3380.6255,0.000108110806,2.8634496,52.783882,249.54807,0.0,30.000002,0.22915,70.0,316.35077,276.3009,0.0,52.783882,0.22915101,14.742886,76.477554,8.330017
30983,21298980.0,0.0,22.100555,18.722015,22.100586,22.259796,22.08728,21.293518,11.701233,12.80014,12.162903,12.799866,0.0,0.03203427,0.03203427,0.16557914,250.0,11.700012,0.0,0.0,83.63211,3385.736,0.00010814242,2.8546524,52.809914,248.96718,0.0,30.000002,0.22964501,70.0,316.59723,276.2025,0.0,52.809914,0.22964655,14.745813,76.589516,8.330017
30984,21299040.0,0.0,22.108307,18.77533,22.108337,22.26831,22.09262,21.296417,11.705017,12.800201,11.954346,12.799896,0.0,0.032030586,0.032030586,0.1662099,250.0,11.700012,0.0,0.0,84.13632,3392.4707,0.00010822121,2.8444078,52.837666,248.40005,0.0,30.000002,0.23026793,70.0,316.96323,276.18433,0.0,52.837666,0.23026998,14.750234,76.72043,8.330017
30985,21299100.0,0.0,22.115479,18.82898,22.115479,22.27597,22.09793,21.298859,11.7091675,12.800201,11.841217,12.799866,0.0,0.032028727,0.032028727,0.16695182,250.0,11.700012,0.0,0.0,84.71289,3400.7456,0.00010834967,2.8333983,52.866257,247.86035,0.0,30.000002,0.23100568,70.0,317.44336,276.24765,0.0,52.866257,0.23100825,14.758769,76.86747,8.330017
30986,21299160.0,0.0,22.122314,18.882874,22.122314,22.283173,22.10321,21.301056,11.71347,12.800232,11.781677,12.799774,0.0,0.032028116,0.032028116,0.16779597,250.0,11.700012,0.0,0.0,85.359055,3410.5288,0.00010852839,2.8220975,52.89505,247.35211,0.0,30.000002,0.2318482,70.0,318.032,276.38928,0.0,52.89505,0.23185122,14.773199,77.028854,8.330017
30987,21299220.0,0.0,22.128448,18.936981,22.128479,22.289337,22.10849,21.303162,11.717743,12.800232,11.750671,12.799652,0.0,0.032028686,0.032028686,0.16872999,250.0,11.700012,0.0,0.0,86.06116,3421.636,0.000108756336,2.8108666,52.92359,246.88252,0.0,30.000002,0.23278302,70.0,318.72256,276.60687,0.0,52.92359,0.23278648,14.794692,77.2021,8.330017
30988,21299280.0,0.0,22.13382,18.991241,22.13385,22.294403,22.113708,21.305145,11.721863,12.800232,11.736389,12.7994995,0.0,0.032030478,0.032030478,0.16973865,250.0,11.700012,0.0,0.0,86.80898,3433.8794,0.000109030545,2.80017,52.951344,246.46127,0.0,30.000002,0.23379499,70.0,319.5068,276.89825,0.0,52.951344,0.23379883,14.824182,77.38415,8.330017
30989,21299340.0,0.0,22.138367,19.045593,22.138428,22.29831,22.118927,21.307129,11.725647,12.800201,11.7300415,12.799316,0.0,0.03203333,0.03203333,0.17080297,250.0,11.700012,0.0,0.0,87.58863,3447.0134,0.00010934578,2.790397,52.97769,246.0963,0.0,30.000002,0.23486482,70.0,320.37195,277.25787,0.0,52.97769,0.23486899,14.862253,77.57142,8.330017
30990,21299400.0,0.0,22.14209,19.100006,22.14215,22.301056,22.124146,21.309052,11.729004,12.800201,11.727997,12.799164,0.0,0.032037135,0.032037135,0.17190602,250.0,11.700012,0.0,0.0,88.38798,3460.811,0.00010969641,2.7817857,53.0022,245.7927,0.0,30.000002,0.23597534,70.0,321.30573,277.67972,0.0,53.0022,0.23597977,14.908883,77.76089,8.330017
30991,21299460.0,0.0,22.145233,19.154419,22.145294,22.303009,22.129303,21.311096,11.731934,12.800171,11.729034,12.798981,0.0,0.03204154,0.03204154,0.1730422,250.0,11.700012,0.0,0.0,89.2062,3475.2246,0.00011007949,2.7743833,53.024715,245.5475,0.0,30.000002,0.23712012,70.0,322.30292,278.15842,0.0,53.024715,0.23712485,14.963939,77.95173,8.330017
30992,21299520.0,0.0,22.147614,19.20877,22.147675,22.303741,22.13443,21.313965,11.734375,12.80014,12.934448,12.798828,0.0,0.032046538,0.032046538,0.174191,250.0,11.700012,0.0,0.0,90.02518,3489.941,0.000110487155,2.7683063,53.044914,245.36409,0.0,30.000002,0.23827887,70.0,323.34683,278.68506,0.0,53.044914,0.23828378,15.026781,78.140495,8.330017
30993,21299580.0,0.0,22.149414,19.263031,22.149475,22.303314,22.139557,21.319,11.736267,12.80011,12.423676,12.798676,0.0,0.032052197,0.032052197,0.17533705,250.0,11.700012,0.0,0.0,90.83486,3504.8118,0.000110914065,2.763655,53.06251,245.24707,0.0,30.000002,0.23943627,70.0,324.42535,279.2544,0.0,53.06251,0.23944128,15.096657,78.32452,8.330017
30994,21299640.0,0.0,22.150085,19.317139,22.150146,22.301666,22.144623,21.322601,11.737518,12.800079,12.120117,12.798553,0.0,0.032058444,0.032058444,0.17646052,250.0,11.700012,0.0,0.0,91.62095,3519.4473,0.0001113524,2.76073,53.077007,245.20255,0.0,30.000002,0.24057233,70.0,325.52167,279.85965,0.0,53.077007,0.2405774,15.173613,78.50035,8.330017
30995,21299700.0,0.0,22.14981,19.371033,22.149872,22.29892,22.149689,21.325531,11.738129,12.800049,11.949493,12.798431,0.0,0.032065094,0.032065094,0.17754622,250.0,11.700012,0.0,0.0,92.37342,3533.634,0.00011179364,2.7594662,53.088367,245.22594,0.0,30.000002,0.24167146,70.0,326.6186,280.48938,0.0,53.088367,0.2416765,15.256312,78.66594,8.330017
30996,21299760.0,0.0,22.149261,19.424683,22.149323,22.29596,22.154724,21.328094,11.73822,12.800018,11.852997,12.798309,0.0,0.0320715,0.0320715,0.1785902,250.0,11.700012,0.0,0.0,93.09649,3547.378,0.00011223248,2.7596273,53.09678,245.30316,0.0,30.000002,0.2427284,70.0,327.7053,281.1315,0.0,53.09678,0.24273339,15.343356,78.82152,8.330017
30997,21299820.0,0.0,22.147919,19.477997,22.14798,22.291992,22.159729,21.330414,11.7378235,12.799988,11.800507,12.798248,0.0,0.032077815,0.032077815,0.17958136,250.0,11.700012,0.0,0.0,93.775154,3560.4417,0.00011266375,2.7610505,53.102295,245.43312,0.0,30.000002,0.24373244,70.0,328.7696,281.7795,0.0,53.102295,0.24373731,15.433513,78.9655,8.330017
30998,21299880.0,0.0,22.145844,19.530975,22.145874,22.28717,22.164703,21.332611,11.736877,12.799957,11.77124,12.798187,0.0,0.03208428,0.03208428,0.18050425,250.0,11.700012,0.0,0.0,94.400475,3572.6135,0.00011308082,2.7638867,53.104816,245.6192,0.0,30.000002,0.2446685,70.0,329.796,282.4274,0.0,53.104816,0.24467322,15.525935,79.09542,8.330017
30999,21299940.0,0.0,22.143066,19.583527,22.143127,22.281525,22.169647,21.334686,11.735413,12.799927,11.755127,12.798157,0.0,0.03209077,0.03209077,0.18134882,250.0,11.700012,0.0,0.0,94.96544,3583.7559,0.00011347837,2.7680562,53.104282,245.85892,0.0,30.000002,0.24552639,70.0,330.77127,283.068,0.0,53.104282,0.24553089,15.619561,79.20998,8.330017
31000,21300000.0,0.0,22.13971,19.63562,22.13974,22.275177,22.17456,21.336731,11.73349,12.799896,11.745819,12.798126,0.0,0.03209724,0.03209724,0.18210514,250.0,11.700012,0.0,0.0,95.46363,3593.7358,0.00011385125,2.7734811,53.10071,246.14973,0.0,30.000002,0.24629603,70.0,331.68204,283.694,0.0,53.10071,0.24630024,15.713191,79.30792,8.330017
31001,21300060.0,0.0,22.136627,19.687195,22.136658,22.269318,22.179443,21.338867,11.731201,12.799896,11.739807,12.798157,0.0,0.03210275,0.03210275,0.1827743,250.0,11.700012,0.0,0.0,95.905624,3602.661,0.00011419565,2.779887,53.094364,246.47261,0.0,30.000002,0.24697654,70.0,332.51828,284.29218,0.0,53.094364,0.24698047,15.805409,79.39058,8.330017
31002,21300120.0,0.0,22.133148,19.73819,22.133148,22.26294,22.184296,21.340942,11.728638,12.799866,11.735291,12.798187,0.0,0.03210759,0.03210759,0.18335496,250.0,11.700012,0.0,0.0,96.28053,3610.3772,0.000114508606,2.7868805,53.08587,246.81804,0.0,30.000002,0.24756725,70.0,333.27365,284.85574,0.0,53.08587,0.24757086,15.894455,79.45839,8.330017
31003,21300180.0,0.0,22.129486,19.788574,22.129517,22.256165,22.189148,21.34488,11.7258,12.799866,12.789337,12.798279,1.0,0.03211216,0.03211216,0.18384124,250.0,11.700012,0.0,0.0,96.58633,3616.8557,0.00011478819,2.7945626,53.075283,247.1897,0.0,30.000002,0.24806309,70.0,333.94272,285.38422,0.0,53.075283,0.24806632,15.979941,79.51035,8.330017
31004,21300240.0,0.0,22.12561,19.838287,22.12564,22.249054,22.19397,21.349396,11.722748,12.799835,12.301941,12.79834,1.0,0.03211641,0.03211641,0.18422751,250.0,11.700012,0.0,0.0,96.81949,3622.0212,0.00011503128,2.80284,53.062675,247.58466,0.0,30.000002,0.2484583,70.0,334.51648,285.87234,0.0,53.062675,0.24846114,16.060658,79.54588,8.330017
31005,21300300.0,0.0,22.121399,19.887268,22.12143,22.24176,22.198761,21.352753,11.719421,12.799835,12.037537,12.798462,1.0,0.032120347,0.032120347,0.18451118,250.0,11.700012,0.0,0.0,96.978615,3625.7734,0.0001152352,2.81171,53.04821,247.99892,0.0,30.000002,0.24875025,70.0,334.9886,286.31586,0.0,53.04821,0.24875271,16.136242,79.56487,8.330017
31006,21300360.0,0.0,22.117828,19.935486,22.117859,22.235535,22.203491,21.35553,11.716034,12.799835,11.891418,12.798553,1.0,0.03212302,0.03212302,0.18470186,250.0,11.700012,0.0,0.0,97.08098,3628.3635,0.00011539955,2.8208456,53.03229,248.41179,0.0,30.000002,0.24894662,70.0,335.35797,286.7049,0.0,53.03229,0.2489487,16.205654,79.56999,8.330017
31007,21300420.0,0.0,22.114197,19.98285,22.114197,22.22931,22.208221,21.35794,11.712677,12.799835,11.809235,12.798706,1.0,0.032124795,0.032124795,0.18480714,250.0,11.700012,0.0,0.0,97.120865,3629.759,0.00011552537,2.8297956,53.015675,248.81354,0.0,30.000002,0.24905583,70.0,335.62894,287.03754,0.0,53.015675,0.24905752,16.26759,79.562965,8.330017
31008,21300480.0,0.0,22.110504,20.029358,22.110504,22.223145,22.212952,21.360138,11.70929,12.799835,11.763977,12.798859,1.0,0.032126196,0.032126196,0.18482475,250.0,11.700012,0.0,0.0,97.09936,3629.9448,0.00011561233,2.8387442,52.998455,249.20914,0.0,30.000002,0.24907662,70.0,335.80118,287.31628,0.0,52.998455,0.2490779,16.322054,79.54321,8.330017
31009,21300540.0,0.0,22.106873,20.07492,22.106873,22.217133,22.21762,21.362244,11.705933,12.799835,11.738373,12.798981,1.0,0.03212718,0.03212718,0.18475752,250.0,11.700012,0.0,0.0,97.01826,3628.9678,0.00011566082,2.8476233,52.98075,249.59618,0.0,30.000002,0.2490117,70.0,335.8763,287.5409,0.0,52.98075,0.24901263,16.368835,79.511314,8.330017
31010,21300600.0,0.0,22.103363,20.119507,22.103394,22.211334,22.22229,21.364258,11.702606,12.799835,11.722656,12.799164,1.0,0.032127827,0.032127827,0.18460901,250.0,11.700012,0.008292224,0.0,96.88052,3626.893,0.000115671835,2.8563194,52.962757,249.9722,0.0,30.000002,0.24886481,70.0,335.85742,287.71173,0.0,52.962757,0.24886541,16.40752,79.46793,8.330017
31011,21300660.0,0.0,22.100891,20.163086,22.100922,22.207,22.226929,21.366302,11.699493,12.799835,11.712921,12.799316,1.0,0.032127257,0.032127257,0.18439378,250.0,11.700012,0.078551665,0.0,96.70646,3624.0254,0.000115647796,2.8645782,52.94482,250.31883,0.0,30.000002,0.24864867,70.0,335.75162,287.8235,0.0,52.94482,0.24864893,16.437807,79.41626,8.330017
31012,21300720.0,0.0,22.098663,20.205536,22.098663,22.202972,22.231537,21.368347,11.696625,12.799866,11.706268,12.7994995,1.0,0.032125864,0.032125864,0.18412448,250.0,11.700012,0.19479059,0.0,96.49393,3620.3955,0.000115592506,2.8719957,52.927666,250.62831,0.0,30.000002,0.24837683,70.0,335.57126,287.87848,0.0,52.927666,0.2483768,16.459158,79.358604,8.330017
31013,21300780.0,0.0,22.096802,20.246887,22.096802,22.199371,22.236053,21.37033,11.694611,12.799713,11.701416,12.799774,1.0,0.032254048,0.032116074,0.18377541,250.0,11.700012,0.3560538,0.0,96.24716,3616.9238,0.000115517716,2.8888113,53.004612,250.75092,0.0,30.000002,0.24814583,70.0,335.36554,287.83057,0.0,52.91388,0.24814576,16.464476,79.300575,8.330017
31014,21300840.0,0.0,22.09555,20.287018,22.09555,22.196167,22.240448,21.375214,11.693298,12.799744,12.600861,12.800049,1.0,0.03236259,0.032113004,0.18341257,250.0,11.700012,0.5605286,0.0,95.97062,3613.4104,0.000115433766,2.901735,53.067665,250.88486,0.0,30.000002,0.24788867,70.0,335.13623,287.77533,0.0,52.903812,0.2478884,16.453726,79.23969,8.330017
31015,21300900.0,0.0,22.094543,20.325928,22.094543,22.19345,22.24469,21.379333,11.6922,12.799713,12.187836,12.800262,1.0,0.03250405,0.032109044,0.18300472,250.0,11.700012,0.80680436,0.0,95.66906,3609.7249,0.000115337614,2.9173334,53.153355,250.98581,0.0,30.000002,0.24761832,70.0,334.881,287.69037,0.0,52.89458,0.24761799,16.436386,79.17415,8.330017
31016,21300960.0,0.0,22.09436,20.363525,22.09436,22.192047,22.248749,21.382538,11.691528,12.799683,11.961029,12.800446,1.0,0.03267369,0.032104827,0.1825746,250.0,11.700012,1.0924,0.0,95.360016,3606.2446,0.000115236435,2.9343667,53.259033,251.0411,0.0,30.000002,0.24735357,70.0,334.6156,287.57782,0.0,52.887314,0.24735317,16.41024,79.10799,8.330017
31017,21301020.0,0.0,22.094482,20.39981,22.094482,22.19107,22.252563,21.385223,11.691315,12.799652,11.835541,12.800598,1.0,0.03287148,0.032100473,0.18213362,250.0,11.700012,1.4152658,0.0,95.04407,3603.0398,0.00011513553,2.9527147,53.384487,251.05106,0.0,30.000002,0.24710594,70.0,334.3526,287.44446,0.0,52.882164,0.24710557,16.376205,79.042885,8.330017
31018,21301080.0,0.0,22.09491,20.434662,22.09491,22.190613,22.256195,21.387573,11.691467,12.799622,11.769623,12.800751,1.0,0.033097126,0.03209635,0.18168543,250.0,11.700012,1.7732035,0.0,94.72543,3600.1716,0.00011503829,2.97256,53.528828,251.02423,0.0,30.000002,0.24687916,70.0,334.0991,287.2982,0.0,52.879005,0.24687882,16.335596,78.9789,8.330017
31019,21301140.0,0.0,22.095612,20.468079,22.095612,22.190582,22.259521,21.38977,11.691956,12.799591,11.733337,12.800873,1.0,0.033349197,0.032092456,0.18123776,250.0,11.700012,2.1632679,0.0,94.40913,3597.7427,0.000114948714,2.993869,53.690636,250.96536,0.0,30.000002,0.24667956,70.0,333.8635,287.14575,0.0,52.877663,0.24667926,16.289787,78.9169,8.330017
31020,21301200.0,0.0,22.09665,20.5,22.09665,22.19101,22.262604,21.391876,11.6927185,12.799561,11.714325,12.800964,1.0,0.033626206,0.032088842,0.18079646,250.0,11.700012,2.5826676,0.0,94.099304,3595.8225,0.00011486983,3.016573,53.86845,250.87843,0.0,30.000002,0.24651153,70.0,333.6518,286.99237,0.0,52.87803,0.24651133,16.239834,78.857544,8.330017
31021,21301260.0,0.0,22.094482,20.531097,22.094482,22.188385,22.261536,21.390198,11.684692,12.799225,11.7031555,12.799622,1.0,0.03391551,0.032089166,0.18033752,250.0,11.700012,2.9709764,0.0,93.74785,3586.2598,0.00011466278,3.062135,54.050617,250.83235,0.0,30.000002,0.24634238,70.0,333.4546,286.8658,0.0,52.879112,0.2463422,16.28105,78.79329,8.330017
31022,21301320.0,0.0,22.092499,20.562042,22.092499,22.18628,22.260193,21.388489,11.673065,12.79895,11.692017,12.798309,1.0,0.034200102,0.032091804,0.17984511,250.0,11.700012,3.3441708,0.0,93.37802,3573.4006,0.000114285256,3.121361,54.22498,250.85394,0.0,30.000002,0.2461373,70.0,333.2447,286.7643,0.0,52.878357,0.24613708,16.401894,78.720055,8.330017
31023,21301380.0,0.0,22.090881,20.592865,22.090881,22.184692,22.258575,21.386719,11.665039,12.799011,11.681519,12.798401,1.0,0.034478057,0.032094654,0.17933159,250.0,11.700012,3.699635,0.0,92.99509,3560.0627,0.00011383876,3.169555,54.39203,250.90988,0.0,30.000002,0.24590468,70.0,333.01886,286.6703,0.0,52.875973,0.24590443,16.478882,78.64154,8.330017
31024,21301440.0,0.0,22.08963,20.623535,22.08963,22.183685,22.256653,21.385376,11.659668,12.799133,12.693848,12.798981,1.0,0.034745444,0.032097317,0.17880164,250.0,11.700012,4.034884,0.0,92.60441,3546.4707,0.00011334401,3.209485,54.550056,250.98788,0.0,30.000002,0.2456449,70.0,332.77304,286.57565,10.788422,52.872257,0.24564455,16.516195,78.559074,8.330017
31025,21301500.0,0.0,22.089142,20.654114,22.089142,22.183228,22.254486,21.386932,11.65625,12.799286,12.453827,12.799561,1.0,0.03499823,0.032099266,0.1782627,250.0,11.700012,4.3467836,0.0,92.212006,3532.928,0.00011282049,3.2427332,54.69746,251.07404,0.0,30.000002,0.24536079,70.0,332.50528,286.47263,0.0,52.867527,0.24536036,16.523195,78.47452,8.330017
31026,21301560.0,0.0,22.08908,20.68454,22.08908,22.183563,22.25238,21.387268,11.654266,12.799377,12.090576,12.800049,1.0,0.035235345,0.032100145,0.17772487,250.0,11.700012,4.638134,0.0,91.826866,3519.5623,0.0001122839,3.2705426,54.83458,251.15283,0.0,30.000002,0.24506098,70.0,332.21918,286.35574,0.0,52.862316,0.24506047,16.507723,78.39024,8.330017
31027,21301620.0,0.0,22.089233,20.714844,22.089233,22.184418,22.25003,21.386719,11.653442,12.7994995,11.8909,12.800446,1.0,0.035455484,0.03210006,0.17719728,250.0,11.700012,4.904905,0.0,91.45315,3506.5142,0.00011174509,3.293519,54.96132,251.21495,0.0,30.000002,0.24475347,70.0,331.91983,286.2233,0.0,52.85719,0.24475291,16.475,78.30817,8.330017
31028,21301680.0,0.0,22.08963,20.745026,22.08963,22.185791,22.247498,21.385742,11.653503,12.799591,11.777832,12.800751,1.0,0.035656776,0.03209928,0.17668791,250.0,11.700012,5.1449614,0.0,91.09633,3493.9097,0.00011121309,3.312289,55.076946,251.25745,0.0,30.000002,0.2444446,70.0,331.61282,286.07687,0.0,52.852486,0.244444,16.43035,78.22964,8.330017
31029,21301740.0,0.0,22.090332,20.775085,22.090332,22.187622,22.244781,21.384491,11.654205,12.799683,11.715149,12.800964,1.0,0.03583798,0.032097954,0.17620358,250.0,11.700012,5.3566737,0.0,90.76077,3481.8372,0.00011069388,3.3272583,55.18107,251.27834,0.0,30.000002,0.24414013,70.0,331.3036,285.9185,0.0,52.848454,0.2441395,16.377459,78.15583,8.330017
31030,21301800.0,0.0,22.091278,20.805054,22.091278,22.18991,22.241882,21.383087,11.655487,12.799744,11.687561,12.801117,1.0,0.03599829,0.032096203,0.17574851,250.0,11.700012,5.5390663,0.0,90.4492,3470.3418,0.00011019058,3.3386395,55.27342,251.27731,0.0,30.000002,0.24384357,70.0,330.99557,285.74994,0.0,52.8452,0.24384297,16.318455,78.08741,8.330017
31031,21301860.0,0.0,22.091888,20.83487,22.091888,22.191803,22.2388,21.38147,11.657135,12.799805,11.673279,12.8012085,1.0,0.03613692,0.032094806,0.17532288,250.0,11.700012,5.689647,0.0,90.15456,3460.0066,0.00010970879,3.3467479,55.353237,251.26514,0.0,30.000002,0.24355516,70.0,330.69293,285.57852,0.0,52.842743,0.24355456,16.25612,78.023834,8.330017
31032,21301920.0,0.0,22.092743,20.864594,22.092743,22.194092,22.235596,21.379822,11.659271,12.799866,11.666229,12.80127,1.0,0.036252446,0.032093603,0.174927,250.0,11.700012,5.8075876,0.0,89.88468,3451.1113,0.000109254055,3.3514228,55.419617,251.24614,0.0,30.000002,0.24327359,70.0,330.39578,285.40643,0.0,52.840782,0.243273,16.190228,77.96492,8.330017
31033,21301980.0,0.0,22.093811,20.894196,22.093811,22.196686,22.2323,21.378174,11.6614685,12.799927,11.663544,12.8013,1.0,0.036343876,0.03209229,0.17456734,250.0,11.700012,5.892177,0.0,89.64241,3442.813,0.0001088253,3.35347,55.472404,251.215,0.0,30.000002,0.24300396,70.0,330.10745,285.23303,0.0,52.839394,0.24300344,16.12509,77.911964,8.330017
31034,21302040.0,0.0,22.095062,20.923706,22.095062,22.199585,22.228943,21.376526,11.663513,12.799988,11.662872,12.801239,1.0,0.036410585,0.032090925,0.17424835,250.0,11.700012,5.9427834,0.0,89.43102,3434.9604,0.00010841856,3.3537323,55.51138,251.1713,0.0,30.000002,0.24275026,70.0,329.8317,285.06027,0.0,52.838654,0.24274975,16.06556,77.86569,8.330017
31035,21302100.0,0.0,22.09668,20.953094,22.09668,22.202728,22.225555,21.376495,11.665436,12.800018,12.860687,12.801147,1.0,0.036452096,0.032089505,0.17397273,250.0,11.700012,5.9590316,0.0,89.25227,3427.6138,0.000108033295,3.3520553,55.536366,251.11508,0.0,30.000002,0.24251464,70.0,329.57068,284.88947,0.0,52.83859,0.2425142,16.011723,77.82652,8.330017
31036,21302160.0,0.0,22.09845,20.982391,22.09845,22.205658,22.222473,21.37799,11.667267,12.800049,12.320923,12.801025,1.0,0.036470212,0.03208828,0.17373818,250.0,11.700012,5.9464746,0.0,89.10118,3420.7424,0.000107668806,3.348402,55.54824,251.0509,0.0,30.000002,0.24229693,70.0,329.32568,284.7235,0.0,52.839134,0.24229653,15.9628525,77.793915,8.330017
31037,21302220.0,0.0,22.100128,21.011566,22.100128,22.20874,22.219421,21.378174,11.668976,12.80011,12.025238,12.800934,1.0,0.03646559,0.03208709,0.17354587,250.0,11.700012,5.903278,0.0,88.98179,3414.2625,0.00010732323,3.3430452,55.547398,250.9793,0.0,30.000002,0.2420987,70.0,329.09842,284.56363,0.0,52.8402,0.24209838,15.919568,77.76801,8.330017
31038,21302280.0,0.0,22.101837,21.04065,22.101837,22.211945,22.21637,21.377686,11.670624,12.80014,11.864685,12.800812,1.0,0.036438145,0.032085937,0.17339818,250.0,11.700012,5.829839,0.0,88.89499,3408.2004,0.000106995874,3.335838,55.533833,250.89964,0.0,30.000002,0.24192235,70.0,328.89093,284.41083,0.0,52.8418,0.2419221,15.881632,77.74926,8.330017
31039,21302340.0,0.0,22.103546,21.069641,22.103546,22.21521,22.21341,21.376831,11.67218,12.800171,11.776306,12.80072,1.0,0.03638836,0.032084823,0.17329605,250.0,11.700012,5.726818,0.0,88.84121,3402.5642,0.000106686166,3.326765,55.507763,250.81279,0.0,30.000002,0.24176921,70.0,328.7048,284.26642,0.0,52.84393,0.24176906,15.848771,77.73774,8.330017
31040,21302400.0,0.0,22.105255,21.098541,22.105255,22.218475,22.21048,21.375763,11.673706,12.800201,11.728149,12.800629,1.0,0.036316812,0.032083776,0.17323977,250.0,11.700012,5.595099,0.0,88.82031,3397.355,0.0001063937,3.3158426,55.46941,250.72002,0.0,30.000002,0.24164024,70.0,328.54123,284.13174,0.0,52.84655,0.24164017,15.820794,77.733475,8.330017
31041,21302460.0,0.0,22.106659,21.12732,22.106659,22.22116,22.208008,21.374786,11.675171,12.800232,11.703552,12.800507,1.0,0.03622581,0.03208316,0.17322353,250.0,11.700012,5.440644,0.0,88.82348,3392.4763,0.00010611759,3.3033001,55.419712,250.6287,0.0,30.000002,0.24153231,70.0,328.39966,284.00995,0.0,52.849537,0.24153231,15.797502,77.73516,8.330017
31042,21302520.0,0.0,22.108032,21.156036,22.108032,22.223816,22.205627,21.37378,11.676544,12.800262,11.690857,12.800415,1.0,0.036117114,0.0320828,0.17324303,250.0,11.700012,5.263018,0.0,88.85284,3387.935,0.00010585665,3.2894638,55.35945,250.54152,0.0,30.000002,0.24144268,70.0,328.2782,283.9013,0.0,52.852642,0.24144277,15.778786,77.74202,8.330017
31043,21302580.0,0.0,22.109375,21.184662,22.109375,22.22638,22.2034,21.372772,11.677856,12.800293,11.684082,12.800354,1.0,0.035991315,0.032082524,0.17329851,250.0,11.700012,5.063913,0.0,88.90702,3383.737,0.0001056103,3.2742436,55.288994,250.4563,0.0,30.000002,0.24137199,70.0,328.1766,283.8047,0.0,52.85585,0.24137217,15.764197,77.7542,8.330017
31044,21302640.0,0.0,22.110657,21.213165,22.110657,22.22879,22.201294,21.371735,11.679108,12.8003235,11.680969,12.800262,1.0,0.035849534,0.032082357,0.17338786,250.0,11.700012,4.8447227,0.0,88.98471,3379.864,0.00010537802,3.257747,55.20885,250.3738,0.0,30.000002,0.24131934,70.0,328.0942,283.72006,0.0,52.859127,0.2413196,15.75351,77.77135,8.330017
31045,21302700.0,0.0,22.111877,21.241608,22.111877,22.23108,22.199371,21.370667,11.680328,12.800354,11.680359,12.800171,1.0,0.035692547,0.03208228,0.17350975,250.0,11.700012,4.606485,0.0,89.08486,3376.304,0.0001051594,3.2400503,55.119347,250.29433,0.0,30.000002,0.24128407,70.0,328.03043,283.64728,0.0,52.86246,0.24128443,15.746595,77.793236,8.330017
31046,21302760.0,0.0,22.112976,21.269989,22.112976,22.232544,22.197845,21.372498,11.6814575,12.800354,12.660034,12.80011,1.0,0.035523307,0.032082714,0.17365502,250.0,11.700012,4.355292,0.0,89.19584,3372.9873,0.00010495325,3.2214403,55.021698,250.22636,0.0,30.000002,0.24126053,70.0,327.9825,283.5888,0.0,52.865685,0.2412609,15.74301,77.81801,8.330017
31047,21302820.0,0.0,22.113922,21.298248,22.113922,22.233856,22.196533,21.374023,11.682465,12.8003845,12.214752,12.800049,1.0,0.035343632,0.03208336,0.1738177,250.0,11.700012,4.0917864,0.0,89.31882,3369.8608,0.000104758205,3.2022264,54.916794,250.17114,0.0,30.000002,0.24124414,70.0,327.94638,283.54282,0.0,52.868523,0.24124458,15.742445,77.844666,8.330017
31048,21302880.0,0.0,22.114655,21.326447,22.114655,22.234955,22.195404,21.374481,11.68338,12.8003845,11.972229,12.799988,1.0,0.035154626,0.032084085,0.17399599,250.0,11.700012,3.8179293,0.0,89.45178,3366.865,0.00010457286,3.1825225,54.805313,250.12581,0.0,30.000002,0.24123414,70.0,327.9202,283.50702,0.0,52.871002,0.2412346,15.744956,77.87311,8.330017
31049,21302940.0,0.0,22.115173,21.354584,22.115173,22.23584,22.194458,21.37439,11.684174,12.800415,11.837189,12.799927,1.0,0.03495785,0.03208483,0.1741866,250.0,11.700012,3.5359151,0.0,89.59243,3363.9854,0.00010439609,3.1624217,54.688145,250.08936,0.0,30.000002,0.2412287,70.0,327.90173,283.4797,0.0,52.873123,0.24122922,15.750064,77.90289,8.330017
31050,21303000.0,0.0,22.11554,21.38263,22.11554,22.236511,22.193726,21.373993,11.684906,12.800415,11.76062,12.799896,1.0,0.034754913,0.03208557,0.17438622,250.0,11.700012,3.2480233,0.0,89.738396,3361.2036,0.00010422689,3.1420295,54.566204,250.06105,0.0,30.000002,0.2412261,70.0,327.88907,283.45944,0.0,52.874893,0.24122666,15.757304,77.93354,8.330017
31051,21303060.0,0.0,22.115265,21.410583,22.115295,22.236237,22.19339,21.373566,11.685486,12.800415,11.726135,12.799835,1.0,0.034547936,0.0320868,0.17458609,250.0,11.700012,2.958131,0.0,89.87741,3358.3694,0.00010406396,3.1215858,54.440273,250.04959,0.0,30.000002,0.24122028,70.0,327.87912,283.44852,0.0,52.876186,0.24122082,15.766466,77.96324,8.330017
31052,21303120.0,0.0,22.114868,21.438507,22.114899,22.235779,22.193268,21.373016,11.685913,12.800415,11.707306,12.799805,1.0,0.034339152,0.032088254,0.17477776,250.0,11.700012,2.6680984,0.0,90.010735,3355.4763,0.00010390489,3.101489,54.311554,250.05641,0.0,30.000002,0.24120465,70.0,327.86588,283.4442,0.0,52.876717,0.2412052,15.777257,77.99064,8.330017
31053,21303180.0,0.0,22.11438,21.46634,22.11438,22.235138,22.19336,21.372467,11.686218,12.800415,11.69751,12.799774,1.0,0.034129538,0.03208961,0.1749609,250.0,11.700012,2.379923,0.0,90.13672,3352.5366,0.00010374888,3.0816317,54.180927,250.07532,0.0,30.000002,0.24117957,70.0,327.84744,283.44263,0.0,52.876568,0.24118009,15.78898,78.01603,8.330017
31054,21303240.0,0.0,22.11377,21.49411,22.11377,22.234314,22.193634,21.371857,11.686462,12.8003845,11.692413,12.799774,1.0,0.03392065,0.032090876,0.17513257,250.0,11.700012,2.0956438,0.0,90.253815,3349.5327,0.00010359507,3.0620878,54.049416,250.10419,0.0,30.000002,0.24114369,70.0,327.82175,283.44156,0.0,52.875824,0.24114415,15.801051,78.03909,8.330017
31055,21303300.0,0.0,22.113068,21.52182,22.113068,22.233368,22.194153,21.371277,11.686615,12.8003845,11.689545,12.799774,1.0,0.03371433,0.032091975,0.17529018,250.0,11.700012,1.8178308,0.0,90.360275,3346.448,0.00010344246,3.0429878,53.91831,250.14006,0.0,30.000002,0.2410961,70.0,327.78683,283.4385,0.0,52.874565,0.24109657,15.813019,78.0596,8.330017
31056,21303360.0,0.0,22.111816,21.549438,22.111816,22.231567,22.194916,21.370941,11.686676,12.8003845,11.988983,12.799774,1.0,0.033512283,0.032093417,0.17542593,250.0,11.700012,1.5488716,0.0,90.44483,3343.1404,0.000103289894,3.024521,53.7883,250.191,0.0,30.000002,0.24103135,70.0,327.74005,283.4358,43.69351,52.87272,0.24103175,15.824695,78.07595,8.330017
31057,21303420.0,0.0,22.110962,21.577026,22.110962,22.229675,22.195923,21.373932,11.686584,12.800354,12.516174,12.799774,1.0,0.033316333,0.032094914,0.17553307,250.0,11.700012,1.2909461,0.0,90.50969,3339.7166,0.000103135884,3.0069525,53.660538,250.25711,0.0,30.000002,0.2409441,70.0,327.67624,283.43045,0.0,52.870052,0.24094446,15.83555,78.08711,8.330017
31058,21303480.0,0.0,22.109894,21.604553,22.109894,22.227722,22.197083,21.375488,11.686462,12.800354,12.139923,12.799805,1.0,0.033127386,0.032096196,0.17561348,250.0,11.700012,1.0455215,0.0,90.55515,3336.0913,0.000102979975,2.9901934,53.53604,250.33047,0.0,30.000002,0.24083695,70.0,327.59512,283.41864,0.0,52.86678,0.24083722,15.84505,78.09381,8.330017
31059,21303540.0,0.0,22.108673,21.63205,22.108673,22.225739,22.198456,21.37613,11.686249,12.8003235,11.934845,12.799835,1.0,0.032946866,0.032097224,0.17566577,250.0,11.700012,0.81457293,0.0,90.58068,3332.256,0.000102821235,2.9743948,53.415943,250.40804,0.0,30.000002,0.24070981,70.0,327.4956,283.3983,0.0,52.863003,0.24071002,15.85315,78.09603,8.330017
31060,21303600.0,0.0,22.107422,21.659454,22.107422,22.223785,22.199982,21.376312,11.686005,12.8003235,11.821167,12.799866,1.0,0.032776117,0.032097965,0.17568985,250.0,11.700012,0.5998434,0.0,90.58643,3328.2368,0.00010265943,2.9595754,53.301353,250.48633,0.0,30.000002,0.24056396,70.0,327.37784,283.36783,0.0,52.85887,0.24056408,15.859355,78.09396,8.330017
31061,21303660.0,0.0,22.105682,21.686829,22.105682,22.22116,22.20166,21.376343,11.685699,12.800293,11.759338,12.799896,1.0,0.032616787,0.032098908,0.17567997,250.0,11.700012,0.40273187,0.0,90.56294,3323.9243,0.00010249383,2.9458785,53.193123,250.57164,0.0,30.000002,0.2403958,70.0,327.2405,283.32938,0.0,52.854393,0.24039584,15.863363,78.086395,8.330017
31062,21303720.0,0.0,22.104004,21.714142,22.104004,22.218628,22.203491,21.37622,11.685333,12.800262,11.725037,12.799957,1.0,0.032469828,0.032099828,0.17563286,250.0,11.700012,0.22475727,0.0,90.51461,3319.363,0.000102323385,2.9335327,53.09197,250.6638,0.0,30.000002,0.24020275,70.0,327.08112,283.28137,0.0,52.84941,0.24020271,15.865151,78.072845,8.330017
31063,21303780.0,0.0,22.102356,21.741425,22.102356,22.216217,22.205475,21.376038,11.684937,12.800262,11.706879,12.799988,1.0,0.032327127,0.032101136,0.17555532,250.0,11.700012,0.06707195,0.0,90.4426,3314.5857,0.0001021484,2.9219196,52.992546,250.76558,0.0,30.000002,0.23998404,70.0,326.9,283.22516,0.0,52.84407,0.2399839,15.864126,78.05414,8.330017
31064,21303840.0,0.0,22.10083,21.768646,22.10083,22.213959,22.20755,21.375793,11.684479,12.800201,11.696747,12.800049,1.0,0.032213457,0.03210038,0.17543495,250.0,11.700012,0.0,0.0,90.34859,3309.6091,0.000101967744,2.9121666,52.91265,250.8461,0.0,30.000002,0.23974904,70.0,326.6956,283.14557,0.0,52.83823,0.23974882,15.861227,78.03025,8.330017
31065,21303900.0,0.0,22.099487,21.795837,22.099487,22.211853,22.209717,21.37555,11.68454,12.80014,11.691101,12.800171,1.0,0.032170575,0.032096807,0.17528252,250.0,11.700012,0.0,0.0,90.23462,3305.0276,0.000101790436,2.9083297,52.882988,250.84741,0.0,30.000002,0.23955011,70.0,326.49942,283.03387,0.0,52.834404,0.2395499,15.849148,78.00636,8.330017
31066,21303960.0,0.0,22.097748,21.822968,22.097748,22.209229,22.211853,21.375458,11.684753,12.800079,11.688171,12.800293,1.0,0.03214142,0.03209605,0.17510517,250.0,11.700012,0.0,0.0,90.09177,3300.4363,0.0001016168,2.904984,52.86156,250.8643,0.0,30.000002,0.23934293,70.0,326.30103,282.92783,0.0,52.83166,0.2393427,15.83108,77.97791,8.330017
31067,21304020.0,0.0,22.096313,21.850098,22.096313,22.206879,22.21399,21.376495,11.684814,12.800049,12.94928,12.800354,1.0,0.0321241,0.032096405,0.1748944,250.0,11.700012,0.0,0.0,89.92652,3295.746,0.000101443286,2.903126,52.846687,250.90485,0.0,30.000002,0.23911527,70.0,326.09125,282.82584,0.0,52.82843,0.239115,15.811445,77.94313,8.330017
31068,21304080.0,0.0,22.095367,21.877167,22.095367,22.204773,22.216125,21.379395,11.6848755,12.800049,12.388428,12.800415,1.0,0.032114495,0.032097306,0.17465532,250.0,11.700012,0.0,0.0,89.74109,3291.0388,0.00010127021,2.9020753,52.836025,250.9615,0.0,30.000002,0.23886758,70.0,325.86798,282.7231,0.0,52.824696,0.23886724,15.789684,77.903145,8.330017
31069,21304140.0,0.0,22.09439,21.904205,22.09439,22.202972,22.218262,21.38095,11.684814,12.800018,12.068481,12.800446,1.0,0.03210896,0.032098364,0.17439121,250.0,11.700012,0.0,0.0,89.539406,3286.1758,0.00010109604,2.9016616,52.82738,251.02953,0.0,30.000002,0.23859906,70.0,325.62894,282.61612,0.0,52.820396,0.23859867,15.766804,77.8587,8.330017
31070,21304200.0,0.0,22.093567,21.931213,22.093567,22.201477,22.220398,21.381744,11.684692,12.800018,11.894531,12.800476,1.0,0.032105792,0.03209926,0.17410521,250.0,11.700012,0.0,0.0,89.32428,3281.1672,0.00010091985,2.9017062,52.819927,251.10277,0.0,30.000002,0.23831087,70.0,325.37317,282.50137,0.0,52.815617,0.23831041,15.743089,77.810585,8.330017
31071,21304260.0,0.0,22.092316,21.95819,22.092316,22.199432,22.222443,21.382263,11.684448,12.799988,11.798553,12.800476,1.0,0.032104436,0.032100417,0.17379375,250.0,11.700012,0.0055751554,0.0,89.08638,3275.8706,0.00010074036,2.9021327,52.81304,251.18619,0.0,30.000002,0.23799932,70.0,325.09906,282.38004,0.0,52.81039,0.23799877,15.718489,77.757965,8.330017
31072,21304320.0,0.0,22.091248,21.985138,22.091248,22.197784,22.224457,21.382538,11.684082,12.799988,11.746338,12.800507,1.0,0.03210393,0.03210146,0.17345592,250.0,11.700012,0.03834542,0.0,88.83374,3270.344,0.000100555975,2.9030335,52.80618,251.27765,0.0,30.000002,0.2376621,70.0,324.80377,282.24942,0.0,52.804554,0.23766148,15.693254,77.7008,8.330017
31073,21304380.0,0.0,22.090424,22.012054,22.090424,22.196503,22.226501,21.38269,11.683716,12.799988,11.717346,12.800537,1.0,0.032103468,0.03210196,0.1730998,250.0,11.700012,0.09127719,0.0,88.57041,3264.6755,0.00010036718,2.9039876,52.799427,251.36462,0.0,30.000002,0.23730609,70.0,324.4898,282.10507,0.0,52.79843,0.2373054,15.666692,77.64099,8.330017
31074,21304440.0,0.0,22.089905,22.03894,22.089905,22.195618,22.228516,21.382782,11.68338,12.799988,11.701752,12.800568,1.0,0.032102875,0.03210195,0.1727297,250.0,11.700012,0.16430964,0.0,88.3001,3258.908,0.00010017451,2.9048824,52.79291,251.44228,0.0,30.000002,0.23693545,70.0,324.1597,281.94623,0.0,52.792305,0.23693468,15.638553,77.57947,8.330017
31075,21304500.0,0.0,22.089691,22.065826,22.089691,22.19513,22.2305,21.382843,11.683258,12.799896,11.693329,12.800629,1.0,0.03217608,0.03209615,0.17232987,250.0,11.700012,0.25714043,0.0,88.02663,3253.4429,9.9981495e-05,2.9112215,52.839886,251.4181,0.0,30.000002,0.23660256,70.0,323.8318,281.74167,0.0,52.78725,0.23660184,15.606695,77.51935,8.330017
31076,21304560.0,0.0,22.08905,22.092712,22.08905,22.19403,22.23227,21.383026,11.683899,12.799896,11.688873,12.800781,1.0,0.032262735,0.03209443,0.17194556,250.0,11.700012,0.3666736,0.0,87.73919,3248.479,9.980081e-05,2.9179277,52.896606,251.37648,0.0,30.000002,0.23630345,70.0,323.5313,281.5447,0.0,52.785915,0.23630275,15.563427,77.46265,8.330017
31077,21304620.0,0.0,22.088684,22.119537,22.088684,22.19336,22.233948,21.38324,11.684204,12.799896,11.686554,12.800812,1.0,0.032341704,0.032094434,0.17154376,250.0,11.700012,0.4925493,0.0,87.447556,3243.3691,9.9621226e-05,2.9240189,52.94612,251.37598,0.0,30.000002,0.23598063,70.0,323.22336,281.36142,0.0,52.78369,0.23597991,15.522808,77.40087,8.330017
31078,21304680.0,0.0,22.088898,22.146362,22.088898,22.193085,22.235565,21.38556,11.684509,12.799866,12.753418,12.800812,1.0,0.03243429,0.032093436,0.17113614,250.0,11.700012,0.6341042,0.0,87.154655,3238.4583,9.944497e-05,2.931692,53.004944,251.36444,0.0,30.000002,0.23566453,70.0,322.9191,281.17468,0.0,52.781357,0.23566383,15.482326,77.3388,8.330017
31079,21304740.0,0.0,22.089447,22.173187,22.089447,22.193237,22.23706,21.388245,11.684967,12.799866,12.266022,12.800842,1.0,0.032535754,0.032092497,0.17073043,250.0,11.700012,0.7900797,0.0,86.86533,3233.8347,9.9275196e-05,2.9396324,53.069992,251.34096,0.0,30.000002,0.23535928,70.0,322.62198,280.98624,0.0,52.779675,0.23535861,15.439574,77.27764,8.330017
31080,21304800.0,0.0,22.090149,22.200012,22.090149,22.193787,22.238434,21.389801,11.685516,12.799835,12.002441,12.800873,1.0,0.032646846,0.03209118,0.17033112,250.0,11.700012,0.95931304,0.0,86.5835,3229.4573,9.911211e-05,2.948237,53.14191,251.3016,0.0,30.000002,0.23506968,70.0,322.33514,280.79626,0.0,52.778584,0.23506905,15.396179,77.21833,8.330017
31081,21304860.0,0.0,22.069092,22.226807,22.069092,22.229858,22.240997,21.39209,11.359802,12.784119,11.822296,12.826813,0.0,0.03495231,0.034777693,0.109592885,250.0,11.700012,0.0,0.0,20.11585,2754.1917,9.390625e-05,3.9723594,51.33524,327.70688,0.0,30.000002,0.17944649,70.0,303.34906,293.0891,0.0,51.229244,0.17937888,12.895343,63.36854,8.330017
31082,21304920.0,0.0,22.075897,22.25354,22.075897,22.31308,22.243896,21.393616,11.032867,12.782806,11.519653,12.836578,0.0,0.034052275,0.033943515,0.07413246,250.0,11.700012,0.0,0.0,0.0,2304.6794,8.425267e-05,4.899053,50.150967,343.33624,0.0,30.000002,0.14218391,70.0,286.66605,276.26892,0.0,50.083263,0.14210938,10.96094,54.437595,8.330017
31083,21304980.0,0.0,22.112762,22.280243,22.112762,22.419373,22.248169,21.395447,10.938049,12.793274,11.249664,12.828888,0.0,0.032722566,0.03265758,0.06290809,250.0,11.700012,0.0,0.0,0.0,2052.8523,7.4677e-05,5.0134873,49.833412,325.80115,0.0,30.000002,0.12830426,70.0,275.6057,258.0259,0.0,49.79134,0.12825081,9.707614,51.48837,8.330017
31084,21305040.0,0.0,22.156128,22.306885,22.156128,22.53305,22.253479,21.397644,11.019348,12.801941,11.117126,12.827423,0.0,0.032018863,0.031979185,0.056931984,250.0,11.700012,0.0,0.0,0.0,1906.8689,6.727401e-05,4.676117,49.94843,308.2528,0.0,30.000002,0.120940946,70.0,268.14655,244.46518,0.0,49.922188,0.12089781,8.364031,49.950947,8.330017
31085,21305100.0,0.0,22.202972,22.333527,22.202972,22.650818,22.259369,21.400116,11.148254,12.805817,11.0971985,12.823914,0.0,0.03164355,0.03161907,0.053448588,250.0,11.700012,0.0,0.0,0.0,1811.0961,6.16647e-05,4.273604,50.212616,293.54538,0.0,30.000002,0.11671734,70.0,263.0446,234.48917,0.0,50.196247,0.11668534,7.252767,49.151806,8.330017
31086,21305160.0,0.0,22.24823,22.360077,22.24823,22.761871,22.26529,21.403015,11.286102,12.807007,11.148285,12.819794,0.0,0.031481896,0.03146674,0.051370326,250.0,11.700012,0.0,0.0,0.0,1750.1636,5.771466e-05,3.8877335,50.531452,281.93042,0.0,30.000002,0.11432213,70.0,259.56512,227.2448,0.0,50.52129,0.114299,6.3657227,48.807518,8.330017
31087,21305220.0,0.0,22.29535,22.386597,22.29535,22.873993,22.27127,21.40622,11.411652,12.806732,11.236847,12.815643,0.0,0.031448707,0.03143932,0.05020236,250.0,11.700012,0.0,0.0,0.0,1715.5934,5.514478e-05,3.555111,50.852085,272.9861,0.0,30.000002,0.1130918,70.0,257.2081,222.05188,0.0,50.845783,0.11307511,5.688886,48.725594,8.330017
31088,21305280.0,0.0,22.343964,22.413086,22.343964,22.98642,22.277252,21.409729,11.514587,12.805756,11.337891,12.811859,0.0,0.03148809,0.031482268,0.04959531,250.0,11.700012,0.0,0.0,0.0,1700.2274,5.363003e-05,3.2911267,51.145382,266.2522,0.0,30.000002,0.1125661,70.0,255.62248,218.38052,0.0,51.141476,0.11255431,5.192188,48.774105,8.330017
31089,21305340.0,0.0,22.394867,22.439514,22.394867,23.098694,22.283142,21.418243,11.592346,12.804504,12.822601,12.808655,0.0,0.031562895,0.031559277,0.049315747,250.0,11.700012,0.0,0.0,0.0,1698.1029,5.286473e-05,3.0963426,51.39737,261.28918,0.0,30.000002,0.1124378,70.0,254.56485,215.82283,0.0,51.39495,0.11242957,4.842824,48.875942,8.330017
31090,21305400.0,0.0,22.445984,22.465881,22.445984,23.21054,22.28891,21.425415,11.647827,12.803345,12.282196,12.806091,0.0,0.03164961,0.03164736,0.04921764,250.0,11.700012,0.0,0.0,0.0,1704.4606,5.2602092e-05,2.9601004,51.60459,257.69333,0.0,30.000002,0.11251423,70.0,253.86534,214.0643,0.0,51.603096,0.11250864,4.605921,48.990143,8.330017
31091,21305460.0,0.0,22.492401,22.492218,22.492401,23.310577,22.294708,21.43164,11.685486,12.802338,12.004913,12.804108,0.0,0.031734966,0.03173358,0.049214985,250.0,11.700012,0.0,0.0,0.0,1715.5964,5.2663898e-05,2.8696423,51.769363,255.1356,0.0,30.000002,0.11268305,70.0,253.4099,212.87679,0.0,51.76844,0.112679325,4.451637,49.09699,8.330017
31092,21305520.0,0.0,22.538391,22.518494,22.538391,23.410034,22.300415,21.437134,11.709839,12.801544,11.866638,12.802673,0.0,0.0318119,0.031811036,0.04925716,250.0,11.700012,0.0,0.0,0.0,1729.5431,5.292553e-05,2.812829,51.89668,253.35178,0.0,30.000002,0.1128796,70.0,253.11981,212.09215,0.0,51.896107,0.11287718,4.3559623,49.18813,8.330017
31093,21305580.0,0.0,22.584198,22.544708,22.584198,23.50888,22.306,21.4422,11.725098,12.800995,11.798889,12.801666,0.0,0.031877223,0.03187669,0.04931469,250.0,11.700012,0.0,0.0,0.0,1744.9707,5.3305517e-05,2.7785096,51.992756,252.1286,0.0,30.000002,0.11306814,70.0,252.93907,211.58397,0.0,51.992397,0.11306665,4.2986197,49.261333,8.330017
31094,21305640.0,0.0,22.629791,22.570892,22.629791,23.607147,22.311523,21.447083,11.734283,12.800598,11.766418,12.800995,0.0,0.031930495,0.031930167,0.04937264,250.0,11.700012,0.0,0.0,0.0,1760.9762,5.375031e-05,2.7589722,52.06393,251.3023,0.0,30.000002,0.11323289,70.0,252.82933,211.26155,0.0,52.063717,0.11323202,4.266045,49.317886,8.330017
31095,21305700.0,0.0,22.67514,22.597015,22.67514,23.704834,22.316956,21.451813,11.739258,12.8003235,11.75235,12.800537,0.0,0.03197252,0.03197232,0.049424637,250.0,11.700012,0.0,0.0,0.0,1777.0592,5.4228447e-05,2.7493901,52.115334,250.76257,0.0,30.000002,0.11336912,70.0,252.767,211.06706,0.0,52.115204,0.11336864,4.2499857,49.360046,8.330017
31096,21305760.0,0.0,22.71582,22.623077,22.71582,23.79129,22.322144,21.45636,11.741394,12.800171,11.746796,12.800262,0.0,0.03200467,0.032004543,0.04946779,250.0,11.700012,0.0,0.0,0.0,1792.4899,5.4716325e-05,2.7463896,52.151573,250.42194,0.0,30.000002,0.11347669,70.0,252.73468,210.95657,0.0,52.15149,0.113476485,4.2446775,49.390457,8.330017
31097,21305820.0,0.0,22.755981,22.649078,22.755981,23.877258,22.327301,21.460876,11.741791,12.800049,11.744141,12.800079,0.0,0.032028902,0.032028828,0.049501818,250.0,11.700012,0.0,0.0,0.0,1807.3033,5.519595e-05,2.7473156,52.177113,250.2065,0.0,30.000002,0.11355928,70.0,252.71895,210.89497,0.0,52.177067,0.11355924,4.245775,49.412163,8.330017
31098,21305880.0,0.0,22.795929,22.675018,22.795929,23.962738,22.332428,21.465302,11.741241,12.799957,11.742584,12.799957,0.0,0.03204685,0.032046806,0.049527846,250.0,11.700012,0.0,0.0,0.0,1821.5844,5.5662516e-05,2.7501984,52.19484,250.07472,0.0,30.000002,0.11362127,70.0,252.71303,210.86385,0.0,52.19481,0.11362134,4.2501144,49.42735,8.330017
31099,21305940.0,0.0,22.835663,22.700928,22.835663,24.04773,22.337494,21.469727,11.740051,12.799927,11.741669,12.799896,0.0,0.03205932,0.032059297,0.04954663,250.0,11.700012,0.0,0.0,0.0,1835.3383,5.6114575e-05,2.7543588,52.206028,250.0093,0.0,30.000002,0.113665044,70.0,252.7143,210.85582,0.0,52.20601,0.113665156,4.2565484,49.437035,8.330017
31100,21306000.0,0.0,22.875854,22.726746,22.875854,24.132233,22.34256,21.476807,11.738647,12.799927,12.627808,12.799896,0.0,0.032068055,0.032068036,0.049559962,250.0,11.700012,0.0,0.0,0.0,1848.6508,5.6549583e-05,2.7586908,52.213295,249.97665,0.0,30.000002,0.11369587,70.0,252.71783,210.85696,0.0,52.21328,0.113696,4.2632556,49.443314,8.330017
31101,21306060.0,0.0,22.912018,22.752533,22.912018,24.207245,22.347473,21.483185,11.737122,12.799927,12.223175,12.799866,0.0,0.03207403,0.03207402,0.049569167,250.0,11.700012,0.0,0.0,0.0,1861.1526,5.696639e-05,2.7631586,52.217873,249.96355,0.0,30.000002,0.11371705,70.0,252.7221,210.86247,0.0,52.217865,0.11371721,4.2701235,49.447243,8.330017
31102,21306120.0,0.0,22.947449,22.778229,22.947449,24.28183,22.352386,21.488586,11.735413,12.799927,12.00116,12.799866,0.0,0.032078058,0.03207805,0.049575403,250.0,11.700012,0.0,0.0,0.0,1873.0328,5.7362467e-05,2.7679403,52.22068,249.96109,0.0,30.000002,0.113731354,70.0,252.72626,210.86943,0.0,52.220673,0.1137315,4.2775316,49.449627,8.330017
31103,21306180.0,0.0,22.982544,22.803894,22.982544,24.356018,22.35727,21.493439,11.733795,12.799927,11.876465,12.799866,0.0,0.03208074,0.032080736,0.049579557,250.0,11.700012,0.0,0.0,0.0,1884.4666,5.7740584e-05,2.7723756,52.22236,249.96388,0.0,30.000002,0.113740884,70.0,252.72989,210.8763,0.0,52.222355,0.11374104,4.2844286,49.451027,8.330017
31104,21306240.0,0.0,23.017395,22.829468,23.017395,24.42981,22.362152,21.497986,11.73233,12.799927,11.804779,12.799866,0.0,0.03208251,0.032082506,0.049582288,250.0,11.700012,0.0,0.0,0.0,1895.5127,5.8102654e-05,2.7763965,52.22333,249.96887,0.0,30.000002,0.113747165,70.0,252.7329,210.88242,0.0,52.22333,0.11374731,4.290668,49.451813,8.330017
31105,21306300.0,0.0,23.051971,22.85498,23.051971,24.503204,22.367004,21.50235,11.730957,12.799927,11.771332,12.799896,0.0,0.03208354,0.03208354,0.04958387,250.0,11.700012,0.0,0.0,0.0,1906.1946,5.8449463e-05,2.780031,52.22376,249.97502,0.0,30.000002,0.113750815,70.0,252.73529,210.88762,0.0,52.22376,0.113750964,4.296297,49.452126,8.330017
