,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31106,21306360.0,0.0,23.083252,22.880463,23.083252,24.568634,22.371826,21.5065,11.729645,12.799927,11.752563,12.799896,0.0,0.03208416,0.03208416,0.049584802,250.0,11.700012,0.0,0.0,0.0,1916.2622,5.87814e-05,2.7835236,52.223927,249.98068,0.0,30.000002,0.11375299,70.0,252.7371,210.89174,0.0,52.223927,0.113753125,4.3016696,49.45222,8.330017
31107,21306420.0,0.0,23.114136,22.905853,23.114136,24.633728,22.376617,21.51062,11.728302,12.799927,11.741364,12.799896,0.0,0.03208452,0.03208452,0.049585335,250.0,11.700012,0.0,0.0,0.0,1925.9122,5.9097907e-05,2.7870426,52.22396,249.9855,0.0,30.000002,0.11375424,70.0,252.73846,210.8949,0.0,52.22396,0.11375439,4.307105,49.45221,8.330017
31108,21306480.0,0.0,23.144867,22.931152,23.144867,24.698456,22.381409,21.51471,11.727051,12.799927,11.735077,12.799896,0.0,0.032084703,0.032084703,0.04958558,250.0,11.700012,0.0,0.0,0.0,1935.2539,5.940067e-05,2.79029,52.223915,249.98943,0.0,30.000002,0.11375485,70.0,252.73944,210.89723,0.0,52.223915,0.113755,4.312165,49.452133,8.330017
31109,21306540.0,0.0,23.175415,22.95642,23.175415,24.762848,22.3862,21.518738,11.725952,12.799957,11.730988,12.799927,0.0,0.032084793,0.032084793,0.049585693,250.0,11.700012,0.0,0.0,0.0,1944.3411,5.9691978e-05,2.7931564,52.223843,249.99248,0.0,30.000002,0.11375515,70.0,252.74013,210.89894,0.0,52.223843,0.113755286,4.31661,49.45204,8.330017
31110,21306600.0,0.0,23.205841,22.981598,23.205841,24.826874,22.39093,21.52301,11.724945,12.799957,12.473053,12.799927,0.0,0.03208482,0.03208482,0.049585715,250.0,11.700012,0.0,0.0,0.0,1953.186,5.9972514e-05,2.7957478,52.223766,249.9948,0.0,30.000002,0.113755226,70.0,252.74062,210.90016,21.05349,52.223766,0.11375536,4.3206177,49.45195,8.330017
31111,21306660.0,0.0,23.234253,23.006714,23.234253,24.883942,22.395721,21.530212,11.723999,12.799957,12.489532,12.799927,0.0,0.03208481,0.03208481,0.04958568,250.0,11.700012,0.0,0.0,0.0,1961.619,6.02419e-05,2.7982223,52.22369,249.99646,0.0,30.000002,0.113755174,70.0,252.74092,210.90097,0.0,52.22369,0.11375531,4.32442,49.451866,8.330017
31112,21306720.0,0.0,23.261993,23.031769,23.261993,24.940704,22.400452,21.53598,11.723022,12.799957,12.141663,12.799927,0.0,0.03208479,0.03208479,0.049585633,250.0,11.700012,0.0,0.0,0.0,1969.7229,6.050013e-05,2.8007615,52.22362,249.99763,0.0,30.000002,0.11375508,70.0,252.74113,210.90152,0.0,52.22362,0.11375521,4.328347,49.451794,8.330017
31113,21306780.0,0.0,23.289337,23.056732,23.289337,24.997162,22.405212,21.540894,11.722107,12.799957,11.949707,12.799927,0.0,0.032084763,0.032084763,0.049585577,250.0,11.700012,0.0,0.0,0.0,1977.5728,6.0748178e-05,2.8031464,52.223568,249.99847,0.0,30.000002,0.11375497,70.0,252.74126,210.90189,0.0,52.223568,0.113755114,4.332046,49.45174,8.330017
31114,21306840.0,0.0,23.316406,23.081635,23.316406,25.053314,22.409912,21.54535,11.721252,12.799957,11.845459,12.799927,0.0,0.03208474,0.03208474,0.049585532,250.0,11.700012,0.0,0.0,0.0,1985.1993,6.0986928e-05,2.805346,52.223526,249.99904,0.0,30.000002,0.11375489,70.0,252.74135,210.90211,0.0,52.223526,0.11375501,4.335454,49.4517,8.330017
31115,21306900.0,0.0,23.343262,23.106445,23.343262,25.109161,22.414612,21.54953,11.7204895,12.799957,11.787506,12.799927,0.0,0.032084722,0.032084722,0.04958549,250.0,11.700012,0.0,0.0,0.0,1992.6239,6.121709e-05,2.8073819,52.2235,249.99942,0.0,30.000002,0.1137548,70.0,252.7414,210.90227,0.0,52.2235,0.113754936,4.3386064,49.45167,8.330017
31116,21306960.0,0.0,23.367554,23.131195,23.367554,25.158875,22.419373,21.553467,11.719696,12.799957,11.756683,12.799957,0.0,0.032084703,0.032084703,0.04958546,250.0,11.700012,0.0,0.0,0.0,1999.6318,6.1438324e-05,2.8094118,52.223473,249.99966,0.0,30.000002,0.11375474,70.0,252.74141,210.90234,0.0,52.223473,0.11375486,4.341722,49.45165,8.330017
31117,21307020.0,0.0,23.39151,23.155884,23.39151,25.208313,22.424103,21.557343,11.718872,12.799957,11.739563,12.799927,0.0,0.03208469,0.03208469,0.049585436,250.0,11.700012,0.0,0.0,0.0,2006.3633,6.164971e-05,2.8115745,52.22346,249.99982,0.0,30.000002,0.11375469,70.0,252.74142,210.90239,0.0,52.22346,0.11375482,4.3450675,49.45163,8.330017
31118,21307080.0,0.0,23.415375,23.180481,23.415375,25.257507,22.428802,21.561157,11.718109,12.799957,11.72934,12.799957,0.0,0.032084677,0.032084677,0.049585417,250.0,11.700012,0.0,0.0,0.0,2012.9192,6.1853025e-05,2.8135424,52.22345,249.99991,0.0,30.000002,0.11375464,70.0,252.74144,210.90242,0.0,52.22345,0.11375478,4.3481297,49.451622,8.330017
31119,21307140.0,0.0,23.439087,23.204987,23.439087,25.306427,22.433502,21.564941,11.717438,12.799957,11.72348,12.799957,0.0,0.03208467,0.03208467,0.049585406,250.0,11.700012,0.0,0.0,0.0,2019.3118,6.2049025e-05,2.8153143,52.223442,249.99997,0.0,30.000002,0.113754615,70.0,252.74144,210.90244,0.0,52.223442,0.11375475,4.3508797,49.451614,8.330017
31120,21307200.0,0.0,23.462677,23.229431,23.462677,25.355072,22.438171,21.568695,11.716827,12.799957,11.720551,12.799957,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2025.5474,6.223807e-05,2.816919,52.22344,250.0,0.0,30.000002,0.11375459,70.0,252.74144,210.90244,0.0,52.22344,0.11375473,4.353362,49.451607,8.330017
31121,21307260.0,0.0,23.484344,23.253784,23.484344,25.398285,22.442902,21.573761,11.716187,12.799988,12.889069,12.799957,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2031.456,6.2420004e-05,2.8185396,52.22343,250.00002,0.0,30.000002,0.11375458,70.0,252.74144,210.90244,0.0,52.22343,0.11375471,4.3558426,49.451603,8.330017
31122,21307320.0,0.0,23.506256,23.278076,23.506256,25.441284,22.447601,21.58023,11.715576,12.799988,12.355988,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2037.2201,6.2594656e-05,2.8201663,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74144,210.90244,0.0,52.22343,0.113754705,4.3583784,49.451603,8.330017
31123,21307380.0,0.0,23.52768,23.302246,23.52768,25.48404,22.45227,21.585388,11.714996,12.799988,12.074982,12.799957,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2042.798,6.276261e-05,2.8216453,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90244,0.0,52.22343,0.11375469,4.3606663,49.451603,8.330017
31124,21307440.0,0.0,23.548798,23.326355,23.548798,25.52655,22.45694,21.589844,11.714447,12.799988,11.916046,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2048.2205,6.2924606e-05,2.8230476,52.22343,250.00002,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.362837,49.451603,8.330017
31125,21307500.0,0.0,23.569733,23.350403,23.569733,25.568848,22.461609,21.593964,11.713959,12.799988,11.823425,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.20041883,2053.513,6.308138e-05,2.8243723,52.223427,250.00002,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3648877,49.451603,8.330017
31126,21307560.0,0.0,23.596802,23.374329,23.596802,25.606018,22.466309,21.597809,11.716461,12.80011,11.773712,12.799591,0.0,0.032062195,0.032062195,0.05006573,250.0,11.700012,0.0,0.0,0.89086246,2063.4001,6.327939e-05,2.8180885,52.230198,249.53125,0.0,30.000002,0.11418872,70.0,252.78954,210.91347,0.0,52.230198,0.114188895,4.394117,49.64584,8.330017
31127,21307620.0,0.0,23.630554,23.398193,23.630554,25.641998,22.471039,21.601532,11.725647,12.8003845,11.748993,12.799347,0.0,0.032042574,0.032042574,0.05093702,250.0,11.700012,0.0,0.0,1.9349061,2080.5232,6.3626976e-05,2.792673,52.250065,248.8334,0.0,30.000002,0.11502002,70.0,252.92216,211.03462,0.0,52.250065,0.11502047,4.43219,49.99443,8.330017
31128,21307680.0,0.0,23.670685,23.421967,23.670685,25.6763,22.475739,21.605225,11.738373,12.800598,11.740692,12.799042,0.0,0.03202189,0.03202189,0.0522225,250.0,11.700012,0.0,0.0,3.313822,2104.7937,6.4139625e-05,2.7582839,52.279556,247.93169,0.0,30.000002,0.11626334,70.0,253.15141,211.28532,0.0,52.279556,0.11626431,4.487766,50.50988,8.330017
31129,21307740.0,0.0,23.716888,23.445648,23.716888,25.708374,22.480469,21.608917,11.753571,12.800751,11.742767,12.798645,0.0,0.032002565,0.032002565,0.053930536,250.0,11.700012,0.0,0.0,5.003104,2136.6646,6.4839565e-05,2.7173889,52.318417,246.87325,0.0,30.000002,0.11793186,70.0,253.49507,211.6945,0.0,52.318417,0.11793346,4.566099,51.20022,8.330017
31130,21307800.0,0.0,23.768097,23.469238,23.768097,25.73758,22.48523,21.61264,11.770264,12.800842,11.751068,12.798187,0.0,0.031985894,0.031985894,0.056046277,250.0,11.700012,0.0,0.0,6.96889,2176.143,6.574033e-05,2.6729171,52.365257,245.71278,0.0,30.000002,0.12001378,70.0,253.96634,212.28073,0.0,52.365257,0.120016046,4.667411,52.0579,8.330017
31131,21307860.0,0.0,23.821655,23.492737,23.821655,25.75946,22.48999,21.616394,11.787628,12.800903,11.763428,12.7977295,0.0,0.03197142,0.03197142,0.05856942,250.0,11.700012,0.0,0.0,9.1188,2222.9814,6.68439e-05,2.626797,52.419018,244.4711,0.0,30.000002,0.12250671,70.0,254.57724,213.05063,0.0,52.419018,0.12250984,4.7929525,53.05303,8.330017
31132,21307920.0,0.0,23.878021,23.516144,23.878021,25.777374,22.494781,21.622528,11.80484,12.800903,12.750061,12.797272,0.0,0.031961102,0.031961102,0.061458368,250.0,11.700012,0.0,0.0,11.433557,2276.852,6.814895e-05,2.581327,52.478188,243.21262,0.0,30.000002,0.12537454,70.0,255.33594,214.01443,0.0,52.478188,0.12537841,4.9417048,54.138023,8.330017
31133,21307980.0,0.0,23.934814,23.53946,23.934845,25.790985,22.499573,21.628662,11.820923,12.800873,12.326172,12.7968445,0.0,0.031954806,0.031954806,0.06464212,250.0,11.700012,0.0,0.0,13.859309,2336.4548,6.962901e-05,2.5389154,52.54026,241.98874,0.0,30.000002,0.1285445,70.0,256.22803,215.15643,0.0,52.54026,0.12854938,5.1113906,55.273174,8.330017
31134,21308040.0,0.0,23.989899,23.562683,23.989899,25.799927,22.504333,21.63379,11.835114,12.800781,12.100983,12.796417,0.0,0.031953692,0.031953692,0.06804884,250.0,11.700012,0.0,0.0,16.350843,2400.4907,7.1260234e-05,2.501792,52.60309,240.86008,0.0,30.000002,0.13194834,70.0,257.25003,216.46927,0.0,52.60309,0.13195413,5.300679,56.423725,8.330017
31135,21308100.0,0.0,24.041656,23.585815,24.041656,25.803955,22.509064,21.638397,11.846558,12.800659,11.982147,12.796051,0.0,0.031957846,0.031957846,0.071595296,250.0,11.700012,0.0,0.0,18.85672,2467.3782,7.3007206e-05,2.4719071,52.664005,239.88023,0.0,30.000002,0.13550265,70.0,258.39157,217.93529,0.0,52.664005,0.13550921,5.508468,57.557095,8.330017
31136,21308160.0,0.0,24.08728,23.608856,24.08731,25.800507,22.513824,21.64264,11.854767,12.800507,11.922028,12.795715,0.0,0.03196824,0.03196824,0.075179145,250.0,11.700012,0.0,0.0,21.291162,2535.1853,7.482982e-05,2.4507194,52.72032,239.11214,0.0,30.000002,0.13910705,70.0,259.6362,219.53412,0.0,52.72032,0.13911432,5.7324295,58.64027,8.330017
31137,21308220.0,0.0,24.126648,23.631775,24.126678,25.792175,22.518555,21.646698,11.8591,12.8003235,11.89151,12.79538,0.0,0.031984374,0.031984374,0.0786919,250.0,11.700012,0.0,0.0,23.615017,2601.917,7.667805e-05,2.4399107,52.768845,238.60602,0.0,30.000002,0.14265199,70.0,260.9572,221.23497,0.0,52.768845,0.1426598,5.970796,59.644596,8.330017
31138,21308280.0,0.0,24.159332,23.654633,24.159332,25.779083,22.523224,21.650696,11.859619,12.80011,11.876831,12.7951355,0.0,0.032005105,0.032005105,0.08206023,250.0,11.700012,0.0,0.0,25.786587,2666.112,7.851205e-05,2.4393888,52.8076,238.3779,0.0,30.000002,0.14606208,70.0,262.32956,223.00845,0.0,52.8076,0.14607021,6.22159,60.556698,8.330017
31139,21308340.0,0.0,24.184845,23.677368,24.184875,25.761597,22.527863,21.654602,11.856415,12.799927,11.868103,12.794922,0.0,0.032029334,0.032029334,0.08519868,250.0,11.700012,0.0,0.0,27.758875,2726.1099,8.028603e-05,2.4486911,52.83479,238.4399,0.0,30.000002,0.14924915,70.0,263.7173,224.81609,0.0,52.83479,0.14925745,6.4805946,61.362522,8.330017
31140,21308400.0,0.0,24.203125,23.700012,24.203156,25.740112,22.53247,21.658447,11.84967,12.799713,11.861328,12.7948,0.0,0.032056462,0.032056462,0.08803431,250.0,11.700012,0.0,0.0,29.496687,2780.5662,8.196276e-05,2.467414,52.849197,238.8001,0.0,30.000002,0.15213996,70.0,265.08533,226.62503,0.0,52.849197,0.15214811,6.7438855,62.056072,8.330017
31141,21308460.0,0.0,24.21405,23.72229,24.21405,25.714539,22.537018,21.66217,11.8396,12.799561,11.854004,12.794769,0.0,0.032084752,0.032084752,0.09051316,250.0,11.700012,0.0,0.0,30.95987,2828.3118,8.350675e-05,2.4949682,52.850037,239.44324,0.0,30.000002,0.1546763,70.0,266.3961,228.39731,0.0,52.850037,0.15468417,7.007645,62.633026,8.330017
31142,21308520.0,0.0,24.218292,23.743988,24.218292,25.686218,22.541504,21.665802,11.826782,12.799377,11.844788,12.7948,0.0,0.032112725,0.032112725,0.09258186,250.0,11.700012,0.0,0.0,32.120083,2868.3381,8.488116e-05,2.5298607,52.837585,240.33606,0.0,30.000002,0.15680154,70.0,267.6057,230.08441,0.0,52.837585,0.15680905,7.2650657,63.08832,8.330017
31143,21308580.0,0.0,24.216766,23.765045,24.216797,25.655457,22.54596,21.672028,11.811432,12.799255,12.597015,12.794983,0.0,0.032140117,0.032140117,0.094215706,250.0,11.700012,0.0,0.0,32.966026,2900.3132,8.607134e-05,2.5714076,52.81204,241.46849,0.0,30.000002,0.1584918,70.0,268.69025,231.66757,0.0,52.81204,0.15849838,7.5124397,63.42209,8.330017
31144,21308640.0,0.0,24.209503,23.785522,24.209503,25.623077,22.550385,21.677338,11.794098,12.799133,12.23587,12.795258,0.0,0.032165233,0.032165233,0.095387496,250.0,11.700012,0.0,0.0,33.47989,2923.6138,8.705147e-05,2.618141,52.774464,242.79114,0.0,30.000002,0.15971509,70.0,269.61276,233.10072,0.0,52.774464,0.15972075,7.742782,63.6347,8.330017
31145,21308700.0,0.0,24.197021,23.80539,24.197021,25.589752,22.554749,21.681732,11.7751465,12.799042,12.031311,12.795654,0.0,0.03218756,0.03218756,0.09608134,250.0,11.700012,0.0,0.0,33.65534,2937.9534,8.780512e-05,2.66901,52.726257,244.26593,0.0,30.000002,0.16045487,70.0,270.34756,234.35136,0.0,52.726257,0.16045949,7.9504,63.727577,8.330017
31146,21308760.0,0.0,24.180511,23.824615,24.180511,25.556946,22.559052,21.685516,11.755096,12.798981,11.909912,12.796173,0.0,0.032206085,0.032206085,0.09629977,250.0,11.700012,0.0,0.0,33.50451,2943.4158,8.832179e-05,2.7227287,52.669155,245.84224,0.0,30.000002,0.1607116,70.0,270.87616,235.38867,0.0,52.669155,0.16071512,8.129708,63.70579,8.330017
31147,21308820.0,0.0,24.160278,23.843231,24.160278,25.524475,22.563324,21.688965,11.7344055,12.79892,11.834808,12.796783,0.0,0.032220624,0.032220624,0.0960536,250.0,11.700012,0.0,0.0,33.03055,2940.1997,8.8597655e-05,2.777884,52.60517,247.47548,0.0,30.000002,0.1604958,70.0,271.189,236.19049,0.0,52.60517,0.16049813,8.275459,63.574783,8.330017
31148,21308880.0,0.0,24.136932,23.861237,24.136932,25.493011,22.567566,21.6922,11.71347,12.798889,11.784058,12.797485,0.0,0.032231227,0.032231227,0.095356956,250.0,11.700012,0.0,0.0,32.247368,2928.6,8.8631874e-05,2.8335168,52.536247,249.12602,0.0,30.000002,0.1598216,70.0,271.28207,236.73952,0.0,52.536247,0.15982272,8.3833065,63.33934,8.330017
31149,21308940.0,0.0,24.110962,23.878632,24.110962,25.463135,22.571808,21.695251,11.692627,12.798889,11.747314,12.798279,0.0,0.032237805,0.032237805,0.094233155,250.0,11.700012,0.0,0.0,31.173056,2909.0588,8.8427965e-05,2.888687,52.46415,250.75629,0.0,30.000002,0.15871209,70.0,271.15854,237.02483,0.0,52.46415,0.158712,8.450207,63.00517,8.330017
31150,21309000.0,0.0,24.082947,23.895416,24.082947,25.435333,22.575989,21.698181,11.672241,12.79892,11.718109,12.799133,0.0,0.032240435,0.032240435,0.09271166,250.0,11.700012,0.0,0.0,29.830095,2882.1228,8.7992754e-05,2.9424386,52.390713,252.32959,0.0,30.000002,0.15719679,70.0,270.82687,237.04024,0.0,52.390713,0.15719558,8.4737,62.578358,8.330017
31151,21309060.0,0.0,24.053925,23.91156,24.053925,25.41101,22.580109,21.70102,11.6527405,12.79895,11.693115,12.799988,0.0,0.03223894,0.03223894,0.090837635,250.0,11.700012,0.0,0.0,28.260962,2848.6204,8.7338674e-05,2.9936938,52.317875,253.80339,0.0,30.000002,0.15532061,70.0,270.30273,236.78575,0.0,52.317875,0.15531835,8.452829,62.068157,8.330017
31152,21309120.0,0.0,24.023956,23.927063,24.023956,25.38971,22.584229,21.703766,11.634552,12.799011,11.670776,12.800873,0.0,0.032234002,0.032234002,0.08866754,250.0,11.700012,0.0,0.0,26.50042,2809.536,8.648703e-05,3.0411649,52.247734,255.1445,0.0,30.000002,0.15314163,70.0,269.61105,236.27518,0.0,52.247734,0.15313828,8.388024,61.48566,8.330017
31153,21309180.0,0.0,23.993347,23.941956,23.993347,25.371674,22.588318,21.707031,11.617889,12.799103,12.835541,12.801727,0.0,0.03222563,0.03222563,0.086232506,250.0,11.700012,0.0,0.0,24.568705,2765.3923,8.5449086e-05,3.0844743,52.1812,256.33405,0.0,30.000002,0.15068999,70.0,268.7672,235.51541,3.8895447,52.1812,0.15068597,8.280307,60.834568,8.330017
31154,21309240.0,0.0,23.963135,23.956238,23.963135,25.357239,22.592438,21.712982,11.603088,12.799194,12.399078,12.802551,0.0,0.032214567,0.032214567,0.0835947,250.0,11.700012,0.0,0.0,22.509949,2717.3901,8.425174e-05,3.1226227,52.119904,257.3498,0.0,30.000002,0.14803043,70.0,267.80145,234.53183,0.0,52.119904,0.14802568,8.13272,60.12304,8.330017
31155,21309300.0,0.0,23.932648,23.969849,23.932648,25.346588,22.596527,21.717346,11.590363,12.799316,12.032867,12.803284,0.0,0.032201543,0.032201543,0.080806434,250.0,11.700012,0.0,0.0,20.364166,2666.3645,8.292083e-05,3.1551178,52.064823,258.1838,0.0,30.000002,0.1452163,70.0,266.7412,233.3522,0.0,52.064823,0.145211,7.949324,59.358562,8.330017
31156,21309360.0,0.0,23.90213,23.98285,23.90213,25.33957,22.600525,21.720825,11.579834,12.799408,11.82782,12.803955,0.0,0.032187153,0.032187153,0.077916965,250.0,11.700012,0.0,0.0,18.16648,2613.202,8.148217e-05,3.1817033,52.016586,258.83466,0.034471545,30.000002,0.14229801,69.95174,265.61288,232.00671,0.0,52.016586,0.1422924,7.7352514,58.549137,8.330017
31157,21309420.0,0.0,23.872131,23.99524,23.872131,25.336487,22.604523,21.723816,11.571594,12.79953,11.710785,12.804504,0.0,0.03217168,0.03217168,0.074977286,250.0,11.700012,0.0,0.0,15.959891,2558.8494,7.996338e-05,3.2021787,51.975655,259.303,0.22194637,30.000002,0.13932715,69.68927,264.4423,230.52753,0.0,51.975655,0.1393214,7.4962034,57.70445,8.330017
31158,21309480.0,0.0,23.843018,24.006958,23.843018,25.337433,22.608551,21.726532,11.565796,12.799652,11.644348,12.804962,0.0,0.03215565,0.03215565,0.07203854,250.0,11.700012,0.0,0.0,13.783267,2504.2358,7.839234e-05,3.2162602,51.942314,259.58838,0.4173134,30.000002,0.13635613,69.41576,263.2536,228.94685,0.0,51.942314,0.13635026,7.238217,56.83543,8.330017
31159,21309540.0,0.0,23.815063,24.018036,23.815063,25.342285,22.612549,21.729065,11.5624695,12.799805,11.607574,12.805267,0.0,0.032139387,0.032139387,0.06914578,250.0,11.700012,0.0,0.0,11.672301,2450.1907,7.679567e-05,3.223785,51.916634,259.69635,0.6102335,30.000002,0.13343045,69.145676,262.06796,227.29639,0.0,51.916634,0.1334246,6.9671655,55.95307,8.330017
31160,21309600.0,0.0,23.788696,24.028503,23.788696,25.350922,22.616577,21.731537,11.5616455,12.799927,11.586365,12.80545,0.0,0.032123208,0.032123208,0.06635055,250.0,11.700012,0.0,0.0,9.66858,2397.6787,7.520523e-05,3.2247655,51.898586,259.63635,0.80230397,30.000002,0.13060234,68.87677,260.9086,225.61356,0.0,51.898586,0.13059667,6.690142,55.072342,8.330017
31161,21309660.0,0.0,23.763123,24.0383,23.763123,25.361145,22.620453,21.733978,11.563171,12.800049,11.575287,12.805511,0.0,0.032108057,0.032108057,0.06367883,250.0,11.700012,0.0,0.0,7.7735624,2347.201,7.364479e-05,3.2195358,51.88784,259.43256,0.9936506,30.000002,0.12789984,68.608894,259.7907,223.92911,0.0,51.88784,0.12789442,6.4123573,54.201744,8.330017
31162,21309720.0,0.0,23.739563,24.047485,23.739563,25.374817,22.624329,21.73639,11.566803,12.800171,11.570435,12.805481,0.0,0.03209389,0.03209389,0.06116157,250.0,11.700012,0.0,0.0,6.0325565,2299.426,7.2137744e-05,3.2090251,51.883675,259.1035,1.1845379,30.000002,0.12535363,68.34165,258.73044,222.27196,0.0,51.883675,0.12534855,6.1398325,53.353302,8.330017
31163,21309780.0,0.0,23.718628,24.056,23.718628,25.391663,22.628235,21.73883,11.572449,12.800262,11.569824,12.805328,0.0,0.03208031,0.03208031,0.058842175,250.0,11.700012,0.0,0.0,4.47741,2255.1423,7.0708644e-05,3.1932044,51.885826,258.65192,1.375394,30.000002,0.12300633,68.07445,257.74658,220.6694,0.0,51.885826,0.12300171,5.878422,52.546215,8.330017
31164,21309840.0,0.0,23.701263,24.063873,23.701263,25.411377,22.63211,21.743317,11.580139,12.8003845,12.812622,12.805054,0.0,0.032067493,0.032067493,0.056749113,250.0,11.700012,0.0,0.0,3.1328425,2214.967,6.937799e-05,3.1722426,51.89404,258.089,1.5665505,30.000002,0.12088699,67.80683,256.8472,219.14485,0.0,51.89404,0.120882876,5.6321507,51.79635,8.330017
31165,21309900.0,0.0,23.687683,24.071075,23.687683,25.433655,22.636017,21.748688,11.589661,12.800476,12.252686,12.804718,0.0,0.032055765,0.032055765,0.05490609,250.0,11.700012,0.0,0.0,2.023108,2179.4536,6.8166664e-05,3.1464717,51.907867,257.4322,1.7583923,30.000002,0.11901972,67.538246,256.03885,217.72171,0.0,51.907867,0.11901624,5.404751,51.123245,8.330017
31166,21309960.0,0.0,23.675598,24.077667,23.675598,25.454468,22.63974,21.752747,11.600464,12.800537,11.953766,12.804321,0.0,0.032046493,0.032046493,0.053302843,250.0,11.700012,0.0,0.0,1.1144731,2148.4465,6.708725e-05,3.1174817,51.926273,256.72675,1.9510101,30.000002,0.11739715,67.268585,255.32271,216.41881,0.0,51.926273,0.117394395,5.198141,50.543034,8.330017
31167,21310020.0,0.0,23.667084,24.083588,23.667084,25.477142,22.643463,21.756104,11.61203,12.800598,11.792633,12.803864,0.0,0.032038078,0.032038078,0.051959034,250.0,11.700012,0.0,0.0,0.4431871,2122.2437,6.614529e-05,3.0867598,51.94829,255.97198,2.1447642,30.000002,0.11603561,66.99733,254.69911,215.24493,0.0,51.94829,0.11603367,5.015964,50.070496,8.330017
31168,21310080.0,0.0,23.663025,24.088837,23.663025,25.501343,22.647156,21.759094,11.624634,12.800659,11.713165,12.803375,0.0,0.03203045,0.03203045,0.05090225,250.0,11.700012,0.0,0.0,0.02073402,2101.4136,6.535306e-05,3.0532436,51.97415,255.16304,2.3400478,30.000002,0.11496264,66.72393,254.17172,214.21313,0.0,51.97415,0.114961594,4.8601437,49.71386,8.330017
31169,21310140.0,0.0,23.665558,24.093445,23.665558,25.52658,22.650879,21.761902,11.638763,12.80072,11.675659,12.802734,0.0,0.03201685,0.03201685,0.05026823,250.0,11.700012,0.0,0.0,0.0,2087.3696,6.4730615e-05,3.0162997,52.004875,254.17995,2.5381951,30.000002,0.11429982,66.446526,253.75247,213.33246,0.0,52.004875,0.1142998,4.738008,49.523552,8.330017
31170,21310200.0,0.0,23.673553,24.097382,23.673523,25.552277,22.654602,21.764648,11.654999,12.800812,11.662201,12.802216,0.0,0.03201012,0.03201012,0.049952537,250.0,11.700012,0.0,0.0,0.050647166,2080.3027,6.430845e-05,2.9727979,52.04138,253.19649,2.7386584,30.000002,0.11396968,66.16588,253.44675,212.645,0.0,52.04138,0.113971,4.641811,49.450653,8.330017
31171,21310260.0,0.0,23.682922,24.100677,23.682922,25.573608,22.658142,21.767334,11.66983,12.800781,11.662262,12.801697,0.0,0.032005183,0.032005183,0.049864087,250.0,11.700012,0.0,0.0,0.3373003,2077.7947,6.404977e-05,2.9346297,52.077602,252.26872,2.9405587,30.000002,0.11386956,65.88322,253.22923,212.11862,0.0,52.077602,0.11387213,4.568671,49.45832,8.330017
31172,21310320.0,0.0,23.699524,24.103302,23.699493,25.594604,22.661682,21.77005,11.685822,12.800842,11.669067,12.801025,0.0,0.031998374,0.031998374,0.05019904,250.0,11.700012,0.0,0.0,0.8324505,2082.6548,6.397828e-05,2.8920124,52.118652,251.23492,3.1460972,30.000002,0.114189476,65.59547,253.12888,211.78018,0.0,52.118652,0.11419389,4.5347667,49.624557,8.330017
31173,21310380.0,0.0,23.719269,24.105255,23.719238,25.614868,22.665192,21.772797,11.701538,12.800812,11.680115,12.800568,0.0,0.031996947,0.031996947,0.05075916,250.0,11.700012,0.0,0.0,1.5268424,2092.8696,6.4087e-05,2.8509562,52.16072,250.28314,3.3533256,30.000002,0.1147448,65.30534,253.12206,211.61722,0.0,52.16072,0.11475115,4.5178747,49.870502,8.330017
31174,21310440.0,0.0,23.743317,24.106537,23.743286,25.634064,22.668732,21.775574,11.716156,12.800781,11.692993,12.800018,0.0,0.03199479,0.03199479,0.05160623,250.0,11.700012,0.0,0.0,2.4080493,2108.4321,6.435595e-05,2.812862,52.20302,249.34154,3.5629694,30.000002,0.11558523,65.01184,253.21155,211.62114,0.0,52.20302,0.11559396,4.530559,50.223877,8.330017
31175,21310500.0,0.0,23.771545,24.107178,23.771515,25.651764,22.67221,21.781311,11.730164,12.800751,12.668213,12.799561,0.0,0.031994253,0.031994253,0.052712042,250.0,11.700012,0.0,0.0,3.4647827,2129.33,6.47876e-05,2.7764199,52.245884,248.43712,3.774702,30.000002,0.11668717,64.715416,253.39667,211.79134,0.0,52.245884,0.116698794,4.5660915,50.676346,8.330017
31176,21310560.0,0.0,23.799927,24.107117,23.799866,25.66336,22.675537,21.786377,11.743103,12.80069,12.245361,12.799133,0.0,0.031995993,0.031995993,0.054014355,250.0,11.700012,0.0,0.0,4.601574,2154.2717,6.5356886e-05,2.742731,52.28821,247.60101,3.9882724,30.000002,0.117989674,64.41642,253.66582,212.10832,0.0,52.28821,0.118004784,4.620875,51.205963,8.330017
31177,21310620.0,0.0,23.82901,24.106415,23.82898,25.672974,22.678864,21.790466,11.754272,12.800629,12.018646,12.798737,0.0,0.031999517,0.031999517,0.055474766,250.0,11.700012,0.0,0.0,5.8243775,2182.5144,6.604397e-05,2.7138572,52.32867,246.8533,4.2031775,30.000002,0.11945309,64.115555,254.01244,212.55968,0.0,52.32867,0.11947244,4.694062,51.79647,8.330017
31178,21310680.0,0.0,23.858704,24.105011,23.858643,25.68039,22.68216,21.794037,11.763947,12.800537,11.897766,12.79837,0.0,0.032003473,0.032003473,0.057083394,250.0,11.700012,0.0,0.0,7.1095095,2213.6814,6.68317e-05,2.6890616,52.367085,246.176,4.4193015,30.000002,0.12106466,63.812977,254.43149,213.12904,0.0,52.367085,0.12108921,4.7843165,52.43599,8.330017
31179,21310740.0,0.0,23.88852,24.102936,23.888458,25.685455,22.685425,21.797272,11.772247,12.800476,11.8376465,12.798065,0.0,0.032007754,0.032007754,0.058822487,250.0,11.700012,0.0,0.0,8.433669,2247.3923,6.770753e-05,2.6676843,52.403492,245.56537,4.636508,30.000002,0.12280581,63.508892,254.91896,213.8042,0.0,52.403492,0.1228369,4.88928,53.104717,8.330017
31180,21310800.0,0.0,23.917633,24.10019,23.917603,25.68805,22.68869,21.800385,11.779236,12.8003845,11.809265,12.797791,0.0,0.03201332,0.03201332,0.060650576,250.0,11.700012,0.0,0.0,9.77206,2282.989,6.865617e-05,2.6498117,52.437515,245.0413,4.854238,30.000002,0.12463722,63.204067,255.46736,214.57344,0.0,52.437515,0.12467628,5.0060534,53.78278,8.330017
31181,21310860.0,0.0,23.94339,24.096771,23.94336,25.684631,22.691772,21.803345,11.784393,12.8003235,11.796661,12.797607,0.0,0.03202144,0.03202144,0.062501915,250.0,11.700012,0.0,0.0,11.046726,2319.2341,6.9654045e-05,2.6366308,52.468014,244.6425,5.072166,30.000002,0.12649521,62.89897,256.06058,215.42178,0.0,52.468014,0.12654416,5.1319823,54.44428,8.330017
31182,21310920.0,0.0,23.966309,24.092651,23.966248,25.678741,22.694824,21.806244,11.787231,12.800201,11.791473,12.797424,0.0,0.03203206,0.03203206,0.06430803,250.0,11.700012,0.0,0.0,12.2486,2354.9382,7.0669856e-05,2.629725,52.493404,244.39745,5.2897115,30.000002,0.12831081,62.594402,256.6806,216.32622,0.0,52.493404,0.12837179,5.2648573,55.065556,8.330017
31183,21310980.0,0.0,23.986115,24.08786,23.986053,25.67044,22.697845,21.809113,11.787781,12.800079,11.789673,12.797302,0.0,0.032044213,0.032044213,0.066034555,250.0,11.700012,0.0,0.0,13.356513,2389.3596,7.168024e-05,2.6288822,52.51301,244.30278,5.506378,30.000002,0.13004732,62.29107,257.31396,217.26566,0.0,52.51301,0.13012293,5.4029107,55.637844,8.330017
31184,21311040.0,0.0,24.00241,24.082397,24.00235,25.659912,22.700867,21.811981,11.786224,12.799957,11.788361,12.797241,0.0,0.032057386,0.032057386,0.06763419,250.0,11.700012,0.0,0.0,14.345098,2421.5522,7.2657225e-05,2.6336267,52.526314,244.35716,5.722301,30.000002,0.1316552,61.988777,257.94183,218.2128,0.0,52.526314,0.13174865,5.542349,56.149017,8.330017
31185,21311100.0,0.0,24.015015,24.076233,24.014954,25.6474,22.703857,21.81485,11.782654,12.799866,12.008759,12.797241,0.0,0.032071065,0.032071065,0.06907108,250.0,11.700012,0.0,0.0,15.196133,2450.8044,7.3579016e-05,2.6436405,52.533085,244.55421,5.9364433,30.000002,0.13309951,61.688976,258.54852,219.14525,42.129086,52.533085,0.13321376,5.680337,56.591682,8.330017
31186,21311160.0,0.0,24.023224,24.069366,24.023193,25.63092,22.706635,21.820618,11.777069,12.799744,12.543671,12.797302,0.0,0.032086257,0.032086257,0.07030434,250.0,11.700012,0.0,0.0,15.864685,2476.432,7.4430485e-05,2.6590042,52.53282,244.91608,6.147973,30.000002,0.13433869,61.392838,259.12164,220.05264,0.0,52.53282,0.13447772,5.8144,56.955944,8.330017
31187,21311220.0,0.0,24.02713,24.061829,24.02707,25.613037,22.709412,21.825012,11.76947,12.799652,12.194519,12.797424,0.0,0.032101497,0.032101497,0.07129821,250.0,11.700012,0.0,0.0,16.35055,2497.616,7.5184515e-05,2.6796649,52.525295,245.42233,6.35861,30.000002,0.13533428,61.097942,259.6396,220.90292,0.0,52.525295,0.13550234,5.941505,57.235462,8.330017
31188,21311280.0,0.0,24.026947,24.053589,24.026886,25.594116,22.712158,21.828583,11.760162,12.799561,11.997498,12.797577,0.0,0.03211605,0.03211605,0.07203007,250.0,11.700012,0.0,0.0,16.641445,2513.8691,7.582152e-05,2.7047367,52.510815,246.05295,6.566783,30.000002,0.13606198,60.8065,260.0859,221.67174,0.0,52.510815,0.13626353,6.058108,57.427525,8.330017
31189,21311340.0,0.0,24.02298,24.044678,24.022919,25.574524,22.714874,21.831604,11.749512,12.799469,11.886749,12.797821,0.0,0.03212945,0.03212945,0.0724871,250.0,11.700012,0.0,0.0,16.733025,2524.9233,7.6328586e-05,2.7333784,52.48993,246.78743,6.7723103,30.000002,0.1365078,60.518764,260.44812,222.34003,0.0,52.48993,0.13674754,6.1609707,57.531666,8.330017
31190,21311400.0,0.0,24.015564,24.035034,24.015533,25.554688,22.71756,21.83435,11.7378235,12.799408,11.820557,12.798126,0.0,0.032141224,0.032141224,0.07266307,250.0,11.700012,0.0,0.0,16.624506,2530.6199,7.669493e-05,2.7646816,52.463467,247.59978,6.975375,30.000002,0.13666438,60.234474,260.71545,222.88913,0.0,52.463467,0.13694718,6.2469707,57.548767,8.330017
31191,21311460.0,0.0,24.004211,24.02472,24.00418,25.53363,22.720062,21.836823,11.725311,12.799377,11.780121,12.798492,0.0,0.03215163,0.03215163,0.0725489,250.0,11.700012,0.0,0.0,16.299366,2530.7664,7.6913544e-05,2.7980456,52.432114,248.47792,7.1751356,30.000002,0.13652334,59.95481,260.88025,223.30687,0.0,52.432114,0.13685396,6.3133163,57.47729,8.330017
31192,21311520.0,0.0,23.989868,24.013672,23.989807,25.513092,22.722534,21.839142,11.712128,12.799316,11.752319,12.79892,0.0,0.032160275,0.032160275,0.07214234,250.0,11.700012,0.0,0.0,15.771353,2525.3438,7.697726e-05,2.833093,52.396572,249.40059,7.3722115,30.000002,0.13608158,59.678905,260.93558,223.57904,0.0,52.396572,0.13646476,6.357702,57.31712,8.330017
31193,21311580.0,0.0,23.973022,24.001953,23.97293,25.49353,22.725006,21.84137,11.6987,12.799316,11.730804,12.799377,0.0,0.032166675,0.032166675,0.07145989,250.0,11.700012,0.0,0.0,15.053654,2514.6157,7.688543e-05,2.868663,52.358078,250.33412,7.567416,30.000002,0.13535492,59.40562,260.88016,223.69562,0.0,52.358078,0.13579549,6.3781962,57.073254,8.330017
31194,21311640.0,0.0,23.95401,23.989502,23.953857,25.47525,22.727478,21.843536,11.685394,12.799286,11.71283,12.799835,0.0,0.032170814,0.032170814,0.07051968,250.0,11.700012,0.0,0.0,14.161952,2498.9016,7.664156e-05,2.9038842,52.31777,251.25444,7.760432,30.000002,0.1343613,59.135395,260.71628,223.6529,0.0,52.31777,0.13486382,6.373497,56.749916,8.330017
31195,21311700.0,0.0,23.933014,23.97638,23.93283,25.458496,22.72992,21.845612,11.672302,12.799316,11.69754,12.800354,0.0,0.032172486,0.032172486,0.06933697,250.0,11.700012,0.0,0.0,13.105808,2478.4412,7.624879e-05,2.938316,52.276283,252.14488,7.9455047,30.000002,0.13311702,58.876293,260.44693,223.44911,0.0,52.276283,0.13368373,6.343189,56.349373,8.330017
31196,21311760.0,0.0,23.909973,23.962524,23.909698,25.442383,22.732178,21.848663,11.6597595,12.799347,12.959137,12.800873,0.0,0.03217246,0.03217246,0.06793079,250.0,11.700012,0.0,0.0,11.891638,2453.6196,7.571544e-05,2.9711382,52.23493,252.98938,8.12937,30.000002,0.1316427,58.618885,260.0793,223.0878,0.0,52.23493,0.13227732,6.286496,55.874413,8.330017
31197,21311820.0,0.0,23.886078,23.947968,23.885742,25.428467,22.734436,21.85373,11.647919,12.799377,12.381531,12.801392,0.0,0.03217061,0.03217061,0.066324204,250.0,11.700012,0.0,0.0,10.548655,2424.9458,7.5050084e-05,3.0020673,52.19436,253.77342,8.312047,30.000002,0.12996083,58.363132,259.62112,222.57367,0.0,52.19436,0.1306669,6.204228,55.3285,8.330017
31198,21311880.0,0.0,23.86081,23.932678,23.860352,25.416931,22.736694,21.85733,11.637024,12.799408,12.044983,12.80188,0.0,0.032166906,0.032166906,0.064551294,250.0,11.700012,0.0,0.0,9.102397,2392.9036,7.426524e-05,3.030389,52.155506,254.47707,8.492223,30.000002,0.12810631,58.110886,259.08356,221.91563,0.0,52.155506,0.12888642,6.0978746,54.718662,8.330017
31199,21311940.0,0.0,23.834595,23.916718,23.834015,25.407959,22.738922,21.860107,11.627289,12.799469,11.857574,12.802338,0.0,0.032161493,0.032161493,0.06264553,250.0,11.700012,0.0,0.0,7.579273,2358.0984,7.337515e-05,3.0555768,52.119194,255.08656,8.670781,30.000002,0.1261128,57.860905,258.47903,221.12616,0.0,52.119194,0.12696962,5.9694877,54.051666,8.330017
31200,21312000.0,0.0,23.80783,23.899994,23.807129,25.401703,22.74118,21.862427,11.6188965,12.79953,11.751892,12.802765,0.0,0.03215462,0.03215462,0.060641848,250.0,11.700012,0.0,0.0,6.0067987,2321.1775,7.239636e-05,3.0771012,52.08613,255.59175,8.845135,30.000002,0.12401754,57.616814,257.82217,220.22086,0.0,52.08613,0.12495197,5.821578,53.335136,8.330017
31201,21312060.0,0.0,23.779724,23.882812,23.77887,25.39621,22.743225,21.86438,11.611938,12.799622,11.689636,12.803131,0.0,0.03214725,0.03214725,0.058564186,250.0,11.700012,0.0,0.0,4.3836513,2282.6042,7.134644e-05,3.094756,52.056713,255.99965,9.016305,30.000002,0.12184668,57.37717,257.1311,219.21904,0.0,52.056713,0.12285947,5.6566706,52.572758,8.330017
31202,21312120.0,0.0,23.751434,23.865356,23.750397,25.393585,22.7453,21.86621,11.606293,12.799683,11.652313,12.803436,0.0,0.032139394,0.032139394,0.05643803,250.0,11.700012,0.0,0.0,2.7503326,2242.9082,7.024014e-05,3.1089854,52.030937,256.31287,9.187131,30.000002,0.1196234,57.138016,256.41806,218.13716,0.0,52.030937,0.12071703,5.4781137,51.769512,8.330017
31203,21312180.0,0.0,23.723145,23.847656,23.721893,25.39389,22.747375,21.86792,11.60202,12.799774,11.630005,12.80368,0.0,0.032131635,0.032131635,0.05428327,250.0,11.700012,0.0,0.0,1.1344388,2202.5818,6.9093025e-05,3.1195114,52.008938,256.53864,9.354529,30.000002,0.117372006,56.90366,255.69377,216.99237,0.0,52.008938,0.11854657,5.288563,50.93868,8.330017
31204,21312240.0,0.0,23.695251,23.829681,23.693787,25.397308,22.74945,21.869598,11.59906,12.799805,11.616882,12.803833,0.0,0.032121476,0.032121476,0.05214529,250.0,11.700012,0.0,0.0,0.0,2162.0647,6.791582e-05,3.127122,51.99064,256.6426,9.517712,30.000002,0.115132906,56.6752,254.9657,215.79091,0.0,51.99064,0.11638762,5.091349,50.126667,8.330017
31205,21312300.0,0.0,23.682495,23.811462,23.680939,25.402771,22.751556,21.871246,11.604553,12.800201,11.609131,12.80307,0.0,0.032069676,0.032069676,0.05102654,250.0,11.700012,0.0,0.0,0.0,2132.5967,6.683819e-05,3.1115267,51.991623,255.7145,9.687777,30.000002,0.11379861,56.43711,254.36006,214.60957,0.0,51.991623,0.11516364,4.9551854,49.750736,8.330017
31206,21312360.0,0.0,23.676239,23.793,23.674683,25.406189,22.75351,21.872894,11.62204,12.80072,11.610748,12.802826,0.0,0.032038998,0.032038998,0.050402906,250.0,11.700012,0.0,0.0,0.0,2114.7695,6.604206e-05,3.06215,52.016605,254.59465,9.855071,30.000002,0.11298603,56.2029,253.90462,213.6458,0.0,52.016605,0.114478745,4.8218894,49.56935,8.330017
31207,21312420.0,0.0,23.674011,23.774292,23.672546,25.410248,22.755463,21.876831,11.640045,12.800873,12.774658,12.802429,0.0,0.03202245,0.03202245,0.05002451,250.0,11.700012,0.0,0.0,0.0,2103.2737,6.545937e-05,3.0129735,52.04846,253.55858,10.019253,30.000002,0.11243435,55.973045,253.56097,212.88387,0.0,52.04846,0.1140675,4.7098255,49.4755,8.330017
31208,21312480.0,0.0,23.674255,23.75534,23.672943,25.414703,22.757446,21.881287,11.656158,12.800873,12.261261,12.802002,0.0,0.032017298,0.032017298,0.04980139,250.0,11.700012,0.0,0.0,0.0,2096.2893,6.5051514e-05,2.9699962,52.082157,252.674,10.184082,30.000002,0.11204566,55.742287,253.30852,212.30193,0.0,52.082157,0.11383441,4.62175,49.432327,8.330017
31209,21312540.0,0.0,23.675476,23.736115,23.674408,25.419342,22.7594,21.884521,11.669525,12.800751,11.989227,12.801575,0.0,0.03201961,0.03201961,0.04967467,250.0,11.700012,0.0,0.0,0.0,2092.3762,6.4780535e-05,2.9350975,52.114105,251.95721,10.347507,30.000002,0.111755885,55.51349,253.12709,211.86919,0.0,52.114105,0.11371265,4.554818,49.417244,8.330017
31210,21312600.0,0.0,23.677307,23.716675,23.676514,25.424072,22.761353,21.887115,11.679962,12.800629,11.846039,12.801178,0.0,0.032026235,0.032026235,0.049606644,250.0,11.700012,0.0,0.0,0.0,2090.5535,6.4612716e-05,2.9081962,52.142406,251.39859,10.504977,30.000002,0.111526914,55.29303,252.99954,211.55519,0.0,52.142406,0.11365815,4.5054965,49.41678,8.330017
31211,21312660.0,0.0,23.677917,23.697021,23.67752,25.425262,22.763092,21.889252,11.687805,12.800476,11.772186,12.800873,0.0,0.0320348,0.0320348,0.049573287,250.0,11.700012,0.0,0.0,0.0,2089.9622,6.451946e-05,2.8883674,52.166294,250.9765,10.660787,30.000002,0.11132636,55.0749,252.9119,211.33237,0.0,52.166294,0.11364217,4.470235,49.42305,8.330017
31212,21312720.0,0.0,23.67865,23.677094,23.67865,25.426514,22.764801,21.891205,11.693451,12.800354,11.734161,12.800629,0.0,0.03204369,0.03204369,0.049559105,250.0,11.700012,0.0,0.0,0.0,2090.1643,6.447666e-05,2.8743234,52.18575,250.66449,10.816297,30.000002,0.11113437,54.85718,252.8526,211.1766,0.0,52.18575,0.11364597,4.445773,49.43155,8.330017
31213,21312780.0,0.0,23.679413,23.656952,23.679962,25.427734,22.76651,21.893066,11.697205,12.800262,11.717987,12.800446,0.0,0.032051925,0.032051925,0.04955693,250.0,11.700012,0.0,0.0,0.0,2090.9592,6.447399e-05,2.8652403,52.200497,250.45221,10.959497,30.000002,0.11095824,54.656704,252.8165,211.07741,0.0,52.200497,0.1136604,4.4302726,49.44008,8.330017
31214,21312840.0,0.0,23.680206,23.636597,23.681335,25.428955,22.768188,21.894836,11.699707,12.800171,11.710266,12.8003235,0.0,0.032058958,0.032058958,0.049559057,250.0,11.700012,0.0,0.0,0.0,2092.0015,6.449273e-05,2.8592932,52.211678,250.30437,11.106718,30.000002,0.11076889,54.450596,252.79382,211.01189,0.0,52.211678,0.113676704,4.4202113,49.447376,8.330017
31215,21312900.0,0.0,23.680939,23.615997,23.68274,25.430176,22.769836,21.896606,11.701447,12.80011,11.706055,12.800201,0.0,0.032064963,0.032064963,0.049562618,250.0,11.700012,0.0,0.0,0.0,2093.1252,6.452189e-05,2.855207,52.220524,250.19466,11.257803,30.000002,0.11056318,54.239075,252.77858,210.9653,0.0,52.220524,0.11369235,4.413323,49.453533,8.330017
31216,21312960.0,0.0,23.680176,23.595184,23.682709,25.427979,22.77127,21.898285,11.702484,12.800079,11.704407,12.80014,0.0,0.032069813,0.032069813,0.049566895,250.0,11.700012,0.0,0.0,0.0,2094.1523,6.455872e-05,2.8529062,52.227013,250.12112,11.393903,30.000002,0.11036918,54.04853,252.76987,210.9361,0.0,52.227013,0.113706395,4.4094343,49.45836,8.330017
31217,21313020.0,0.0,23.67926,23.574127,23.682617,25.425812,22.772705,21.899963,11.703033,12.800049,11.703766,12.800079,0.0,0.032073624,0.032073624,0.0495709,250.0,11.700012,0.0,0.0,0.0,2095.1094,6.459818e-05,2.8517857,52.23177,250.07155,11.533511,30.000002,0.11015885,53.85308,252.7652,210.91766,0.0,52.23177,0.11371807,4.4075127,49.462036,8.330017
31218,21313080.0,0.0,23.679016,23.552887,23.68332,25.423645,22.77414,21.904572,11.703339,12.800018,12.5868225,12.800049,0.0,0.0320767,0.0320767,0.04957448,250.0,11.700012,0.0,0.0,0.0,2096.082,6.46384e-05,2.8512638,52.2354,250.03642,11.67213,30.000002,0.10993986,53.659023,252.76282,210.90547,0.0,52.2354,0.11372783,4.4066005,49.464912,8.330017
31219,21313140.0,0.0,23.678497,23.531403,23.683838,25.421478,22.775574,21.908325,11.703461,12.800018,12.185364,12.800018,0.0,0.03207905,0.03207905,0.049577452,250.0,11.700012,0.0,0.0,0.0,2096.9924,6.467866e-05,2.851176,52.237988,250.01372,11.809848,30.000002,0.10971225,53.466213,252.76225,210.89838,0.0,52.237988,0.11373552,4.406399,49.467014,8.330017
31220,21313200.0,0.0,23.677643,23.509735,23.684082,25.419312,22.776978,21.911102,11.7034,12.800018,11.966797,12.800018,0.0,0.032080796,0.032080796,0.049579795,250.0,11.700012,0.0,0.0,0.0,2097.79,6.471724e-05,2.8514762,52.239777,249.99983,11.94315,30.000002,0.109482974,53.27959,252.76283,210.8947,0.0,52.239777,0.11374137,4.406824,49.4685,8.330017
31221,21313260.0,0.0,23.675232,23.487823,23.682861,25.414124,22.778198,21.913239,11.703217,12.799988,11.846649,12.799988,0.0,0.032082062,0.032082062,0.049581572,250.0,11.700012,0.0,0.0,0.0,2098.3608,6.475297e-05,2.8520644,52.24099,249.99161,12.074427,30.000002,0.10924893,53.0958,252.76405,210.893,0.0,52.24099,0.11374569,4.4077034,49.46951,8.330017
31222,21313320.0,0.0,23.672577,23.465729,23.681488,25.408966,22.779388,21.91507,11.702911,12.799988,11.781158,12.799988,0.0,0.032082967,0.032082967,0.049582887,250.0,11.700012,0.0,0.0,0.0,2098.7852,6.478468e-05,2.852903,52.24179,249.98706,12.20267,30.000002,0.109012894,52.91626,252.76564,210.8925,0.0,52.24179,0.11374882,4.4089947,49.470184,8.330017
31223,21313380.0,0.0,23.66977,23.44342,23.680054,25.40384,22.780579,21.916748,11.702606,12.799988,11.74472,12.799988,0.0,0.032083612,0.032083612,0.049583837,250.0,11.700012,0.0,0.0,0.0,2099.11,6.481284e-05,2.8537467,52.242313,249.98465,12.331412,30.000002,0.10876908,52.73602,252.76738,210.89256,0.0,52.242313,0.11375106,4.410304,49.470623,8.330017
31224,21313440.0,0.0,23.66687,23.420929,23.67862,25.398712,22.781769,21.918335,11.702332,12.799988,11.725098,12.799988,0.0,0.03208406,0.03208406,0.04958451,250.0,11.700012,0.0,0.0,0.0,2099.356,6.483778e-05,2.8545356,52.242638,249.9837,12.455547,30.000002,0.108527996,52.56223,252.76918,210.89297,0.0,52.242638,0.113752626,4.41153,49.47089,8.330017
31225,21313500.0,0.0,23.66391,23.398224,23.677155,25.393646,22.782959,21.91986,11.702087,12.799988,11.715363,12.799988,0.0,0.032084353,0.032084353,0.049584955,250.0,11.700012,0.0,0.0,0.0,2099.5342,6.485968e-05,2.8551981,52.242798,249.98384,12.569113,30.000002,0.10830267,52.40324,252.77092,210.89363,0.0,52.242798,0.11375366,4.4125605,49.47102,8.330017
31226,21313560.0,0.0,23.659637,23.375336,23.67453,25.385834,22.783936,21.921295,11.701813,12.799988,11.709656,12.799988,0.0,0.032084543,0.032084543,0.049585246,250.0,11.700012,0.0,0.0,0.0,2099.5215,6.487836e-05,2.8559093,52.242886,249.98401,12.688533,30.000002,0.10806109,52.236057,252.77266,210.8941,0.0,52.242886,0.11375433,4.4136467,49.471085,8.330017
31227,21313620.0,0.0,23.655243,23.352234,23.671814,25.378082,22.784912,21.922699,11.701538,12.799988,11.7066345,12.799988,0.0,0.032084662,0.032084662,0.049585428,250.0,11.700012,0.0,0.0,0.0,2099.3918,6.4892716e-05,2.8566337,52.242912,249.98434,12.805502,30.000002,0.10782029,52.0723,252.77434,210.89452,0.0,52.242912,0.11375475,4.4147687,49.471096,8.330017
31228,21313680.0,0.0,23.650848,23.32898,23.66922,25.370361,22.785858,21.924622,11.701263,12.799988,12.813812,12.799988,0.0,0.032084752,0.032084752,0.049585566,250.0,11.700012,0.0,0.0,0.0,2099.2256,6.490544e-05,2.8573246,52.242916,249.98462,12.922567,30.000002,0.107575625,51.908405,252.776,210.89484,4.600202,52.242916,0.11375508,4.4158406,49.47109,8.330017
31229,21313740.0,0.0,23.647125,23.305511,23.66745,25.36267,22.786835,21.9292,11.70105,12.799988,12.438507,12.799988,0.0,0.03208482,0.03208482,0.049585667,250.0,11.700012,0.0,0.0,0.0,2099.0898,6.4916276e-05,2.857887,52.242897,249.98494,13.037652,30.000002,0.10733178,51.747288,252.77763,210.89514,0.0,52.242897,0.11375531,4.4167256,49.471066,8.330017
31230,21313800.0,0.0,23.642944,23.28186,23.665283,25.355011,22.787811,21.932312,11.700897,12.799988,12.105499,12.799988,0.0,0.032084864,0.032084864,0.049585734,250.0,11.700012,0.0,0.0,0.0,2098.8772,6.492524e-05,2.85836,52.24286,249.98529,13.150204,30.000002,0.10709044,51.589714,252.77924,210.8954,0.0,52.24286,0.11375546,4.4174504,49.471024,8.330017
31231,21313860.0,0.0,23.63739,23.258026,23.661743,25.344818,22.788574,21.934479,11.700684,12.799988,11.930176,12.799988,0.0,0.03208489,0.03208489,0.049585775,250.0,11.700012,0.0,0.0,0.0,2098.487,6.493163e-05,2.8588839,52.24281,249.98567,13.258057,30.000002,0.10685679,51.43872,252.78078,210.89566,0.0,52.24281,0.11375555,4.418251,49.47097,8.330017
31232,21313920.0,0.0,23.63153,23.234009,23.65805,25.334717,22.789307,21.936249,11.700439,12.799988,11.826202,12.799988,0.0,0.032084897,0.032084897,0.049585782,250.0,11.700012,0.0,0.0,0.0,2097.9868,6.493516e-05,2.8595102,52.242756,249.98567,13.374352,30.000002,0.10660257,51.27591,252.78236,210.89568,0.0,52.242756,0.113755584,4.4192123,49.470917,8.330017
31233,21313980.0,0.0,23.62558,23.209808,23.654297,25.324615,22.79007,21.937775,11.700226,12.799988,11.767853,12.799988,0.0,0.032084912,0.032084912,0.049585804,250.0,11.700012,0.0,0.0,0.0,2097.4304,6.4936205e-05,2.8601074,52.242702,249.98596,13.481721,30.000002,0.10636605,51.12559,252.78389,210.89584,0.0,52.242702,0.113755636,4.420147,49.470856,8.330017
31234,21314040.0,0.0,23.619598,23.185455,23.650543,25.314606,22.790833,21.939148,11.700043,12.799988,11.739136,12.799988,0.0,0.03208492,0.03208492,0.04958582,250.0,11.700012,0.0,0.0,0.0,2096.8447,6.493544e-05,2.8605306,52.242638,249.98643,13.580079,30.000002,0.10614811,50.98789,252.78534,210.8961,0.0,52.242638,0.11375566,4.4208126,49.47079,8.330017
31235,21314100.0,0.0,23.613464,23.16092,23.64679,25.304657,22.791595,21.94043,11.699921,12.799988,11.723114,12.799988,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,2096.208,6.4933025e-05,2.860907,52.242573,249.9866,13.683923,30.000002,0.105916865,50.842506,252.7868,210.89618,0.0,52.242573,0.11375566,4.4213915,49.47073,8.330017
31236,21314160.0,0.0,23.606293,23.13623,23.641998,25.29242,22.792145,21.94159,11.699738,12.799988,11.713257,12.799988,0.0,0.032084916,0.032084916,0.049585808,250.0,11.700012,0.0,0.0,0.0,2095.438,6.4928725e-05,2.8613355,52.24251,249.98676,13.7864065,30.000002,0.10568776,50.69903,252.78824,210.89626,0.0,52.24251,0.11375564,4.422045,49.47067,8.330017
31237,21314220.0,0.0,23.598999,23.111359,23.637177,25.280243,22.792694,21.942749,11.699554,12.799988,11.707489,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2094.6028,6.49223e-05,2.861793,52.24246,249.98691,13.887495,30.000002,0.10546114,50.557507,252.78967,210.89632,0.0,52.24246,0.113755636,4.422754,49.47061,8.330017
31238,21314280.0,0.0,23.591675,23.086334,23.632355,25.268158,22.793243,21.943848,11.699432,12.799988,11.704468,12.799988,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,2093.7249,6.491386e-05,2.8621724,52.242397,249.98705,13.986749,30.000002,0.10523823,50.41855,252.79109,210.89638,0.0,52.242397,0.113755606,4.423345,49.470554,8.330017
31239,21314340.0,0.0,23.584656,23.061127,23.628021,25.256104,22.793793,21.946686,11.69928,12.799988,12.829376,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2092.8542,6.490445e-05,2.8624935,52.242344,249.98715,14.086099,30.000002,0.10501489,50.27946,252.79248,210.89642,0.0,52.242344,0.113755584,4.423852,49.4705,8.330017
31240,21314400.0,0.0,23.57788,23.035797,23.624023,25.24411,22.794312,21.95044,11.699219,12.799988,12.312683,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2092.0144,6.489478e-05,2.8627195,52.2423,249.98724,14.185039,30.000002,0.10479249,50.140945,252.79388,210.89645,0.0,52.2423,0.11375556,4.424202,49.470455,8.330017
31241,21314460.0,0.0,23.569916,23.010284,23.618774,25.230133,22.794678,21.95285,11.699097,12.799988,12.042572,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2091.0393,6.488385e-05,2.8629794,52.24225,249.98752,14.278428,30.000002,0.10458276,50.010197,252.79524,210.89659,0.0,52.24225,0.11375555,4.4245906,49.470406,8.330017
