,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31242,21314520.0,0.0,23.561584,22.98462,23.613312,25.216187,22.795013,21.95459,11.698975,12.799988,11.890045,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2089.9783,6.487113e-05,2.8633296,52.242207,249.98744,14.379266,30.000002,0.104356654,49.869026,252.79662,210.8965,0.0,52.242207,0.11375549,4.4251275,49.470364,8.330017
31243,21314580.0,0.0,23.553192,22.958832,23.607788,25.202332,22.79538,21.956024,11.698853,12.799988,11.802795,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2088.8833,6.485695e-05,2.8636823,52.242165,249.98764,14.472358,30.000002,0.10414847,49.7387,252.79796,210.89659,0.0,52.242165,0.11375546,4.425681,49.47032,8.330017
31244,21314640.0,0.0,23.544678,22.932861,23.602203,25.188568,22.795715,21.957214,11.69873,12.799988,11.754425,12.799988,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,2087.748,6.4841566e-05,2.8639805,52.24213,249.98782,14.566101,30.000002,0.10393952,49.60746,252.7993,210.89667,0.0,52.24213,0.113755435,4.4261427,49.470287,8.330017
31245,21314700.0,0.0,23.536102,22.906769,23.59665,25.174866,22.796051,21.958313,11.698608,12.799988,11.728577,12.799988,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,2086.5933,6.482514e-05,2.8642385,52.2421,249.988,14.658115,30.000002,0.10373524,49.478638,252.8006,210.89674,0.0,52.2421,0.11375541,4.426545,49.470257,8.330017
31246,21314760.0,0.0,23.526794,22.880554,23.59024,25.159363,22.796204,21.959229,11.698547,12.799988,11.715912,12.799988,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,2085.36,6.480777e-05,2.864442,52.24207,249.98843,14.741442,30.000002,0.103551075,49.36198,252.80185,210.89696,0.0,52.24207,0.1137554,4.4268584,49.470226,8.330017
31247,21314820.0,0.0,23.517334,22.854187,23.583801,25.143951,22.796326,21.960083,11.698456,12.799988,11.708801,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2084.0715,6.4789056e-05,2.8646924,52.242046,249.98857,14.830412,30.000002,0.10335539,49.237423,252.80309,210.897,0.0,52.242046,0.113755345,4.4272413,49.4702,8.330017
31248,21314880.0,0.0,23.50772,22.827667,23.577423,25.128632,22.796478,21.960938,11.698334,12.799988,11.704102,12.799988,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,2082.7395,6.4769185e-05,2.8649747,52.242035,249.98843,14.927575,30.000002,0.10314302,49.101395,252.80437,210.89688,0.0,52.242035,0.11375525,4.427674,49.470192,8.330017
31249,21314940.0,0.0,23.498322,22.801025,23.571045,25.113403,22.79663,21.961792,11.698273,12.799988,11.70166,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2081.424,6.47486e-05,2.8651688,52.242016,249.98894,15.005901,30.000002,0.10297286,48.991737,252.80556,210.89714,0.0,52.242016,0.11375526,4.427986,49.470177,8.330017
31250,21315000.0,0.0,23.48938,22.774261,23.56543,25.098236,22.796753,21.965363,11.698212,12.800018,12.629669,12.799988,0.0,0.0320848,0.0320848,0.0495856,250.0,11.700012,0.0,0.0,0.0,2080.1448,6.472782e-05,2.8652694,52.242012,249.98906,15.0930805,30.000002,0.10278474,48.869686,252.80675,210.89717,0.0,52.242012,0.1137552,4.4281445,49.470173,8.330017
31251,21315060.0,0.0,23.479675,22.747375,23.559021,25.081512,22.796722,21.968323,11.698181,12.800018,12.205994,12.799988,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2078.7986,6.470668e-05,2.865378,52.242016,249.98917,15.180354,30.000002,0.10259785,48.747505,252.80794,210.89719,0.0,52.242016,0.11375514,4.4283023,49.470173,8.330017
31252,21315120.0,0.0,23.469696,22.720337,23.552307,25.06485,22.796661,21.970184,11.69812,12.799988,11.985992,12.799988,0.0,0.032084774,0.032084774,0.04958556,250.0,11.700012,0.0,0.0,0.0,2077.394,6.468445e-05,2.8655632,52.242023,249.98944,15.261851,30.000002,0.10242474,48.633408,252.80908,210.89731,0.0,52.242023,0.113755114,4.428588,49.470177,8.330017
31253,21315180.0,0.0,23.459442,22.693207,23.545471,25.04831,22.7966,21.971558,11.698029,12.799988,11.855621,12.799988,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,2075.9392,6.466128e-05,2.8657744,52.242035,249.98944,15.350954,30.000002,0.102237016,48.508663,252.81024,210.89726,0.0,52.242035,0.113755025,4.4289107,49.470196,8.330017
31254,21315240.0,0.0,23.449158,22.665924,23.538574,25.03183,22.79654,21.972656,11.697937,12.799988,11.78183,12.799988,0.0,0.032084744,0.032084744,0.0495855,250.0,11.700012,0.0,0.0,0.0,2074.4634,6.463719e-05,2.8659875,52.242058,249.98962,15.434773,30.000002,0.10206223,48.39132,252.81139,210.89732,0.0,52.242058,0.11375499,4.429243,49.47022,8.330017
31255,21315300.0,0.0,23.438873,22.63855,23.531677,25.015472,22.796478,21.973572,11.6979065,12.800018,11.743561,12.799988,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,2072.9883,6.4612716e-05,2.866116,52.24208,249.9899,15.5141535,30.000002,0.101898156,48.280186,252.81247,210.89745,0.0,52.24208,0.113754936,4.429454,49.47024,8.330017
31256,21315360.0,0.0,23.427979,22.611053,23.52414,24.997742,22.796234,21.974243,11.697845,12.800018,11.724243,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2071.4377,6.4587504e-05,2.8662548,52.24211,249.99019,15.591401,30.000002,0.10174006,48.17204,252.81354,210.89757,0.0,52.24211,0.11375491,4.4296565,49.470272,8.330017
31257,21315420.0,0.0,23.416962,22.583466,23.51654,24.980133,22.79596,21.974884,11.697784,12.799988,11.71347,12.799988,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,2069.851,6.45613e-05,2.8664343,52.24215,249.99034,15.67145,30.000002,0.10157786,48.05997,252.81459,210.89763,0.0,52.24215,0.11375486,4.429933,49.47031,8.330017
31258,21315480.0,0.0,23.405914,22.555756,23.509003,24.962585,22.795715,21.975494,11.697723,12.799988,11.706818,12.799988,0.0,0.032084692,0.032084692,0.049585413,250.0,11.700012,0.0,0.0,0.0,2068.2512,6.453449e-05,2.8665981,52.242195,249.99051,15.75083,30.000002,0.10141873,47.948837,252.81561,210.89767,0.0,52.242195,0.1137548,4.4301887,49.470356,8.330017
31259,21315540.0,0.0,23.394897,22.527924,23.501526,24.94516,22.795471,21.976074,11.697662,12.800018,11.703369,12.799988,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,2066.6406,6.4507054e-05,2.8667238,52.24225,249.99068,15.829195,30.000002,0.101263545,47.839127,252.81664,210.89772,0.0,52.24225,0.11375475,4.4303846,49.470413,8.330017
31260,21315600.0,0.0,23.383972,22.5,23.49408,24.927856,22.795197,21.976898,11.697632,12.800018,12.4039,12.799988,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,2065.032,6.447929e-05,2.8668244,52.24231,249.99094,15.903555,30.000002,0.10111768,47.735023,252.81761,210.89786,24.483717,52.24231,0.11375474,4.430542,49.470474,8.330017
31261,21315660.0,0.0,23.372406,22.472168,23.486176,24.908264,22.794098,21.97998,11.697571,12.800018,12.486206,12.799988,0.0,0.032084648,0.032084648,0.049585328,250.0,11.700012,0.0,0.0,0.0,2063.3682,6.445124e-05,2.8669343,52.242374,249.99097,15.985961,30.000002,0.10095813,47.619656,252.81862,210.8978,0.0,52.242374,0.113754615,4.430705,49.47054,8.330017
31262,21315720.0,0.0,23.360565,22.44455,23.477844,24.888763,22.793,21.981567,11.69751,12.799988,12.128113,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2061.6465,6.442224e-05,2.8671134,52.24245,249.9911,16.06418,30.000002,0.10080868,47.510147,252.81958,210.89784,0.0,52.24245,0.113754556,4.4309793,49.470615,8.330017
31263,21315780.0,0.0,23.348541,22.417175,23.4693,24.869385,22.7919,21.98233,11.697449,12.799988,11.930878,12.799988,0.0,0.032084618,0.032084618,0.04958528,250.0,11.700012,0.0,0.0,0.0,2059.896,6.4392516e-05,2.8672786,52.242535,249.9913,16.140423,30.000002,0.10066491,47.40341,252.82054,210.8979,0.0,52.242535,0.11375452,4.4312396,49.4707,8.330017
31264,21315840.0,0.0,23.336456,22.389984,23.460693,24.850128,22.790802,21.982605,11.697418,12.800018,11.824432,12.799988,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2058.1367,6.436243e-05,2.867388,52.242626,249.99149,16.21576,30.000002,0.10052472,47.297935,252.82146,210.89796,0.0,52.242626,0.11375445,4.4314137,49.470787,8.330017
31265,21315900.0,0.0,23.32434,22.362976,23.452026,24.830933,22.789703,21.982605,11.697357,12.800018,11.765381,12.799988,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,2056.3618,6.433194e-05,2.8674836,52.24272,249.99164,16.292162,30.000002,0.100384526,47.19097,252.82239,210.89801,0.0,52.24272,0.11375439,4.4315577,49.470882,8.330017
31266,21315960.0,0.0,23.31192,22.336182,23.442963,24.811096,22.788452,21.98236,11.697327,12.800018,11.7343445,12.800018,0.0,0.032084573,0.032084573,0.049585197,250.0,11.700012,0.0,0.0,0.0,2054.5652,6.430124e-05,2.867549,52.24282,249.99185,16.364922,30.000002,0.10025291,47.089108,252.82326,210.89809,0.0,52.24282,0.11375434,4.4316626,49.470985,8.330017
31267,21316020.0,0.0,23.299469,22.30951,23.43393,24.791351,22.78717,21.982025,11.697296,12.800018,11.717468,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2052.7524,6.427019e-05,2.8676233,52.242928,249.99203,16.438482,30.000002,0.10012176,46.986122,252.82413,210.89815,0.0,52.242928,0.113754295,4.4317718,49.471096,8.330017
31268,21316080.0,0.0,23.287048,22.28299,23.424896,24.771698,22.78592,21.981659,11.697296,12.800018,11.708038,12.800018,0.0,0.03208454,0.03208454,0.04958514,250.0,11.700012,0.0,0.0,0.0,2050.9343,6.423884e-05,2.867691,52.243053,249.99216,16.5135,30.000002,0.09999003,46.8811,252.825,210.89818,0.0,52.243053,0.11375422,4.4318786,49.47122,8.330017
31269,21316140.0,0.0,23.274597,22.256592,23.415924,24.752167,22.784668,21.981262,11.697266,12.800018,11.702637,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,2049.117,6.420736e-05,2.8677378,52.243187,249.99225,16.59011,30.000002,0.09985763,46.773846,252.82584,210.89818,0.0,52.243187,0.11375413,4.431952,49.471348,8.330017
31270,21316200.0,0.0,23.262451,22.230286,23.406982,24.732758,22.783417,21.980865,11.697296,12.800018,11.700348,12.800018,0.0,0.03208453,0.03208453,0.04958512,250.0,11.700012,0.0,0.0,0.0,2047.3413,6.4176245e-05,2.867696,52.24331,249.9926,16.653421,30.000002,0.099750005,46.68521,252.82663,210.89838,0.0,52.24331,0.11375418,4.4318957,49.47147,8.330017
31271,21316260.0,0.0,23.249298,22.204102,23.397125,24.711731,22.781006,21.980713,11.697266,12.800018,12.89389,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2045.4608,6.4144835e-05,2.8677285,52.243443,249.99274,16.725359,30.000002,0.099628516,46.584496,252.82742,210.89839,0.0,52.243443,0.11375411,4.431927,49.471607,8.330017
31272,21316320.0,0.0,23.236511,22.177979,23.387726,24.690796,22.778625,21.982025,11.697235,12.800018,12.350433,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2043.605,6.411296e-05,2.867803,52.24359,249.99278,16.796656,30.000002,0.09950737,46.48468,252.82822,210.8984,0.0,52.24359,0.11375406,4.432052,49.471752,8.330017
31273,21316380.0,0.0,23.22348,22.151947,23.37796,24.669983,22.776215,21.981995,11.697205,12.800018,12.063904,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2041.7206,6.4080865e-05,2.867859,52.243732,249.99286,16.864977,30.000002,0.09939054,46.38903,252.829,210.89844,0.0,52.243732,0.11375407,4.4321356,49.471897,8.330017
31274,21316440.0,0.0,23.210205,22.125916,23.368073,24.649261,22.773834,21.981323,11.697174,12.800018,11.902039,12.800018,0.0,0.032084484,0.032084484,0.049585037,250.0,11.700012,0.0,0.0,0.0,2039.8055,6.40484e-05,2.867935,52.24388,249.99283,16.93716,30.000002,0.09926621,46.287975,252.82979,210.89839,0.0,52.24388,0.113754004,4.432251,49.472042,8.330017
31275,21316500.0,0.0,23.1969,22.099945,23.358154,24.628662,22.771454,21.980286,11.697144,12.800018,11.807007,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2037.8743,6.401545e-05,2.8680344,52.24403,249.99283,17.006191,30.000002,0.099146575,46.19133,252.83058,210.89839,0.0,52.24403,0.11375402,4.4324045,49.472195,8.330017
31276,21316560.0,0.0,23.18332,22.073975,23.34784,24.607574,22.768799,21.978882,11.697113,12.800018,11.756897,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2035.9188,6.398225e-05,2.8681076,52.244175,249.99289,17.071606,30.000002,0.09903251,46.09975,252.83134,210.89845,0.0,52.244175,0.11375404,4.4325233,49.47234,8.330017
31277,21316620.0,0.0,23.169617,22.048004,23.337524,24.586609,22.766144,21.977325,11.6970825,12.800018,11.729126,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2033.9353,6.394855e-05,2.8682046,52.244316,249.99289,17.139288,30.000002,0.09891373,46.004997,252.83214,210.89845,0.0,52.244316,0.11375406,4.432667,49.472485,8.330017
31278,21316680.0,0.0,23.155945,22.022003,23.32724,24.565765,22.763489,21.975739,11.697052,12.800018,11.714233,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2031.9509,6.3914486e-05,2.8682954,52.244465,249.99292,17.20495,30.000002,0.09879779,45.91307,252.83292,210.89848,0.0,52.244465,0.11375408,4.432812,49.472626,8.330017
31279,21316740.0,0.0,23.142395,21.995972,23.316986,24.545044,22.760864,21.974121,11.697052,12.800018,11.70694,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2029.9812,6.388046e-05,2.8683193,52.2446,249.99304,17.265676,30.000002,0.09868997,45.828053,252.83366,210.89857,0.0,52.2446,0.11375413,4.432853,49.472763,8.330017
31280,21316800.0,0.0,23.128784,21.96988,23.306824,24.524475,22.75827,21.972473,11.6970215,12.800018,11.703186,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,2028.0026,6.38463e-05,2.8683414,52.244736,249.99307,17.32921,30.000002,0.098576486,45.739105,252.83443,210.89859,0.0,52.244736,0.11375413,4.432885,49.472897,8.330017
31281,21316860.0,0.0,23.114899,21.943756,23.296356,24.503387,22.755402,21.970734,11.6970215,12.800018,11.700592,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2025.9943,6.381192e-05,2.8683863,52.244873,249.9931,17.392195,30.000002,0.09846333,45.65093,252.83517,210.8986,0.0,52.244873,0.113754146,4.432951,49.473034,8.330017
31282,21316920.0,0.0,23.101654,21.917816,23.286652,24.482635,22.752594,21.971375,11.696991,12.800018,12.700012,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2024.0422,6.3777705e-05,2.8684428,52.245003,249.9931,17.454714,30.000002,0.09835036,45.563404,252.83594,210.8986,0.0,52.245003,0.113754146,4.4330435,49.47317,8.330017
31283,21316980.0,0.0,23.088165,21.891174,23.276825,24.461487,22.749725,21.971985,11.6970215,12.800018,12.239349,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2022.0726,6.374306e-05,2.8684006,52.24514,249.99312,17.51754,30.000002,0.09823622,45.475445,252.8367,210.89862,0.0,52.24514,0.11375417,4.4329805,49.473305,8.330017
31284,21317040.0,0.0,23.074554,21.864746,23.266876,24.440735,22.746918,21.971527,11.6970215,12.800018,11.992126,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,2020.0938,6.370873e-05,2.8684049,52.245277,249.99312,17.579546,30.000002,0.098122925,45.388638,252.83745,210.89864,0.0,52.245277,0.11375418,4.4329796,49.473442,8.330017
31285,21317100.0,0.0,23.060822,21.838165,23.256775,24.420074,22.74408,21.970459,11.696991,12.800018,11.857239,12.800018,0.0,0.032084532,0.032084532,0.049585115,250.0,11.700012,0.0,0.0,0.0,2018.0972,6.367414e-05,2.8684447,52.245407,249.99313,17.64041,30.000002,0.0980111,45.30343,252.83821,210.89865,0.0,52.245407,0.11375418,4.4330425,49.473568,8.330017
31286,21317160.0,0.0,23.046844,21.811432,23.246399,24.39917,22.741058,21.968903,11.69696,12.800018,11.787811,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2016.0729,6.363926e-05,2.8685007,52.245533,249.99326,17.696384,30.000002,0.097907774,45.225063,252.83894,210.89874,0.0,52.245533,0.11375424,4.433128,49.473694,8.330017
31287,21317220.0,0.0,23.032715,21.784546,23.235992,24.378387,22.738037,21.967224,11.69693,12.800018,11.746674,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2014.0161,6.36039e-05,2.8685915,52.245667,249.99321,17.758427,30.000002,0.09779257,45.138203,252.83969,210.8987,0.0,52.245667,0.11375422,4.433265,49.473824,8.330017
31288,21317280.0,0.0,23.018677,21.757477,23.225647,24.357727,22.735016,21.965424,11.696899,12.800018,11.725586,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2011.9684,6.3568215e-05,2.868665,52.245785,249.99333,17.812712,30.000002,0.09769134,45.062206,252.84041,210.8988,0.0,52.245785,0.11375428,4.4333844,49.473946,8.330017
31289,21317340.0,0.0,23.004578,21.730194,23.215302,24.337189,22.732025,21.963593,11.696899,12.800018,11.713837,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2009.9094,6.353236e-05,2.8687162,52.245903,249.99338,17.869629,30.000002,0.097584635,44.98252,252.84114,210.89883,0.0,52.245903,0.11375428,4.4334636,49.474068,8.330017
31290,21317400.0,0.0,22.990387,21.702728,23.205048,24.316742,22.729034,21.961731,11.696869,12.800018,11.706421,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2007.8342,6.349619e-05,2.8687837,52.24603,249.99335,17.928965,30.000002,0.09747281,44.899452,252.84187,210.8988,0.0,52.24603,0.113754265,4.4335656,49.47419,8.330017
31291,21317460.0,0.0,22.976166,21.675018,23.19461,24.296173,22.72583,21.959717,11.696838,12.800018,11.702362,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2005.754,6.345979e-05,2.8688421,52.246147,249.99345,17.981556,30.000002,0.09737329,44.82582,252.84258,210.8989,0.0,52.246147,0.11375433,4.433658,49.474308,8.330017
31292,21317520.0,0.0,22.962036,21.6474,23.184387,24.276001,22.722687,21.957733,11.696838,12.800018,11.700317,12.800018,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,2003.6841,6.3423504e-05,2.8688965,52.24626,249.9935,18.035517,30.000002,0.09727067,44.750275,252.84328,210.89893,0.0,52.24626,0.11375433,4.4337416,49.474422,8.330017
31293,21317580.0,0.0,22.948273,21.618866,23.174805,24.255371,22.719452,21.959015,11.696808,12.800018,12.521942,12.800018,0.0,0.032084573,0.032084573,0.049585193,250.0,11.700012,0.0,0.0,0.0,2001.6283,6.338644e-05,2.868915,52.24638,249.99352,18.091257,30.000002,0.09716416,44.67224,252.84401,210.89893,0.0,52.24638,0.11375434,4.433779,49.474545,8.330017
31294,21317640.0,0.0,22.934357,21.590363,23.16507,24.235107,22.716309,21.958954,11.696838,12.800018,12.146942,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1999.5841,6.335007e-05,2.8688903,52.2465,249.99355,18.145742,30.000002,0.09705957,44.59596,252.84471,210.89894,0.0,52.2465,0.113754354,4.4337335,49.47466,8.330017
31295,21317700.0,0.0,22.920288,21.561584,23.15512,24.214966,22.713135,21.957977,11.696808,12.800018,11.953308,12.800018,0.0,0.032084584,0.032084584,0.04958521,250.0,11.700012,0.0,0.0,0.0,1997.5122,6.33134e-05,2.8689244,52.246605,249.99362,18.197308,30.000002,0.096960165,44.52377,252.84541,210.899,0.0,52.246605,0.11375438,4.4337835,49.47477,8.330017
31296,21317760.0,0.0,22.905823,21.532501,23.144958,24.194733,22.709808,21.956482,11.696777,12.800018,11.83606,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1995.3937,6.327627e-05,2.8690076,52.24672,249.99359,18.252296,30.000002,0.09685364,44.446785,252.84612,210.89897,0.0,52.24672,0.113754354,4.433907,49.474884,8.330017
31297,21317820.0,0.0,22.891418,21.503082,23.134766,24.174622,22.706482,21.954712,11.696747,12.800018,11.775696,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1993.2654,6.323855e-05,2.869116,52.246834,249.99371,18.30068,30.000002,0.09675958,44.379047,252.8468,210.89908,0.0,52.246834,0.113754414,4.434079,49.47499,8.330017
31298,21317880.0,0.0,22.87677,21.473328,23.124573,24.154602,22.703186,21.95282,11.696686,12.800018,11.739929,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1991.1053,6.320039e-05,2.8692255,52.24694,249.99368,18.35474,30.000002,0.09665397,44.303364,252.84749,210.89905,0.0,52.24694,0.11375439,4.434246,49.4751,8.330017
31299,21317940.0,0.0,22.862091,21.443207,23.11441,24.134674,22.69989,21.950867,11.696655,12.800018,11.718994,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1988.9261,6.31616e-05,2.8693552,52.247055,249.99365,18.407974,30.000002,0.096549526,44.228832,252.84819,210.89903,0.0,52.247055,0.11375439,4.4344454,49.475212,8.330017
31300,21318000.0,0.0,22.847595,21.41272,23.104279,24.114868,22.696594,21.948853,11.696625,12.800018,11.709534,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1986.769,6.312263e-05,2.8694234,52.247154,249.99387,18.451555,30.000002,0.096463755,44.167824,252.84885,210.89919,0.0,52.247154,0.11375448,4.43456,49.47531,8.330017
31301,21318060.0,0.0,22.832794,21.381866,23.094086,24.095001,22.693176,21.946808,11.696594,12.800018,11.704071,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1984.5748,6.308335e-05,2.8694925,52.247257,249.99391,18.500406,30.000002,0.09636717,44.09943,252.84952,210.89922,0.0,52.247257,0.11375448,4.434662,49.475414,8.330017
31302,21318120.0,0.0,22.817993,21.350586,23.083923,24.075256,22.689728,21.944763,11.696564,12.800018,11.701263,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1982.3616,6.304342e-05,2.8695886,52.247356,249.99396,18.54843,30.000002,0.09627187,44.0322,252.85017,210.89925,0.0,52.247356,0.11375449,4.4348097,49.475513,8.330017
31303,21318180.0,0.0,22.803284,21.318878,23.074036,24.055573,22.68631,21.943756,11.696533,12.800018,12.956299,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1980.1494,6.300324e-05,2.869689,52.24745,249.99399,18.596584,30.000002,0.09617593,43.964783,252.85085,210.89926,0.0,52.24745,0.11375449,4.4349647,49.475613,8.330017
31304,21318240.0,0.0,22.789032,21.286743,23.06482,24.03598,22.682922,21.944702,11.696503,12.800018,12.401215,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1977.9923,6.296309e-05,2.8697178,52.247555,249.99402,18.644077,30.000002,0.09608095,43.89829,252.8515,210.89928,0.0,52.247555,0.1137545,4.4350176,49.475716,8.330017
31305,21318300.0,0.0,22.774414,21.25415,23.055298,24.01648,22.679535,21.944305,11.696503,12.800018,12.082153,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1975.7933,6.292274e-05,2.8697639,52.247654,249.99403,18.69151,30.000002,0.09598574,43.831886,252.85216,210.89929,0.0,52.247654,0.11375452,4.4350786,49.475815,8.330017
31306,21318360.0,0.0,22.75946,21.2211,23.04544,23.996918,22.675995,21.943146,11.696442,12.800018,11.905853,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1973.5479,6.2881765e-05,2.8698733,52.24775,249.99405,18.738369,30.000002,0.09589131,43.766285,252.8528,210.8993,0.0,52.24775,0.11375452,4.4352465,49.47591,8.330017
31307,21318420.0,0.0,22.744293,21.187561,23.035522,23.977448,22.672455,21.94159,11.696381,12.800018,11.806122,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1971.2598,6.283996e-05,2.8700309,52.247852,249.99408,18.784918,30.000002,0.09579719,43.701115,252.85345,210.89932,0.0,52.247852,0.113754526,4.435487,49.47601,8.330017
31308,21318480.0,0.0,22.729034,21.153503,23.025604,23.9581,22.668945,21.939789,11.69632,12.799988,11.750702,12.799988,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,1968.9434,6.279733e-05,2.8702083,52.247948,249.99408,18.831491,30.000002,0.09570267,43.635914,252.85411,210.89932,0.0,52.247948,0.11375454,4.4357624,49.47611,8.330017
31309,21318540.0,0.0,22.713806,21.118927,23.015686,23.938843,22.665466,21.937866,11.696289,12.800018,11.725891,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1966.6338,6.275431e-05,2.8703284,52.248035,249.99425,18.872154,30.000002,0.09561989,43.578983,252.85472,210.89944,0.0,52.248035,0.11375458,4.435961,49.476192,8.330017
31310,21318600.0,0.0,22.698364,21.083832,23.005768,23.919678,22.661957,21.935852,11.696228,12.800018,11.712006,12.799988,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1964.2778,6.2710664e-05,2.8704638,52.248127,249.99426,18.916891,30.000002,0.09552848,43.516354,252.85535,210.89946,0.0,52.248127,0.11375458,4.4361577,49.476288,8.330017
31311,21318660.0,0.0,22.682892,21.048187,22.99582,23.900452,22.658356,21.933838,11.696167,12.800018,11.705292,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1961.9108,6.266623e-05,2.8706138,52.24821,249.99442,18.95663,30.000002,0.09544706,43.460716,252.85596,210.89955,0.0,52.24821,0.11375463,4.436394,49.47637,8.330017
31312,21318720.0,0.0,22.667236,21.011993,22.9859,23.881348,22.654755,21.931824,11.696106,12.800018,11.701416,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1959.511,6.262118e-05,2.8707583,52.2483,249.99445,18.99894,30.000002,0.09536006,43.40148,252.85657,210.89957,0.0,52.2483,0.11375463,4.4366155,49.476456,8.330017
31313,21318780.0,0.0,22.65152,20.97519,22.976044,23.862335,22.651184,21.92981,11.696045,12.800018,11.699432,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1957.0863,6.257524e-05,2.8709066,52.248383,249.99449,19.04052,30.000002,0.0952743,43.343273,252.85716,210.8996,0.0,52.248383,0.11375464,4.4368453,49.47654,8.330017
31314,21318840.0,0.0,22.636139,20.937805,22.966736,23.843445,22.647614,21.92984,11.696014,12.800018,12.768158,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1954.6792,6.2528874e-05,2.8710387,52.248466,249.99452,19.08216,30.000002,0.09518812,43.284973,252.85777,210.89961,0.0,52.248466,0.11375464,4.4370546,49.476627,8.330017
31315,21318900.0,0.0,22.62082,20.89981,22.957703,23.824585,22.644073,21.930359,11.695984,12.800018,12.279266,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1952.2874,6.248248e-05,2.8711188,52.248554,249.99454,19.123661,30.000002,0.09510199,43.226875,252.85837,210.89963,0.0,52.248554,0.11375465,4.4371767,49.47671,8.330017
31316,21318960.0,0.0,22.605042,20.861176,22.948242,23.805664,22.64038,21.929749,11.695923,12.800018,12.013275,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1949.8359,6.243541e-05,2.8712516,52.24864,249.99457,19.164495,30.000002,0.09501697,43.16971,252.85896,210.89964,0.0,52.24864,0.11375465,4.437375,49.476795,8.330017
31317,21319020.0,0.0,22.58899,20.821869,22.93866,23.786835,22.63675,21.928497,11.695831,12.799988,11.865753,12.799988,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,1947.3292,6.238723e-05,2.8714588,52.248722,249.99458,19.205158,30.000002,0.09493205,43.112774,252.85956,210.89966,0.0,52.248722,0.11375467,4.437691,49.47688,8.330017
31318,21319080.0,0.0,22.572845,20.781952,22.929016,23.768097,22.633087,21.92688,11.69577,12.799988,11.788239,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1944.797,6.233817e-05,2.871664,52.2488,249.99467,19.243523,30.000002,0.09485172,43.05907,252.86014,210.8997,0.0,52.2488,0.113754675,4.4380164,49.47696,8.330017
31319,21319140.0,0.0,22.556458,20.741333,22.919373,23.74945,22.629456,21.92511,11.695679,12.799988,11.745239,12.799988,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1942.217,6.228808e-05,2.8718867,52.248882,249.99469,19.283062,30.000002,0.09476866,43.00371,252.86072,210.89973,0.0,52.248882,0.11375469,4.4383545,49.47704,8.330017
31320,21319200.0,0.0,22.540009,20.700012,22.909729,23.730927,22.625854,21.923218,11.695587,12.799988,11.7221985,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1939.6097,6.223697e-05,2.8721178,52.248962,249.99475,19.321302,30.000002,0.094688125,42.950176,252.8613,210.89977,0.0,52.248962,0.11375471,4.4387145,49.47712,8.330017
31321,21319260.0,0.0,22.549469,20.658325,22.937592,23.701996,22.616058,21.9151,11.745239,12.802185,11.715698,12.795776,0.0,0.03183002,0.03183002,0.056085058,250.0,11.700012,0.0,0.0,9.333173,1995.0221,6.2933796e-05,2.7324965,52.370678,243.84555,19.220806,30.000002,0.09930612,43.090874,253.62685,211.16022,0.0,52.370678,0.11973867,4.800222,52.18132,8.330017
31322,21319320.0,0.0,22.542755,20.616669,22.94394,23.666931,22.606354,21.907104,11.792236,12.802277,11.740997,12.7966,0.0,0.031831577,0.031831577,0.060571644,250.0,11.700012,0.0,0.0,12.498303,2052.5095,6.430295e-05,2.605085,52.509125,241.14938,19.142166,30.000002,0.102773026,43.20097,254.64203,212.28946,0.0,52.509125,0.12423027,4.928429,53.947323,8.330017
31323,21319380.0,0.0,22.531921,20.575012,22.944244,23.626892,22.59668,21.899231,11.814453,12.801544,11.769165,12.795715,0.0,0.031850927,0.031850927,0.06497702,250.0,11.700012,0.0,0.0,15.237902,2107.795,6.5754866e-05,2.5469847,52.625286,239.2516,19.046246,30.000002,0.10624409,43.335255,255.84569,213.78146,0.0,52.625286,0.12867597,5.1647925,55.53648,8.330017
31324,21319440.0,0.0,22.515778,20.533325,22.937256,23.582062,22.587036,21.891418,11.824554,12.800873,11.79184,12.7951355,0.0,0.03189686,0.03189686,0.06898963,250.0,11.700012,0.0,0.0,17.490177,2159.7522,6.725341e-05,2.5222962,52.717888,238.25842,18.953238,30.000002,0.109462224,43.465466,257.15964,215.54457,0.0,52.717888,0.13278215,5.425278,56.866783,8.330017
31325,21319500.0,0.0,22.495361,20.492065,22.924164,23.533813,22.577423,21.886688,11.824249,12.800262,12.700012,12.794769,0.0,0.031957228,0.031957228,0.07241715,250.0,11.700012,0.0,0.0,19.235973,2204.8801,6.8671165e-05,2.525644,52.78069,238.08937,18.86704,30.000002,0.11226174,43.58614,258.48767,217.43103,0.0,52.78069,0.13633204,5.695166,57.91574,8.330017
31326,21319560.0,0.0,22.46988,20.450012,22.904602,23.48227,22.56778,21.881104,11.81485,12.799713,12.298004,12.794617,0.0,0.032025795,0.032025795,0.07519865,250.0,11.700012,0.0,0.0,20.48566,2241.671,6.995238e-05,2.5536582,52.810757,238.7013,18.799526,30.000002,0.11455919,43.68066,259.78467,219.38828,0.0,52.810757,0.13925211,5.971347,58.698128,8.330017
31327,21319620.0,0.0,22.440613,20.408325,22.879456,23.428864,22.558197,21.874573,11.798309,12.799286,12.075195,12.794739,0.0,0.032093763,0.032093763,0.07717467,250.0,11.700012,0.0,0.0,21.175436,2267.4343,7.0989234e-05,2.6005719,52.807217,239.96753,18.747185,30.000002,0.1162329,43.75394,260.93747,221.25536,0.0,52.807217,0.14136524,6.233499,59.198673,8.330017
31328,21319680.0,0.0,22.407867,20.366669,22.849731,23.374146,22.548584,21.867432,11.776398,12.79895,11.942963,12.795105,0.0,0.03215627,0.03215627,0.07833559,250.0,11.700012,0.0,0.0,21.310493,2281.5264,7.1739916e-05,2.6616423,52.773506,241.74629,18.719124,30.000002,0.11724361,43.79323,261.8886,222.94493,0.0,52.773506,0.14265211,6.470075,59.439777,8.330017
31329,21319740.0,0.0,22.372986,20.325012,22.816467,23.319061,22.53894,21.859924,11.75061,12.798706,11.860596,12.795715,0.0,0.03221021,0.03221021,0.07867486,250.0,11.700012,0.0,0.0,20.892508,2283.695,7.2172035e-05,2.7327294,52.713837,243.90701,18.706345,30.000002,0.11760392,43.81112,262.58755,224.3749,0.0,52.713837,0.14309987,6.66814,59.436108,8.330017
31330,21319800.0,0.0,22.336304,20.283325,22.7807,23.264496,22.529266,21.852173,11.7221985,12.798553,11.804596,12.796631,0.0,0.032253426,0.032253426,0.078207895,250.0,11.700012,0.0,0.0,19.930761,2273.9417,7.2264906e-05,2.8103049,52.63319,246.31924,18.716469,30.000002,0.11730176,43.796944,262.99872,225.47382,0.0,52.63319,0.14271984,6.815827,59.201084,8.330017
31331,21319860.0,0.0,22.298706,20.241669,22.743439,23.212006,22.519012,21.843536,11.692383,12.798431,11.760834,12.7977295,0.0,0.032284904,0.032284904,0.07697483,250.0,11.700012,0.0,0.0,18.454453,2252.6604,7.2007264e-05,2.891053,52.537544,248.84575,18.747816,30.000002,0.11636933,43.753056,263.10156,226.18036,0.0,52.537544,0.14154975,6.9027333,58.748455,8.330017
31332,21319920.0,0.0,22.260498,20.200012,22.705353,23.161743,22.508759,21.834778,11.662201,12.798401,11.723328,12.799011,0.0,0.032304928,0.032304928,0.075027265,250.0,11.700012,0.0,0.0,16.486176,2220.512,7.14009e-05,2.972165,52.432423,251.37674,18.807056,30.000002,0.11482921,43.67012,262.89417,226.45712,0.0,52.432423,0.13964215,6.920939,58.08785,8.330017
31333,21319980.0,0.0,22.222778,20.158325,22.667084,23.11444,22.498535,21.825928,11.632416,12.798401,11.689209,12.800415,0.0,0.03231486,0.03231486,0.07242109,250.0,11.700012,0.0,0.0,14.059059,2178.3765,7.0455244e-05,3.0515282,52.32276,253.82765,18.87782,30.000002,0.11276842,43.571056,262.38745,226.2856,0.0,52.32276,0.137056,6.8648324,57.223446,8.330017
31334,21320040.0,0.0,22.185669,20.116669,22.62918,23.07074,22.488342,21.816986,11.60376,12.798462,11.657257,12.80191,0.0,0.032315947,0.032315947,0.06922595,250.0,11.700012,0.0,0.0,11.214763,2127.2395,6.91882e-05,3.1272948,52.212887,256.12512,18.96909,30.000002,0.11021796,43.44328,261.60413,225.6629,0.0,52.212887,0.133863,6.7320323,56.157898,8.330017
31335,21320100.0,0.0,22.149658,20.075378,22.592255,23.031525,22.478271,21.808044,11.576996,12.798553,11.62735,12.803406,0.0,0.032309406,0.032309406,0.06555165,250.0,11.700012,0.0,0.0,8.026291,2068.6526,6.763636e-05,3.197554,52.107136,258.19443,19.077383,30.000002,0.10726937,43.291664,260.58386,224.61124,0.0,52.107136,0.13017447,6.5256414,54.902206,8.330017
31336,21320160.0,0.0,22.114197,20.033325,22.557037,22.997467,22.4682,21.80252,11.55191,12.798645,12.499573,12.804871,0.0,0.032295696,0.032295696,0.061366145,250.0,11.700012,0.0,0.0,4.4582725,2001.9158,6.577403e-05,3.262794,52.00585,260.03113,19.22639,30.000002,0.10384749,43.083054,259.32855,223.11046,0.0,52.00585,0.12596086,6.241372,53.413494,8.330017
31337,21320220.0,0.0,22.08136,19.991669,22.522919,22.968597,22.458252,21.795654,11.529999,12.798798,12.063141,12.806274,0.0,0.03227725,0.03227725,0.056887385,250.0,11.700012,0.0,0.0,0.6631478,1930.591,6.3697495e-05,3.319166,51.91436,261.55923,19.358568,30.000002,0.10025116,42.898006,257.9438,221.25223,0.0,51.91436,0.12144455,5.893408,51.730186,8.330017
31338,21320280.0,0.0,22.051025,19.950012,22.493896,22.94461,22.448395,21.78775,11.515564,12.799133,11.816376,12.806091,0.0,0.032186326,0.032186326,0.053388793,250.0,11.700012,0.0,0.0,0.0,1862.8318,6.148286e-05,3.3581283,51.845856,261.4685,19.502958,30.000002,0.09723703,42.695858,256.57993,219.04185,0.0,51.845856,0.11775798,5.5761824,50.402702,8.330017
31339,21320340.0,0.0,22.026917,19.908325,22.473846,22.923279,22.43869,21.77945,11.532745,12.800446,11.682465,12.805206,0.0,0.032083515,0.032083515,0.05183869,250.0,11.700012,0.0,0.0,0.0,1817.9375,5.964134e-05,3.3023012,51.85039,259.5833,19.584799,30.000002,0.09577362,42.58128,255.56651,217.05695,0.0,51.85039,0.11600187,5.346045,49.8982,8.330017
31340,21320400.0,0.0,22.004517,19.866669,22.456451,22.903442,22.429138,21.770935,11.561066,12.8012085,11.62085,12.8046875,0.0,0.03202173,0.03202173,0.05085789,250.0,11.700012,0.0,0.0,0.0,1785.603,5.8208432e-05,3.2208157,51.886326,257.65677,19.649364,30.000002,0.09482557,42.49089,254.78957,215.43779,0.0,51.886326,0.11489765,5.1224346,49.61564,8.330017
31341,21320460.0,0.0,21.983124,19.825012,22.440674,22.884003,22.419739,21.76233,11.589325,12.801422,11.5998535,12.803955,0.0,0.031989153,0.031989153,0.0502615,250.0,11.700012,0.0,0.0,0.0,1761.8063,5.7103825e-05,3.1428173,51.936222,255.90501,19.700651,30.000002,0.09423078,42.419086,254.20955,214.16806,0.0,51.936222,0.1142366,4.9427347,49.470787,8.330017
31342,21320520.0,0.0,21.962372,19.783325,22.426056,22.865173,22.4104,21.753784,11.61441,12.801361,11.600708,12.803192,0.0,0.03197778,0.03197778,0.04991207,250.0,11.700012,0.0,0.0,0.0,1744.3037,5.6269837e-05,3.0756419,51.99017,254.42276,19.744217,30.000002,0.09386445,42.358097,253.78674,213.20374,0.0,51.99017,0.113864996,4.8037066,49.406273,8.330017
31343,21320580.0,0.0,21.942078,19.741669,22.41217,22.84671,22.401093,21.74527,11.634979,12.801178,11.611633,12.80246,0.0,0.031980116,0.031980116,0.04971532,250.0,11.700012,0.0,0.0,0.0,1731.2808,5.5646437e-05,3.0216854,52.041817,253.2301,19.78259,30.000002,0.09364092,42.304375,253.48473,212.49031,0.0,52.041817,0.11367346,4.699485,49.38567,8.330017
31344,21320640.0,0.0,21.922089,19.700012,22.398773,22.828522,22.391815,21.736847,11.6510315,12.800934,11.6258545,12.801849,0.0,0.031990178,0.031990178,0.049610555,250.0,11.700012,0.0,0.0,0.0,1721.371,5.5180648e-05,2.98048,52.087666,252.30663,19.816954,30.000002,0.09350442,42.256268,253.27325,211.9749,0.0,52.087666,0.11358929,4.6234756,49.38727,8.330017
31345,21320700.0,0.0,21.902435,19.658325,22.385681,22.810516,22.382568,21.728455,11.662537,12.80072,11.63974,12.801361,0.0,0.032003902,0.032003902,0.049564473,250.0,11.700012,0.0,0.0,0.0,1713.8099,5.484142e-05,2.9514413,52.125286,251.63976,19.84672,30.000002,0.09342593,42.214592,253.13512,211.62714,0.0,52.125286,0.11357107,4.5717735,49.399303,8.330017
31346,21320760.0,0.0,21.882141,19.616669,22.37201,22.791016,22.373352,21.720001,11.671417,12.800537,13.042328,12.800964,0.0,0.032018106,0.032018106,0.049542427,250.0,11.700012,0.0,0.0,0.0,1707.3,5.4566834e-05,2.929465,52.156933,251.1232,19.877525,30.000002,0.09336322,42.171467,253.03528,211.36963,0.0,52.156933,0.113577776,4.5333676,49.41366,8.330017
31347,21320820.0,0.0,21.862488,19.575012,22.3591,22.771667,22.364166,21.713623,11.677551,12.8003845,12.454437,12.80069,0.0,0.03203146,0.03203146,0.04953819,250.0,11.700012,0.0,0.0,0.0,1701.8352,5.4352553e-05,2.9145205,52.181446,250.76132,19.9067,30.000002,0.093315616,42.13062,252.97145,211.19952,0.0,52.181446,0.113600485,4.5077868,49.42783,8.330017
31348,21320880.0,0.0,21.842468,19.533325,22.345917,22.75238,22.35498,21.705963,11.682007,12.800293,12.100739,12.800476,0.0,0.032043327,0.032043327,0.049541127,250.0,11.700012,0.0,0.0,0.0,1696.8678,5.4172786e-05,2.903873,52.200806,250.49731,19.937914,30.000002,0.09326642,42.08692,252.92845,211.08128,0.0,52.200806,0.113627344,4.4897814,49.440403,8.330017
31349,21320940.0,0.0,21.822357,19.491669,22.33255,22.733215,22.345795,21.69751,11.685089,12.800201,11.905579,12.8003235,0.0,0.032053325,0.032053325,0.049547613,250.0,11.700012,0.0,0.0,0.0,1692.2634,5.4018918e-05,2.8967085,52.215458,250.3141,19.966953,30.000002,0.093221694,42.046265,252.90135,211.00378,0.0,52.215458,0.11365397,4.477805,49.45077,8.330017
31350,21321000.0,0.0,21.802185,19.450012,22.319122,22.714111,22.33667,21.688568,11.687134,12.80014,11.801666,12.800201,0.0,0.032061443,0.032061443,0.049555123,250.0,11.700012,0.0,0.0,0.0,1687.8973,5.388287e-05,2.8920045,52.226276,250.19064,19.99554,30.000002,0.09317583,42.00624,252.88516,210.95493,0.0,52.226276,0.113677815,4.470031,49.458923,8.330017
31351,21321060.0,0.0,21.781647,19.408325,22.305145,22.694183,22.327515,21.678894,11.688507,12.800079,11.749756,12.80014,0.0,0.032067806,0.032067806,0.04956232,250.0,11.700012,0.0,0.0,0.0,1683.6571,5.3759046e-05,2.8890257,52.234035,250.11092,20.022501,30.000002,0.09313064,41.9685,252.87634,210.926,0.0,52.234035,0.113697805,4.465159,49.465065,8.330017
31352,21321120.0,0.0,21.760986,19.366669,22.291168,22.674316,22.31842,21.669098,11.689362,12.800049,11.721466,12.800079,0.0,0.03207268,0.03207268,0.04956839,250.0,11.700012,0.0,0.0,0.0,1679.4756,5.364223e-05,2.8871427,52.239586,250.05942,20.05097,30.000002,0.09307901,41.928642,252.87178,210.90901,0.0,52.239586,0.113713674,4.4620986,49.469574,8.330017
31353,21321180.0,0.0,21.740387,19.325012,22.277222,22.654572,22.309326,21.659271,11.689972,12.800049,11.706665,12.800049,0.0,0.032076314,0.032076314,0.049573246,250.0,11.700012,0.0,0.0,0.0,1675.3593,5.3530457e-05,2.8859313,52.243446,250.02768,20.078543,30.000002,0.093026556,41.89004,252.86992,210.8999,0.0,52.243446,0.11372583,4.460157,49.47278,8.330017
31354,21321240.0,0.0,21.71997,19.283325,22.263336,22.634949,22.300262,21.649445,11.690369,12.800018,11.6996765,12.800049,0.0,0.032078844,0.032078844,0.049576808,250.0,11.700012,0.0,0.0,0.0,1671.3112,5.3422908e-05,2.8851283,52.245937,250.01047,20.103706,30.000002,0.092976816,41.854813,252.86974,210.89613,0.0,52.245937,0.113734476,4.458885,49.474876,8.330017
31355,21321300.0,0.0,21.699463,19.241669,22.249512,22.615448,22.29126,21.639618,11.690643,12.800018,11.696259,12.800049,0.0,0.03208052,0.03208052,0.04957924,250.0,11.700012,0.0,0.0,0.0,1667.305,5.331862e-05,2.8845549,52.2475,250.00166,20.1305,30.000002,0.09292129,41.8173,252.87032,210.89499,0.0,52.2475,0.11374027,4.457983,49.4762,8.330017
31356,21321360.0,0.0,21.678894,19.200012,22.235626,22.595764,22.282227,21.629791,11.690857,12.800018,11.69397,12.800018,0.0,0.03208187,0.03208187,0.04958121,250.0,11.700012,0.0,0.0,0.0,1663.3158,5.3215714e-05,2.8840613,52.24871,249.99574,20.157078,30.000002,0.092865326,41.78009,252.87108,210.89467,0.0,52.24871,0.113744944,4.45721,49.47723,8.330017
31357,21321420.0,0.0,21.65866,19.158325,22.222198,22.576202,22.273193,21.621674,11.691071,12.800018,12.84433,12.800018,0.0,0.032082852,0.032082852,0.04958267,250.0,11.700012,0.0,0.0,0.0,1659.3782,5.3114476e-05,2.8836365,52.24956,249.9926,20.183733,30.000002,0.09280819,41.742775,252.87201,210.89505,0.0,52.24956,0.11374838,4.45655,49.477955,8.330017
31358,21321480.0,0.0,21.638794,19.116669,22.209198,22.556702,22.264221,21.614624,11.691284,12.800018,12.317291,12.800018,0.0,0.03208354,0.03208354,0.049583703,250.0,11.700012,0.0,0.0,0.0,1655.5292,5.3015618e-05,2.883146,52.25013,249.99138,20.210129,30.000002,0.0927508,41.70582,252.87299,210.89581,0.0,52.25013,0.11375079,4.455799,49.47844,8.330017
31359,21321540.0,0.0,21.618622,19.075012,22.195923,22.537323,22.25528,21.606354,11.691467,12.800018,12.032654,12.800018,0.0,0.032084003,0.032084003,0.0495844,250.0,11.700012,0.0,0.0,0.0,1651.6956,5.2918804e-05,2.882698,52.250492,249.9913,20.236418,30.000002,0.09269297,41.669018,252.87392,210.8967,0.0,52.250492,0.1137524,4.455095,49.47875,8.330017
31360,21321600.0,0.0,21.598389,19.033325,22.182495,22.518036,22.246338,21.597443,11.69162,12.800018,11.8767395,12.800018,0.0,0.032084305,0.032084305,0.049584858,250.0,11.700012,0.0,0.0,0.0,1647.8837,5.2823547e-05,2.8823254,52.250725,249.9918,20.262123,30.000002,0.09263596,41.633026,252.87477,210.89757,0.0,52.250725,0.113753475,4.4545164,49.478947,8.330017
31361,21321660.0,0.0,21.578064,18.991669,22.168945,22.498749,22.237396,21.588196,11.691742,12.800018,11.792145,12.800018,0.0,0.032084502,0.032084502,0.049585152,250.0,11.700012,0.0,0.0,0.0,1644.094,5.2729767e-05,2.8819864,52.250874,249.99254,20.287075,30.000002,0.092580274,41.598095,252.87555,210.89833,0.0,52.250874,0.11375415,4.453992,49.47907,8.330017
31362,21321720.0,0.0,21.557678,18.950012,22.155396,22.479523,22.228516,21.578796,11.691895,12.800018,11.745483,12.800018,0.0,0.032084625,0.032084625,0.04958534,250.0,11.700012,0.0,0.0,0.0,1640.3301,5.2637402e-05,2.881663,52.250977,249.9933,20.31198,30.000002,0.09252443,41.56323,252.87624,210.89897,0.0,52.250977,0.11375459,4.4534926,49.479153,8.330017
31363,21321780.0,0.0,21.537384,18.908325,22.141907,22.460419,22.219635,21.569305,11.692017,12.800018,11.721008,12.800018,0.0,0.0320847,0.0320847,0.049585447,250.0,11.700012,0.0,0.0,0.0,1636.6089,5.2546555e-05,2.8813298,52.25104,249.99403,20.336163,30.000002,0.09246998,41.529373,252.87686,210.89948,0.0,52.25104,0.11375484,4.45298,49.47921,8.330017
31364,21321840.0,0.0,21.516998,18.866669,22.128418,22.441406,22.210785,21.559784,11.692139,12.800018,11.707214,12.800018,0.0,0.03208474,0.03208474,0.049585506,250.0,11.700012,0.0,0.0,0.0,1632.9136,5.2457188e-05,2.8809958,52.251087,249.99461,20.360971,30.000002,0.09241398,41.494637,252.87743,210.89986,0.0,52.251087,0.11375499,4.452462,49.479256,8.330017
31365,21321900.0,0.0,21.496643,18.825012,22.11502,22.422516,22.201965,21.550232,11.692261,12.800018,11.699524,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1629.2529,5.236925e-05,2.8806686,52.251137,249.99507,20.386074,30.000002,0.09235716,41.459496,252.87794,210.90013,0.0,52.251137,0.11375506,4.4519553,49.479294,8.330017
31366,21321960.0,0.0,21.476654,18.783325,22.101654,22.403656,22.193176,21.540802,11.692413,12.800018,11.696472,12.800018,0.0,0.03208478,0.03208478,0.049585566,250.0,11.700012,0.0,0.0,0.0,1625.6643,5.228318e-05,2.880318,52.251167,249.99559,20.405855,30.000002,0.092312336,41.431805,252.8784,210.90044,0.0,52.251167,0.11375514,4.451416,49.47932,8.330017
31367,21322020.0,0.0,21.456482,18.741669,22.088348,22.384949,22.184387,21.531372,11.692535,12.800018,11.695007,12.800018,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,1622.1068,5.2199073e-05,2.8799822,52.251198,249.99586,20.42875,30.000002,0.092260316,41.39975,252.87883,210.90057,0.0,52.251198,0.11375514,4.4508953,49.479355,8.330017
31368,21322080.0,0.0,21.43686,18.700012,22.075806,22.366272,22.17566,21.524658,11.692657,12.800018,12.643799,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1618.6177,5.2115978e-05,2.8796325,52.251232,249.99608,20.451777,30.000002,0.09220792,41.36751,252.87924,210.90068,0.0,52.251232,0.11375512,4.4503593,49.479385,8.330017
31369,21322140.0,0.0,21.417236,18.658325,22.063263,22.347717,22.166931,21.517517,11.692841,12.800018,12.211212,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1615.1777,5.2034695e-05,2.87921,52.251266,249.99625,20.4747,30.000002,0.09215569,41.33542,252.87965,210.90076,0.0,52.251266,0.113755114,4.4497056,49.479424,8.330017
31370,21322200.0,0.0,21.39746,18.616669,22.050476,22.329224,22.158234,21.5094,11.692963,12.800018,11.97583,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1611.7489,5.1954787e-05,2.8788638,52.251305,249.99638,20.496832,30.000002,0.092105195,41.304436,252.88004,210.90083,0.0,52.251305,0.113755114,4.4491615,49.479458,8.330017
31371,21322260.0,0.0,21.377502,18.575012,22.037567,22.310822,22.149567,21.500732,11.693085,12.800018,11.846558,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1608.3303,5.187595e-05,2.878585,52.25134,249.99648,20.519363,30.000002,0.092053704,41.272892,252.88042,210.90086,0.0,52.25134,0.1137551,4.4487286,49.479492,8.330017
31372,21322320.0,0.0,21.357574,18.533325,22.024628,22.29248,22.14093,21.491821,11.693176,12.800018,11.776428,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1604.9327,5.17981e-05,2.878343,52.25138,249.99657,20.540802,30.000002,0.09200466,41.242878,252.8808,210.90091,0.0,52.25138,0.1137551,4.448355,49.47953,8.330017
31373,21322380.0,0.0,21.337616,18.491669,22.011688,22.274261,22.132324,21.482758,11.693268,12.800018,11.737701,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1601.5537,5.1721225e-05,2.878114,52.251415,249.99663,20.562233,30.000002,0.09195557,41.212875,252.88116,210.90094,0.0,52.251415,0.1137551,4.4480014,49.479572,8.330017
31374,21322440.0,0.0,21.317688,18.450012,21.99881,22.256134,22.123749,21.473633,11.693329,12.800018,11.717163,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1598.2009,5.164533e-05,2.8778903,52.251457,249.99669,20.583458,30.000002,0.09190688,41.18316,252.88153,210.90097,0.0,52.251457,0.1137551,4.4476566,49.47961,8.330017
31375,21322500.0,0.0,21.297852,18.408325,21.985931,22.238098,22.115204,21.464478,11.69342,12.800018,11.706299,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1594.8804,5.157046e-05,2.8776608,52.251495,249.99675,20.603737,30.000002,0.09186031,41.154766,252.88188,210.901,0.0,52.251495,0.1137551,4.447303,49.479645,8.330017
31376,21322560.0,0.0,21.278107,18.366669,21.973145,22.220154,22.10669,21.455383,11.693512,12.800018,11.700897,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1591.5911,5.1496736e-05,2.8774369,52.25153,249.99684,20.622753,30.000002,0.0918166,41.128143,252.88222,210.90106,0.0,52.25153,0.11375512,4.446955,49.479683,8.330017
31377,21322620.0,0.0,21.258331,18.325012,21.96045,22.202332,22.098236,21.44632,11.6936035,12.800018,11.698181,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1588.3298,5.142425e-05,2.8772237,52.251564,249.99689,20.642706,30.000002,0.091770664,41.100212,252.88255,210.90108,0.0,52.251564,0.11375512,4.4466257,49.479717,8.330017
