,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31378,21322680.0,0.0,21.238586,18.283325,21.947784,22.18457,22.089783,21.437439,11.693665,12.800018,12.21582,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1585.0829,5.135229e-05,2.8770187,52.251602,249.99692,20.662598,30.000002,0.09172481,41.072365,252.88289,210.9011,33.29234,52.251602,0.113755114,4.446308,49.479755,8.330017
31379,21322740.0,0.0,21.219574,18.241669,21.936066,22.16687,22.08136,21.431763,11.693787,12.800018,12.48288,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1581.9232,5.128137e-05,2.876768,52.251637,249.99693,20.682482,30.000002,0.09167893,41.04453,252.88324,210.90111,0.0,52.251637,0.113755114,4.4459314,49.47979,8.330017
31380,21322800.0,0.0,21.200317,18.200012,21.924042,22.149292,22.072968,21.424622,11.693878,12.800018,12.124756,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1578.7765,5.121184e-05,2.8764815,52.25167,249.99695,20.702269,30.000002,0.091633216,41.016823,252.88356,210.90112,0.0,52.25167,0.113755114,4.445479,49.479828,8.330017
31381,21322860.0,0.0,21.177979,18.158325,21.908203,22.12793,22.06076,21.412842,11.69104,12.799896,11.927795,12.799866,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1573.0756,5.1098243e-05,2.883383,52.25171,249.997,20.7213,30.000002,0.0915892,40.99018,252.8839,210.90114,0.0,52.25171,0.11375512,4.454657,49.479862,8.330017
31382,21322920.0,0.0,21.155396,18.116669,21.89209,22.10669,22.048645,21.400635,11.682556,12.799683,11.815674,12.7994995,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1564.3303,5.0846884e-05,2.905855,52.25175,249.99701,20.74054,30.000002,0.09154464,40.963245,252.88423,210.90115,0.0,52.25175,0.11375512,4.489105,49.4799,8.330017
31383,21322980.0,0.0,21.132812,18.075012,21.875946,22.085571,22.03653,21.388184,11.676025,12.799683,11.752228,12.799469,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1554.7751,5.053297e-05,2.9232059,52.251785,249.99704,20.75908,30.000002,0.09150167,40.937286,252.88455,210.90118,0.0,52.251785,0.11375514,4.517452,49.479935,8.330017
31384,21323040.0,0.0,21.11029,18.033325,21.859833,22.064545,22.024475,21.37564,11.67276,12.799774,11.716553,12.799652,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1545.1359,5.020061e-05,2.9316478,52.251816,249.99709,20.777224,30.000002,0.09145956,40.911884,252.88486,210.9012,0.0,52.251816,0.11375514,4.5308456,49.47997,8.330017
31385,21323100.0,0.0,21.087708,17.991669,21.84378,22.04364,22.012451,21.363037,11.671082,12.799866,11.695404,12.799805,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1535.5168,4.9860897e-05,2.9359143,52.25185,249.99712,20.795752,30.000002,0.091416515,40.88595,252.88518,210.90121,0.0,52.25185,0.11375514,4.5374703,49.480003,8.330017
31386,21323160.0,0.0,21.065521,17.950012,21.828003,22.023071,22.000702,21.350677,11.670502,12.799957,11.684113,12.799896,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1526.0125,4.951913e-05,2.937328,52.25188,249.99716,20.812954,30.000002,0.09137651,40.861862,252.88548,210.90125,0.0,52.25188,0.11375515,4.539653,49.480038,8.330017
31387,21323220.0,0.0,21.043365,17.908325,21.812317,22.002655,21.989014,21.338348,11.670624,12.799988,11.678375,12.799957,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1516.7162,4.9182952e-05,2.9369864,52.25191,249.99724,20.82928,30.000002,0.091338515,40.839005,252.88579,210.90129,0.0,52.25191,0.113755174,4.5391164,49.480064,8.330017
31388,21323280.0,0.0,21.02124,17.866669,21.796722,21.98236,21.977356,21.32605,11.671112,12.800018,11.67569,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1507.7014,4.8857575e-05,2.9356816,52.251945,249.99727,20.84642,30.000002,0.09129857,40.81501,252.8861,210.9013,0.0,52.251945,0.113755174,4.5370913,49.4801,8.330017
31389,21323340.0,0.0,20.99942,17.825012,21.781525,21.962189,21.965729,21.315186,11.671753,12.800018,12.896027,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1498.9016,4.8540398e-05,2.9340193,52.251976,249.9973,20.863518,30.000002,0.09125869,40.791073,252.88638,210.90132,0.0,52.251976,0.113755174,4.5345163,49.48013,8.330017
31390,21323400.0,0.0,20.977997,17.783325,21.766876,21.942047,21.954163,21.305847,11.672485,12.800049,12.340118,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1490.2904,4.8229354e-05,2.932037,52.252007,249.99731,20.880583,30.000002,0.09121884,40.767185,252.88667,210.90134,0.0,52.252007,0.113755174,4.531458,49.48016,8.330017
31391,21323460.0,0.0,20.956238,17.741669,21.751678,21.921753,21.942444,21.294983,11.67334,12.800049,12.047272,12.800079,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1481.8959,4.7929283e-05,2.9298453,52.252037,249.99736,20.89673,30.000002,0.09118111,40.74458,252.88696,210.90137,0.0,52.252037,0.11375519,4.528052,49.48019,8.330017
31392,21323520.0,0.0,20.934235,17.700012,21.736359,21.90158,21.930786,21.283508,11.674164,12.800049,11.882263,12.800079,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1473.6938,4.7638787e-05,2.92766,52.25207,249.99734,20.91411,30.000002,0.09114043,40.720245,252.88725,210.90135,0.0,52.25207,0.113755174,4.524664,49.48022,8.330017
31393,21323580.0,0.0,20.912292,17.658325,21.721008,21.8815,21.919128,21.271698,11.675018,12.800049,11.7873535,12.800079,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1465.6876,4.7357134e-05,2.9254823,52.2521,249.99738,20.93024,30.000002,0.09110266,40.697662,252.88754,210.90137,0.0,52.2521,0.113755174,4.521295,49.48025,8.330017
31394,21323640.0,0.0,20.89032,17.616669,21.705627,21.861511,21.907562,21.259705,11.675842,12.800049,11.73526,12.800079,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1457.8867,4.7084937e-05,2.9233239,52.252132,249.9974,20.94622,30.000002,0.09106521,40.675293,252.88783,210.9014,0.0,52.252132,0.11375519,4.517956,49.48028,8.330017
31395,21323700.0,0.0,20.868378,17.575012,21.690308,21.841644,21.895996,21.24762,11.676666,12.800049,11.707977,12.800079,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1450.3141,4.682203e-05,2.9211977,52.252163,249.99744,20.962105,30.000002,0.09102795,40.653053,252.8881,210.90141,0.0,52.252163,0.11375519,4.514668,49.480312,8.330017
31396,21323760.0,0.0,20.84668,17.533325,21.675232,21.822083,21.884674,21.235748,11.677521,12.800049,11.693909,12.800079,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1443.477,4.6569137e-05,2.9189613,52.252186,249.9975,20.977034,30.000002,0.0909929,40.632153,252.88838,210.90144,0.0,52.252186,0.1137552,4.511243,49.48034,8.330017
31397,21323820.0,0.0,20.824982,17.491669,21.660217,21.802612,21.873413,21.223877,11.678467,12.800049,11.686462,12.800079,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1437.1252,4.6327597e-05,2.9165027,52.252216,249.99751,20.992764,30.000002,0.09095592,40.61013,252.88866,210.90144,0.0,52.252216,0.1137552,4.5074506,49.480366,8.330017
31398,21323880.0,0.0,20.803253,17.450012,21.645264,21.783234,21.862152,21.212036,11.679565,12.800049,11.682648,12.800079,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1431.0967,4.61001e-05,2.9136117,52.252243,249.99751,21.008883,30.000002,0.090918,40.587566,252.88893,210.90144,0.0,52.252243,0.1137552,4.5030107,49.480396,8.330017
31399,21323940.0,0.0,20.78189,17.408325,21.630371,21.764008,21.850983,21.200256,11.680634,12.800049,11.681671,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1425.3387,4.5886267e-05,2.9108286,52.25227,249.99762,21.021418,30.000002,0.090888515,40.57002,252.88918,210.90152,0.0,52.25227,0.113755226,4.4986567,49.48042,8.330017
31400,21324000.0,0.0,20.760895,17.366669,21.61621,21.744873,21.839813,21.190979,11.6814575,12.800049,12.685455,12.800079,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1419.7186,4.5680397e-05,2.9086828,52.252293,249.99765,21.03625,30.000002,0.09085356,40.54925,252.88943,210.90152,0.0,52.252293,0.113755226,4.495302,49.480446,8.330017
31401,21324060.0,0.0,20.740082,17.325012,21.602325,21.725983,21.828888,21.181824,11.68219,12.800049,12.228363,12.800079,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1414.2207,4.548053e-05,2.906757,52.252323,249.99765,21.050941,30.000002,0.090818904,40.528683,252.8897,210.90154,0.0,52.252323,0.113755226,4.492319,49.480473,8.330017
31402,21324120.0,0.0,20.719116,17.283325,21.588226,21.707214,21.817963,21.171661,11.6828,12.800049,11.979462,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1408.8085,4.528706e-05,2.905141,52.252346,249.99768,21.065332,30.000002,0.090784945,40.508537,252.88995,210.90155,0.0,52.252346,0.113755226,4.4898086,49.4805,8.330017
31403,21324180.0,0.0,20.698029,17.241669,21.574005,21.688538,21.807129,21.16095,11.683319,12.800049,11.840759,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1403.4689,4.5098936e-05,2.9037762,52.252377,249.9977,21.079819,30.000002,0.090750724,40.48825,252.8902,210.90155,0.0,52.252377,0.113755226,4.487693,49.480526,8.330017
31404,21324240.0,0.0,20.67691,17.200012,21.559723,21.669952,21.796295,21.149933,11.683807,12.800018,11.761902,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1398.2035,4.491567e-05,2.902567,52.2524,249.99768,21.094618,30.000002,0.090715736,40.467533,252.89046,210.90155,0.0,52.2524,0.113755226,4.4858227,49.480553,8.330017
31405,21324300.0,0.0,20.655945,17.158325,21.545471,21.651459,21.785492,21.138763,11.684204,12.800018,11.726379,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1393.0336,4.473711e-05,2.9014735,52.252422,249.99777,21.106949,30.000002,0.090686575,40.45027,252.8907,210.9016,0.0,52.252422,0.11375523,4.484134,49.480576,8.330017
31406,21324360.0,0.0,20.63504,17.116669,21.531433,21.63324,21.774902,21.127686,11.684601,12.800018,11.707214,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1387.9406,4.456294e-05,2.9004393,52.25245,249.99779,21.120579,30.000002,0.0906543,40.431187,252.89093,210.90161,0.0,52.25245,0.11375523,4.4825373,49.4806,8.330017
31407,21324420.0,0.0,20.614197,17.075012,21.517426,21.615112,21.764374,21.116638,11.684998,12.800018,11.696838,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1382.9287,4.43931e-05,2.8994355,52.252472,249.99783,21.133448,30.000002,0.09062382,40.41317,252.89117,210.90164,0.0,52.252472,0.11375525,4.480985,49.480625,8.330017
31408,21324480.0,0.0,20.593414,17.033325,21.503479,21.597076,21.753845,21.10559,11.685364,12.800018,11.691559,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1377.9961,4.4227334e-05,2.8984828,52.252495,249.99786,21.146225,30.000002,0.09059353,40.395287,252.8914,210.90166,0.0,52.252495,0.11375525,4.4795094,49.480648,8.330017
31409,21324540.0,0.0,20.572601,16.991669,21.489594,21.579132,21.743378,21.094574,11.685699,12.800018,11.688843,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1373.1271,4.4065444e-05,2.897574,52.252518,249.99788,21.159634,30.000002,0.0905617,40.37651,252.89165,210.90166,0.0,52.252518,0.11375525,4.4781046,49.48067,8.330017
31410,21324600.0,0.0,20.55194,16.950012,21.475769,21.56131,21.73294,21.083588,11.686035,12.800018,11.778351,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1368.3347,4.3907272e-05,2.8967085,52.252544,249.99792,21.171915,30.000002,0.09053255,40.359318,252.89186,210.90169,100.0,52.252544,0.11375526,4.4767647,49.480694,8.330017
31411,21324660.0,0.0,20.532532,16.908325,21.463562,21.543701,21.722687,21.078033,11.686401,12.800018,12.946289,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1363.7213,4.3753233e-05,2.8957815,52.252567,249.99794,21.184353,30.000002,0.09050299,40.341904,252.89209,210.9017,0.0,52.252567,0.11375526,4.4753513,49.480717,8.330017
31412,21324720.0,0.0,20.51474,16.866669,21.4534,21.526184,21.712463,21.079926,11.686829,12.800018,15.7378845,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1359.3525,4.360458e-05,2.8946471,52.252586,249.99797,21.196749,30.000002,0.090473525,40.324554,252.89232,210.90172,10.716097,52.252586,0.11375526,4.4736156,49.48074,8.330017
31413,21324780.0,0.0,20.497314,16.825012,21.443726,21.508759,21.70227,21.082794,11.687317,12.800018,16.023102,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1355.1511,4.346207e-05,2.8933485,52.25261,249.99799,21.209179,30.000002,0.09044394,40.307148,252.89253,210.90172,13.156106,52.25261,0.11375526,4.471595,49.48076,8.330017
31414,21324840.0,0.0,20.480225,16.783325,21.434479,21.491425,21.692108,21.086975,11.687775,12.800018,16.466278,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1351.0626,4.332437e-05,2.8921883,52.252632,249.998,21.221233,30.000002,0.09041525,40.29027,252.89276,210.90173,14.3380165,52.252632,0.11375526,4.469787,49.48078,8.330017
31415,21324900.0,0.0,16.744232,16.741669,21.42566,21.474213,21.682037,21.092468,11.685059,12.8003845,16.839539,12.800018,0.0,0.032076597,0.032076597,0.04957098,250.0,11.700012,0.0,0.0,0.0,1051.1771,4.300913e-05,2.8976965,52.262505,249.98181,50.000008,96.00001,3.7460896e-07,-5.630161e-06,252.89238,210.87572,14.942896,52.262505,0.113724165,4.5072436,49.490837,8.330017
31416,21324960.0,0.0,16.702484,16.700012,21.417114,21.457184,21.672089,21.09848,11.650635,12.798859,17.060394,12.79834,0.0,0.032079343,0.032079343,0.0495759,250.0,11.700012,0.0,0.0,0.0,1019.71387,4.227366e-05,2.9892688,52.264553,249.97723,50.0,96.0,3.7467748e-07,-9.075713e-09,252.8949,210.87936,14.656721,52.264553,0.11373457,4.610408,49.492836,8.330017
31417,21325020.0,0.0,16.660797,16.658325,21.408752,21.440247,21.66217,21.10492,11.650177,12.799652,17.139496,12.799347,0.0,0.032081507,0.032081507,0.049579803,250.0,11.700012,0.0,0.0,0.0,1005.9112,4.167008e-05,2.9915755,52.266056,249.97633,50.0,96.0,3.7473166e-07,-2.368708e-11,252.89742,210.88362,14.271299,52.266056,0.11374282,4.6289554,49.49431,8.330017
31418,21325080.0,0.0,16.61914,16.616669,21.400421,21.4234,21.652313,21.111298,11.662628,12.8003235,17.066528,12.800507,0.0,0.032082926,0.032082926,0.04958233,250.0,11.700012,0.0,0.0,0.0,996.7457,4.1315874e-05,2.9580324,52.266926,249.97842,50.0,96.0,3.74767e-07,-3.4469348e-12,252.89958,210.88776,13.33292,52.266926,0.11374819,4.5742507,49.495144,8.330017
31419,21325140.0,0.0,16.577484,16.575012,21.391998,21.406616,21.642487,21.117126,11.672394,12.800476,16.843567,12.800751,0.0,0.03208384,0.03208384,0.049583938,250.0,11.700012,0.0,0.0,0.0,989.1165,4.1056453e-05,2.9321446,52.267395,249.98177,50.0,96.0,3.747896e-07,2.353658e-13,252.90137,210.89142,12.11567,52.267395,0.11375162,4.5322003,49.49559,8.330017
31420,21325200.0,0.0,16.535797,16.533325,21.383362,21.389954,21.63266,21.12201,11.678528,12.8003845,16.497894,12.800598,0.0,0.032084398,0.032084398,0.049584914,250.0,11.700012,0.0,0.0,0.0,982.1991,4.0847328e-05,2.9161808,52.267616,249.9854,50.0,96.0,3.748034e-07,-1.268751e-15,252.90279,210.89445,10.75161,52.267616,0.11375372,4.5069337,49.495792,8.330017
31421,21325260.0,0.0,16.49414,16.491669,21.374207,21.373444,21.623047,21.124603,11.682037,12.800262,16.09491,12.800415,0.0,0.032084707,0.032084707,0.04958545,250.0,11.700012,0.0,0.0,0.0,975.6954,4.0668816e-05,2.907194,52.26768,249.98865,50.0,96.0,3.74811e-07,1.0116808e-18,252.90381,210.89677,9.636571,52.26768,0.113754876,4.4929347,49.495846,8.330017
31422,21325320.0,0.0,16.452484,16.450012,21.364777,21.357025,21.613434,21.126068,11.684357,12.800171,15.679047,12.800262,0.0,0.032084905,0.032084905,0.049585782,250.0,11.700012,0.0,0.0,0.0,969.38,4.0503885e-05,2.9012132,52.267693,249.99147,50.0,96.0,3.7481576e-07,-4.918143e-21,252.9046,210.89862,8.535513,52.267693,0.1137556,4.483659,49.49585,8.330017
31423,21325380.0,0.0,16.410797,16.408325,21.355011,21.340698,21.603851,21.12619,11.6857605,12.80011,15.275696,12.800171,0.0,0.032085005,0.032085005,0.049585953,250.0,11.700012,0.0,0.0,0.0,963.1998,4.034906e-05,2.89766,52.267666,249.99376,50.0,96.0,3.7481823e-07,1.9780703e-23,252.90517,210.9,7.622009,52.267666,0.11375598,4.4781623,49.49581,8.330017
31424,21325440.0,0.0,16.36914,16.366669,21.34494,21.324463,21.5943,21.125061,11.686554,12.800079,14.91803,12.80011,0.0,0.032085057,0.032085057,0.049586028,250.0,11.700012,0.0,0.0,0.0,957.08954,4.0199593e-05,2.8956184,52.267616,249.99553,50.0,96.0,3.7481936e-07,-2.5350296e-24,252.90558,210.90099,6.956274,52.267616,0.11375614,4.4750113,49.49576,8.330017
31425,21325500.0,0.0,16.327484,16.325012,21.334625,21.308289,21.584808,21.122925,11.686981,12.800049,14.629395,12.800049,0.0,0.03208507,0.03208507,0.049586046,250.0,11.700012,0.0,0.0,0.0,951.011,4.0052793e-05,2.894562,52.26757,249.99689,50.0,96.0,3.7481965e-07,-5.6850306e-25,252.90587,210.9017,6.5666595,52.26757,0.113756195,4.473383,49.495712,8.330017
31426,21325560.0,0.0,16.285797,16.283325,21.324036,21.292297,21.57547,21.119476,11.687164,12.800018,14.445862,12.800018,0.0,0.032085065,0.032085065,0.04958604,250.0,11.700012,0.0,0.0,0.0,944.936,3.9906685e-05,2.8941278,52.26753,249.99786,50.0,96.0,3.7481954e-07,-6.390401e-27,252.90605,210.90219,6.6202173,52.26753,0.113756165,4.4727135,49.495663,8.330017
31427,21325620.0,0.0,16.24414,16.241669,21.313416,21.276398,21.566132,21.115692,11.687195,12.800018,14.369293,12.800018,0.0,0.032085057,0.032085057,0.049586017,250.0,11.700012,0.0,0.0,0.0,938.8438,3.975983e-05,2.8940556,52.267487,249.99858,50.0,96.0,3.7481925e-07,-2.2700595e-27,252.90617,210.90253,6.894631,52.267487,0.11375613,4.4726033,49.495625,8.330017
31428,21325680.0,0.0,16.202484,16.200012,21.302826,21.26056,21.556854,21.111908,11.687134,12.800018,14.393341,12.800018,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,932.725,3.9611576e-05,2.8942318,52.267456,249.9991,50.0,96.0,3.7481888e-07,-4.2754504e-28,252.90627,210.90276,7.3933444,52.267456,0.11375607,4.4728756,49.495594,8.330017
31429,21325740.0,0.0,16.160797,16.158325,21.292328,21.244812,21.547607,21.108307,11.686981,12.799988,14.511902,12.799988,0.0,0.032085028,0.032085028,0.049585965,250.0,11.700012,0.0,0.0,0.0,926.5748,3.946158e-05,2.894602,52.267433,249.99944,50.0,96.0,3.7481854e-07,1.7091263e-30,252.90631,210.9029,8.080553,52.267433,0.113756016,4.473448,49.495567,8.330017
31430,21325800.0,0.0,16.11914,16.116669,21.282013,21.229156,21.538391,21.105225,11.686798,12.799988,14.7030945,12.799988,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,920.3841,3.930924e-05,2.8950727,52.267414,249.99966,50.0,96.0,3.7481823e-07,-1.0651574e-30,252.90634,210.90298,8.863184,52.267414,0.11375597,4.4741745,49.495552,8.330017
31431,21325860.0,0.0,16.077484,16.075012,21.271973,21.213623,21.529358,21.102661,11.686584,12.799988,14.958984,12.799988,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,914.1503,3.9154376e-05,2.8956196,52.267403,249.9998,50.0,96.0,3.7481797e-07,4.1602284e-33,252.90636,210.90303,9.760021,52.267403,0.113755934,4.4750195,49.49554,8.330017
31432,21325920.0,0.0,16.035797,16.033325,21.262207,21.198181,21.520325,21.101013,11.686371,12.799988,15.248962,12.799988,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,907.87024,3.8996764e-05,2.8962176,52.26739,249.9999,50.0,96.0,3.7481774e-07,-7.933997e-36,252.90636,210.90306,10.598149,52.26739,0.1137559,4.4759426,49.49553,8.330017
31433,21325980.0,0.0,15.994141,15.991669,21.252747,21.18283,21.511322,21.100311,11.686127,12.799988,15.542816,12.799988,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,901.5413,3.8836257e-05,2.8968525,52.267384,249.99995,50.0,96.0,3.748176e-07,4.5463396e-36,252.90637,210.90308,11.33181,52.267384,0.11375588,4.476923,49.49552,8.330017
31434,21326040.0,0.0,15.952484,15.950012,21.243622,21.167572,21.50238,21.100525,11.685852,12.799988,15.817108,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,895.1622,3.867274e-05,2.8975177,52.26738,249.99998,50.0,96.0,3.748175e-07,7.383032e-37,252.90637,210.90308,11.915463,52.26738,0.11375586,4.47795,49.495518,8.330017
31435,21326100.0,0.0,15.910797,15.908325,21.234741,21.152374,21.493439,21.101562,11.685608,12.799988,16.058868,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,888.73175,3.850615e-05,2.8982093,52.26738,250.0,50.0,96.0,3.7481743e-07,-2.728608e-39,252.90637,210.90308,12.326992,52.26738,0.113755845,4.4790187,49.495514,8.330017
31436,21326160.0,0.0,15.869141,15.866669,21.226135,21.137299,21.48468,21.103119,11.685272,12.799988,16.246826,12.799988,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,882.31604,3.8334816e-05,2.899076,52.267372,250.00002,50.0,96.0,3.7481735e-07,2.102e-42,252.90637,210.90308,12.601766,52.267372,0.113755845,4.4803357,49.495514,8.330017
31437,21326220.0,0.0,15.827484,15.825012,21.217712,21.122345,21.475922,21.105133,11.684814,12.799988,16.370178,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,875.85876,3.8157043e-05,2.9002469,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.639096,52.267372,0.11375583,4.482138,49.495514,8.330017
31438,21326280.0,0.0,15.785797,15.783325,21.209381,21.107422,21.467224,21.10736,11.684418,12.799988,16.442963,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,869.3472,3.7975897e-05,2.9013188,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.539619,52.267372,0.11375583,4.483817,49.495514,8.330017
31439,21326340.0,0.0,15.744141,15.741669,21.20111,21.09259,21.458527,21.10971,11.6840515,12.799988,16.45166,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.76373,3.7791022e-05,2.902243,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.285057,52.267372,0.11375583,4.485252,49.495514,8.330017
31440,21326400.0,0.0,15.702484,15.700012,21.192871,21.07782,21.44986,21.111969,11.683716,12.799988,16.401764,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.1117,3.7602582e-05,2.9030938,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.912169,52.267372,0.11375582,4.486568,49.495514,8.330017
31441,21326460.0,0.0,15.661041,15.6586,21.185944,21.067047,21.441376,21.113525,11.683441,12.799988,16.316772,14.897614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.43176,3.7410948e-05,2.9038525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.59655,52.267372,0.11375582,21.287632,49.495514,8.330017
31442,21326520.0,0.0,15.620117,15.617706,21.183868,21.067322,21.432892,21.114746,11.68335,12.799988,16.203583,16.03479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.8314,3.7219077e-05,2.9041183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.204023,52.267372,0.11375582,26.082537,49.49551,8.330017
31443,21326580.0,0.0,15.579681,15.577301,21.184143,21.073212,21.424438,21.11554,11.683441,12.800018,16.07425,16.987274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.35614,3.70299e-05,2.9038203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.823279,52.267372,0.11375582,27.649158,49.49551,8.330017
31444,21326640.0,0.0,15.539795,15.537445,21.186066,21.083008,21.416016,21.115936,11.683716,12.800018,15.940674,17.636353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.02576,3.684456e-05,2.9031374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.481564,52.267372,0.11375582,27.51216,49.495514,8.330017
31445,21326700.0,0.0,15.500397,15.498077,21.188934,21.095062,21.407623,21.115906,11.684082,12.800018,15.813843,17.930756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.8536,3.6663976e-05,2.9021995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.204092,52.267372,0.11375582,25.853527,49.495514,8.330017
31446,21326760.0,0.0,15.461548,15.459259,21.191528,21.106781,21.399384,21.115082,11.684479,12.800018,15.716461,17.909515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.84326,3.648846e-05,2.9011135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.126771,52.267372,0.11375582,23.552294,49.495514,8.330017
31447,21326820.0,0.0,15.423218,15.420959,21.193604,21.117493,21.391174,21.114014,11.684937,12.800018,15.651459,17.61377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.9971,3.631821e-05,2.8999562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.109948,52.267372,0.11375582,20.440691,49.495514,8.330017
31448,21326880.0,0.0,15.3854065,15.383179,21.194672,21.125885,21.382996,21.112823,11.685394,12.800018,15.6206665,17.119171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.31494,3.6153306e-05,2.8987634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.1813,52.267372,0.11375582,17.240746,49.495514,8.330017
31449,21326940.0,0.0,15.348114,15.345917,21.194458,21.131287,21.374817,21.111572,11.685852,12.800018,15.6232605,16.512878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.79553,3.5993755e-05,2.8975558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.331425,52.267372,0.11375582,14.34298,49.495514,8.330017
31450,21327000.0,0.0,15.31134,15.309174,21.19281,21.133331,21.3667,21.110413,11.68631,12.800018,15.656586,15.885223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.43713,3.5839537e-05,2.896348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.541982,52.267372,0.11375582,12.080743,49.495514,8.330017
31451,21327060.0,0.0,15.275116,15.27301,21.18924,21.13086,21.358704,21.10913,11.686768,12.800018,15.725006,15.369171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2374,3.569058e-05,2.8951497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.875377,52.267372,0.11375582,11.389619,49.495514,8.330017
31452,21327120.0,0.0,15.239441,15.237335,21.184692,21.12613,21.350739,21.108124,11.687225,12.800018,15.817505,15.014618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.1938,3.5546822e-05,2.8939652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.197088,52.267372,0.11375582,11.348147,49.495514,8.330017
31453,21327180.0,0.0,15.204285,15.202209,21.179657,21.120087,21.342804,21.107452,11.687683,12.800018,15.924042,14.839691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3037,3.5408175e-05,2.8927975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.51121,52.267372,0.11375582,12.098174,49.495514,8.330017
31454,21327240.0,0.0,15.169678,15.167633,21.17456,21.113739,21.3349,21.107117,11.68811,12.800018,16.034271,14.841583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.5644,3.527455e-05,2.8916483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.791401,52.267372,0.11375582,13.43169,49.495514,8.330017
31455,21327300.0,0.0,15.13562,15.133606,21.16977,21.10788,21.327026,21.107147,11.688568,12.800018,16.139465,14.99585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.9732,3.5145862e-05,2.8905191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.01936,52.267372,0.11375582,15.10627,49.495514,8.330017
31456,21327360.0,0.0,15.102081,15.100098,21.165283,21.1026,21.319305,21.10727,11.688995,12.800018,16.240753,15.286682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.5275,3.502203e-05,2.8894105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.259504,52.267372,0.11375582,17.200977,49.495514,8.330017
31457,21327420.0,0.0,15.069092,15.067169,21.161652,21.099121,21.311584,21.107666,11.689392,12.800018,16.327423,15.650421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.22437,3.490294e-05,2.888323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.403134,52.267372,0.11375582,18.978096,49.495514,8.330017
31458,21327480.0,0.0,15.036652,15.0347595,21.158997,21.097687,21.303925,21.108337,11.689819,12.800018,16.393616,16.02948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0612,3.4788507e-05,2.8872564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.471741,52.267372,0.11375582,20.385798,49.495514,8.330017
31459,21327540.0,0.0,15.004791,15.002899,21.157227,21.098175,21.296265,21.109161,11.690216,12.800018,16.435822,16.375946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.0355,3.4678644e-05,2.8862112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.466955,52.267372,0.11375582,21.29164,49.495514,8.330017
31460,21327600.0,0.0,14.97345,14.971619,21.156189,21.10025,21.288635,21.110077,11.690613,12.800018,16.452484,16.645142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.14435,3.4573244e-05,2.8851874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.395576,52.267372,0.11375582,21.638138,49.495514,8.330017
31461,21327660.0,0.0,14.942688,14.940857,21.155426,21.102936,21.281158,21.110718,11.6910095,12.800018,16.454681,16.832397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.3875,3.4472356e-05,2.8841903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.363429,52.267372,0.11375582,21.760883,49.495514,8.330017
31462,21327720.0,0.0,14.912476,14.910675,21.154938,21.106262,21.273682,21.111298,11.691376,12.800018,16.442352,16.92633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7571,3.4375553e-05,2.883215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.265014,52.267372,0.11375582,21.336243,49.495514,8.330017
31463,21327780.0,0.0,14.8828125,14.881073,21.15448,21.10971,21.266266,21.111847,11.691742,12.800018,16.417175,16.925568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.2537,3.428296e-05,2.8822527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.146282,52.267372,0.11375582,20.613823,49.495514,8.330017
31464,21327840.0,0.0,14.853729,14.85202,21.1539,21.112854,21.25885,21.112274,11.692108,12.800018,16.38205,16.84378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.8751,3.419448e-05,2.8813095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.017464,52.267372,0.11375582,19.713245,49.495514,8.330017
31465,21327900.0,0.0,14.825195,14.823517,21.153076,21.115448,21.251495,21.11258,11.692444,12.800018,16.33963,16.696106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.619,3.4110028e-05,2.8803885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.886839,52.267372,0.11375582,18.737518,49.495514,8.330017
31466,21327960.0,0.0,14.797241,14.795593,21.151306,21.116028,21.244263,21.112457,11.69281,12.800018,16.304565,16.548706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.49176,3.40299e-05,2.8795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.852172,52.267372,0.11375582,18.419113,49.495514,8.330017
31467,21328020.0,0.0,14.769867,14.768219,21.14914,21.115845,21.23706,21.112244,11.693115,12.800018,16.278137,16.424255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.4831,3.3953802e-05,2.8786664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.817085,52.267372,0.11375582,18.089025,49.495514,8.330017
31468,21328080.0,0.0,14.743011,14.741425,21.14679,21.115204,21.229858,21.112,11.693451,12.800018,16.257935,16.320526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.56696,3.3880337e-05,2.8778481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.802273,52.267372,0.11375582,17.91814,49.495514,8.330017
31469,21328140.0,0.0,14.716766,14.7152405,21.144226,21.114166,21.222717,21.111694,11.693756,12.800018,16.246613,16.251862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7689,3.381063e-05,2.8770092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.81222,52.267372,0.11375582,17.934612,49.495514,8.330017
31470,21328200.0,0.0,14.691101,14.689575,21.141571,21.112885,21.215576,21.111359,11.694092,12.800018,16.24411,16.220337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.0828,3.3744604e-05,2.8761714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.843674,52.267372,0.11375582,18.107656,49.495514,8.330017
31471,21328260.0,0.0,14.666016,14.66452,21.13855,21.110779,21.208588,21.110779,11.694397,12.800018,16.259125,16.250397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.50604,3.3682143e-05,2.8753543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.973033,52.267372,0.11375582,18.789097,49.495514,8.330017
31472,21328320.0,0.0,14.64151,14.640045,21.13565,21.109009,21.20163,21.11029,11.694702,12.800018,16.287018,16.327667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.0343,3.3623026e-05,2.8745759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.092697,52.267372,0.11375582,19.388767,49.495514,8.330017
31473,21328380.0,0.0,14.617584,14.61615,21.133026,21.107758,21.194672,21.109924,11.694977,12.800018,16.323364,16.431122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.66516,3.3567154e-05,2.873824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.217544,52.267372,0.11375582,19.949427,49.495514,8.330017
31474,21328440.0,0.0,14.594238,14.592865,21.130707,21.107117,21.187775,21.10965,11.695282,12.800018,16.365417,16.54776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.39685,3.351446e-05,2.873095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.339941,52.267372,0.11375582,20.42695,49.495514,8.330017
31475,21328500.0,0.0,14.571472,14.570129,21.128693,21.107025,21.180878,21.109528,11.695526,12.800018,16.408386,16.657104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.2263,3.3464818e-05,2.8723893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4479685,52.267372,0.11375582,20.758022,49.495514,8.330017
31476,21328560.0,0.0,14.549316,14.548004,21.126709,21.106995,21.174133,21.109344,11.695801,12.800018,16.457672,16.766876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.1586,3.341848e-05,2.8717153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.606647,52.267372,0.11375582,21.22553,49.495514,8.330017
31477,21328620.0,0.0,14.5277405,14.526459,21.12497,21.107422,21.167389,21.109314,11.696045,12.800018,16.506317,16.862366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.1737,3.3374545e-05,2.871069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.718652,52.267372,0.11375582,21.406872,49.495514,8.330017
31478,21328680.0,0.0,14.506775,14.505524,21.123444,21.108246,21.160675,21.109406,11.696289,12.800018,16.549713,16.929047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.28186,3.3333403e-05,2.8704307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.802122,52.267372,0.11375582,21.429735,49.495514,8.330017
31479,21328740.0,0.0,14.486389,14.485168,21.12207,21.109314,21.153992,21.10965,11.696533,12.800018,16.585358,16.964172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.4795,3.3294982e-05,2.8698058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.853893,52.267372,0.11375582,21.309874,49.495514,8.330017
31480,21328800.0,0.0,14.466614,14.465424,21.12082,21.110504,21.147339,21.109985,11.696777,12.800018,16.611786,16.967346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.7646,3.3259195e-05,2.8692012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.872839,52.267372,0.11375582,21.068686,49.495514,8.330017
31481,21328860.0,0.0,14.447418,14.446289,21.119232,21.110931,21.140808,21.110138,11.696991,12.800018,16.63565,16.964203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.1339,3.3225893e-05,2.8686256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.936126,52.267372,0.11375582,21.114075,49.495514,8.330017
31482,21328920.0,0.0,14.428864,14.427765,21.117645,21.111328,21.134308,21.110352,11.697205,12.800018,16.653229,16.9534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.58514,3.319496e-05,2.8680747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.949202,52.267372,0.11375582,21.002861,49.495514,8.330017
31483,21328980.0,0.0,14.410889,14.409821,21.116028,21.111664,21.127838,21.110626,11.697418,12.800018,16.663239,16.935028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.1161,3.3166314e-05,2.8675458,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.939824,52.267372,0.11375582,20.880552,49.495514,8.330017
31484,21329040.0,0.0,14.393524,14.392487,21.11438,21.111847,21.121368,21.1109,11.697601,12.800018,16.665588,16.912994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.7241,3.3139833e-05,2.8670397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.911858,52.267372,0.11375582,20.772766,49.495514,8.330017
31485,21329100.0,0.0,14.37677,14.375793,21.11267,21.111938,21.11493,21.111176,11.697784,12.800018,16.660858,16.89029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.40735,3.3115433e-05,2.8665552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.869218,52.267372,0.11375582,20.68797,49.495514,8.330017
31486,21329160.0,0.0,14.360657,14.35968,21.110626,21.111267,21.108612,21.111176,11.697968,12.800018,16.6586,16.89209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.1673,3.309319e-05,2.8660975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.893808,52.267372,0.11375582,20.982544,49.495514,8.330017
31487,21329220.0,0.0,14.345123,14.344208,21.108582,21.110687,21.102356,21.111176,11.69812,12.800018,16.657013,16.911865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.9946,3.307274e-05,2.865671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.890064,52.267372,0.11375582,21.158295,49.495514,8.330017
31488,21329280.0,0.0,14.330231,14.329346,21.106628,21.11023,21.0961,21.111176,11.698273,12.800018,16.65564,16.94104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.8885,3.305393e-05,2.8652616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.887224,52.267372,0.11375582,21.338467,49.495514,8.330017
31489,21329340.0,0.0,14.3159485,14.315094,21.104736,21.109955,21.089844,21.111145,11.698425,12.800018,16.654572,16.976044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.8489,3.303681e-05,2.864867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.88555,52.267372,0.11375582,21.499172,49.495514,8.330017
31490,21329400.0,0.0,14.302277,14.301483,21.102936,21.109833,21.083618,21.111145,11.698578,12.800018,16.65387,17.010529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.873,3.3021268e-05,2.864494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.885,52.267372,0.11375582,21.619568,49.495514,8.330017
31491,21329460.0,0.0,14.289246,14.288483,21.10202,21.109344,21.081848,21.1109,11.6987,14.856323,16.661957,17.062012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.95953,3.300725e-05,11.7520685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.959751,52.267372,0.11375582,22.005316,49.495514,8.330017
31492,21329520.0,0.0,14.276855,14.276093,21.10257,21.109161,21.084412,21.110687,11.698822,15.530212,16.675903,17.117493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.1075,3.2994696e-05,12.681529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.013749,52.267372,0.11375582,22.20293,49.495514,8.330017
31493,21329580.0,0.0,14.265076,14.264374,21.10382,21.109283,21.08899,21.110565,11.698944,16.050903,16.693024,17.166138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.3103,3.2983353e-05,13.304446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.068488,52.267372,0.11375582,22.32261,49.495514,8.330017
31494,21329640.0,0.0,14.253906,14.253265,21.10556,21.109558,21.094818,21.110474,11.699066,16.411194,16.711426,17.204102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.56506,3.2973017e-05,13.4199505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.119804,52.267372,0.11375582,22.370085,49.495514,8.330017
31495,21329700.0,0.0,14.243408,14.242767,21.107605,21.110046,21.101501,21.110443,11.699158,16.586884,16.730011,17.228119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.87256,3.2963744e-05,13.022759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.164536,52.267372,0.11375582,22.343729,49.495514,8.330017
31496,21329760.0,0.0,14.2335205,14.232941,21.109406,21.109985,21.108032,21.11023,11.699249,16.589264,16.755066,17.25644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.23016,3.2955424e-05,12.309095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.266783,52.267372,0.11375582,22.573544,49.495514,8.330017
31497,21329820.0,0.0,14.224304,14.223755,21.111176,21.110077,21.114227,21.110138,11.69931,16.432037,16.782074,17.282898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.63513,3.2947937e-05,11.244063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.340181,52.267372,0.11375582,22.62095,49.495514,8.330017
31498,21329880.0,0.0,14.215698,14.215179,21.112793,21.110321,21.119598,21.110138,11.699371,16.140167,16.808533,17.30191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.0852,3.294117e-05,9.973626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.400191,52.267372,0.11375582,22.630495,49.495514,8.330017
31499,21329940.0,0.0,14.207733,14.207275,21.114136,21.110596,21.123749,21.110199,11.699432,15.753754,16.832123,17.312012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.57764,3.2935008e-05,8.63978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.444461,52.267372,0.11375582,22.59772,49.495514,8.330017
31500,21330000.0,0.0,14.200439,14.200012,21.115082,21.110931,21.126465,21.110321,11.699493,15.3125,16.851288,17.31314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.1101,3.2929336e-05,7.3552475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.470893,52.267372,0.11375582,22.533747,49.495514,8.330017
31501,21330060.0,0.0,14.193634,14.193237,21.114502,21.110016,21.12622,21.109558,11.699524,14.906311,16.899506,17.347809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.67993,3.2924094e-05,6.664169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.787946,52.267372,0.11375582,23.094957,49.495514,8.330017
31502,21330120.0,0.0,14.187164,14.186768,21.113647,21.109375,21.124725,21.108978,11.699585,14.560364,16.962952,17.402252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.2929,3.291976e-05,6.078514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.993205,52.267372,0.11375582,23.390984,49.495514,8.330017
31503,21330180.0,0.0,14.181,14.180603,21.112701,21.10904,21.122223,21.108643,11.699707,14.296417,17.032257,17.46112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.95575,3.2916898e-05,5.792608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.187746,52.267372,0.11375582,23.631481,49.495514,8.330017
31504,21330240.0,0.0,14.17511,14.174774,21.111725,21.109009,21.118958,21.10852,11.699829,14.125885,17.102844,17.518127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.67004,3.291565e-05,5.8006115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.35788,52.267372,0.11375582,23.802006,49.495514,8.330017
31505,21330300.0,0.0,14.169556,14.169189,21.11084,21.109253,21.115387,21.108612,11.699982,14.056244,17.167175,17.564331,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.43634,3.2916112e-05,6.066595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.488973,52.267372,0.11375582,23.886452,49.495514,8.330017
31506,21330360.0,0.0,14.164246,14.16391,21.109894,21.109497,21.11148,21.108704,11.700134,14.092773,17.229553,17.604279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.25366,3.291829e-05,6.626577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.63786,52.267372,0.11375582,24.002,49.495514,8.330017
31507,21330420.0,0.0,14.15921,14.158905,21.10913,21.109924,21.10791,21.109009,11.700256,14.221405,17.28241,17.631805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.1204,3.2922144e-05,7.3288455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.722951,52.267372,0.11375582,23.991644,49.495514,8.330017
31508,21330480.0,0.0,14.154449,14.154144,21.108612,21.110443,21.10495,21.109436,11.700409,14.419067,17.321747,17.644257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.03436,3.29276e-05,8.107558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.75949,52.267372,0.11375582,23.921225,49.495514,8.330017
31509,21330540.0,0.0,14.149902,14.149628,21.108368,21.110962,21.102783,21.109955,11.700562,14.661896,17.345825,17.642548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.9934,3.2934597e-05,8.8925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.751686,52.267372,0.11375582,23.806902,49.495514,8.330017
31510,21330600.0,0.0,14.14563,14.145355,21.108368,21.11145,21.101501,21.110535,11.700684,14.934357,17.35431,17.628052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.99567,3.2943077e-05,9.6412325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.702061,52.267372,0.11375582,23.661903,49.495514,8.330017
31511,21330660.0,0.0,14.141571,14.141296,21.107178,21.110046,21.099915,21.109802,11.700806,15.251007,17.395416,17.665344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.03796,3.2952925e-05,10.682336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.047744,52.267372,0.11375582,24.458963,49.495514,8.330017
31512,21330720.0,0.0,14.137726,14.137482,21.106384,21.108978,21.099426,21.109222,11.700928,15.569672,17.452942,17.735718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.1178,3.2964046e-05,11.435082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.238577,52.267372,0.11375582,24.89103,49.495514,8.330017
31513,21330780.0,0.0,14.134064,14.13385,21.10611,21.108337,21.099976,21.108856,11.701019,15.860443,17.5177,17.818817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.23254,3.2976342e-05,12.006672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.42504,52.267372,0.11375582,25.267082,49.495514,8.330017
31514,21330840.0,0.0,14.130615,14.130402,21.106354,21.108124,21.10141,21.108704,11.701111,16.099121,17.583221,17.900726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.395,3.2989454e-05,12.361102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.587847,52.267372,0.11375582,25.547886,49.495514,8.330017
31515,21330900.0,0.0,14.12735,14.127167,21.107025,21.108307,21.103516,21.108734,11.701111,16.271667,17.644196,17.971527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.6496,3.3002045e-05,12.492999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.716691,52.267372,0.11375582,25.713598,49.495514,8.330017
