,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31516,21330960.0,0.0,14.124268,14.124084,21.107697,21.108398,21.105743,21.108734,11.701019,16.387146,17.707397,18.042358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.94055,3.301304e-05,12.531118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.889462,52.267372,0.11375582,26.013908,49.495514,8.330017
31517,21331020.0,0.0,14.121338,14.121155,21.108612,21.108795,21.108215,21.108887,11.700928,16.434174,17.763824,18.099854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.21533,3.30229e-05,12.349541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.997285,52.267372,0.11375582,26.090601,49.495514,8.330017
31518,21331080.0,0.0,14.118561,14.118408,21.10965,21.109436,21.110687,21.109222,11.700867,16.416199,17.80899,18.136658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.4964,3.3032808e-05,12.022831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.059198,52.267372,0.11375582,26.067442,49.495514,8.330017
31519,21331140.0,0.0,14.115936,14.115784,21.110779,21.11023,21.113007,21.10968,11.700897,16.337555,17.84134,18.151855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.78503,3.3042877e-05,11.577887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.07685,52.267372,0.11375582,25.947708,49.495514,8.330017
31520,21331200.0,0.0,14.113434,14.113281,21.111816,21.110992,21.11493,21.11023,11.700897,16.214386,17.85852,18.14618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.0841,3.305332e-05,11.081694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.053053,52.267372,0.11375582,25.768211,49.495514,8.330017
31521,21331260.0,0.0,14.111053,14.110901,21.112305,21.111206,21.115875,21.110504,11.700928,16.073456,17.87027,18.138672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.3929,3.306413e-05,10.724728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.078934,52.267372,0.11375582,25.811678,49.495514,8.330017
31522,21331320.0,0.0,14.108795,14.108643,21.11261,21.11139,21.116333,21.11084,11.700958,15.928009,17.873932,18.129272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.71,3.307529e-05,10.351157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.049154,52.267372,0.11375582,25.749176,49.495514,8.330017
31523,21331380.0,0.0,14.106628,14.106476,21.112762,21.11148,21.116302,21.111145,11.700989,15.791412,17.869507,18.117798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.03326,3.308672e-05,10.05456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.003122,52.267372,0.11375582,25.691828,49.495514,8.330017
31524,21331440.0,0.0,14.104553,14.104401,21.112732,21.111542,21.115845,21.11142,11.701019,15.672821,17.858093,18.105804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.3606,3.3098357e-05,9.847656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.945026,52.267372,0.11375582,25.646278,49.495514,8.330017
31525,21331500.0,0.0,14.102539,14.102417,21.112549,21.111542,21.11502,21.111664,11.701019,15.5780945,17.840668,18.09439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.69006,3.3110144e-05,9.737572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.878751,52.267372,0.11375582,25.61547,49.495514,8.330017
31526,21331560.0,0.0,14.100616,14.100494,21.111908,21.110992,21.113525,21.111542,11.701019,15.530121,17.829254,18.101196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.01843,3.3121963e-05,9.8521805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8959675,52.267372,0.11375582,25.856157,49.495514,8.330017
31527,21331620.0,0.0,14.098755,14.098602,21.111237,21.110565,21.111969,21.11142,11.701019,15.525299,17.822083,18.121124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.34296,3.3133707e-05,10.02696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.897081,52.267372,0.11375582,26.000532,49.495514,8.330017
31528,21331680.0,0.0,14.096924,14.096771,21.110626,21.11023,21.110474,21.111298,11.701019,15.559967,17.818878,18.148224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.6614,3.31453e-05,10.278205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.906392,52.267372,0.11375582,26.147085,49.495514,8.330017
31529,21331740.0,0.0,14.095123,14.095001,21.110168,21.110077,21.109192,21.111145,11.701019,15.625488,17.819489,18.177155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.9704,3.315662e-05,10.57339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.924353,52.267372,0.11375582,26.265223,49.495514,8.330017
31530,21331800.0,0.0,14.093353,14.093231,21.109802,21.110077,21.108185,21.111023,11.700989,15.713898,17.823425,18.204468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.2676,3.316758e-05,10.886136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.948682,52.267372,0.11375582,26.347893,49.495514,8.330017
31531,21331860.0,0.0,14.091614,14.091492,21.109314,21.109772,21.107208,21.110657,11.700928,15.829163,17.83905,18.242462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.55084,3.3178123e-05,11.285842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.055073,52.267372,0.11375582,26.614307,49.495514,8.330017
31532,21331920.0,0.0,14.089874,14.089752,21.10904,21.10968,21.10669,21.110382,11.700897,15.954132,17.862091,18.281982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.81665,3.3188095e-05,11.622516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.139341,52.267372,0.11375582,26.747576,49.495514,8.330017
31533,21331980.0,0.0,14.088135,14.087982,21.108978,21.109802,21.106567,21.110168,11.700836,16.074982,17.889038,18.315521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.06195,3.3197397e-05,11.901384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.222876,52.267372,0.11375582,26.823261,49.495514,8.330017
31534,21332040.0,0.0,14.086365,14.086243,21.10913,21.110046,21.106842,21.110046,11.700775,16.185394,17.918304,18.34085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.28485,3.3205957e-05,12.1100855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.300797,52.267372,0.11375582,26.841513,49.495514,8.330017
31535,21332100.0,0.0,14.084564,14.084442,21.109467,21.110413,21.107452,21.110046,11.700714,16.273926,17.946411,18.355103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.4817,3.3213648e-05,12.233038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.365334,52.267372,0.11375582,26.808962,49.495514,8.330017
31536,21332160.0,0.0,14.082733,14.082611,21.10962,21.110413,21.108093,21.109924,11.700623,16.34433,17.979645,18.37149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.64825,3.3220276e-05,12.350315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.481024,52.267372,0.11375582,26.951662,49.495514,8.330017
31537,21332220.0,0.0,14.080872,14.080719,21.109863,21.110504,21.108887,21.109894,11.700562,16.394287,18.012695,18.38684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.78705,3.3226017e-05,12.366504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.558033,52.267372,0.11375582,26.974615,49.495514,8.330017
31538,21332280.0,0.0,14.078918,14.078796,21.110199,21.110657,21.109772,21.109955,11.700439,16.418457,18.042236,18.397125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.89087,3.323057e-05,12.314492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.615824,52.267372,0.11375582,26.974913,49.495514,8.330017
31539,21332340.0,0.0,14.076935,14.076782,21.110565,21.11084,21.110687,21.110107,11.700348,16.417847,18.066559,18.4021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9577,3.3233842e-05,12.205068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.652212,52.267372,0.11375582,26.952053,49.495514,8.330017
31540,21332400.0,0.0,14.07486,14.074707,21.110962,21.111023,21.111603,21.110321,11.700226,16.393738,18.084686,18.401764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9855,3.323577e-05,12.047252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.666397,52.267372,0.11375582,26.910004,49.495514,8.330017
31541,21332460.0,0.0,14.072662,14.07251,21.111023,21.11081,21.11206,21.110382,11.700104,16.362183,18.102783,18.410461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.97076,3.323624e-05,11.967626,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.726915,52.267372,0.11375582,27.071854,49.495514,8.330017
31542,21332520.0,0.0,14.070404,14.070251,21.111084,21.110657,21.112366,21.110504,11.699982,16.32431,18.117737,18.424316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9108,3.3235134e-05,11.846038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.746859,52.267372,0.11375582,27.145678,49.495514,8.330017
31543,21332580.0,0.0,14.068024,14.067841,21.111145,21.110596,21.112549,21.110657,11.699829,16.283112,18.128143,18.4393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.803,3.3232365e-05,11.734262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.752546,52.267372,0.11375582,27.20528,49.495514,8.330017
31544,21332640.0,0.0,14.065521,14.065338,21.111206,21.110596,21.11261,21.11081,11.6996765,16.243103,18.133575,18.453003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.64417,3.3227818e-05,11.64143,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.744722,52.267372,0.11375582,27.245607,49.495514,8.330017
31545,21332700.0,0.0,14.062897,14.062714,21.111267,21.110657,21.112518,21.110992,11.699524,16.207092,18.134155,18.464111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.43195,3.3221404e-05,11.572407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.725327,52.267372,0.11375582,27.265203,49.495514,8.330017
31546,21332760.0,0.0,14.060089,14.059906,21.111053,21.110413,21.11203,21.110992,11.699371,16.18866,18.137207,18.484344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.15955,3.3212815e-05,11.62369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.75944,52.267372,0.11375582,27.457363,49.495514,8.330017
31547,21332820.0,0.0,14.057159,14.056976,21.11087,21.110352,21.111542,21.110962,11.699188,16.189148,18.140594,18.506256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.8158,3.3201602e-05,11.682365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.767345,52.267372,0.11375582,27.532667,49.495514,8.330017
31548,21332880.0,0.0,14.054047,14.053864,21.110748,21.110382,21.111084,21.110992,11.699036,16.200287,18.143585,18.525024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.4187,3.3188502e-05,11.760317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.773596,52.267372,0.11375582,27.581644,49.495514,8.330017
31549,21332940.0,0.0,14.050812,14.050598,21.110687,21.110474,21.110687,21.110992,11.698853,16.216736,18.14627,18.541595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.98004,3.3174267e-05,11.846269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.778616,52.267372,0.11375582,27.61446,49.495514,8.330017
31550,21333000.0,0.0,14.047363,14.047119,21.110657,21.110596,21.110321,21.111023,11.698639,16.240967,18.148346,18.553131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.4658,3.315745e-05,11.940067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.781387,52.267372,0.11375582,27.61848,49.495514,8.330017
31551,21333060.0,0.0,14.043732,14.043488,21.110413,21.110443,21.109863,21.11087,11.698425,16.279297,18.15625,18.570984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.8787,3.3137923e-05,12.107507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.84066,52.267372,0.11375582,27.780481,49.495514,8.330017
31552,21333120.0,0.0,14.039856,14.039612,21.11026,21.110413,21.109528,21.110748,11.698181,16.32483,18.16745,18.590424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.2173,3.3115717e-05,12.244989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.880087,52.267372,0.11375582,27.84863,49.495514,8.330017
31553,21333180.0,0.0,14.035797,14.035522,21.110199,21.110443,21.109375,21.110657,11.697937,16.371796,18.180176,18.607086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.4792,3.3090775e-05,12.36719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.918478,52.267372,0.11375582,27.888384,49.495514,8.330017
31554,21333240.0,0.0,14.031494,14.0312195,21.11023,21.110565,21.109375,21.110626,11.697693,16.416656,18.193329,18.619568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.66223,3.3063017e-05,12.4662695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.9529,52.267372,0.11375582,27.900623,49.495514,8.330017
31555,21333300.0,0.0,14.026978,14.026672,21.110352,21.110748,21.109528,21.110626,11.697449,16.456848,18.206207,18.627106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.7644,3.3032382e-05,12.537843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.981743,52.267372,0.11375582,27.886576,49.495514,8.330017
31556,21333360.0,0.0,14.022186,14.021881,21.11029,21.110626,21.10962,21.110504,11.697205,16.495117,18.223724,18.64032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.7755,3.299837e-05,12.640151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.056553,52.267372,0.11375582,28.030455,49.495514,8.330017
31557,21333420.0,0.0,14.017151,14.016815,21.110352,21.110596,21.109833,21.110474,11.69696,16.523285,18.2417,18.654236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.6865,3.2960488e-05,12.676469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.101124,52.267372,0.11375582,28.073183,49.495514,8.330017
31558,21333480.0,0.0,14.011841,14.011505,21.110413,21.110626,21.110077,21.110443,11.696686,16.547241,18.259155,18.667175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.541,3.2921133e-05,12.699163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.141571,52.267372,0.11375582,28.108492,49.495514,8.330017
31559,21333540.0,0.0,14.006256,14.00589,21.110535,21.110687,21.110413,21.110504,11.696411,16.561737,18.274567,18.677185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.29675,3.2878237e-05,12.694399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.171404,52.267372,0.11375582,28.123804,49.495514,8.330017
31560,21333600.0,0.0,14.000427,14.0,21.110687,21.110779,21.110718,21.110565,11.696106,16.567352,18.286774,18.683685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.9644,3.2831922e-05,12.669301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.190022,52.267372,0.11375582,28.12324,49.495514,8.330017
31561,21333660.0,0.0,21.105377,13.9939575,21.105438,21.102966,21.107147,21.10559,13.966309,14.9279785,15.900513,16.387726,0.0,0.032120064,0.032120064,0.049648527,250.0,18.300018,0.0,0.0,0.0,407.96542,9.54197e-21,0.0,52.234314,250.29945,7.5105177e-06,96.0,0.11388871,69.999985,252.84398,211.13094,0.0,52.234314,0.11388865,0.0,49.461784,8.330017
31562,21333720.0,0.0,21.095337,13.9878845,21.095337,21.088745,21.101807,21.097046,16.900604,15.252777,15.784637,16.066772,0.0,0.032104578,0.032104578,0.049620632,250.0,18.300018,0.0,0.0,0.0,242.3694,9.54197e-21,0.0,52.22558,250.26091,5.311936e-13,96.0,0.11382974,70.0,252.81723,211.0776,0.0,52.22558,0.113829695,0.0,49.45325,8.330017
31563,21333780.0,0.0,21.087494,13.981842,21.087494,21.076843,21.099762,21.090576,18.904633,16.539581,16.830505,16.881836,0.0,0.03209539,0.03209539,0.04960409,250.0,18.300018,0.0,0.0,0.0,126.603874,9.54197e-21,0.0,52.221447,250.21361,1.8929166e-18,96.0,0.113794796,70.0,252.79657,211.03362,0.0,52.221447,0.11379479,0.0,49.449245,8.330017
31564,21333840.0,0.0,20.013824,13.975739,21.084534,21.070496,21.10257,21.088135,20.011658,17.915985,18.075134,17.975372,0.0,0.032053176,0.032053176,0.04952735,250.0,18.300018,0.0,0.0,0.0,25.420214,9.54197e-21,0.0,52.227955,250.27455,18.40161,96.0,0.09291364,44.237747,252.76921,210.97229,0.0,52.227955,0.113634005,0.0,49.456112,8.330017
31565,21333900.0,0.0,15.987946,13.969635,21.086212,21.06958,21.109528,21.089325,19.97284,18.916687,19.003845,18.852661,0.0,0.032037683,0.032037683,0.04950077,250.0,18.300018,0.0,0.0,0.0,-201.36948,9.54197e-21,0.0,52.262806,249.99507,37.31063,96.0,0.030148372,17.765118,252.7725,210.79721,0.0,52.262806,0.11357545,0.0,49.491676,8.330017
31566,21333960.0,0.0,16.127777,13.9635315,21.09018,21.071411,21.118134,21.092133,18.609344,19.074951,19.12262,19.02945,0.0,0.032057565,0.032057565,0.049537107,250.0,18.300018,0.0,0.0,0.0,-155.23886,9.54197e-21,0.0,52.277924,249.9862,35.35822,96.0,0.036491636,20.498497,252.78378,210.8369,0.0,52.277924,0.11365256,0.0,49.506676,8.330017
31567,21334020.0,0.0,18.909882,13.957397,21.093292,21.072113,21.125763,21.093933,17.624023,18.571564,18.597656,18.600494,0.0,0.03209057,0.03209057,0.049597032,250.0,18.300018,0.0,0.0,0.0,50.124146,9.54197e-21,0.0,52.278645,250.01317,22.613665,96.0,0.081115425,38.340874,252.77304,210.9225,0.0,52.278645,0.113778085,0.0,49.507095,8.330017
31568,21334080.0,0.0,19.790771,13.951263,21.09433,21.070374,21.131653,21.094055,17.914062,18.177612,18.191895,18.231934,0.0,0.03209413,0.03209413,0.049602643,250.0,18.300018,0.0,0.0,0.0,106.47561,9.54197e-21,0.0,52.26715,250.02759,18.532034,96.0,0.09279737,44.055157,252.7714,210.93721,0.0,52.26715,0.11379101,0.0,49.49527,8.330017
31569,21334140.0,0.0,18.738556,13.945099,21.094696,21.067963,21.137085,21.09372,18.582642,18.233978,18.24179,18.25647,0.0,0.032072503,0.032072503,0.04956322,250.0,18.300018,0.0,0.0,0.0,21.98026,9.54197e-21,0.0,52.26999,250.05655,24.535492,96.0,0.07472682,35.65031,252.76447,210.9044,0.0,52.26999,0.11370816,0.0,49.498238,8.330017
31570,21334200.0,0.0,17.43039,13.938934,21.095703,21.066315,21.143127,21.093964,18.700897,18.44925,18.453522,18.44049,0.0,0.03206802,0.03206802,0.049555458,250.0,18.300018,0.0,0.0,0.0,-64.75412,9.54197e-21,0.0,52.281754,249.9894,30.120798,96.0,0.054926,27.830881,252.76794,210.86076,0.0,52.281754,0.1136914,0.0,49.51018,8.330017
31571,21334260.0,0.0,17.676361,13.93277,21.096924,21.065002,21.149017,21.094421,18.297607,18.469208,18.471558,18.464478,0.0,0.032078627,0.032078627,0.04957483,250.0,18.300018,0.0,0.0,0.0,-41.81563,9.54197e-21,0.0,52.28712,249.97581,28.639162,96.0,0.060296446,29.905176,252.77165,210.87723,0.0,52.28712,0.113732114,0.0,49.515488,8.330017
31572,21334320.0,0.0,18.619812,13.926544,21.097809,21.063263,21.154541,21.094574,18.048798,18.312653,18.313934,18.326843,0.0,0.03208982,0.03208982,0.049594946,250.0,18.300018,0.0,0.0,0.0,25.466463,9.54197e-21,0.0,52.28452,249.98575,24.434214,96.0,0.075118385,35.792103,252.77171,210.9066,0.0,52.28452,0.113774605,0.0,49.51272,8.330017
31573,21334380.0,0.0,18.815369,13.920319,21.098114,21.060883,21.159607,21.094238,18.205994,18.222137,18.22284,18.238586,0.0,0.032088052,0.032088052,0.049591456,250.0,18.300018,0.0,0.0,0.0,35.855125,9.54197e-21,0.0,52.28066,250.0035,23.763773,96.0,0.07735647,36.73072,252.77092,210.91159,0.0,52.28066,0.113767594,0.0,49.50877,8.330017
31574,21334440.0,0.0,18.31073,13.914093,21.098389,21.058441,21.164642,21.093933,18.425934,18.27539,18.275757,18.278473,0.0,0.03208093,0.03208093,0.04957851,250.0,18.300018,0.0,0.0,0.0,-1.4573259,9.54197e-21,0.0,52.282124,250.00536,26.174265,96.0,0.069087006,33.35603,252.77031,210.89691,0.0,52.282124,0.11374035,0.0,49.510296,8.330017
31575,21334500.0,0.0,17.957611,13.907837,21.098938,21.056366,21.169891,21.093872,18.41214,18.34967,18.349854,18.344208,0.0,0.03208041,0.03208041,0.04957768,250.0,18.300018,0.0,0.0,0.0,-24.56117,9.54197e-21,0.0,52.28566,249.98991,27.600693,96.0,0.064027295,31.359028,252.77213,210.88802,0.0,52.28566,0.11373847,0.0,49.51387,8.330017
31576,21334560.0,0.0,18.154999,13.90155,21.099304,21.0542,21.174713,21.093689,18.264038,18.341217,18.34134,18.339691,0.0,0.032084808,0.032084808,0.049585678,250.0,18.300018,0.0,0.0,0.0,-9.077232,9.54197e-21,0.0,52.286522,249.98816,26.605648,96.0,0.06757797,32.752094,252.77336,210.89677,0.0,52.286522,0.1137553,0.0,49.514706,8.330017
31577,21334620.0,0.0,18.45929,13.895264,21.099548,21.05185,21.179382,21.093414,18.210632,18.28778,18.287842,18.292511,0.0,0.032087658,0.032087658,0.049590763,250.0,18.300018,0.0,0.0,0.0,12.122501,9.54197e-21,0.0,52.284878,249.99489,25.268673,96.0,0.07225863,34.62386,252.77345,210.90637,0.0,52.284878,0.113766104,0.0,49.513,8.330017
31578,21334680.0,0.0,18.460266,13.888947,21.09961,21.049347,21.183899,21.092987,18.285614,18.268951,18.268982,18.273163,0.0,0.03208601,0.03208601,0.049587697,250.0,18.300018,0.0,0.0,0.0,10.937426,9.54197e-21,0.0,52.283646,250.00194,25.34426,96.0,0.07199266,34.518036,252.77303,210.90628,0.0,52.283646,0.113759734,0.0,49.511753,8.330017
31579,21334740.0,0.0,18.259216,13.882629,21.0997,21.046875,21.188416,21.09262,18.35147,18.295746,18.295776,18.295197,0.0,0.032083653,0.032083653,0.049583424,250.0,18.300018,0.0,0.0,0.0,-3.5061767,9.54197e-21,0.0,52.284355,250.00075,26.25023,96.0,0.06882709,33.249672,252.77304,210.90051,0.0,52.284355,0.11375072,0.0,49.51249,8.330017
31580,21334800.0,0.0,18.176605,13.876282,21.099884,21.044556,21.193024,21.092316,18.328644,18.318268,18.318268,18.315826,0.0,0.0320839,0.0320839,0.049583916,250.0,18.300018,0.0,0.0,0.0,-8.623912,9.54197e-21,0.0,52.28542,249.99643,26.551947,96.0,0.06776481,32.827274,252.77362,210.8989,0.0,52.28542,0.11375171,0.0,49.51357,8.330017
31581,21334860.0,0.0,18.275177,13.869904,21.099884,21.042084,21.197174,21.091888,18.276947,18.30954,18.30954,18.309265,0.0,0.032085545,0.032085545,0.049586903,250.0,18.300018,0.0,0.0,0.0,-1.2350527,9.54197e-21,0.0,52.285393,249.99652,26.073196,96.0,0.06945386,33.497524,252.77393,210.90256,0.0,52.285393,0.11375799,0.0,49.513527,8.330017
31582,21334920.0,0.0,18.369019,13.863495,21.099792,21.03952,21.201263,21.09143,18.269897,18.291138,18.291138,18.292847,0.0,0.03208615,0.03208615,0.04958797,250.0,18.300018,0.0,0.0,0.0,5.1388316,9.54197e-21,0.0,52.284664,249.99953,25.665024,96.0,0.07088086,34.068966,252.77382,210.90538,0.0,52.284664,0.11376028,0.0,49.51278,8.330017
31583,21334980.0,0.0,18.347168,13.857086,21.09967,21.036957,21.205292,21.090912,18.299866,18.288574,18.288574,18.289673,0.0,0.032085355,0.032085355,0.049586505,250.0,18.300018,0.0,0.0,0.0,3.1965508,9.54197e-21,0.0,52.284325,250.00148,25.780588,96.0,0.07047609,33.907173,252.77362,210.9046,0.0,52.284325,0.11375721,0.0,49.512444,8.330017
31584,21335040.0,0.0,18.277496,13.850647,21.099548,21.034393,21.20935,21.090454,18.318542,18.298828,18.298828,18.29837,0.0,0.032084614,0.032084614,0.04958517,250.0,18.300018,0.0,0.0,0.0,-1.7383032,9.54197e-21,0.0,52.28459,250.00069,26.07958,96.0,0.069428824,33.48859,252.7736,210.9026,0.0,52.28459,0.11375439,0.0,49.512722,8.330017
31585,21335100.0,0.0,18.255615,13.844177,21.099487,21.031921,21.213379,21.089996,18.307953,18.305908,18.305908,18.304993,0.0,0.03208477,0.03208477,0.04958547,250.0,18.300018,0.0,0.0,0.0,-3.0247626,9.54197e-21,0.0,52.284927,249.99922,26.145422,96.0,0.0691984,33.396408,252.77376,210.9022,0.0,52.284927,0.11375501,0.0,49.513058,8.330017
31586,21335160.0,0.0,18.294128,13.8377075,21.099213,21.029266,21.217041,21.089417,18.289856,18.302032,18.302032,18.301971,0.0,0.03208536,0.03208536,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.17139211,9.54197e-21,0.0,52.284855,249.99927,25.953352,96.0,0.06987297,33.665306,252.7738,210.90352,0.0,52.284855,0.11375726,0.0,49.51298,8.330017
31587,21335220.0,0.0,18.32611,13.831177,21.098907,21.02658,21.220642,21.088806,18.288635,18.295532,18.295532,18.296173,0.0,0.032085527,0.032085527,0.04958684,250.0,18.300018,0.0,0.0,0.0,1.979191,9.54197e-21,0.0,52.28456,250.00035,25.80818,96.0,0.070380494,33.86855,252.77371,210.90443,0.0,52.28456,0.11375791,0.0,49.512684,8.330017
31588,21335280.0,0.0,18.314728,13.824646,21.098572,21.023926,21.224243,21.088196,18.300232,18.295166,18.295166,18.295502,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,1.0377911,9.54197e-21,0.0,52.28444,250.00095,25.857029,96.0,0.07020912,33.80016,252.7736,210.90402,0.0,52.28444,0.11375665,0.0,49.51256,8.330017
31589,21335340.0,0.0,18.289886,13.818085,21.098267,21.02127,21.227814,21.087616,18.30606,18.29898,18.29898,18.298767,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.7078325,9.54197e-21,0.0,52.284527,250.0006,25.954199,96.0,0.0698689,33.66412,252.77356,210.9033,0.0,52.284527,0.11375572,0.0,49.512653,8.330017
31590,21335400.0,0.0,18.286865,13.811523,21.097961,21.018677,21.231415,21.087036,18.301636,18.30066,18.30066,18.300385,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.83910215,9.54197e-21,0.0,52.2846,250.00015,25.94921,96.0,0.06988664,33.671104,252.77357,210.90327,0.0,52.2846,0.11375607,0.0,49.512722,8.330017
31591,21335460.0,0.0,18.296112,13.804901,21.097473,21.0159,21.23462,21.086334,18.296692,18.299866,18.299866,18.299805,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.14347538,9.54197e-21,0.0,52.28456,250.0001,25.89275,96.0,0.07008445,33.75015,252.77356,210.9036,0.0,52.28456,0.113756664,0.0,49.51269,8.330017
31592,21335520.0,0.0,18.305054,13.798279,21.096985,21.013153,21.237823,21.085632,18.295715,18.298187,18.298187,18.29834,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.46803808,9.54197e-21,0.0,52.284473,250.00035,25.842247,96.0,0.070260994,33.820854,252.77351,210.90385,0.0,52.284473,0.1137569,0.0,49.512596,8.330017
31593,21335580.0,0.0,18.3031,13.791595,21.096497,21.010406,21.240997,21.08493,18.298279,18.297974,18.297974,18.298065,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.29829466,9.54197e-21,0.0,52.284412,250.0005,25.840681,96.0,0.070266284,33.823048,252.77344,210.90378,0.0,52.284412,0.11375663,0.0,49.51254,8.330017
31594,21335640.0,0.0,18.298157,13.784912,21.096008,21.00766,21.244171,21.084229,18.300018,18.298584,18.298584,18.298553,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.059616674,9.54197e-21,0.0,52.284397,250.00047,25.850477,96.0,0.07023194,33.80933,252.77339,210.90363,0.0,52.284397,0.11375639,0.0,49.51252,8.330017
31595,21335700.0,0.0,18.296936,13.778198,21.09552,21.004974,21.247345,21.083527,18.29956,18.29892,18.29892,18.29889,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.13301528,9.54197e-21,0.0,52.284386,250.0004,25.842175,96.0,0.07026096,33.820953,252.77336,210.90361,0.0,52.284386,0.11375642,0.0,49.51251,8.330017
31596,21335760.0,0.0,18.29718,13.771454,21.094849,21.002106,21.250153,21.082733,18.298767,18.299042,18.299042,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.10175359,9.54197e-21,0.0,52.28436,250.00035,25.827017,96.0,0.07031393,33.842175,252.77332,210.90363,0.0,52.28436,0.11375649,0.0,49.512486,8.330017
31597,21335820.0,0.0,18.299164,13.764679,21.094177,20.999268,21.25299,21.08194,18.298157,18.298737,18.298737,18.298767,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.040618096,9.54197e-21,0.0,52.284325,250.00038,25.804901,96.0,0.07039118,33.87314,252.77328,210.90369,0.0,52.284325,0.113756575,0.0,49.512447,8.330017
31598,21335880.0,0.0,18.299957,13.757874,21.093506,20.99643,21.255798,21.081146,18.29834,18.298523,18.298523,18.298553,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.09108673,9.54197e-21,0.0,52.284275,250.00043,25.788603,96.0,0.07044804,33.895958,252.77322,210.90372,0.0,52.284275,0.113756575,0.0,49.5124,8.330017
31599,21335940.0,0.0,18.299438,13.751068,21.092865,20.993622,21.258606,21.080353,18.298706,18.298523,18.298523,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.04909946,9.54197e-21,0.0,52.28425,250.00044,25.777996,96.0,0.07048502,33.91081,252.77318,210.9037,0.0,52.28425,0.11375653,0.0,49.512367,8.330017
31600,21336000.0,0.0,18.298248,13.744202,21.092194,20.990814,21.261383,21.07956,18.299011,18.298706,18.298706,18.298676,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.033995904,9.54197e-21,0.0,52.284218,250.00043,25.769863,96.0,0.070513345,33.922188,252.77313,210.90366,0.0,52.284218,0.11375649,0.0,49.51234,8.330017
31601,21336060.0,0.0,18.297852,13.737305,21.0914,20.987915,21.263885,21.078674,18.298798,18.298798,18.298798,18.298798,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.054523215,9.54197e-21,0.0,52.284187,250.00041,25.757435,96.0,0.0705567,33.93959,252.77309,210.90366,0.0,52.284187,0.1137565,0.0,49.51231,8.330017
31602,21336120.0,0.0,18.29831,13.730377,21.090576,20.984985,21.266388,21.07782,18.298523,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.020123566,9.54197e-21,0.0,52.284157,250.0004,25.741472,96.0,0.07061236,33.961937,252.77304,210.90367,0.0,52.284157,0.11375653,0.0,49.51228,8.330017
31603,21336180.0,0.0,18.29892,13.72345,21.089752,20.982086,21.26886,21.076935,18.298431,18.298615,18.298615,18.298645,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.02310187,9.54197e-21,0.0,52.284115,250.00043,25.724966,96.0,0.070669904,33.98505,252.773,210.9037,0.0,52.284115,0.11375655,0.0,49.51224,8.330017
31604,21336240.0,0.0,18.29889,13.716461,21.088959,20.979218,21.271301,21.07605,18.298553,18.298584,18.298584,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.018105397,9.54197e-21,0.0,52.28408,250.00043,25.711445,96.0,0.07071701,34.00398,252.77295,210.9037,0.0,52.28408,0.11375654,0.0,49.512203,8.330017
31605,21336300.0,0.0,18.298767,13.709442,21.088165,20.97638,21.273743,21.075195,18.298584,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.010532877,9.54197e-21,0.0,52.284042,250.00043,25.69803,96.0,0.070763715,34.02276,252.7729,210.9037,0.0,52.284042,0.11375654,0.0,49.51217,8.330017
31606,21336360.0,0.0,18.298553,13.702393,21.08722,20.973389,21.27594,21.07425,18.298645,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0034376062,9.54197e-21,0.0,52.284008,250.00044,25.684753,96.0,0.07080995,34.041344,252.77286,210.90369,0.0,52.284008,0.11375653,0.0,49.512135,8.330017
31607,21336420.0,0.0,18.298431,13.6953125,21.086273,20.970428,21.278137,21.073303,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.011191516,9.54197e-21,0.0,52.283978,250.00044,25.670916,96.0,0.07085812,34.06072,252.77281,210.90369,0.0,52.283978,0.11375653,0.0,49.5121,8.330017
31608,21336480.0,0.0,18.298462,13.688202,21.085358,20.967499,21.280304,21.072357,18.298615,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0074269613,9.54197e-21,0.0,52.283943,250.00044,25.656307,96.0,0.070908956,34.08117,252.77277,210.9037,0.0,52.283943,0.11375653,0.0,49.512066,8.330017
31609,21336540.0,0.0,18.298523,13.68103,21.084412,20.964539,21.28247,21.071411,18.298553,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027590222,9.54197e-21,0.0,52.283905,250.00044,25.641647,96.0,0.07095997,34.101696,252.7727,210.9037,0.0,52.283905,0.11375654,0.0,49.512028,8.330017
31610,21336600.0,0.0,18.298584,13.673859,21.083496,20.96164,21.284637,21.070465,18.298553,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002216324,9.54197e-21,0.0,52.283867,250.00044,25.62693,96.0,0.07101116,34.122295,252.77266,210.9037,0.0,52.283867,0.11375654,0.0,49.511993,8.330017
31611,21336660.0,0.0,18.298553,13.666626,21.082428,20.958618,21.28659,21.069458,18.298553,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00072196877,9.54197e-21,0.0,52.28383,250.00044,25.612345,96.0,0.07106188,34.142715,252.77261,210.9037,0.0,52.28383,0.11375654,0.0,49.511955,8.330017
31612,21336720.0,0.0,18.298492,13.659393,21.08139,20.955597,21.288513,21.06845,18.298553,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00330545,9.54197e-21,0.0,52.283794,250.00046,25.597775,96.0,0.07111253,34.163113,252.77257,210.9037,0.0,52.283794,0.11375654,0.0,49.511917,8.330017
31613,21336780.0,0.0,18.298462,13.6521,21.080322,20.952606,21.290405,21.067444,18.298523,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.003375138,9.54197e-21,0.0,52.283756,250.00046,25.582924,96.0,0.071164146,34.183903,252.7725,210.9037,0.0,52.283756,0.11375654,0.0,49.511883,8.330017
31614,21336840.0,0.0,18.298492,13.644775,21.079285,20.949615,21.292328,21.066437,18.298523,18.298523,18.298523,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0023468463,9.54197e-21,0.0,52.283722,250.00046,25.567978,96.0,0.07121607,34.20483,252.77246,210.90372,0.0,52.283722,0.11375654,0.0,49.511845,8.330017
31615,21336900.0,0.0,18.298523,13.63739,21.078247,20.946655,21.29422,21.06546,18.298492,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0012111489,9.54197e-21,0.0,52.28368,250.00046,25.552849,96.0,0.071268626,34.226017,252.77242,210.90372,0.0,52.28368,0.11375655,0.0,49.511806,8.330017
31616,21336960.0,0.0,18.298462,13.630005,21.077118,20.943604,21.295929,21.064392,18.298492,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0009168812,9.54197e-21,0.0,52.283646,250.00046,25.537815,96.0,0.07132082,34.247055,252.77235,210.90372,0.0,52.283646,0.11375655,0.0,49.51177,8.330017
31617,21337020.0,0.0,18.298431,13.622559,21.075958,20.940552,21.297607,21.063324,18.298492,18.298492,18.298492,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0029823687,9.54197e-21,0.0,52.283604,250.00046,25.522655,96.0,0.07137344,34.26828,252.77231,210.90372,0.0,52.283604,0.11375655,0.0,49.51173,8.330017
31618,21337080.0,0.0,18.298431,13.615082,21.074799,20.9375,21.299286,21.062286,18.298462,18.298492,18.298492,18.298492,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.002313083,9.54197e-21,0.0,52.283566,250.00047,25.507275,96.0,0.07142682,34.289818,252.77226,210.90372,0.0,52.283566,0.11375655,0.0,49.511692,8.330017
31619,21337140.0,0.0,18.298462,13.607574,21.07367,20.93451,21.300964,21.061218,18.298462,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-9.6664204e-05,9.54197e-21,0.0,52.283524,250.00047,25.491777,96.0,0.07148058,34.311512,252.7722,210.90372,0.0,52.283524,0.11375655,0.0,49.511654,8.330017
31620,21337200.0,0.0,18.298462,13.600006,21.07254,20.931488,21.302612,21.06018,18.298462,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00094216096,9.54197e-21,0.0,52.28349,250.00047,25.476261,96.0,0.07153438,34.333233,252.77216,210.90372,0.0,52.28349,0.11375655,0.0,49.511612,8.330017
31621,21337260.0,0.0,18.2984,13.592285,21.07129,20.928406,21.304108,21.059052,18.298462,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0019447978,9.54197e-21,0.0,52.283447,250.00047,25.460743,96.0,0.07158817,34.354958,252.7721,210.90373,0.0,52.283447,0.11375655,0.0,49.511574,8.330017
31622,21337320.0,0.0,18.298279,13.5842285,21.070038,20.925323,21.305573,21.057953,18.298431,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.007753461,9.54197e-21,0.0,52.283405,250.00047,25.444845,96.0,0.071643285,34.37722,252.77205,210.90373,0.0,52.283405,0.11375655,0.0,49.511536,8.330017
31623,21337380.0,0.0,18.298187,13.575897,21.068817,20.922241,21.307007,21.056854,18.2984,18.298431,18.298431,18.298431,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.010440508,9.54197e-21,0.0,52.283363,250.00049,25.428307,96.0,0.07170058,34.40037,252.772,210.90373,0.0,52.283363,0.11375657,0.0,49.511494,8.330017
31624,21337440.0,0.0,18.298157,13.567261,21.067566,20.91919,21.308472,21.055756,18.29831,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.008898346,9.54197e-21,0.0,52.28332,250.00049,25.411057,96.0,0.07176032,34.42452,252.77194,210.90375,0.0,52.28332,0.113756575,0.0,49.51145,8.330017
31625,21337500.0,0.0,18.298187,13.55835,21.066345,20.916138,21.309937,21.054657,18.298248,18.29834,18.29834,18.29834,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0042714486,9.54197e-21,0.0,52.28328,250.00049,25.393223,96.0,0.07182207,34.44949,252.77188,210.90375,0.0,52.28328,0.11375659,0.0,49.511406,8.330017
31626,21337560.0,0.0,18.298126,13.549164,21.065033,20.913025,21.311188,21.053497,18.298218,18.298279,18.298279,18.29831,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0034461103,9.54197e-21,0.0,52.283234,250.0005,25.375023,96.0,0.071885064,34.474968,252.77184,210.90376,0.0,52.283234,0.11375659,0.0,49.51136,8.330017
31627,21337620.0,0.0,18.298065,13.539703,21.06369,20.909912,21.31247,21.052338,18.298157,18.298248,18.298248,18.298248,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0057854564,9.54197e-21,0.0,52.28319,250.00052,25.356537,96.0,0.07194902,34.50085,252.77177,210.90378,0.0,52.28319,0.113756604,0.0,49.511314,8.330017
31628,21337680.0,0.0,18.298004,13.529999,21.062378,20.9068,21.31372,21.051208,18.298126,18.298187,18.298187,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006212173,9.54197e-21,0.0,52.283142,250.00053,25.337559,96.0,0.07201464,34.527416,252.77171,210.9038,0.0,52.283142,0.11375661,0.0,49.511265,8.330017
31629,21337740.0,0.0,18.297974,13.52005,21.061066,20.903717,21.314972,21.050049,18.298096,18.298157,18.298157,18.298157,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.00574886,9.54197e-21,0.0,52.28309,250.00053,25.318188,96.0,0.07208161,34.55454,252.77165,210.9038,0.0,52.28309,0.11375661,0.0,49.51122,8.330017
31630,21337800.0,0.0,18.297974,13.509857,21.059753,20.900635,21.316223,21.04892,18.298035,18.298126,18.298126,18.298126,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0034519546,9.54197e-21,0.0,52.283043,250.00055,25.298347,96.0,0.072150156,34.58231,252.77159,210.90381,0.0,52.283043,0.11375663,0.0,49.511166,8.330017
31631,21337860.0,0.0,18.297913,13.499451,21.05835,20.897491,21.317322,21.04773,18.298004,18.298065,18.298065,18.298096,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.004515859,9.54197e-21,0.0,52.28299,250.00056,25.278223,96.0,0.07221967,34.61049,252.77153,210.90382,0.0,52.28299,0.11375664,0.0,49.511116,8.330017
31632,21337920.0,0.0,18.297882,13.4888,21.056946,20.894348,21.31842,21.04654,18.297974,18.298035,18.298035,18.298035,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.005407879,9.54197e-21,0.0,52.28294,250.00058,25.257706,96.0,0.07229049,34.63921,252.77147,210.90382,0.0,52.28294,0.11375664,0.0,49.511063,8.330017
31633,21337980.0,0.0,18.297852,13.477966,21.055573,20.891205,21.319489,21.04535,18.297943,18.298004,18.298004,18.298004,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.004355968,9.54197e-21,0.0,52.282887,250.0006,25.23677,96.0,0.07236273,34.66852,252.77141,210.90384,0.0,52.282887,0.11375665,0.0,49.51101,8.330017
31634,21338040.0,0.0,18.297852,13.466919,21.054169,20.888092,21.320587,21.044159,18.297882,18.297943,18.297943,18.297974,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.002610751,9.54197e-21,0.0,52.282833,250.0006,25.215536,96.0,0.07243597,34.69825,252.77133,210.90385,0.0,52.282833,0.11375665,0.0,49.510956,8.330017
31635,21338100.0,0.0,18.297852,13.455688,21.052795,20.88501,21.321655,21.042969,18.297882,18.297913,18.297913,18.297943,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0016346893,9.54197e-21,0.0,52.282776,250.00061,25.19411,96.0,0.07250983,34.728245,252.77127,210.90385,0.0,52.282776,0.113756664,0.0,49.5109,8.330017
31636,21338160.0,0.0,18.29776,13.444275,21.05133,20.881805,21.32257,21.041748,18.297852,18.297882,18.297882,18.297913,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0037982173,9.54197e-21,0.0,52.282722,250.00063,25.172451,96.0,0.072584465,34.758568,252.7712,210.90387,0.0,52.282722,0.113756664,0.0,49.510845,8.330017
31637,21338220.0,0.0,18.29773,13.432678,21.049866,20.878632,21.323517,21.040527,18.297821,18.297852,18.297852,18.297882,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.004997083,9.54197e-21,0.0,52.28266,250.00063,25.150448,96.0,0.072660245,34.78937,252.77113,210.90387,0.0,52.28266,0.11375668,0.0,49.510788,8.330017
31638,21338280.0,0.0,18.297699,13.420929,21.0484,20.875488,21.324432,21.039307,18.29779,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.0048256586,9.54197e-21,0.0,52.282608,250.00064,25.128164,96.0,0.072736956,34.82057,252.77106,210.90388,0.0,52.282608,0.11375668,0.0,49.51073,8.330017
31639,21338340.0,0.0,18.29773,13.409027,21.046967,20.872345,21.325348,21.038086,18.29776,18.297821,18.297821,18.297821,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.002115673,9.54197e-21,0.0,52.282547,250.00064,25.105515,96.0,0.07281488,34.85228,252.77098,210.90388,0.0,52.282547,0.11375669,0.0,49.510674,8.330017
31640,21338400.0,0.0,18.29773,13.396973,21.045502,20.869232,21.326263,21.036896,18.29773,18.29779,18.29779,18.29779,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00014205466,9.54197e-21,0.0,52.28249,250.00066,25.082764,96.0,0.07289312,34.884132,252.77092,210.90388,0.0,52.28249,0.11375669,0.0,49.510612,8.330017
31641,21338460.0,0.0,18.297668,13.384796,21.043976,20.866028,21.327026,21.035645,18.29773,18.29776,18.29776,18.29776,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0023694444,9.54197e-21,0.0,52.28243,250.00066,25.059948,96.0,0.07297153,34.916073,252.77084,210.9039,0.0,52.28243,0.11375669,0.0,49.510555,8.330017
31642,21338520.0,0.0,18.297638,13.372467,21.04245,20.862854,21.32779,21.034363,18.297699,18.29773,18.29773,18.29776,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004252336,9.54197e-21,0.0,52.282368,250.00067,25.036896,96.0,0.073050715,34.948345,252.77077,210.9039,0.0,52.282368,0.11375669,0.0,49.510494,8.330017
31643,21338580.0,0.0,18.297638,13.360046,21.040924,20.85968,21.328583,21.033142,18.297668,18.29773,18.29773,18.29773,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0030084492,9.54197e-21,0.0,52.28231,250.00067,25.013533,96.0,0.07313093,34.981052,252.77069,210.9039,0.0,52.28231,0.1137567,0.0,49.51043,8.330017
31644,21338640.0,0.0,18.297638,13.347504,21.039429,20.856537,21.329346,21.03189,18.297668,18.297699,18.297699,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0015924578,9.54197e-21,0.0,52.282246,250.00067,24.990065,96.0,0.073211454,35.01391,252.77061,210.90392,0.0,52.282246,0.1137567,0.0,49.51037,8.330017
31645,21338700.0,0.0,18.297668,13.334869,21.037933,20.853394,21.330109,21.03064,18.297638,18.297668,18.297668,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0008820156,9.54197e-21,0.0,52.282185,250.00069,24.966433,96.0,0.07329251,35.046993,252.77054,210.90392,0.0,52.282185,0.1137567,0.0,49.510307,8.330017
31646,21338760.0,0.0,18.297607,13.322113,21.036346,20.850159,21.33075,21.029358,18.297638,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0014751966,9.54197e-21,0.0,52.28212,250.00069,24.942865,96.0,0.07337328,35.07999,252.77048,210.90392,0.0,52.28212,0.1137567,0.0,49.510246,8.330017
31647,21338820.0,0.0,18.297577,13.309296,21.03476,20.846954,21.33136,21.028076,18.297638,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0031796624,9.54197e-21,0.0,52.28206,250.00069,24.919132,96.0,0.07345458,35.113216,252.7704,210.90392,0.0,52.28206,0.1137567,0.0,49.510185,8.330017
31648,21338880.0,0.0,18.297577,13.296417,21.033203,20.84378,21.332,21.026794,18.297607,18.297638,18.297638,18.297638,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.002066711,9.54197e-21,0.0,52.281994,250.00069,24.895166,96.0,0.073536634,35.146767,252.77032,210.90392,0.0,52.281994,0.1137567,0.0,49.510117,8.330017
31649,21338940.0,0.0,18.297607,13.283478,21.031647,20.840607,21.332642,21.025543,18.297607,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.00023770095,9.54197e-21,0.0,52.281933,250.0007,24.871109,96.0,0.07361895,35.180447,252.77025,210.90393,0.0,52.281933,0.113756716,0.0,49.510056,8.330017
31650,21339000.0,0.0,18.297638,13.270691,21.03012,20.837524,21.333252,21.024292,18.297607,18.297607,18.297607,18.297607,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0015286423,9.54197e-21,0.0,52.281868,250.0007,24.84751,96.0,0.07369965,35.213486,252.77017,210.90393,0.0,52.281868,0.113756716,0.0,49.509995,8.330017
31651,21339060.0,0.0,18.297607,13.257416,21.028442,20.834229,21.33377,21.02298,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.00025276357,9.54197e-21,0.0,52.281803,250.0007,24.823132,96.0,0.073782966,35.247616,252.77008,210.90393,0.0,52.281803,0.113756716,0.0,49.509926,8.330017
31652,21339120.0,0.0,18.297577,13.244324,21.026825,20.831024,21.33429,21.021667,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0018368954,9.54197e-21,0.0,52.28174,250.0007,24.799093,96.0,0.07386507,35.28127,252.77,210.90393,0.0,52.28174,0.113756716,0.0,49.509865,8.330017
31653,21339180.0,0.0,18.297577,13.231201,21.025208,20.82782,21.334778,21.020355,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0020549067,9.54197e-21,0.0,52.281673,250.0007,24.775002,96.0,0.07394731,35.315,252.76993,210.90393,0.0,52.281673,0.113756716,0.0,49.5098,8.330017
31654,21339240.0,0.0,18.297607,13.218079,21.02359,20.824646,21.335297,21.019073,18.297577,18.297607,18.297607,18.297607,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,5.8815567e-05,9.54197e-21,0.0,52.281612,250.0007,24.750788,96.0,0.07402992,35.3489,252.76985,210.90393,0.0,52.281612,0.113756716,0.0,49.509735,8.330017
31655,21339300.0,0.0,18.297638,13.204926,21.022003,20.821472,21.335785,21.017792,18.297577,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0020953303,9.54197e-21,0.0,52.281548,250.0007,24.72665,96.0,0.074112214,35.38269,252.76978,210.90393,0.0,52.281548,0.113756716,0.0,49.50967,8.330017
31656,21339360.0,0.0,18.297607,13.191803,21.020325,20.818237,21.336182,21.016449,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.00065298285,9.54197e-21,0.0,52.281483,250.0007,24.70265,96.0,0.07419399,35.41629,252.7697,210.90393,0.0,52.281483,0.1137567,0.0,49.509605,8.330017
