,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31657,21339420.0,0.0,18.297577,13.17865,21.018646,20.815002,21.336578,21.015137,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0010126206,9.54197e-21,0.0,52.281414,250.0007,24.678677,96.0,0.07427562,35.449852,252.76962,210.90393,0.0,52.281414,0.1137567,0.0,49.50954,8.330017
31658,21339480.0,0.0,18.297607,13.165527,21.016998,20.811798,21.336975,21.013824,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.00020240984,9.54197e-21,0.0,52.28135,250.0007,24.654652,96.0,0.07435739,35.48349,252.76955,210.90393,0.0,52.28135,0.1137567,0.0,49.509476,8.330017
31659,21339540.0,0.0,18.297638,13.152466,21.01535,20.808624,21.337372,21.012512,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0008521741,9.54197e-21,0.0,52.281284,250.0007,24.630726,96.0,0.074438766,35.516983,252.76947,210.90392,0.0,52.281284,0.1137567,0.0,49.50941,8.330017
31660,21339600.0,0.0,18.297668,13.139404,21.013702,20.80545,21.337738,21.0112,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0029090622,9.54197e-21,0.0,52.28122,250.0007,24.606852,96.0,0.07451992,35.55041,252.7694,210.90392,0.0,52.28122,0.1137567,0.0,49.509346,8.330017
31661,21339660.0,0.0,18.297638,13.126404,21.011993,20.802185,21.338043,21.009857,18.297638,18.297607,18.297607,18.297607,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010744155,9.54197e-21,0.0,52.281155,250.0007,24.583214,96.0,0.074600205,35.5835,252.76932,210.90392,0.0,52.281155,0.11375669,0.0,49.50928,8.330017
31662,21339720.0,0.0,18.297638,13.113434,21.010315,20.79898,21.338318,21.008545,18.297638,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0002522289,9.54197e-21,0.0,52.281094,250.00069,24.559633,96.0,0.07468026,35.616512,252.76924,210.90392,0.0,52.281094,0.11375669,0.0,49.50922,8.330017
31663,21339780.0,0.0,18.297668,13.100555,21.008606,20.795746,21.338623,21.007202,18.297638,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0007068358,9.54197e-21,0.0,52.28103,250.00069,24.53606,96.0,0.074760236,35.649517,252.76917,210.90392,0.0,52.28103,0.11375669,0.0,49.50915,8.330017
31664,21339840.0,0.0,18.297699,13.087738,21.006927,20.792572,21.338898,21.00586,18.297668,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0025829962,9.54197e-21,0.0,52.280964,250.00069,24.512613,96.0,0.07483974,35.682343,252.76909,210.90392,0.0,52.280964,0.11375669,0.0,49.509087,8.330017
31665,21339900.0,0.0,18.29773,13.075012,21.005249,20.789398,21.339203,21.004547,18.297668,18.297668,18.297668,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003626802,9.54197e-21,0.0,52.280895,250.00069,24.489407,96.0,0.07491837,35.71483,252.76901,210.9039,0.0,52.280895,0.11375669,0.0,49.509026,8.330017
31666,21339960.0,0.0,18.29773,13.062378,21.00351,20.786133,21.339386,21.003204,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.00201724,9.54197e-21,0.0,52.280838,250.00067,24.466415,96.0,0.074996226,35.747017,252.76895,210.9039,0.0,52.280838,0.11375668,0.0,49.50896,8.330017
31667,21340020.0,0.0,18.29773,13.049835,21.00177,20.782928,21.33957,21.001862,18.297699,18.297699,18.297699,18.297668,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00072007265,9.54197e-21,0.0,52.280773,250.00067,24.443558,96.0,0.07507358,35.77902,252.76888,210.9039,0.0,52.280773,0.11375668,0.0,49.5089,8.330017
31668,21340080.0,0.0,18.29773,13.037384,21.000061,20.779694,21.339752,21.000488,18.29773,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00059050054,9.54197e-21,0.0,52.280712,250.00067,24.42085,96.0,0.07515038,35.810806,252.7688,210.90388,0.0,52.280712,0.113756664,0.0,49.50884,8.330017
31669,21340140.0,0.0,18.29779,13.025085,20.998322,20.77652,21.339966,20.999176,18.29773,18.29773,18.29773,18.297699,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0026019858,9.54197e-21,0.0,52.280647,250.00066,24.398228,96.0,0.07522684,35.84248,252.76872,210.90388,0.0,52.280647,0.113756664,0.0,49.508774,8.330017
31670,21340200.0,0.0,18.297852,13.012878,20.996613,20.773315,21.340149,20.997833,18.29776,18.29773,18.29773,18.29773,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.004407006,9.54197e-21,0.0,52.280586,250.00066,24.375877,96.0,0.07530235,35.873775,252.76865,210.90388,0.0,52.280586,0.113756664,0.0,49.508713,8.330017
31671,21340260.0,0.0,18.297821,13.000824,20.994843,20.77008,21.34024,20.99646,18.29779,18.29776,18.29776,18.29776,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0026854463,9.54197e-21,0.0,52.28052,250.00066,24.353863,96.0,0.07537667,35.90459,252.76859,210.90387,0.0,52.28052,0.11375665,0.0,49.508648,8.330017
31672,21340320.0,0.0,18.297821,12.988922,20.993103,20.766846,21.340363,20.995087,18.297821,18.29779,18.29779,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0011419358,9.54197e-21,0.0,52.28046,250.00064,24.332039,96.0,0.07545029,35.935146,252.76851,210.90387,0.0,52.28046,0.11375665,0.0,49.50859,8.330017
31673,21340380.0,0.0,18.297882,12.977173,20.991333,20.763641,21.340454,20.993744,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020703478,9.54197e-21,0.0,52.280403,250.00064,24.310347,96.0,0.075523436,35.965515,252.76845,210.90385,0.0,52.280403,0.11375664,0.0,49.50853,8.330017
31674,21340440.0,0.0,18.297913,12.965576,20.989594,20.760437,21.340576,20.992401,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0031515923,9.54197e-21,0.0,52.280342,250.00063,24.288937,96.0,0.07559558,35.995487,252.76837,210.90385,0.0,52.280342,0.11375664,0.0,49.50847,8.330017
31675,21340500.0,0.0,18.297974,12.954163,20.987854,20.757263,21.340668,20.991058,18.297882,18.297852,18.297852,18.297821,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0050900043,9.54197e-21,0.0,52.28028,250.00063,24.267769,96.0,0.075666875,36.025124,252.76831,210.90384,0.0,52.28028,0.11375663,0.0,49.50841,8.330017
31676,21340560.0,0.0,18.297974,12.942932,20.986053,20.753998,21.340698,20.989655,18.297913,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0032122347,9.54197e-21,0.0,52.280224,250.00061,24.247019,96.0,0.07573671,36.054173,252.76823,210.90384,0.0,52.280224,0.11375663,0.0,49.50835,8.330017
31677,21340620.0,0.0,18.297974,12.931885,20.984253,20.750793,21.340698,20.988312,18.297943,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0018775479,9.54197e-21,0.0,52.28017,250.00061,24.226503,96.0,0.07580572,36.082897,252.76817,210.90382,0.0,52.28017,0.11375661,0.0,49.508293,8.330017
31678,21340680.0,0.0,18.298035,12.921051,20.982483,20.747559,21.340729,20.986938,18.297974,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0027901216,9.54197e-21,0.0,52.28011,250.0006,24.20617,96.0,0.07587408,36.111362,252.76811,210.90382,0.0,52.28011,0.11375661,0.0,49.508236,8.330017
31679,21340740.0,0.0,18.298096,12.910431,20.980713,20.744385,21.34076,20.985565,18.298004,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.004604539,9.54197e-21,0.0,52.280056,250.0006,24.186132,96.0,0.0759414,36.139412,252.76804,210.90381,0.0,52.280056,0.113756604,0.0,49.508183,8.330017
31680,21340800.0,0.0,18.298126,12.900177,20.978973,20.741241,21.34079,20.984222,18.298035,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0059260926,9.54197e-21,0.0,52.28,250.00058,24.166893,96.0,0.07600601,36.16635,252.76797,210.90381,0.0,52.28,0.11375659,0.0,49.508125,8.330017
31681,21340860.0,0.0,20.493195,12.890045,20.986786,20.749115,21.349548,20.990143,18.315125,18.21637,18.21637,18.223053,0.0,0.0009848716,0.0009848716,0.0013681336,250.0,18.300018,0.0,0.0,0.0,5.760408,9.54197e-21,0.0,23.496601,80.48508,0.28097767,96.0,0.00333642,69.60663,27.528503,79.98733,0.0,23.496601,0.0034128958,0.0,20.88499,8.330017
31682,21340920.0,0.0,20.771576,12.880707,21.003723,20.75827,21.359344,20.99701,18.317932,18.21878,18.21878,18.219849,0.0,0.0037611173,0.0037611173,0.0045044324,250.0,18.300018,0.0,0.0,0.0,10.958276,9.54197e-21,0.0,34.033516,113.96715,0.46853894,96.0,0.012020039,69.34404,138.55798,97.5794,0.0,34.033516,0.012081392,0.0,29.836481,8.330017
31683,21340980.0,0.0,21.002014,12.87204,21.028748,20.765839,21.36737,21.00238,18.355804,18.247406,18.247406,18.239563,0.0,0.0115579935,0.0115579935,0.013538085,250.0,18.300018,0.0,0.0,0.0,40.16515,9.54197e-21,0.0,44.521477,133.7332,1.0534991,96.0,0.036657322,68.5251,240.04366,116.57869,0.0,44.521477,0.036676265,0.0,39.934364,8.330017
31684,21341040.0,9.0,21.017975,12.863983,21.024475,20.770416,21.37262,21.005432,18.628357,18.315643,18.315643,18.291443,0.0,0.019854981,0.019854981,0.025944833,250.0,18.300018,0.0,0.0,0.0,70.58189,9.54197e-21,0.0,50.210487,144.02283,5.02608,96.0,0.06561657,62.963486,238.64062,134.08357,0.0,50.210487,0.065675676,0.0,46.46116,8.330017
31685,21341100.0,9.0,20.210815,12.856567,21.017487,20.772339,21.375916,21.006927,19.242767,18.54477,18.54477,18.480743,0.0,0.025349159,0.025349159,0.036105905,250.0,18.300018,0.0,0.0,0.0,49.371155,9.54197e-21,0.0,52.914333,155.53256,16.786797,96.0,0.07581339,46.498486,238.49522,149.2876,0.0,52.914333,0.08683028,0.0,49.780964,8.330017
31686,21341160.0,9.0,16.36911,12.849762,21.013855,20.772827,21.378479,21.007965,19.595337,18.938904,18.938904,18.839355,0.0,0.028689055,0.028689055,0.042752042,250.0,18.300018,0.0,0.0,0.0,-131.18297,9.54197e-21,0.0,54.168915,169.8818,32.509556,96.0,0.040281292,24.486622,239.54189,162.8136,0.0,54.168915,0.10015997,0.0,51.26967,8.330017
31687,21341220.0,0.0,15.601898,12.843536,21.012817,20.773438,21.381134,21.009216,18.694519,19.053284,19.053284,18.984222,0.0,0.030704033,0.030704033,0.04679032,250.0,18.300018,0.0,0.0,0.0,-173.60617,9.54197e-21,0.0,54.60199,185.26808,34.220947,96.0,0.038076833,22.09067,241.50911,174.69363,0.0,54.60199,0.10822898,0.0,51.766693,8.330017
31688,21341280.0,0.0,18.747833,12.837921,21.011932,20.772552,21.382599,21.0094,17.616669,18.60144,18.60144,18.614899,0.0,0.031885516,0.031885516,0.049081873,250.0,18.300018,0.0,0.0,0.0,35.822056,9.54197e-21,0.0,54.561096,199.885,21.495598,96.0,0.08398302,39.906162,243.9128,184.65117,0.0,54.561096,0.11287999,0.0,51.741093,8.330017
31689,21341340.0,0.0,19.933624,12.832886,21.0094,20.768951,21.38205,21.00772,17.829376,18.167267,18.167267,18.21814,0.0,0.032482035,0.032482035,0.050208192,250.0,18.300018,0.0,0.0,0.0,119.072,9.54197e-21,0.0,54.272842,212.58926,15.918886,96.0,0.09990571,47.71356,246.31671,192.47606,0.0,54.272842,0.11519523,0.0,51.464546,8.330017
31690,21341400.0,0.0,18.877625,12.8284,21.006195,20.764343,21.380829,21.005432,18.571777,18.211273,18.211273,18.233002,0.0,0.0326988,0.0326988,0.0506262,250.0,18.300018,0.0,0.0,0.0,32.353737,9.54197e-21,0.0,53.921776,223.0026,22.043163,96.0,0.08432405,39.13957,248.36765,198.33786,0.0,53.921776,0.11604193,0.0,51.124043,8.330017
31691,21341460.0,0.0,17.287872,12.824493,21.003601,20.760315,21.380066,21.003632,18.732147,18.454376,18.454376,18.443054,0.0,0.032739375,0.032739375,0.050717976,250.0,18.300018,0.0,0.0,0.0,-74.40358,9.54197e-21,0.0,53.5857,230.97467,28.29557,96.0,0.06281692,30.386204,249.89812,202.55258,0.0,53.5857,0.11621035,0.0,50.795055,8.330017
31692,21341520.0,0.0,17.677948,12.821106,21.001678,20.756958,21.37976,21.002289,18.268219,18.474884,18.474884,18.469482,0.0,0.03270404,0.03270404,0.050667163,250.0,18.300018,0.0,0.0,0.0,-43.46865,9.54197e-21,0.0,53.28092,236.93832,26.311954,96.0,0.069908686,33.16326,250.97887,205.55423,0.0,53.28092,0.11608531,0.0,50.49467,8.330017
31693,21341580.0,0.0,18.78064,12.818298,20.99939,20.753143,21.37909,21.00058,18.028687,18.301239,18.301239,18.31662,0.0,0.032624856,0.032624856,0.050533436,250.0,18.300018,0.0,0.0,0.0,36.03622,9.54197e-21,0.0,53.018284,241.27635,21.806793,96.0,0.084923804,39.47049,251.70773,207.61446,0.0,53.018284,0.115790375,0.0,50.234814,8.330017
31694,21341640.0,0.0,18.832306,12.815979,20.996582,20.748688,21.37796,20.998444,18.250977,18.223541,18.223541,18.238953,0.0,0.03251717,0.03251717,0.050345622,250.0,18.300018,0.0,0.0,0.0,36.59501,9.54197e-21,0.0,52.809544,244.35614,21.869045,96.0,0.08446471,39.383335,252.17824,208.9605,0.0,52.809544,0.115384996,0.0,50.028038,8.330017
31695,21341700.0,0.0,18.155334,12.814209,20.993896,20.744385,21.376984,20.99643,18.465546,18.300995,18.300995,18.3013,0.0,0.03241267,0.03241267,0.05016162,250.0,18.300018,0.0,0.0,0.0,-11.756183,9.54197e-21,0.0,52.656197,246.45293,24.805637,96.0,0.0745601,35.27211,252.47058,209.80583,0.0,52.656197,0.1149903,0.0,49.87634,8.330017
31696,21341760.0,0.0,17.892609,12.812927,20.991547,20.74054,21.376251,20.99472,18.385345,18.365845,18.365845,18.36026,0.0,0.032331795,0.032331795,0.050018992,250.0,18.300018,0.0,0.0,0.0,-28.513245,9.54197e-21,0.0,52.543907,247.83464,25.679028,96.0,0.07135719,34.049362,252.64664,210.33505,0.0,52.543907,0.11468478,0.0,49.765488,8.330017
31697,21341820.0,0.0,18.28543,12.812134,20.989288,20.736786,21.37558,20.993042,18.216492,18.329437,18.329437,18.33081,0.0,0.032271173,0.032271173,0.049912103,250.0,18.300018,0.0,0.0,0.0,-0.18384846,9.54197e-21,0.0,52.459293,248.73947,23.999466,96.0,0.07698761,36.40075,252.74542,210.66423,0.0,52.459293,0.11445587,0.0,49.682117,8.330017
31698,21341880.0,0.0,18.558716,12.811859,20.986847,20.732819,21.374725,20.99121,18.22113,18.272003,18.272003,18.278473,0.0,0.03222042,0.03222042,0.049822476,250.0,18.300018,0.0,0.0,0.0,18.345541,9.54197e-21,0.0,52.39681,249.32251,22.943872,96.0,0.08034818,37.87858,252.7953,210.85066,0.0,52.39681,0.11426422,0.0,49.620712,8.330017
31699,21341940.0,0.0,18.39853,12.812042,20.984283,20.72876,21.37381,20.989319,18.329376,18.27597,18.27597,18.278809,0.0,0.03217746,0.03217746,0.049746584,250.0,18.300018,0.0,0.0,0.0,6.248123,9.54197e-21,0.0,52.354557,249.68259,23.702864,96.0,0.07776103,36.81599,252.8159,210.94049,0.0,52.354557,0.114102036,0.0,49.579433,8.330017
31700,21342000.0,0.0,18.16446,12.812683,20.981873,20.724884,21.373016,20.987518,18.361755,18.312408,18.312408,18.310333,0.0,0.03214675,0.03214675,0.049692586,250.0,18.300018,0.0,0.0,0.0,-9.752373,9.54197e-21,0.0,52.327835,249.88264,24.632294,96.0,0.07456799,35.514786,252.8207,210.9757,0.0,52.327835,0.113986365,0.0,49.55354,8.330017
31701,21342060.0,0.0,18.186218,12.813782,20.979584,20.72116,21.372284,20.98584,18.303406,18.321777,18.321777,18.319946,0.0,0.032127403,0.032127403,0.049658876,250.0,18.300018,0.0,0.0,0.0,-7.6660986,9.54197e-21,0.0,52.30974,249.99008,24.473566,96.0,0.075065434,35.737007,252.81787,210.98859,0.0,52.30974,0.113913834,0.0,49.536087,8.330017
31702,21342120.0,0.0,18.350769,12.815308,20.977264,20.717438,21.371521,20.98413,18.259277,18.300323,18.300323,18.301636,0.0,0.032114543,0.032114543,0.049636576,250.0,18.300018,0.0,0.0,0.0,3.8710523,9.54197e-21,0.0,52.296776,250.04533,23.789305,96.0,0.07733305,36.694973,252.8111,210.98903,0.0,52.296776,0.113865726,0.0,49.523598,8.330017
31703,21342180.0,0.0,18.393463,12.817291,20.974915,20.713654,21.370697,20.982391,18.283173,18.28592,18.28592,18.287994,0.0,0.032103974,0.032103974,0.04961818,250.0,18.300018,0.0,0.0,0.0,6.4641614,9.54197e-21,0.0,52.28817,250.07059,23.651615,96.0,0.077764586,36.887737,252.80284,210.97914,0.0,52.28817,0.11382616,0.0,49.51536,8.330017
31704,21342240.0,0.0,18.296906,12.819702,20.972534,20.70987,21.369873,20.980621,18.322021,18.295166,18.295166,18.295227,0.0,0.032095693,0.032095693,0.049603775,250.0,18.300018,0.0,0.0,0.0,-0.44794068,9.54197e-21,0.0,52.283585,250.07486,24.06897,96.0,0.07635699,36.303444,252.79485,210.96353,0.0,52.283585,0.11379516,0.0,49.511074,8.330017
31705,21342300.0,0.0,18.234497,12.82251,20.970215,20.706177,21.36911,20.978912,18.318695,18.307922,18.307922,18.306702,0.0,0.032090977,0.032090977,0.0495957,250.0,18.300018,0.0,0.0,0.0,-4.58059,9.54197e-21,0.0,52.28142,250.06639,24.300163,96.0,0.07557026,35.979774,252.7882,210.9492,0.0,52.28142,0.11377762,0.0,49.509125,8.330017
31706,21342360.0,0.0,18.277924,12.825714,20.967957,20.702576,21.368378,20.977264,18.291718,18.30606,18.30606,18.305664,0.0,0.032088947,0.032088947,0.049592357,250.0,18.300018,0.0,0.0,0.0,-1.375455,9.54197e-21,0.0,52.280003,250.05464,24.099024,96.0,0.07624208,36.261368,252.78287,210.93901,0.0,52.280003,0.11377024,0.0,49.50785,8.330017
31707,21342420.0,0.0,18.3367,12.829346,20.965698,20.698944,21.367584,20.975586,18.283813,18.29657,18.29657,18.297333,0.0,0.03208761,0.03208761,0.049590148,250.0,18.300018,0.0,0.0,0.0,2.6502266,9.54197e-21,0.0,52.278877,250.04448,23.862478,96.0,0.07702879,36.59253,252.77856,210.93106,0.0,52.278877,0.113765344,0.0,49.506813,8.330017
31708,21342480.0,0.0,18.329895,12.833313,20.96341,20.695312,21.36679,20.973877,18.299072,18.29422,18.29422,18.29483,0.0,0.032086093,0.032086093,0.049587555,250.0,18.300018,0.0,0.0,0.0,2.014891,9.54197e-21,0.0,52.27836,250.03575,23.90679,96.0,0.07687762,36.530495,252.77516,210.92342,0.0,52.27836,0.113759734,0.0,49.506363,8.330017
31709,21342540.0,0.0,18.290314,12.837677,20.96112,20.691711,21.365997,20.972198,18.310303,18.299255,18.299255,18.299072,0.0,0.032084998,0.032084998,0.04958569,250.0,18.300018,0.0,0.0,0.0,-0.7654335,9.54197e-21,0.0,52.278458,250.02715,24.072533,96.0,0.076321654,36.298454,252.77263,210.91673,0.0,52.278458,0.11375566,0.0,49.506516,8.330017
31710,21342600.0,0.0,18.277496,12.842407,20.958893,20.68814,21.365234,20.97055,18.305328,18.303009,18.303009,18.302551,0.0,0.032084752,0.032084752,0.049585324,250.0,18.300018,0.0,0.0,0.0,-1.5677884,9.54197e-21,0.0,52.27875,250.01932,24.11555,96.0,0.076177195,36.23823,252.77095,210.91228,0.0,52.27875,0.11375482,0.0,49.506844,8.330017
31711,21342660.0,0.0,18.29535,12.847473,20.956665,20.684631,21.36444,20.968903,18.296265,18.301788,18.301788,18.301697,0.0,0.03208491,0.03208491,0.04958566,250.0,18.300018,0.0,0.0,0.0,-0.2704639,9.54197e-21,0.0,52.278893,250.01337,24.03624,96.0,0.07644322,36.349262,252.76974,210.90964,0.0,52.278893,0.11375547,0.0,49.507,8.330017
31712,21342720.0,0.0,18.31253,12.852875,20.954468,20.681122,21.363647,20.967285,18.29477,18.29889,18.29889,18.299103,0.0,0.032084975,0.032084975,0.049585808,250.0,18.300018,0.0,0.0,0.0,0.8935519,9.54197e-21,0.0,52.27892,250.00954,23.969376,96.0,0.07666671,36.44287,252.76888,210.90785,0.0,52.27892,0.11375575,0.0,49.507034,8.330017
31713,21342780.0,0.0,18.308014,12.858643,20.95227,20.677612,21.362854,20.965637,18.299622,18.298645,18.298645,18.298798,0.0,0.032084838,0.032084838,0.049585577,250.0,18.300018,0.0,0.0,0.0,0.5323686,9.54197e-21,0.0,52.279007,250.007,23.994398,96.0,0.0765828,36.407845,252.7683,210.90628,0.0,52.279007,0.11375525,0.0,49.50713,8.330017
31714,21342840.0,0.0,18.297974,12.864685,20.950073,20.674133,21.36206,20.96402,18.302734,18.299927,18.299927,18.299866,0.0,0.032084744,0.032084744,0.049585413,250.0,18.300018,0.0,0.0,0.0,-0.17791814,9.54197e-21,0.0,52.279163,250.00479,24.038986,96.0,0.07643355,36.345417,252.76787,210.90495,0.0,52.279163,0.1137549,0.0,49.50729,8.330017
31715,21342900.0,0.0,18.295898,12.871063,20.947876,20.670685,21.361298,20.962402,18.301483,18.30072,18.30072,18.300598,0.0,0.0320848,0.0320848,0.049585532,250.0,18.300018,0.0,0.0,0.0,-0.30600575,9.54197e-21,0.0,52.2793,250.00311,24.04808,96.0,0.076403305,36.332684,252.76765,210.90425,0.0,52.2793,0.11375514,0.0,49.50743,8.330017
31716,21342960.0,0.0,18.298828,12.877716,20.94571,20.667267,21.360504,20.960785,18.299713,18.300629,18.300629,18.300568,0.0,0.032084897,0.032084897,0.049585707,250.0,18.300018,0.0,0.0,0.0,-0.09184765,9.54197e-21,0.0,52.27939,250.00188,24.037529,96.0,0.07643885,36.34746,252.76749,210.90384,0.0,52.27939,0.11375551,0.0,49.50752,8.330017
31717,21343020.0,0.0,18.302277,12.884674,20.943573,20.66388,21.35971,20.959198,18.299377,18.30011,18.30011,18.30011,0.0,0.032084957,0.032084957,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.1408436,9.54197e-21,0.0,52.279427,250.0012,24.027176,96.0,0.076473586,36.361954,252.7674,210.90363,0.0,52.279427,0.11375573,0.0,49.507557,8.330017
31718,21343080.0,0.0,18.30188,12.891907,20.941406,20.660522,21.358917,20.957611,18.30014,18.300049,18.300049,18.30008,0.0,0.032084964,0.032084964,0.049585827,250.0,18.300018,0.0,0.0,0.0,0.1034586,9.54197e-21,0.0,52.279465,250.0008,24.033476,96.0,0.07645252,36.35313,252.76735,210.90343,0.0,52.279465,0.113755755,0.0,49.5076,8.330017
31719,21343140.0,0.0,18.30066,12.899414,20.93927,20.657135,21.358124,20.956024,18.30069,18.300232,18.300232,18.300201,0.0,0.032084968,0.032084968,0.049585834,250.0,18.300018,0.0,0.0,0.0,0.0134708565,9.54197e-21,0.0,52.279514,250.00046,24.043077,96.0,0.07642041,36.33969,252.76732,210.90326,0.0,52.279514,0.11375577,0.0,49.50764,8.330017
31720,21343200.0,0.0,18.299591,12.907166,20.937164,20.653809,21.35733,20.954437,18.300781,18.300476,18.300476,18.300446,0.0,0.03208498,0.03208498,0.049585856,250.0,18.300018,0.0,0.0,0.0,-0.061455358,9.54197e-21,0.0,52.279556,250.0002,24.051971,96.0,0.07639068,36.32724,252.7673,210.90315,0.0,52.279556,0.11375581,0.0,49.507687,8.330017
31721,21343260.0,0.0,18.300018,12.915161,20.935059,20.650482,21.356537,20.95288,18.300446,18.300537,18.300537,18.300507,0.0,0.032085,0.032085,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.031162042,9.54197e-21,0.0,52.279587,250.00002,24.054932,96.0,0.07638084,36.323093,252.7673,210.90312,0.0,52.279587,0.113755904,0.0,49.507717,8.330017
31722,21343320.0,0.0,18.300812,12.923401,20.932953,20.647186,21.355743,20.951324,18.300262,18.300476,18.300476,18.300476,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.02177913,9.54197e-21,0.0,52.27961,249.99992,24.057045,96.0,0.07637381,36.320137,252.76732,210.9031,0.0,52.27961,0.11375597,0.0,49.50774,8.330017
31723,21343380.0,0.0,18.30127,12.931854,20.930847,20.64392,21.35495,20.949768,18.300415,18.300415,18.300415,18.300415,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.04821221,9.54197e-21,0.0,52.27963,249.9999,24.061218,96.0,0.076359846,36.314293,252.76733,210.9031,0.0,52.27963,0.11375598,0.0,49.507755,8.330017
31724,21343440.0,0.0,18.300964,12.940521,20.928772,20.640656,21.354156,20.948212,18.30066,18.300446,18.300446,18.300446,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.023951584,9.54197e-21,0.0,52.279644,249.99988,24.068747,96.0,0.07633464,36.303753,252.76735,210.90309,0.0,52.279644,0.11375597,0.0,49.507774,8.330017
31725,21343500.0,0.0,18.30069,12.949402,20.926697,20.63739,21.353363,20.946686,18.300781,18.300537,18.300537,18.300507,0.0,0.03208502,0.03208502,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0016358013,9.54197e-21,0.0,52.279663,249.99986,24.076445,96.0,0.07630886,36.292976,252.76736,210.90308,0.0,52.279663,0.11375597,0.0,49.507797,8.330017
31726,21343560.0,0.0,18.300262,12.958496,20.924622,20.634186,21.35254,20.94513,18.300812,18.30066,18.30066,18.300629,0.0,0.03208502,0.03208502,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.029461883,9.54197e-21,0.0,52.279686,249.99983,24.084929,96.0,0.07628045,36.2811,252.76738,210.90306,0.0,52.279686,0.11375596,0.0,49.50782,8.330017
31727,21343620.0,0.0,18.300415,12.967743,20.922577,20.630981,21.351746,20.943604,18.30069,18.30069,18.30069,18.30069,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.018459592,9.54197e-21,0.0,52.27971,249.99982,24.091185,96.0,0.07625951,36.272343,252.7674,210.90306,0.0,52.27971,0.11375598,0.0,49.507843,8.330017
31728,21343680.0,0.0,18.30066,12.977173,20.920532,20.627777,21.350952,20.942108,18.300629,18.30072,18.30072,18.30069,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.003643027,9.54197e-21,0.0,52.279728,249.9998,24.097534,96.0,0.076238245,36.263454,252.76743,210.90306,0.0,52.279728,0.11375599,0.0,49.507862,8.330017
31729,21343740.0,0.0,18.301056,12.986755,20.918488,20.624603,21.350128,20.940582,18.300629,18.30069,18.30069,18.30066,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.02142058,9.54197e-21,0.0,52.279747,249.99982,24.103624,96.0,0.07621783,36.254925,252.76744,210.90306,0.0,52.279747,0.11375599,0.0,49.507877,8.330017
31730,21343800.0,0.0,18.300995,12.9964905,20.916473,20.62146,21.349335,20.939087,18.30075,18.30069,18.30069,18.30069,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.014132819,9.54197e-21,0.0,52.27977,249.99982,24.111954,96.0,0.07618991,36.243267,252.76746,210.90306,0.0,52.27977,0.11375598,0.0,49.507896,8.330017
31731,21343860.0,0.0,18.300873,13.006378,20.91446,20.618347,21.34851,20.937592,18.300842,18.30075,18.30075,18.30072,0.0,0.03208502,0.03208502,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0035166247,9.54197e-21,0.0,52.27979,249.9998,24.12064,96.0,0.07616079,36.231106,252.76749,210.90305,0.0,52.27979,0.11375597,0.0,49.507923,8.330017
31732,21343920.0,0.0,18.300781,13.016418,20.912445,20.615204,21.347717,20.936096,18.300873,18.300781,18.300781,18.300781,0.0,0.032085016,0.032085016,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.004173291,9.54197e-21,0.0,52.27981,249.9998,24.129395,96.0,0.076131426,36.21885,252.7675,210.90305,0.0,52.27981,0.11375596,0.0,49.507946,8.330017
31733,21343980.0,0.0,18.300812,13.02655,20.91043,20.612091,21.346893,20.9346,18.300842,18.300812,18.300812,18.300812,0.0,0.032085016,0.032085016,0.049585924,250.0,18.300018,0.0,0.0,0.0,-0.0026172528,9.54197e-21,0.0,52.279835,249.99979,24.137817,96.0,0.07610317,36.207054,252.76753,210.90303,0.0,52.279835,0.11375596,0.0,49.50797,8.330017
31734,21344040.0,0.0,18.300873,13.036804,20.908447,20.609009,21.3461,20.933136,18.300842,18.300842,18.300842,18.300842,0.0,0.032085016,0.032085016,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.0002260159,9.54197e-21,0.0,52.27986,249.99979,24.146378,96.0,0.07607445,36.19507,252.76755,210.90303,0.0,52.27986,0.11375596,0.0,49.50799,8.330017
31735,21344100.0,0.0,18.300995,13.04715,20.906464,20.605957,21.345276,20.93164,18.300873,18.300842,18.300842,18.300842,0.0,0.032085016,0.032085016,0.04958592,250.0,18.300018,0.0,0.0,0.0,0.0069968025,9.54197e-21,0.0,52.279884,249.99979,24.154926,96.0,0.07604577,36.183105,252.76758,210.90303,0.0,52.279884,0.11375596,0.0,49.50802,8.330017
31736,21344160.0,0.0,18.300995,13.057587,20.90448,20.602875,21.344452,20.930176,18.300903,18.300873,18.300873,18.300873,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.0056429403,9.54197e-21,0.0,52.279915,249.99977,24.164139,96.0,0.07601484,36.170204,252.7676,210.90303,0.0,52.279915,0.11375594,0.0,49.50804,8.330017
31737,21344220.0,0.0,18.300964,13.068085,20.902496,20.599823,21.343628,20.92871,18.300934,18.300903,18.300903,18.300873,0.0,0.032085013,0.032085013,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0014214844,9.54197e-21,0.0,52.279938,249.99977,24.173685,96.0,0.07598279,36.15684,252.76762,210.90302,0.0,52.279938,0.11375594,0.0,49.508068,8.330017
31738,21344280.0,0.0,18.300934,13.078674,20.900543,20.596802,21.342804,20.927246,18.300964,18.300934,18.300934,18.300903,0.0,0.032085013,0.032085013,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.0016483212,9.54197e-21,0.0,52.27996,249.99976,24.183311,96.0,0.07595045,36.143364,252.76765,210.90302,0.0,52.27996,0.11375594,0.0,49.50809,8.330017
31739,21344340.0,0.0,18.300964,13.089325,20.89859,20.59378,21.34198,20.925812,18.300964,18.300934,18.300934,18.300934,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,-0.00047069424,9.54197e-21,0.0,52.27999,249.99976,24.192825,96.0,0.075918496,36.130043,252.76768,210.903,0.0,52.27999,0.113755934,0.0,49.508118,8.330017
31740,21344400.0,0.0,18.301117,13.100006,20.896637,20.59079,21.341187,20.924347,18.300995,18.300964,18.300964,18.300964,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0048930505,9.54197e-21,0.0,52.280014,249.99976,24.203194,96.0,0.07588365,36.115532,252.76772,210.903,0.0,52.280014,0.113755934,0.0,49.50815,8.330017
31741,21344460.0,0.0,18.301544,13.113129,20.894836,20.588074,21.340332,20.923004,18.301025,18.300995,18.300995,18.300995,0.0,0.03208501,0.03208501,0.04958591,250.0,18.300018,0.0,0.0,0.0,0.018156994,9.54197e-21,0.0,52.280045,249.99974,24.213427,96.0,0.07584925,36.1012,252.76773,210.903,0.0,52.280045,0.113755934,0.0,49.508175,8.330017
31742,21344520.0,0.0,18.302979,13.131012,20.893036,20.585358,21.339508,20.921661,18.3013,18.301086,18.301086,18.301056,0.0,0.032084998,0.032084998,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.07908515,9.54197e-21,0.0,52.28008,249.99974,24.22786,96.0,0.075800695,36.080997,252.76776,210.90297,0.0,52.28008,0.11375588,0.0,49.50821,8.330017
31743,21344580.0,0.0,18.304169,13.153412,20.891235,20.582642,21.338684,20.920288,18.30191,18.301361,18.301361,18.3013,0.0,0.03208497,0.03208497,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.11757988,9.54197e-21,0.0,52.28012,249.99973,24.250252,96.0,0.075725295,36.049644,252.7678,210.90291,0.0,52.28012,0.113755785,0.0,49.50825,8.330017
31744,21344640.0,0.0,18.30478,13.180237,20.889435,20.579956,21.33786,20.918945,18.302826,18.301819,18.301819,18.301758,0.0,0.03208493,0.03208493,0.049585767,250.0,18.300018,0.0,0.0,0.0,0.109986365,9.54197e-21,0.0,52.28019,249.99968,24.281994,96.0,0.07561832,36.005207,252.76784,210.9028,0.0,52.28019,0.113755636,0.0,49.508316,8.330017
31745,21344700.0,0.0,18.304962,13.211243,20.887665,20.577301,21.337036,20.917603,18.30362,18.30246,18.30246,18.302338,0.0,0.03208489,0.03208489,0.04958569,250.0,18.300018,0.0,0.0,0.0,0.07614253,9.54197e-21,0.0,52.28027,249.9996,24.321795,96.0,0.07548409,35.94949,252.7679,210.90266,0.0,52.28027,0.11375547,0.0,49.5084,8.330017
31746,21344760.0,0.0,18.305237,13.246277,20.886047,20.57492,21.336212,20.916382,18.30429,18.303162,18.303162,18.303009,0.0,0.03208485,0.03208485,0.04958562,250.0,18.300018,0.0,0.0,0.0,0.051385548,9.54197e-21,0.0,52.28038,249.99947,24.36765,96.0,0.075329274,35.88529,252.76796,210.90251,0.0,52.28038,0.11375532,0.0,49.50851,8.330017
31747,21344820.0,0.0,18.30603,13.285187,20.88443,20.57254,21.335388,20.91513,18.30478,18.303802,18.303802,18.30365,0.0,0.03208482,0.03208482,0.049585562,250.0,18.300018,0.0,0.0,0.0,0.064977325,9.54197e-21,0.0,52.2805,249.99931,24.417513,96.0,0.07516072,35.81548,252.76804,210.90236,0.0,52.2805,0.1137552,0.0,49.508633,8.330017
31748,21344880.0,0.0,18.306915,13.327789,20.882812,20.57016,21.334564,20.91391,18.305328,18.304382,18.304382,18.30423,0.0,0.03208478,0.03208478,0.049585503,250.0,18.300018,0.0,0.0,0.0,0.08195935,9.54197e-21,0.0,52.280636,249.99916,24.47334,96.0,0.07497176,35.737324,252.76814,210.9022,0.0,52.280636,0.11375508,0.0,49.50877,8.330017
31749,21344940.0,0.0,18.307587,13.373871,20.881195,20.56784,21.33374,20.912659,18.30597,18.304993,18.304993,18.30484,0.0,0.032084744,0.032084744,0.04958544,250.0,18.300018,0.0,0.0,0.0,0.08654875,9.54197e-21,0.0,52.28079,249.999,24.536,96.0,0.07475932,35.6496,252.76826,210.90205,0.0,52.28079,0.113754936,0.0,49.50892,8.330017
31750,21345000.0,0.0,18.308044,13.42334,20.879608,20.56549,21.332916,20.911438,18.306671,18.305603,18.305603,18.30545,0.0,0.03208471,0.03208471,0.049585372,250.0,18.300018,0.0,0.0,0.0,0.07606819,9.54197e-21,0.0,52.280956,249.99883,24.605568,96.0,0.07452307,35.552208,252.7684,210.90189,0.0,52.280956,0.1137548,0.0,49.509094,8.330017
31751,21345060.0,0.0,18.308502,13.475922,20.878143,20.563416,21.332092,20.910309,18.307281,18.306244,18.306244,18.306091,0.0,0.032084674,0.032084674,0.049585313,250.0,18.300018,0.0,0.0,0.0,0.06491136,9.54197e-21,0.0,52.281147,249.99864,24.681246,96.0,0.07426559,35.446255,252.76857,210.90172,0.0,52.281147,0.11375467,0.0,49.509285,8.330017
31752,21345120.0,0.0,18.309052,13.531525,20.876709,20.56137,21.331268,20.90918,18.307861,18.306854,18.306854,18.306702,0.0,0.032084644,0.032084644,0.049585257,250.0,18.300018,0.0,0.0,0.0,0.06313337,9.54197e-21,0.0,52.28135,249.99844,24.762203,96.0,0.07398962,35.332916,252.76875,210.90155,0.0,52.28135,0.11375454,0.0,49.50949,8.330017
31753,21345180.0,0.0,18.309662,13.589935,20.875275,20.559326,21.330444,20.90805,18.30841,18.307434,18.307434,18.307281,0.0,0.032084614,0.032084614,0.049585205,250.0,18.300018,0.0,0.0,0.0,0.067694135,9.54197e-21,0.0,52.28157,249.99825,24.848492,96.0,0.07369486,35.212112,252.76895,210.90138,0.0,52.28157,0.113754444,0.0,49.50971,8.330017
31754,21345240.0,0.0,18.310272,13.65097,20.87384,20.557312,21.32962,20.906952,18.30896,18.308014,18.308014,18.307861,0.0,0.032084588,0.032084588,0.049585152,250.0,18.300018,0.0,0.0,0.0,0.07038669,9.54197e-21,0.0,52.281803,249.99806,24.940514,96.0,0.07337986,35.083282,252.76918,210.90123,0.0,52.281803,0.11375433,0.0,49.50994,8.330017
31755,21345300.0,0.0,18.310852,13.714478,20.872437,20.555298,21.328827,20.905823,18.30954,18.308594,18.308594,18.308441,0.0,0.03208456,0.03208456,0.049585104,250.0,18.300018,0.0,0.0,0.0,0.07062414,9.54197e-21,0.0,52.282055,249.99786,25.038216,96.0,0.073044635,34.9465,252.76942,210.90106,0.0,52.282055,0.11375422,0.0,49.51019,8.330017
31756,21345360.0,0.0,18.311401,13.780273,20.871124,20.553528,21.328003,20.904816,18.31012,18.309174,18.309174,18.309021,0.0,0.032084532,0.032084532,0.049585056,250.0,18.300018,0.0,0.0,0.0,0.06933046,9.54197e-21,0.0,52.282314,249.99767,25.14179,96.0,0.07268846,34.801495,252.76968,210.90091,0.0,52.282314,0.113754116,0.0,49.510452,8.330017
31757,21345420.0,0.0,18.31189,13.848206,20.869843,20.551788,21.327179,20.903778,18.310669,18.309723,18.309723,18.30957,0.0,0.032084502,0.032084502,0.049585007,250.0,18.300018,0.0,0.0,0.0,0.065673396,9.54197e-21,0.0,52.28259,249.99745,25.250996,96.0,0.07231202,34.648605,252.76997,210.90074,0.0,52.28259,0.11375402,0.0,49.510727,8.330017
31758,21345480.0,0.0,18.312378,13.91806,20.86856,20.550049,21.326355,20.902771,18.311218,18.310303,18.310303,18.31015,0.0,0.03208448,0.03208448,0.049584962,250.0,18.300018,0.0,0.0,0.0,0.06284483,9.54197e-21,0.0,52.282875,249.99725,25.36548,96.0,0.0719164,34.488327,252.7703,210.90059,0.0,52.282875,0.11375392,0.0,49.511017,8.330017
31759,21345540.0,0.0,18.312866,13.989716,20.86731,20.54831,21.325562,20.901764,18.311768,18.310852,18.310852,18.3107,0.0,0.032084458,0.032084458,0.04958492,250.0,18.300018,0.0,0.0,0.0,0.060162358,9.54197e-21,0.0,52.283173,249.99704,25.485325,96.0,0.07150129,34.320545,252.77063,210.90042,0.0,52.283173,0.11375383,0.0,49.511314,8.330017
31760,21345600.0,0.0,18.313385,14.062927,20.866028,20.5466,21.324768,20.900757,18.312256,18.311401,18.311401,18.311249,0.0,0.032084435,0.032084435,0.049584884,250.0,18.300018,0.0,0.0,0.0,0.06015437,9.54197e-21,0.0,52.283485,249.99683,25.610155,96.0,0.071067795,34.145782,252.77098,210.90027,0.0,52.283485,0.11375376,0.0,49.511623,8.330017
31761,21345660.0,0.0,18.313995,14.137573,20.864899,20.545105,21.323944,20.89981,18.312775,18.31192,18.31192,18.311768,0.0,0.032084417,0.032084417,0.049584847,250.0,18.300018,0.0,0.0,0.0,0.06406638,9.54197e-21,0.0,52.283806,249.99661,25.740072,96.0,0.0706155,33.963898,252.77136,210.90012,0.0,52.283806,0.113753684,0.0,49.511944,8.330017
31762,21345720.0,0.0,18.314484,14.21347,20.86377,20.54364,21.32312,20.898895,18.313293,18.312439,18.312439,18.312286,0.0,0.032084394,0.032084394,0.049584813,250.0,18.300018,0.0,0.0,0.0,0.064232536,9.54197e-21,0.0,52.284138,249.9964,25.875378,96.0,0.070143275,33.77447,252.77177,210.89996,0.0,52.284138,0.11375361,0.0,49.51228,8.330017
31763,21345780.0,0.0,18.314941,14.290436,20.86264,20.542175,21.322327,20.89798,18.313843,18.312958,18.312958,18.312836,0.0,0.032084376,0.032084376,0.049584776,250.0,18.300018,0.0,0.0,0.0,0.060524993,9.54197e-21,0.0,52.284477,249.99617,26.015896,96.0,0.06965161,33.577744,252.7722,210.89981,0.0,52.284477,0.113753535,0.0,49.51262,8.330017
31764,21345840.0,0.0,18.3154,14.368317,20.861542,20.540741,21.321533,20.897095,18.314331,18.313477,18.313477,18.313354,0.0,0.03208436,0.03208436,0.049584746,250.0,18.300018,0.0,0.0,0.0,0.0572988,9.54197e-21,0.0,52.284824,249.99594,26.1612,96.0,0.06914193,33.374317,252.77266,210.89966,0.0,52.284824,0.113753475,0.0,49.51297,8.330017
31765,21345900.0,0.0,18.315796,14.446899,20.860413,20.539276,21.32074,20.89618,18.31482,18.313995,18.313995,18.313843,0.0,0.032084346,0.032084346,0.04958472,250.0,18.300018,0.0,0.0,0.0,0.05347178,9.54197e-21,0.0,52.285187,249.99571,26.311409,96.0,0.0686138,33.16403,252.77315,210.89952,0.0,52.285187,0.11375341,0.0,49.51333,8.330017
31766,21345960.0,0.0,18.316315,14.5260315,20.859436,20.538086,21.319946,20.895355,18.315277,18.314484,18.314484,18.314331,0.0,0.032084335,0.032084335,0.049584698,250.0,18.300018,0.0,0.0,0.0,0.054968365,9.54197e-21,0.0,52.285553,249.99548,26.46603,96.0,0.068068825,32.94756,252.77365,210.89937,0.0,52.285553,0.11375336,0.0,49.513695,8.330017
31767,21346020.0,0.0,18.316772,14.60556,20.85846,20.536865,21.319122,20.894531,18.315735,18.314941,18.314941,18.31482,0.0,0.032084323,0.032084323,0.04958468,250.0,18.300018,0.0,0.0,0.0,0.055987667,9.54197e-21,0.0,52.285927,249.99524,26.62523,96.0,0.06750637,32.724674,252.77419,210.89923,0.0,52.285927,0.113753326,0.0,49.51407,8.330017
31768,21346080.0,0.0,18.31717,14.685272,20.857483,20.535675,21.318329,20.893707,18.316193,18.31543,18.31543,18.315308,0.0,0.032084312,0.032084312,0.04958466,250.0,18.300018,0.0,0.0,0.0,0.053443603,9.54197e-21,0.0,52.286304,249.99501,26.789042,96.0,0.06692632,32.495342,252.77475,210.89908,0.0,52.286304,0.11375329,0.0,49.514446,8.330017
31769,21346140.0,0.0,18.317535,14.765015,20.856506,20.534515,21.317535,20.892883,18.31662,18.315887,18.315887,18.315765,0.0,0.032084305,0.032084305,0.049584646,250.0,18.300018,0.0,0.0,0.0,0.04888054,9.54197e-21,0.0,52.286686,249.99477,26.957119,96.0,0.06632985,32.260033,252.77533,210.89894,0.0,52.286686,0.11375325,0.0,49.514828,8.330017
31770,21346200.0,0.0,18.317871,14.8446045,20.85553,20.533325,21.316772,20.89209,18.317047,18.316315,18.316315,18.316193,0.0,0.032084297,0.032084297,0.049584635,250.0,18.300018,0.0,0.0,0.0,0.045185592,9.54197e-21,0.0,52.28707,249.99452,27.128988,96.0,0.065718606,32.019417,252.77594,210.8988,0.0,52.28707,0.11375324,0.0,49.515213,8.330017
31771,21346260.0,0.0,18.318237,14.923889,20.854706,20.53238,21.315979,20.891357,18.317413,18.316742,18.316742,18.31662,0.0,0.032084297,0.032084297,0.049584627,250.0,18.300018,0.0,0.0,0.0,0.043743983,9.54197e-21,0.0,52.287464,249.99428,27.304844,96.0,0.06509199,31.773222,252.77658,210.89868,0.0,52.287464,0.11375322,0.0,49.515606,8.330017
31772,21346320.0,0.0,18.318542,15.002686,20.853851,20.531433,21.315186,20.890625,18.31778,18.317139,18.317139,18.317017,0.0,0.032084297,0.032084297,0.049584627,250.0,18.300018,0.0,0.0,0.0,0.04133637,9.54197e-21,0.0,52.287853,249.99403,27.48419,96.0,0.06445167,31.522135,252.77725,210.89854,0.0,52.287853,0.113753214,0.0,49.515995,8.330017
31773,21346380.0,0.0,18.318817,15.08078,20.853027,20.530487,21.314392,20.889893,18.318115,18.317505,18.317505,18.317413,0.0,0.032084297,0.032084297,0.049584627,250.0,18.300018,0.0,0.0,0.0,0.038345404,9.54197e-21,0.0,52.288246,249.99379,27.666632,96.0,0.063799135,31.266716,252.77794,210.89842,0.0,52.288246,0.11375322,0.0,49.516388,8.330017
31774,21346440.0,0.0,18.31903,15.158051,20.852173,20.529541,21.313599,20.88919,18.31845,18.317871,18.317871,18.31778,0.0,0.032084297,0.032084297,0.04958463,250.0,18.300018,0.0,0.0,0.0,0.03341363,9.54197e-21,0.0,52.28864,249.99355,27.852386,96.0,0.063133694,31.00666,252.77866,210.89832,0.0,52.28864,0.11375324,0.0,49.51678,8.330017
31775,21346500.0,0.0,18.319183,15.234314,20.851349,20.528625,21.312836,20.888458,18.318726,18.318207,18.318207,18.318115,0.0,0.032084305,0.032084305,0.049584646,250.0,18.300018,0.0,0.0,0.0,0.026655644,9.54197e-21,0.0,52.289032,249.99332,28.040615,96.0,0.062458344,30.74314,252.7794,210.89821,0.0,52.289032,0.11375326,0.0,49.517174,8.330017
31776,21346560.0,0.0,18.319366,15.309357,20.850647,20.527893,21.312042,20.887817,18.31894,18.318481,18.318481,18.31839,0.0,0.032084316,0.032084316,0.04958466,250.0,18.300018,0.0,0.0,0.0,0.022400312,9.54197e-21,0.0,52.28942,249.99309,28.230995,96.0,0.061774336,30.476606,252.78017,210.8981,0.0,52.28942,0.11375329,0.0,49.51756,8.330017
31777,21346620.0,0.0,18.319458,15.383057,20.849915,20.527191,21.31128,20.887177,18.319122,18.318756,18.318756,18.318665,0.0,0.032084327,0.032084327,0.049584683,250.0,18.300018,0.0,0.0,0.0,0.018512769,9.54197e-21,0.0,52.289803,249.99286,28.42307,96.0,0.0610834,30.207699,252.78096,210.89803,0.0,52.289803,0.11375333,0.0,49.51794,8.330017
31778,21346680.0,0.0,18.319519,15.4552,20.849213,20.52649,21.310486,20.886536,18.319275,18.31897,18.31897,18.318878,0.0,0.032084342,0.032084342,0.049584705,250.0,18.300018,0.0,0.0,0.0,0.012917332,9.54197e-21,0.0,52.290176,249.99265,28.616396,96.0,0.060387235,29.937044,252.78177,210.89795,0.0,52.290176,0.113753386,0.0,49.51832,8.330017
31779,21346740.0,0.0,18.319489,15.525635,20.84851,20.525787,21.309723,20.885895,18.319366,18.319122,18.319122,18.319061,0.0,0.032084357,0.032084357,0.04958474,250.0,18.300018,0.0,0.0,0.0,0.006779888,9.54197e-21,0.0,52.290554,249.99245,28.810135,96.0,0.059688963,29.665813,252.78261,210.89789,0.0,52.290554,0.11375346,0.0,49.51869,8.330017
31780,21346800.0,0.0,18.319366,15.594177,20.847809,20.525085,21.30896,20.885284,18.319427,18.319244,18.319244,18.319214,0.0,0.03208438,0.03208438,0.049584772,250.0,18.300018,0.0,0.0,0.0,-0.00218949,9.54197e-21,0.0,52.29091,249.99226,29.004696,96.0,0.05898722,29.393425,252.78346,210.89783,0.0,52.29091,0.113753535,0.0,49.519054,8.330017
31781,21346860.0,0.0,18.319153,15.660645,20.847229,20.524597,21.308197,20.884705,18.319397,18.319336,18.319336,18.319305,0.0,0.0320844,0.0320844,0.049584813,250.0,18.300018,0.0,0.0,0.0,-0.013218106,9.54197e-21,0.0,52.291267,249.9921,29.19872,96.0,0.058287013,29.121792,252.78433,210.8978,0.0,52.291267,0.113753624,0.0,49.519405,8.330017
31782,21346920.0,0.0,18.318909,15.724884,20.846619,20.524109,21.307404,20.884155,18.319305,18.319336,18.319336,18.319336,0.0,0.032084428,0.032084428,0.049584858,250.0,18.300018,0.0,0.0,0.0,-0.021204531,9.54197e-21,0.0,52.291607,249.99196,29.391193,96.0,0.05759214,28.852331,252.78523,210.89778,0.0,52.291607,0.113753706,0.0,49.519745,8.330017
31783,21346980.0,0.0,18.318542,15.786713,20.846039,20.52362,21.30664,20.883575,18.319122,18.319275,18.319275,18.319275,0.0,0.032084458,0.032084458,0.04958491,250.0,18.300018,0.0,0.0,0.0,-0.029912831,9.54197e-21,0.0,52.291935,249.99185,29.581715,96.0,0.05690415,28.585602,252.78612,210.8978,0.0,52.291935,0.11375382,0.0,49.520077,8.330017
31784,21347040.0,0.0,18.318115,15.845978,20.845459,20.523132,21.305878,20.883026,18.318878,18.319153,18.319153,18.319153,0.0,0.032084487,0.032084487,0.049584966,250.0,18.300018,0.0,0.0,0.0,-0.03962625,9.54197e-21,0.0,52.29225,249.99176,29.76923,96.0,0.056226965,28.323078,252.78703,210.89781,0.0,52.29225,0.113753945,0.0,49.52039,8.330017
31785,21347100.0,0.0,18.317596,15.902435,20.84488,20.522644,21.305115,20.882477,18.318542,18.31894,18.31894,18.31897,0.0,0.03208452,0.03208452,0.049585026,250.0,18.300018,0.0,0.0,0.0,-0.049297247,9.54197e-21,0.0,52.292557,249.99173,29.952467,96.0,0.055565316,28.06655,252.78793,210.89787,0.0,52.292557,0.11375407,0.0,49.52069,8.330017
31786,21347160.0,0.0,18.316986,15.955994,20.84439,20.522339,21.304352,20.881989,18.318146,18.318665,18.318665,18.318726,0.0,0.03208456,0.03208456,0.049585093,250.0,18.300018,0.0,0.0,0.0,-0.059920546,9.54197e-21,0.0,52.292835,249.99171,30.132055,96.0,0.05491693,27.81512,252.78885,210.89795,0.0,52.292835,0.113754205,0.0,49.520973,8.330017
31787,21347220.0,0.0,18.316162,16.00644,20.843903,20.522034,21.303589,20.8815,18.317627,18.318298,18.318298,18.31836,0.0,0.032084595,0.032084595,0.049585156,250.0,18.300018,0.0,0.0,0.0,-0.075972185,9.54197e-21,0.0,52.293102,249.99176,30.305859,96.0,0.05428969,27.571796,252.78975,210.89804,0.0,52.293102,0.113754354,0.0,49.521236,8.330017
31788,21347280.0,0.0,18.315277,16.053589,20.843414,20.521759,21.302826,20.881012,18.316986,18.31784,18.31784,18.317932,0.0,0.032084636,0.032084636,0.04958523,250.0,18.300018,0.0,0.0,0.0,-0.09001609,9.54197e-21,0.0,52.293354,249.99184,30.472084,96.0,0.053690113,27.33908,252.79063,210.89818,0.0,52.293354,0.1137545,0.0,49.521484,8.330017
31789,21347340.0,0.0,18.31424,16.09729,20.842957,20.521454,21.302063,20.880524,18.316254,18.31726,18.31726,18.317383,0.0,0.03208468,0.03208468,0.049585305,250.0,18.300018,0.0,0.0,0.0,-0.105024464,9.54197e-21,0.0,52.29358,249.99199,30.631437,96.0,0.053115584,27.11599,252.7915,210.89835,0.0,52.29358,0.11375467,0.0,49.521713,8.330017
31790,21347400.0,0.0,18.31308,16.13736,20.842468,20.52118,21.3013,20.880035,18.315369,18.31659,18.31659,18.316742,0.0,0.032084726,0.032084726,0.049585383,250.0,18.300018,0.0,0.0,0.0,-0.12188966,9.54197e-21,0.0,52.29379,249.99219,30.781162,96.0,0.05257616,26.906372,252.79234,210.89854,0.0,52.29379,0.11375484,0.0,49.52192,8.330017
31791,21347460.0,0.0,18.311829,16.173645,20.842072,20.521057,21.300537,20.879639,18.314362,18.315796,18.315796,18.315948,0.0,0.03208477,0.03208477,0.049585465,250.0,18.300018,0.0,0.0,0.0,-0.1354571,9.54197e-21,0.0,52.29398,249.99246,30.920452,96.0,0.052074682,26.711369,252.79317,210.89877,0.0,52.29398,0.11375501,0.0,49.522106,8.330017
31792,21347520.0,0.0,18.310455,16.205902,20.841705,20.520935,21.299774,20.879211,18.313232,18.31488,18.31488,18.315063,0.0,0.03208482,0.03208482,0.04958555,250.0,18.300018,0.0,0.0,0.0,-0.14760688,9.54197e-21,0.0,52.294147,249.9928,31.047928,96.0,0.051616073,26.5329,252.79393,210.89905,0.0,52.294147,0.11375519,0.0,49.52227,8.330017
31793,21347580.0,0.0,18.30899,16.23404,20.841309,20.520844,21.299011,20.878784,18.312012,18.313812,18.313812,18.314056,0.0,0.032084864,0.032084864,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.16051057,9.54197e-21,0.0,52.29429,249.9932,31.162388,96.0,0.05120461,26.37266,252.79466,210.89935,0.0,52.29429,0.11375536,0.0,49.522415,8.330017
31794,21347640.0,0.0,18.307404,16.257843,20.840912,20.520721,21.298218,20.878357,18.310669,18.312653,18.312653,18.312927,0.0,0.032084912,0.032084912,0.04958572,250.0,18.300018,0.0,0.0,0.0,-0.1734818,9.54197e-21,0.0,52.29441,249.99367,31.262133,96.0,0.050846342,26.233015,252.79533,210.8997,0.0,52.29441,0.11375555,0.0,49.522537,8.330017
31795,21347700.0,0.0,18.305603,16.27716,20.840515,20.5206,21.297455,20.87793,18.309204,18.311401,18.311401,18.311676,0.0,0.03208496,0.03208496,0.0495858,250.0,18.300018,0.0,0.0,0.0,-0.1901735,9.54197e-21,0.0,52.29451,249.99422,31.34796,96.0,0.050538182,26.112854,252.79594,210.90007,0.0,52.29451,0.11375572,0.0,49.522636,8.330017
31796,21347760.0,0.0,18.30365,16.291779,20.84021,20.52063,21.296692,20.877563,18.307617,18.309998,18.309998,18.310333,0.0,0.032085005,0.032085005,0.049585886,250.0,18.300018,0.0,0.0,0.0,-0.21103501,9.54197e-21,0.0,52.294586,249.99483,31.417248,96.0,0.05028961,26.01585,252.79648,210.90048,0.0,52.294586,0.113755904,0.0,49.522713,8.330017
31797,21347820.0,0.0,18.301666,16.301544,20.839935,20.52069,21.295898,20.877197,18.305878,18.308502,18.308502,18.308838,0.0,0.032085057,0.032085057,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.22455536,9.54197e-21,0.0,52.294647,249.9955,31.468168,96.0,0.05010704,25.944563,252.79694,210.90094,0.0,52.294647,0.11375608,0.0,49.522766,8.330017
31798,21347880.0,0.0,18.299622,16.306274,20.8396,20.520721,21.295135,20.8768,18.304016,18.306854,18.306854,18.30722,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.23455477,9.54197e-21,0.0,52.294678,249.99626,31.500137,96.0,0.049992494,25.899809,252.79732,210.90143,0.0,52.294678,0.11375627,0.0,49.5228,8.330017
31799,21347940.0,0.0,18.297516,16.305847,20.839294,20.520752,21.294342,20.876434,18.302063,18.305084,18.305084,18.305481,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.24296273,9.54197e-21,0.0,52.29469,249.99707,31.512037,96.0,0.049949914,25.88315,252.79759,210.90195,0.0,52.29469,0.113756455,0.0,49.522808,8.330017
