,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31800,21348000.0,0.0,18.295532,16.300018,20.83899,20.520782,21.29358,20.876038,18.30008,18.303253,18.303253,18.30368,0.0,0.032085203,0.032085203,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.24442078,9.54197e-21,0.0,52.294678,249.99792,31.504122,96.0,0.049978375,25.894228,252.79779,210.90248,0.0,52.294678,0.11375664,0.0,49.522793,8.330017
31801,21348060.0,0.0,18.29361,16.290314,20.838531,20.520508,21.292786,20.87558,18.298004,18.3013,18.3013,18.301758,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.24534714,9.54197e-21,0.0,52.294643,249.99883,31.47531,96.0,0.050081793,25.934568,252.79787,210.90305,0.0,52.294643,0.11375683,0.0,49.52276,8.330017
31802,21348120.0,0.0,18.293304,16.278473,20.838043,20.520233,21.291992,20.875122,18.296204,18.299377,18.299377,18.299835,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.16952604,9.54197e-21,0.0,52.294582,249.99973,31.429445,96.0,0.05024638,25.998774,252.79787,210.9036,0.0,52.294582,0.113756984,0.0,49.5227,8.330017
31803,21348180.0,0.0,18.293427,16.264496,20.837585,20.519958,21.291199,20.874664,18.29486,18.297607,18.297607,18.298096,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,-0.087410234,9.54197e-21,0.0,52.29451,250.00053,31.37292,96.0,0.050449274,26.077911,252.79776,210.90407,0.0,52.29451,0.113757096,0.0,49.522625,8.330017
31804,21348240.0,0.0,18.293488,16.248505,20.837097,20.519684,21.290375,20.874176,18.294098,18.296173,18.296173,18.2966,0.0,0.032085344,0.032085344,0.049586486,250.0,18.300018,0.0,0.0,0.0,-0.034191623,9.54197e-21,0.0,52.294426,250.00124,31.309711,96.0,0.05067623,26.166407,252.79759,210.90446,0.0,52.294426,0.11375717,0.0,49.522545,8.330017
31805,21348300.0,0.0,18.292847,16.23053,20.836609,20.519379,21.289581,20.873688,18.29361,18.295074,18.295074,18.29544,0.0,0.032085355,0.032085355,0.049586505,250.0,18.300018,0.0,0.0,0.0,-0.037054565,9.54197e-21,0.0,52.29434,250.00179,31.244135,96.0,0.050911777,26.258213,252.79738,210.90477,0.0,52.29434,0.11375722,0.0,49.522453,8.330017
31806,21348360.0,0.0,18.291718,16.210663,20.835999,20.51883,21.288788,20.873138,18.293243,18.294312,18.294312,18.294617,0.0,0.032085363,0.032085363,0.049586516,250.0,18.300018,0.0,0.0,0.0,-0.07720494,9.54197e-21,0.0,52.294247,250.00221,31.174946,96.0,0.05116041,26.35508,252.79712,210.905,0.0,52.294247,0.113757245,0.0,49.522366,8.330017
31807,21348420.0,0.0,18.29068,16.188995,20.835358,20.51825,21.287994,20.87259,18.292603,18.29367,18.29367,18.293915,0.0,0.032085374,0.032085374,0.049586535,250.0,18.300018,0.0,0.0,0.0,-0.10245318,9.54197e-21,0.0,52.29415,250.00261,31.098446,96.0,0.05143544,26.462173,252.79681,210.90523,0.0,52.29415,0.11375728,0.0,49.52227,8.330017
31808,21348480.0,0.0,18.29007,16.165558,20.834717,20.51767,21.2872,20.87204,18.29184,18.293,18.293,18.293213,0.0,0.03208539,0.03208539,0.049586564,250.0,18.300018,0.0,0.0,0.0,-0.09752468,9.54197e-21,0.0,52.294052,250.00298,31.0134,96.0,0.051741373,26.581244,252.79646,210.90544,0.0,52.294052,0.11375735,0.0,49.522163,8.330017
31809,21348540.0,0.0,18.289642,16.140442,20.834076,20.51709,21.286377,20.87146,18.291138,18.292328,18.292328,18.292511,0.0,0.032085408,0.032085408,0.049586594,250.0,18.300018,0.0,0.0,0.0,-0.08441023,9.54197e-21,0.0,52.293938,250.00331,30.922112,96.0,0.052069902,26.709044,252.7961,210.90565,0.0,52.293938,0.11375741,0.0,49.522053,8.330017
31810,21348600.0,0.0,18.28955,16.113739,20.833466,20.51654,21.285583,20.87091,18.290466,18.291626,18.291626,18.29181,0.0,0.032085422,0.032085422,0.049586624,250.0,18.300018,0.0,0.0,0.0,-0.05258481,9.54197e-21,0.0,52.29382,250.00363,30.823484,96.0,0.052425064,26.847124,252.79567,210.90585,0.0,52.29382,0.11375747,0.0,49.52193,8.330017
31811,21348660.0,0.0,18.289337,16.08548,20.832703,20.515686,21.28479,20.87027,18.290009,18.290985,18.290985,18.291138,0.0,0.032085437,0.032085437,0.04958665,250.0,18.300018,0.0,0.0,0.0,-0.036478277,9.54197e-21,0.0,52.29369,250.0039,30.72125,96.0,0.052793372,26.99025,252.79523,210.90602,0.0,52.29369,0.113757536,0.0,49.521805,8.330017
31812,21348720.0,0.0,18.28894,16.055756,20.83194,20.514862,21.283997,20.86966,18.289642,18.290436,18.290436,18.290588,0.0,0.032085452,0.032085452,0.049586672,250.0,18.300018,0.0,0.0,0.0,-0.037157442,9.54197e-21,0.0,52.293556,250.00414,30.616179,96.0,0.053172078,27.137352,252.79477,210.90617,0.0,52.293556,0.11375757,0.0,49.52167,8.330017
31813,21348780.0,0.0,18.288452,16.024628,20.831146,20.514038,21.283203,20.869019,18.289307,18.290009,18.290009,18.29013,0.0,0.032085463,0.032085463,0.049586695,250.0,18.300018,0.0,0.0,0.0,-0.045129433,9.54197e-21,0.0,52.293415,250.00433,30.507942,96.0,0.053562358,27.288881,252.79428,210.9063,0.0,52.293415,0.11375762,0.0,49.52153,8.330017
31814,21348840.0,0.0,18.288086,15.9921875,20.830383,20.513184,21.28241,20.868378,18.28897,18.289581,18.289581,18.289734,0.0,0.032085475,0.032085475,0.049586717,250.0,18.300018,0.0,0.0,0.0,-0.04644744,9.54197e-21,0.0,52.29327,250.0045,30.395905,96.0,0.053966507,27.445734,252.79378,210.9064,0.0,52.29327,0.11375767,0.0,49.52138,8.330017
31815,21348900.0,0.0,18.287842,15.958496,20.82962,20.51236,21.281616,20.867767,18.288605,18.289215,18.289215,18.289337,0.0,0.03208549,0.03208549,0.049586743,250.0,18.300018,0.0,0.0,0.0,-0.043369062,9.54197e-21,0.0,52.293118,250.00465,30.28067,96.0,0.05438233,27.607063,252.79326,210.90651,0.0,52.293118,0.11375773,0.0,49.521225,8.330017
31816,21348960.0,0.0,18.287659,15.923645,20.828735,20.511292,21.280823,20.867065,18.288269,18.288849,18.288849,18.28897,0.0,0.032085508,0.032085508,0.04958677,250.0,18.300018,0.0,0.0,0.0,-0.03433414,9.54197e-21,0.0,52.292953,250.00479,30.16174,96.0,0.05481164,27.773565,252.79272,210.90662,0.0,52.292953,0.11375778,0.0,49.521065,8.330017
31817,21349020.0,0.0,18.287567,15.887634,20.82785,20.510223,21.28003,20.866364,18.287994,18.288513,18.288513,18.288635,0.0,0.03208552,0.03208552,0.049586795,250.0,18.300018,0.0,0.0,0.0,-0.023331672,9.54197e-21,0.0,52.29278,250.00491,30.040443,96.0,0.05524959,27.943382,252.79218,210.90671,0.0,52.29278,0.113757834,0.0,49.520893,8.330017
31818,21349080.0,0.0,18.287506,15.850616,20.826965,20.509125,21.279236,20.865662,18.28778,18.288239,18.288239,18.28833,0.0,0.03208553,0.03208553,0.04958682,250.0,18.300018,0.0,0.0,0.0,-0.015632857,9.54197e-21,0.0,52.29261,250.005,29.917679,96.0,0.05569292,28.115252,252.79163,210.90678,0.0,52.29261,0.11375788,0.0,49.520718,8.330017
31819,21349140.0,0.0,18.287445,15.812653,20.82608,20.508057,21.278442,20.86496,18.287628,18.287994,18.287994,18.288055,0.0,0.032085545,0.032085545,0.04958684,250.0,18.300018,0.0,0.0,0.0,-0.010676488,9.54197e-21,0.0,52.292423,250.00508,29.79324,96.0,0.056142356,28.289465,252.79106,210.90685,0.0,52.292423,0.11375793,0.0,49.52054,8.330017
31820,21349200.0,0.0,18.287354,15.773743,20.825195,20.507019,21.277649,20.864258,18.287537,18.287811,18.287811,18.287872,0.0,0.032085553,0.032085553,0.04958686,250.0,18.300018,0.0,0.0,0.0,-0.0088026775,9.54197e-21,0.0,52.29224,250.00514,29.668072,96.0,0.056594446,28.464699,252.7905,210.90689,0.0,52.29224,0.11375797,0.0,49.520348,8.330017
31821,21349260.0,0.0,18.287231,15.734039,20.824219,20.505707,21.276855,20.863495,18.287445,18.287659,18.287659,18.28772,0.0,0.032085564,0.032085564,0.049586877,250.0,18.300018,0.0,0.0,0.0,-0.010998978,9.54197e-21,0.0,52.29205,250.00517,29.542154,96.0,0.057049252,28.640985,252.78993,210.90694,0.0,52.29205,0.113758005,0.0,49.520157,8.330017
31822,21349320.0,0.0,18.2872,15.693573,20.823212,20.504425,21.276062,20.862762,18.287354,18.287537,18.287537,18.287598,0.0,0.032085575,0.032085575,0.049586892,250.0,18.300018,0.0,0.0,0.0,-0.009820536,9.54197e-21,0.0,52.291847,250.00519,29.41533,96.0,0.05750729,28.818535,252.78935,210.90697,0.0,52.291847,0.11375804,0.0,49.51996,8.330017
31823,21349380.0,0.0,18.287231,15.652435,20.822205,20.503113,21.275269,20.862,18.287292,18.287445,18.287445,18.287476,0.0,0.032085583,0.032085583,0.04958691,250.0,18.300018,0.0,0.0,0.0,-0.004693396,9.54197e-21,0.0,52.291645,250.0052,29.287914,96.0,0.057967406,28.996922,252.78879,210.907,0.0,52.291645,0.11375808,0.0,49.519756,8.330017
31824,21349440.0,0.0,18.287292,15.610657,20.821198,20.501862,21.274475,20.861237,18.287262,18.287354,18.287354,18.287384,0.0,0.03208559,0.03208559,0.049586926,250.0,18.300018,0.0,0.0,0.0,0.00028191286,9.54197e-21,0.0,52.291443,250.0052,29.160578,96.0,0.05842714,29.175196,252.78821,210.90701,0.0,52.291443,0.1137581,0.0,49.51955,8.330017
31825,21349500.0,0.0,18.287415,15.568359,20.82022,20.50058,21.273682,20.860474,18.287262,18.287323,18.287323,18.287354,0.0,0.0320856,0.0320856,0.049586937,250.0,18.300018,0.0,0.0,0.0,0.006889315,9.54197e-21,0.0,52.291225,250.00519,29.033072,96.0,0.058887336,29.353703,252.78764,210.90701,0.0,52.291225,0.11375814,0.0,49.519337,8.330017
31826,21349560.0,0.0,18.287476,15.525604,20.819122,20.499054,21.272919,20.85968,18.287323,18.287292,18.287292,18.287323,0.0,0.0320856,0.0320856,0.049586948,250.0,18.300018,0.0,0.0,0.0,0.008635813,9.54197e-21,0.0,52.29101,250.00516,28.906292,96.0,0.059344746,29.531189,252.78708,210.90701,0.0,52.29101,0.113758154,0.0,49.519123,8.330017
31827,21349620.0,0.0,18.287537,15.482422,20.818024,20.497559,21.272125,20.858856,18.287384,18.287323,18.287323,18.287323,0.0,0.03208561,0.03208561,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.008453784,9.54197e-21,0.0,52.29079,250.00511,28.780293,96.0,0.05979915,29.70759,252.78651,210.90701,0.0,52.29079,0.11375818,0.0,49.518906,8.330017
31828,21349680.0,0.0,18.287628,15.438934,20.816925,20.496094,21.271332,20.858032,18.287445,18.287354,18.287354,18.287354,0.0,0.032085612,0.032085612,0.049586967,250.0,18.300018,0.0,0.0,0.0,0.009728499,9.54197e-21,0.0,52.29057,250.00507,28.655043,96.0,0.060250625,29.882938,252.78595,210.907,0.0,52.29057,0.11375819,0.0,49.518684,8.330017
31829,21349740.0,0.0,18.28778,15.395172,20.815826,20.494598,21.270538,20.857239,18.287537,18.287415,18.287415,18.287415,0.0,0.03208562,0.03208562,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.013084769,9.54197e-21,0.0,52.29035,250.00502,28.530756,96.0,0.060698386,30.056942,252.78542,210.90697,0.0,52.29035,0.11375821,0.0,49.51846,8.330017
31830,21349800.0,0.0,18.287964,15.351227,20.814728,20.493134,21.269775,20.856415,18.287659,18.287506,18.287506,18.287476,0.0,0.03208562,0.03208562,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.016150272,9.54197e-21,0.0,52.290123,250.00494,28.407837,96.0,0.061140954,30.229029,252.78487,210.90695,0.0,52.290123,0.113758214,0.0,49.518234,8.330017
31831,21349860.0,0.0,18.288116,15.30719,20.813538,20.491425,21.268982,20.85556,18.28778,18.287598,18.287598,18.287567,0.0,0.03208562,0.03208562,0.049586978,250.0,18.300018,0.0,0.0,0.0,0.01754928,9.54197e-21,0.0,52.289898,250.00488,28.28609,96.0,0.061578974,30.399475,252.78433,210.9069,0.0,52.289898,0.11375823,0.0,49.518005,8.330017
31832,21349920.0,0.0,18.2883,15.263092,20.812317,20.489746,21.268188,20.854675,18.287933,18.28772,18.28772,18.28769,0.0,0.03208562,0.03208562,0.04958698,250.0,18.300018,0.0,0.0,0.0,0.019211134,9.54197e-21,0.0,52.289665,250.0048,28.165918,96.0,0.062011015,30.567715,252.78381,210.90688,0.0,52.289665,0.11375823,0.0,49.517776,8.330017
31833,21349980.0,0.0,18.288483,15.219025,20.811127,20.488068,21.267426,20.85382,18.288086,18.287842,18.287842,18.287811,0.0,0.03208562,0.03208562,0.04958698,250.0,18.300018,0.0,0.0,0.0,0.020981586,9.54197e-21,0.0,52.289436,250.00471,28.04754,96.0,0.06243627,30.733442,252.7833,210.90683,0.0,52.289436,0.11375823,0.0,49.51755,8.330017
31834,21350040.0,0.0,18.288696,15.175049,20.809937,20.48642,21.266632,20.852966,18.288269,18.287994,18.287994,18.287964,0.0,0.03208562,0.03208562,0.049586978,250.0,18.300018,0.0,0.0,0.0,0.02354724,9.54197e-21,0.0,52.28921,250.00464,27.93085,96.0,0.062855095,30.89681,252.78279,210.90678,0.0,52.28921,0.113758214,0.0,49.517323,8.330017
31835,21350100.0,0.0,18.28894,15.131256,20.808746,20.484741,21.26587,20.852112,18.288452,18.288177,18.288177,18.288116,0.0,0.03208562,0.03208562,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.026177201,9.54197e-21,0.0,52.28898,250.00455,27.816248,96.0,0.063266054,31.057251,252.78229,210.90674,0.0,52.28898,0.113758214,0.0,49.517094,8.330017
31836,21350160.0,0.0,18.289124,15.0877075,20.807465,20.48288,21.265076,20.851166,18.288666,18.28836,18.28836,18.2883,0.0,0.032085616,0.032085616,0.04958697,250.0,18.300018,0.0,0.0,0.0,0.025419008,9.54197e-21,0.0,52.288754,250.00444,27.70381,96.0,0.06366888,31.214663,252.78181,210.90668,0.0,52.288754,0.11375821,0.0,49.516865,8.330017
31837,21350220.0,0.0,18.289368,15.044464,20.806183,20.481018,21.264282,20.85025,18.28888,18.288544,18.288544,18.288513,0.0,0.03208561,0.03208561,0.049586963,250.0,18.300018,0.0,0.0,0.0,0.025131868,9.54197e-21,0.0,52.288525,250.00435,27.593502,96.0,0.064063676,31.369097,252.78134,210.90662,0.0,52.288525,0.11375818,0.0,49.51664,8.330017
31838,21350280.0,0.0,18.289612,15.001617,20.804901,20.479187,21.26352,20.849365,18.289093,18.288757,18.288757,18.288696,0.0,0.032085605,0.032085605,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.027184257,9.54197e-21,0.0,52.2883,250.00424,27.485386,96.0,0.06445024,31.520462,252.78087,210.90656,0.0,52.2883,0.11375817,0.0,49.51641,8.330017
31839,21350340.0,0.0,18.289886,14.959198,20.80362,20.477356,21.262726,20.84845,18.289337,18.28897,18.28897,18.28891,0.0,0.0320856,0.0320856,0.049586944,250.0,18.300018,0.0,0.0,0.0,0.029328918,9.54197e-21,0.0,52.28808,250.00414,27.379747,96.0,0.06482754,31.66835,252.78043,210.9065,0.0,52.28808,0.11375814,0.0,49.51619,8.330017
31840,21350400.0,0.0,18.290192,14.917328,20.802338,20.475525,21.261963,20.847534,18.289581,18.289185,18.289185,18.289154,0.0,0.032085594,0.032085594,0.049586937,250.0,18.300018,0.0,0.0,0.0,0.032527577,9.54197e-21,0.0,52.287857,250.00403,27.276485,96.0,0.06519594,31.812918,252.77998,210.90643,0.0,52.287857,0.11375812,0.0,49.51597,8.330017
31841,21350460.0,0.0,18.290436,14.876068,20.800995,20.47351,21.26117,20.846588,18.289856,18.289429,18.289429,18.289368,0.0,0.032085583,0.032085583,0.04958692,250.0,18.300018,0.0,0.0,0.0,0.031774092,9.54197e-21,0.0,52.28764,250.00392,27.175978,96.0,0.06555413,31.953632,252.77956,210.90636,0.0,52.28764,0.113758095,0.0,49.51575,8.330017
31842,21350520.0,0.0,18.29068,14.835449,20.799622,20.471497,21.260376,20.845612,18.2901,18.289673,18.289673,18.289612,0.0,0.03208558,0.03208558,0.049586907,250.0,18.300018,0.0,0.0,0.0,0.030903025,9.54197e-21,0.0,52.287422,250.00381,27.078115,96.0,0.06590248,32.090637,252.77914,210.90628,0.0,52.287422,0.113758065,0.0,49.515537,8.330017
31843,21350580.0,0.0,18.290985,14.795593,20.798248,20.469482,21.259613,20.844666,18.290375,18.289948,18.289948,18.289886,0.0,0.032085568,0.032085568,0.049586892,250.0,18.300018,0.0,0.0,0.0,0.032172546,9.54197e-21,0.0,52.28721,250.00371,26.98287,96.0,0.06624113,32.22398,252.77875,210.9062,0.0,52.28721,0.11375803,0.0,49.515324,8.330017
31844,21350640.0,0.0,18.29129,14.756531,20.796906,20.467499,21.25882,20.84372,18.29065,18.290192,18.290192,18.29013,0.0,0.03208556,0.03208556,0.049586877,250.0,18.300018,0.0,0.0,0.0,0.034739677,9.54197e-21,0.0,52.287,250.00359,26.890415,96.0,0.06656949,32.35342,252.77835,210.90613,0.0,52.287,0.11375799,0.0,49.515118,8.330017
31845,21350700.0,0.0,18.291626,14.718353,20.795532,20.465515,21.258057,20.842773,18.290924,18.290466,18.290466,18.290405,0.0,0.03208555,0.03208555,0.04958686,250.0,18.300018,0.0,0.0,0.0,0.036619447,9.54197e-21,0.0,52.286797,250.00348,26.800976,96.0,0.06688676,32.478634,252.77798,210.90605,0.0,52.286797,0.11375795,0.0,49.514915,8.330017
31846,21350760.0,0.0,18.2919,14.681122,20.794098,20.463348,21.257263,20.841766,18.29123,18.290741,18.290741,18.29068,0.0,0.032085538,0.032085538,0.049586836,250.0,18.300018,0.0,0.0,0.0,0.03574064,9.54197e-21,0.0,52.286602,250.00337,26.714462,96.0,0.067193285,32.599754,252.77762,210.90598,0.0,52.286602,0.113757916,0.0,49.514713,8.330017
31847,21350820.0,0.0,18.292175,14.644928,20.792664,20.461182,21.2565,20.84076,18.291534,18.291046,18.291046,18.290955,0.0,0.032085527,0.032085527,0.049586818,250.0,18.300018,0.0,0.0,0.0,0.035285912,9.54197e-21,0.0,52.286404,250.00325,26.630938,96.0,0.067488864,32.716686,252.77727,210.90588,0.0,52.286404,0.11375787,0.0,49.51452,8.330017
31848,21350880.0,0.0,18.292511,14.609833,20.791199,20.459045,21.255707,20.839752,18.29184,18.29132,18.29132,18.29126,0.0,0.03208551,0.03208551,0.049586795,250.0,18.300018,0.0,0.0,0.0,0.035825543,9.54197e-21,0.0,52.286213,250.00314,26.550505,96.0,0.06777319,32.829292,252.77692,210.9058,0.0,52.286213,0.11375782,0.0,49.514328,8.330017
31849,21350940.0,0.0,18.292847,14.575897,20.789795,20.45691,21.254944,20.838776,18.292145,18.291626,18.291626,18.291565,0.0,0.0320855,0.0320855,0.049586773,250.0,18.300018,0.0,0.0,0.0,0.038255587,9.54197e-21,0.0,52.28603,250.00302,26.473063,96.0,0.06804661,32.93771,252.7766,210.90572,0.0,52.28603,0.11375777,0.0,49.514145,8.330017
31850,21351000.0,0.0,18.293213,14.543213,20.78836,20.454773,21.25415,20.837769,18.29245,18.291931,18.291931,18.29187,0.0,0.03208549,0.03208549,0.04958675,250.0,18.300018,0.0,0.0,0.0,0.04075761,9.54197e-21,0.0,52.28585,250.00291,26.398922,96.0,0.06830809,33.04151,252.77629,210.90562,0.0,52.28585,0.11375772,0.0,49.51397,8.330017
31851,21351060.0,0.0,18.293518,14.51181,20.786835,20.452454,21.253387,20.836731,18.292786,18.292267,18.292267,18.292175,0.0,0.03208547,0.03208547,0.04958672,250.0,18.300018,0.0,0.0,0.0,0.039575487,9.54197e-21,0.0,52.285683,250.00279,26.328146,96.0,0.068557404,33.1406,252.77599,210.90553,0.0,52.285683,0.11375767,0.0,49.513798,8.330017
31852,21351120.0,0.0,18.293823,14.481812,20.785309,20.450165,21.252594,20.835693,18.293121,18.292572,18.292572,18.292511,0.0,0.032085456,0.032085456,0.049586695,250.0,18.300018,0.0,0.0,0.0,0.03849076,9.54197e-21,0.0,52.285515,250.00267,26.260658,96.0,0.06879487,33.235077,252.7757,210.90544,0.0,52.285515,0.11375761,0.0,49.513634,8.330017
31853,21351180.0,0.0,18.29419,14.453278,20.783813,20.447876,21.2518,20.834656,18.293427,18.292908,18.292908,18.292816,0.0,0.03208544,0.03208544,0.04958667,250.0,18.300018,0.0,0.0,0.0,0.039940953,9.54197e-21,0.0,52.285355,250.00256,26.19645,96.0,0.069020584,33.32497,252.77542,210.90535,0.0,52.285355,0.11375756,0.0,49.513474,8.330017
31854,21351240.0,0.0,18.294556,14.426239,20.782318,20.445618,21.251038,20.833618,18.293793,18.293243,18.293243,18.293152,0.0,0.032085426,0.032085426,0.04958664,250.0,18.300018,0.0,0.0,0.0,0.041647535,9.54197e-21,0.0,52.285206,250.00244,26.135754,96.0,0.06923371,33.409943,252.77516,210.90526,0.0,52.285206,0.1137575,0.0,49.51332,8.330017
31855,21351300.0,0.0,18.294952,14.400787,20.780823,20.44336,21.250244,20.832611,18.294128,18.29358,18.29358,18.293488,0.0,0.03208541,0.03208541,0.049586613,250.0,18.300018,0.0,0.0,0.0,0.044559952,9.54197e-21,0.0,52.285065,250.00232,26.078484,96.0,0.0694346,33.490124,252.7749,210.90517,0.0,52.285065,0.11375743,0.0,49.51318,8.330017
31856,21351360.0,0.0,18.295288,14.377014,20.779236,20.440887,21.249481,20.831512,18.294495,18.293915,18.293915,18.293823,0.0,0.032085393,0.032085393,0.049586583,250.0,18.300018,0.0,0.0,0.0,0.043442234,9.54197e-21,0.0,52.284927,250.00221,26.024952,96.0,0.06962219,33.565063,252.77467,210.90508,0.0,52.284927,0.11375737,0.0,49.513042,8.330017
31857,21351420.0,0.0,18.295654,14.35498,20.777649,20.438477,21.248688,20.830444,18.29486,18.294281,18.294281,18.29419,0.0,0.032085374,0.032085374,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.04249688,9.54197e-21,0.0,52.284794,250.00209,25.975042,96.0,0.06979694,33.63494,252.77444,210.90497,0.0,52.284794,0.1137573,0.0,49.512913,8.330017
31858,21351480.0,0.0,18.296051,14.334747,20.776062,20.436066,21.247894,20.829376,18.295227,18.294617,18.294617,18.294525,0.0,0.03208536,0.03208536,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.04396335,9.54197e-21,0.0,52.284676,250.00197,25.928715,96.0,0.06995901,33.699802,252.77425,210.90488,0.0,52.284676,0.11375724,0.0,49.512794,8.330017
31859,21351540.0,0.0,18.296478,14.316406,20.774506,20.433655,21.247131,20.828308,18.295593,18.294983,18.294983,18.294891,0.0,0.03208534,0.03208534,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.046686538,9.54197e-21,0.0,52.28456,250.00185,25.886164,96.0,0.07010773,33.75937,252.77405,210.90477,0.0,52.28456,0.11375716,0.0,49.51268,8.330017
31860,21351600.0,0.0,18.296814,14.300018,20.77295,20.431274,21.246338,20.82724,18.29596,18.29535,18.29535,18.295258,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.046485823,9.54197e-21,0.0,52.284462,250.00174,25.847221,96.0,0.070243746,33.813892,252.77386,210.90466,0.0,52.284462,0.11375709,0.0,49.51258,8.330017
31861,21351660.0,0.0,18.297058,14.284576,20.771332,20.428802,21.245544,20.826172,18.296356,18.295715,18.295715,18.295624,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.042885885,9.54197e-21,0.0,52.284367,250.00162,25.812346,96.0,0.07036545,33.862717,252.7737,210.90457,0.0,52.284367,0.113757014,0.0,49.512486,8.330017
31862,21351720.0,0.0,18.296692,14.269043,20.769745,20.426361,21.244751,20.825073,18.29663,18.296082,18.296082,18.29599,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.009970022,9.54197e-21,0.0,52.284275,250.0015,25.779608,96.0,0.07047965,33.90855,252.77353,210.90446,0.0,52.284275,0.11375695,0.0,49.512398,8.330017
31863,21351780.0,0.0,18.29657,14.2534485,20.768158,20.42395,21.243988,20.824005,18.29663,18.296204,18.296204,18.296143,0.0,0.03208528,0.03208528,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0006654123,9.54197e-21,0.0,52.284195,250.00142,25.745657,96.0,0.070598,33.956078,252.77339,210.90442,0.0,52.284195,0.11375694,0.0,49.512314,8.330017
31864,21351840.0,0.0,18.296326,14.237793,20.766602,20.421509,21.243195,20.822937,18.29663,18.296417,18.296417,18.296356,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.015536205,9.54197e-21,0.0,52.28411,250.00133,25.712162,96.0,0.070714734,34.00297,252.77325,210.90437,0.0,52.28411,0.113756925,0.0,49.512234,8.330017
31865,21351900.0,0.0,18.296387,14.222107,20.765015,20.419098,21.242432,20.821869,18.29657,18.296509,18.296509,18.296448,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.011713441,9.54197e-21,0.0,52.284027,250.00125,25.677385,96.0,0.07083584,34.05166,252.77312,210.90433,0.0,52.284027,0.113756925,0.0,49.51215,8.330017
31866,21351960.0,0.0,18.29657,14.20636,20.763397,20.416626,21.241638,20.82077,18.296478,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0025920747,9.54197e-21,0.0,52.283943,250.0012,25.641838,96.0,0.07095955,34.101425,252.773,210.90431,0.0,52.283943,0.11375694,0.0,49.512066,8.330017
31867,21352020.0,0.0,18.296692,14.190552,20.76178,20.414154,21.240814,20.819702,18.296509,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.009454537,9.54197e-21,0.0,52.28386,250.00117,25.6068,96.0,0.07108141,34.150482,252.77286,210.9043,0.0,52.28386,0.11375694,0.0,49.51198,8.330017
31868,21352080.0,0.0,18.296661,14.174744,20.760193,20.411682,21.24002,20.818604,18.29654,18.296509,18.296509,18.296509,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.006613081,9.54197e-21,0.0,52.28377,250.00114,25.572506,96.0,0.07120058,34.198494,252.77274,210.90428,0.0,52.28377,0.11375694,0.0,49.51189,8.330017
31869,21352140.0,0.0,18.29663,14.158905,20.758606,20.40924,21.239258,20.817535,18.2966,18.29654,18.29654,18.29654,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0029694997,9.54197e-21,0.0,52.283688,250.00111,25.538376,96.0,0.07131911,34.246273,252.77261,210.90427,0.0,52.283688,0.113756925,0.0,49.511806,8.330017
31870,21352200.0,0.0,18.29654,14.143036,20.757019,20.4068,21.238464,20.816437,18.2966,18.29657,18.29657,18.29657,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0039858622,9.54197e-21,0.0,52.283596,250.0011,25.504578,96.0,0.0714364,34.29359,252.77249,210.90425,0.0,52.283596,0.113756925,0.0,49.511723,8.330017
31871,21352260.0,0.0,18.29654,14.127167,20.755371,20.404297,21.23764,20.815338,18.2966,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0037656403,9.54197e-21,0.0,52.283512,250.00108,25.470325,96.0,0.0715552,34.341545,252.77238,210.90425,0.0,52.283512,0.113756925,0.0,49.511635,8.330017
31872,21352320.0,0.0,18.2966,14.111328,20.753754,20.401794,21.236847,20.81427,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.00034775303,9.54197e-21,0.0,52.283424,250.00108,25.435894,96.0,0.07167451,34.389748,252.77226,210.90425,0.0,52.283424,0.11375694,0.0,49.511547,8.330017
31873,21352380.0,0.0,18.296661,14.095459,20.752136,20.399323,21.236023,20.813171,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0049829185,9.54197e-21,0.0,52.28334,250.00107,25.401562,96.0,0.071793415,34.437813,252.77214,210.90425,0.0,52.28334,0.11375694,0.0,49.511463,8.330017
31874,21352440.0,0.0,18.296692,14.07962,20.750519,20.39685,21.23523,20.812073,18.2966,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0053409445,9.54197e-21,0.0,52.283253,250.00107,25.367685,96.0,0.07191066,34.48524,252.77202,210.90424,0.0,52.283253,0.113756925,0.0,49.511375,8.330017
31875,21352500.0,0.0,18.296692,14.063812,20.748932,20.394379,21.234436,20.811005,18.29663,18.2966,18.2966,18.2966,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.004465507,9.54197e-21,0.0,52.28317,250.00105,25.334076,96.0,0.07202688,34.532295,252.77191,210.90424,0.0,52.28317,0.113756925,0.0,49.511288,8.330017
31876,21352560.0,0.0,18.296661,14.048004,20.747284,20.391846,21.233612,20.809875,18.296661,18.29663,18.29663,18.29663,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.0002235626,9.54197e-21,0.0,52.283077,250.00105,25.300804,96.0,0.07214185,34.578876,252.77179,210.90422,0.0,52.283077,0.113756925,0.0,49.5112,8.330017
31877,21352620.0,0.0,18.296661,14.032257,20.745636,20.389343,21.232819,20.808777,18.296661,18.29663,18.29663,18.29663,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0014002385,9.54197e-21,0.0,52.282993,250.00104,25.267464,96.0,0.07225698,34.62555,252.77168,210.90422,0.0,52.282993,0.11375691,0.0,49.511116,8.330017
31878,21352680.0,0.0,18.296661,14.016571,20.744019,20.38684,21.231995,20.807678,18.296692,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.0007727137,9.54197e-21,0.0,52.282906,250.00104,25.234213,96.0,0.072371714,34.6721,252.77156,210.90422,0.0,52.282906,0.11375691,0.0,49.511032,8.330017
31879,21352740.0,0.0,18.296753,14.000916,20.742401,20.384338,21.23117,20.80661,18.296692,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.0033517256,9.54197e-21,0.0,52.28282,250.00102,25.200935,96.0,0.07248647,34.71869,252.77145,210.9042,0.0,52.28282,0.11375691,0.0,49.510944,8.330017
31880,21352800.0,0.0,18.296814,13.985321,20.740784,20.381866,21.230377,20.805511,18.296692,18.296692,18.296692,18.296661,0.0,0.03208527,0.03208527,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0055735237,9.54197e-21,0.0,52.282734,250.00102,25.168028,96.0,0.07259985,34.76476,252.77135,210.9042,0.0,52.282734,0.11375691,0.0,49.510857,8.330017
31881,21352860.0,0.0,18.296814,13.969788,20.739105,20.379303,21.229553,20.804382,18.296753,18.296692,18.296692,18.296692,0.0,0.032085266,0.032085266,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0037146022,9.54197e-21,0.0,52.28265,250.00102,25.135544,96.0,0.07271169,34.810238,252.77122,210.9042,0.0,52.28265,0.1137569,0.0,49.510773,8.330017
31882,21352920.0,0.0,18.296783,13.954346,20.737457,20.37677,21.22873,20.803284,18.296783,18.296722,18.296722,18.296722,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0011660476,9.54197e-21,0.0,52.282566,250.001,25.103327,96.0,0.07282253,34.855343,252.77112,210.90419,0.0,52.282566,0.1137569,0.0,49.51069,8.330017
31883,21352980.0,0.0,18.296814,13.938995,20.73584,20.374268,21.227905,20.802185,18.296783,18.296753,18.296753,18.296753,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0012510235,9.54197e-21,0.0,52.28248,250.00099,25.071203,96.0,0.07293298,34.90032,252.77101,210.90419,0.0,52.28248,0.11375689,0.0,49.5106,8.330017
31884,21353040.0,0.0,18.296844,13.923737,20.734192,20.371735,21.227081,20.801086,18.296814,18.296783,18.296783,18.296753,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0020515136,9.54197e-21,0.0,52.282394,250.00099,25.039314,96.0,0.07304253,34.944958,252.7709,210.90417,0.0,52.282394,0.11375689,0.0,49.510517,8.330017
31885,21353100.0,0.0,18.296906,13.908569,20.732574,20.369263,21.226288,20.799988,18.296814,18.296783,18.296783,18.296783,0.0,0.032085262,0.032085262,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0045170104,9.54197e-21,0.0,52.28231,250.00098,25.007599,96.0,0.07315141,34.98936,252.7708,210.90417,0.0,52.28231,0.11375687,0.0,49.510433,8.330017
31886,21353160.0,0.0,18.296936,13.893494,20.730896,20.366669,21.225433,20.798859,18.296875,18.296814,18.296814,18.296814,0.0,0.032085262,0.032085262,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.0041384557,9.54197e-21,0.0,52.282227,250.00098,24.976282,96.0,0.07325884,35.033207,252.77069,210.90416,0.0,52.282227,0.11375687,0.0,49.51035,8.330017
31887,21353220.0,0.0,18.296936,13.878571,20.729248,20.364136,21.22461,20.79776,18.296906,18.296844,18.296844,18.296844,0.0,0.03208526,0.03208526,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.003082185,9.54197e-21,0.0,52.282143,250.00096,24.945288,96.0,0.073365085,35.0766,252.77058,210.90414,0.0,52.282143,0.113756865,0.0,49.51027,8.330017
31888,21353280.0,0.0,18.296967,13.863739,20.72757,20.361572,21.223785,20.796661,18.296906,18.296875,18.296875,18.296875,0.0,0.032085255,0.032085255,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.0028305221,9.54197e-21,0.0,52.282066,250.00095,24.914553,96.0,0.07347036,35.119625,252.77048,210.90414,0.0,52.282066,0.113756865,0.0,49.510185,8.330017
31889,21353340.0,0.0,18.297028,13.84903,20.725922,20.35907,21.222961,20.795532,18.296936,18.296906,18.296906,18.296906,0.0,0.032085255,0.032085255,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0036761232,9.54197e-21,0.0,52.281982,250.00095,24.884083,96.0,0.073574655,35.162285,252.77037,210.90413,0.0,52.281982,0.11375685,0.0,49.510105,8.330017
31890,21353400.0,0.0,18.297058,13.834503,20.724304,20.356537,21.222137,20.794434,18.296967,18.296936,18.296936,18.296936,0.0,0.03208525,0.03208525,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.004378253,9.54197e-21,0.0,52.2819,250.00093,24.853971,96.0,0.07367764,35.20444,252.77028,210.90413,0.0,52.2819,0.11375685,0.0,49.51002,8.330017
31891,21353460.0,0.0,18.297089,13.820068,20.722626,20.353973,21.221283,20.793335,18.297028,18.296967,18.296967,18.296967,0.0,0.03208525,0.03208525,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.004049814,9.54197e-21,0.0,52.281822,250.00092,24.824179,96.0,0.07377947,35.24615,252.77017,210.90411,0.0,52.281822,0.113756835,0.0,49.50994,8.330017
31892,21353520.0,0.0,18.29712,13.805817,20.720947,20.35141,21.220459,20.792206,18.297058,18.296997,18.296997,18.296997,0.0,0.032085247,0.032085247,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0036554686,9.54197e-21,0.0,52.28174,250.00092,24.794718,96.0,0.073880084,35.287395,252.77008,210.9041,0.0,52.28174,0.11375683,0.0,49.509865,8.330017
31893,21353580.0,0.0,18.29715,13.791718,20.7193,20.348846,21.219635,20.791107,18.297089,18.297028,18.297028,18.297028,0.0,0.032085247,0.032085247,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0036847852,9.54197e-21,0.0,52.28166,250.0009,24.765604,96.0,0.073979445,35.32815,252.76997,210.9041,0.0,52.28166,0.11375683,0.0,49.509785,8.330017
31894,21353640.0,0.0,18.29721,13.7778015,20.71762,20.346313,21.21878,20.789978,18.29712,18.297058,18.297058,18.297058,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0044536963,9.54197e-21,0.0,52.28158,250.00089,24.73681,96.0,0.07407764,35.36846,252.76988,210.90408,0.0,52.28158,0.11375681,0.0,49.50971,8.330017
31895,21353700.0,0.0,18.297241,13.764069,20.715973,20.34378,21.217957,20.78888,18.29715,18.297089,18.297089,18.297089,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.005228518,9.54197e-21,0.0,52.281506,250.00087,24.708418,96.0,0.074174404,35.40822,252.76979,210.90407,0.0,52.281506,0.1137568,0.0,49.50963,8.330017
31896,21353760.0,0.0,18.297272,13.750488,20.714294,20.341187,21.217102,20.78775,18.29718,18.29712,18.29712,18.29712,0.0,0.03208524,0.03208524,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.004370162,9.54197e-21,0.0,52.281425,250.00087,24.68044,96.0,0.07426968,35.447388,252.7697,210.90407,0.0,52.281425,0.1137568,0.0,49.509556,8.330017
31897,21353820.0,0.0,18.297302,13.737122,20.712616,20.338593,21.216248,20.786621,18.297241,18.29718,18.29718,18.29715,0.0,0.032085236,0.032085236,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.0037802649,9.54197e-21,0.0,52.281357,250.00085,24.652813,96.0,0.07436369,35.48606,252.76959,210.90405,0.0,52.281357,0.11375679,0.0,49.509476,8.330017
31898,21353880.0,0.0,18.297333,13.723938,20.710938,20.33603,21.215424,20.785522,18.297272,18.29721,18.29721,18.29718,0.0,0.032085232,0.032085232,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0044099535,9.54197e-21,0.0,52.281277,250.00084,24.625526,96.0,0.07445649,35.524265,252.7695,210.90404,0.0,52.281277,0.113756776,0.0,49.509403,8.330017
31899,21353940.0,0.0,18.297394,13.710968,20.70929,20.333466,21.21457,20.784393,18.297302,18.297241,18.297241,18.297241,0.0,0.032085232,0.032085232,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.00506579,9.54197e-21,0.0,52.281208,250.00082,24.598671,96.0,0.07454775,35.561863,252.76942,210.90402,0.0,52.281208,0.113756776,0.0,49.50933,8.330017
31900,21354000.0,0.0,18.297455,13.698212,20.707611,20.330933,21.213745,20.783295,18.297333,18.297272,18.297272,18.297272,0.0,0.03208523,0.03208523,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0060893456,9.54197e-21,0.0,52.281136,250.00081,24.57222,96.0,0.07463758,35.598892,252.76933,210.90402,0.0,52.281136,0.11375676,0.0,49.50926,8.330017
31901,21354060.0,0.0,18.297485,13.685699,20.705933,20.328339,21.21289,20.782166,18.297394,18.297333,18.297333,18.297302,0.0,0.03208523,0.03208523,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0049314094,9.54197e-21,0.0,52.281063,250.00081,24.54627,96.0,0.074725635,35.63522,252.76924,210.904,0.0,52.281063,0.11375675,0.0,49.509186,8.330017
31902,21354120.0,0.0,18.297516,13.67337,20.704224,20.325745,21.212036,20.781036,18.297424,18.297363,18.297363,18.297363,0.0,0.032085225,0.032085225,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0041783145,9.54197e-21,0.0,52.28099,250.0008,24.520714,96.0,0.07481231,35.671,252.76915,210.90399,0.0,52.28099,0.11375674,0.0,49.509113,8.330017
31903,21354180.0,0.0,18.297577,13.661316,20.702545,20.32315,21.211182,20.779907,18.297485,18.297394,18.297394,18.297394,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0047915224,9.54197e-21,0.0,52.280922,250.00078,24.495523,96.0,0.07489768,35.70627,252.76907,210.90398,0.0,52.280922,0.11375672,0.0,49.509045,8.330017
31904,21354240.0,0.0,18.297638,13.649506,20.700897,20.320587,21.210327,20.778809,18.297516,18.297455,18.297455,18.297424,0.0,0.032085218,0.032085218,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0059412136,9.54197e-21,0.0,52.28085,250.00076,24.470774,96.0,0.074981496,35.740917,252.76898,210.90396,0.0,52.28085,0.11375672,0.0,49.508976,8.330017
31905,21354300.0,0.0,18.297699,13.637939,20.699219,20.318054,21.209503,20.77768,18.297546,18.297485,18.297485,18.297485,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0066175247,9.54197e-21,0.0,52.280785,250.00075,24.446543,96.0,0.075063504,35.77484,252.7689,210.90396,0.0,52.280785,0.113756716,0.0,49.508907,8.330017
31906,21354360.0,0.0,18.297699,13.626617,20.69751,20.31543,21.208649,20.77655,18.297607,18.297546,18.297546,18.297516,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.005676385,9.54197e-21,0.0,52.28072,250.00073,24.422806,96.0,0.075143784,35.80807,252.76883,210.90395,0.0,52.28072,0.1137567,0.0,49.508842,8.330017
31907,21354420.0,0.0,18.29776,13.615601,20.695831,20.312805,21.207764,20.775421,18.297668,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.004901837,9.54197e-21,0.0,52.28065,250.00072,24.399527,96.0,0.07522247,35.840664,252.76875,210.90393,0.0,52.28065,0.11375669,0.0,49.508778,8.330017
31908,21354480.0,0.0,18.29779,13.604828,20.694122,20.310211,21.20691,20.774292,18.297699,18.297638,18.297638,18.297607,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.004824325,9.54197e-21,0.0,52.280586,250.0007,24.376709,96.0,0.07529955,35.87261,252.76868,210.90392,0.0,52.280586,0.11375668,0.0,49.508713,8.330017
31909,21354540.0,0.0,18.297852,13.59436,20.692444,20.307648,21.206055,20.773163,18.29776,18.297668,18.297668,18.297668,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0059235347,9.54197e-21,0.0,52.28053,250.0007,24.354315,96.0,0.07537515,35.90396,252.7686,210.9039,0.0,52.28053,0.113756664,0.0,49.50865,8.330017
31910,21354600.0,0.0,18.297943,13.5841675,20.690765,20.305084,21.20523,20.772064,18.29779,18.29773,18.29773,18.297699,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0070091165,9.54197e-21,0.0,52.28046,250.00069,24.332457,96.0,0.07544889,35.934563,252.76852,210.90388,0.0,52.28046,0.11375665,0.0,49.50859,8.330017
31911,21354660.0,0.0,18.297974,13.57428,20.689056,20.30246,21.204346,20.770905,18.297852,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0062169447,9.54197e-21,0.0,52.280403,250.00067,24.311163,96.0,0.07552069,35.964375,252.76845,210.90387,0.0,52.280403,0.11375664,0.0,49.50853,8.330017
31912,21354720.0,0.0,18.298004,13.564697,20.687378,20.299835,21.203491,20.769775,18.297913,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0053749275,9.54197e-21,0.0,52.280342,250.00066,24.290375,96.0,0.075590745,35.993477,252.76837,210.90385,0.0,52.280342,0.11375663,0.0,49.50847,8.330017
31913,21354780.0,0.0,18.298065,13.55542,20.685669,20.297241,21.202637,20.768646,18.297943,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0058331178,9.54197e-21,0.0,52.28029,250.00064,24.270048,96.0,0.075659186,36.02193,252.76831,210.90384,0.0,52.28029,0.11375661,0.0,49.508415,8.330017
31914,21354840.0,0.0,18.298126,13.546478,20.68399,20.294647,21.201752,20.767548,18.298004,18.297913,18.297913,18.297913,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.006431943,9.54197e-21,0.0,52.280228,250.00063,24.250278,96.0,0.07572573,36.049606,252.76825,210.90382,0.0,52.280228,0.113756604,0.0,49.508358,8.330017
31915,21354900.0,0.0,18.298187,13.537872,20.682312,20.292084,21.200897,20.766418,18.298065,18.297974,18.297974,18.297974,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0075761206,9.54197e-21,0.0,52.280174,250.00061,24.231033,96.0,0.075790465,36.076553,252.76817,210.90381,0.0,52.280174,0.11375659,0.0,49.508305,8.330017
31916,21354960.0,0.0,18.298248,13.529602,20.680603,20.28946,21.200043,20.765259,18.298126,18.298035,18.298035,18.298004,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00657526,9.54197e-21,0.0,52.28012,250.0006,24.212418,96.0,0.07585306,36.102615,252.76811,210.9038,0.0,52.28012,0.113756575,0.0,49.50825,8.330017
31917,21355020.0,0.0,18.298279,13.5216675,20.678894,20.286835,21.199158,20.76413,18.298187,18.298096,18.298096,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0058477335,9.54197e-21,0.0,52.280067,250.00058,24.194332,96.0,0.07591383,36.127937,252.76805,210.90378,0.0,52.280067,0.11375657,0.0,49.508198,8.330017
31918,21355080.0,0.0,18.29834,13.514069,20.677185,20.28421,21.198303,20.763,18.298218,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.006373907,9.54197e-21,0.0,52.28002,250.00056,24.17675,96.0,0.075972885,36.15255,252.76799,210.90376,0.0,52.28002,0.11375655,0.0,49.508144,8.330017
31919,21355140.0,0.0,18.298431,13.506866,20.675476,20.281616,21.197449,20.761871,18.298279,18.298187,18.298187,18.298187,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0074512376,9.54197e-21,0.0,52.279972,250.00055,24.159739,96.0,0.07602999,36.176365,252.76793,210.90375,0.0,52.279972,0.11375654,0.0,49.5081,8.330017
31920,21355200.0,0.0,18.298492,13.5,20.673798,20.279022,21.196564,20.760742,18.29834,18.298248,18.298248,18.298218,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00789025,9.54197e-21,0.0,52.279926,250.00053,24.143332,96.0,0.07608503,36.199333,252.76787,210.90373,0.0,52.279926,0.11375653,0.0,49.50805,8.330017
31921,21355260.0,0.0,18.298523,13.493408,20.67212,20.276459,21.19571,20.759644,18.2984,18.29831,18.29831,18.298279,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0073282165,9.54197e-21,0.0,52.279877,250.00052,24.127575,96.0,0.07613788,36.221394,252.76782,210.90372,0.0,52.279877,0.113756515,0.0,49.508007,8.330017
31922,21355320.0,0.0,18.298492,13.486938,20.67041,20.273865,21.194824,20.758514,18.298462,18.29837,18.29837,18.29834,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0035088914,9.54197e-21,0.0,52.279835,250.0005,24.112272,96.0,0.07618918,36.24282,252.76776,210.9037,0.0,52.279835,0.1137565,0.0,49.50796,8.330017
31923,21355380.0,0.0,18.298492,13.480591,20.668732,20.271301,21.19394,20.757385,18.298492,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0010092404,9.54197e-21,0.0,52.27979,250.00049,24.097134,96.0,0.0762399,36.26401,252.76772,210.90369,0.0,52.27979,0.11375649,0.0,49.507915,8.330017
31924,21355440.0,0.0,18.298492,13.474365,20.667084,20.268768,21.193085,20.756287,18.298492,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00037594253,9.54197e-21,0.0,52.279747,250.00046,24.082186,96.0,0.07628997,36.28494,252.76767,210.90369,0.0,52.279747,0.11375648,0.0,49.507874,8.330017
31925,21355500.0,0.0,18.298553,13.468292,20.665405,20.266235,21.1922,20.755157,18.298523,18.298462,18.298462,18.298462,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.001497279,9.54197e-21,0.0,52.279705,250.00046,24.067257,96.0,0.076339945,36.30584,252.76761,210.90367,0.0,52.279705,0.11375648,0.0,49.50783,8.330017
31926,21355560.0,0.0,18.298615,13.462341,20.663757,20.263702,21.191315,20.754059,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0040080734,9.54197e-21,0.0,52.279663,250.00044,24.052488,96.0,0.07638938,36.326515,252.76756,210.90366,0.0,52.279663,0.11375648,0.0,49.50779,8.330017
31927,21355620.0,0.0,18.298615,13.456512,20.662079,20.26117,21.19046,20.75296,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0040770858,9.54197e-21,0.0,52.27962,250.00043,24.038094,96.0,0.076437525,36.34667,252.76752,210.90366,0.0,52.27962,0.11375646,0.0,49.507748,8.330017
31928,21355680.0,0.0,18.298645,13.450775,20.66043,20.258667,21.189575,20.751862,18.298584,18.298553,18.298553,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002935811,9.54197e-21,0.0,52.27958,250.00043,24.024006,96.0,0.07648463,36.36639,252.76747,210.90364,0.0,52.27958,0.11375646,0.0,49.50771,8.330017
31929,21355740.0,0.0,18.298645,13.44519,20.658783,20.256165,21.18869,20.750763,18.298615,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002138307,9.54197e-21,0.0,52.279545,250.00041,24.010122,96.0,0.07653104,36.38583,252.76743,210.90364,0.0,52.279545,0.113756455,0.0,49.50767,8.330017
31930,21355800.0,0.0,18.298645,13.439728,20.657166,20.253693,21.187836,20.749664,18.298615,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015391055,9.54197e-21,0.0,52.279503,250.00041,23.996449,96.0,0.07657672,36.404972,252.76738,210.90363,0.0,52.279503,0.113756455,0.0,49.50763,8.330017
31931,21355860.0,0.0,18.298676,13.434387,20.655518,20.25119,21.18692,20.748566,18.298645,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020042597,9.54197e-21,0.0,52.279465,250.0004,23.982891,96.0,0.07662199,36.42395,252.76733,210.90363,0.0,52.279465,0.11375644,0.0,49.507595,8.330017
31932,21355920.0,0.0,18.298706,13.429169,20.65387,20.248718,21.186035,20.747467,18.298676,18.298645,18.298645,18.298615,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0026567334,9.54197e-21,0.0,52.279427,250.0004,23.969528,96.0,0.07666659,36.44266,252.7673,210.90363,0.0,52.279427,0.11375644,0.0,49.507557,8.330017
31933,21355980.0,0.0,18.298737,13.424072,20.652252,20.246246,21.18518,20.746399,18.298676,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0030813613,9.54197e-21,0.0,52.27939,250.00038,23.95639,96.0,0.076710425,36.461052,252.76726,210.90361,0.0,52.27939,0.113756426,0.0,49.507515,8.330017
31934,21356040.0,0.0,18.298767,13.419067,20.650604,20.243805,21.184296,20.7453,18.298706,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0028972877,9.54197e-21,0.0,52.279354,250.00038,23.94351,96.0,0.0767534,36.479088,252.76721,210.90361,0.0,52.279354,0.113756426,0.0,49.50748,8.330017
31935,21356100.0,0.0,18.298767,13.414215,20.649017,20.241364,21.18341,20.744232,18.298737,18.298706,18.298706,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0026521422,9.54197e-21,0.0,52.279316,250.00037,23.93084,96.0,0.07679564,36.496822,252.76718,210.9036,0.0,52.279316,0.113756426,0.0,49.507442,8.330017
31936,21356160.0,0.0,18.298798,13.409454,20.64737,20.238922,21.182526,20.743134,18.298737,18.298706,18.298706,18.298706,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0017761197,9.54197e-21,0.0,52.27928,250.00037,23.918392,96.0,0.07683712,36.51425,252.76714,210.9036,0.0,52.27928,0.11375642,0.0,49.50741,8.330017
31937,21356220.0,0.0,18.298798,13.404816,20.645752,20.23648,21.18164,20.742065,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016500937,9.54197e-21,0.0,52.279247,250.00037,23.906084,96.0,0.07687813,36.531483,252.76709,210.90358,0.0,52.279247,0.11375642,0.0,49.507374,8.330017
31938,21356280.0,0.0,18.298828,13.400299,20.644165,20.23407,21.180756,20.740997,18.298798,18.298767,18.298767,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018400827,9.54197e-21,0.0,52.27921,250.00035,23.893959,96.0,0.07691851,36.54846,252.76706,210.90358,0.0,52.27921,0.1137564,0.0,49.50734,8.330017
31939,21356340.0,0.0,18.298859,13.395874,20.642548,20.231659,21.17987,20.739899,18.298798,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002691988,9.54197e-21,0.0,52.279175,250.00035,23.88199,96.0,0.07695835,36.565212,252.76701,210.90358,0.0,52.279175,0.1137564,0.0,49.5073,8.330017
31940,21356400.0,0.0,18.29889,13.391602,20.64096,20.229279,21.178986,20.73883,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.002978769,9.54197e-21,0.0,52.279137,250.00035,23.87026,96.0,0.07699739,36.581635,252.76698,210.90356,0.0,52.279137,0.1137564,0.0,49.50727,8.330017
31941,21356460.0,0.0,18.29889,13.38739,20.639343,20.226868,21.17807,20.737762,18.298859,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0022010396,9.54197e-21,0.0,52.27911,250.00034,23.858763,96.0,0.07703564,36.597733,252.76694,210.90356,0.0,52.27911,0.11375639,0.0,49.507236,8.330017
