,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31942,21356520.0,0.0,18.29889,13.383331,20.637756,20.224457,21.177185,20.736725,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016075465,9.54197e-21,0.0,52.27907,250.00034,23.847433,96.0,0.07707332,36.613594,252.7669,210.90356,0.0,52.27907,0.11375639,0.0,49.507202,8.330017
31943,21356580.0,0.0,18.29892,13.379364,20.63617,20.222076,21.1763,20.735657,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0018250883,9.54197e-21,0.0,52.279045,250.00032,23.83624,96.0,0.07711052,36.62926,252.76688,210.90355,0.0,52.279045,0.11375638,0.0,49.50717,8.330017
31944,21356640.0,0.0,18.29895,13.375488,20.634583,20.219727,21.175415,20.734589,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0021200096,9.54197e-21,0.0,52.279015,250.00032,23.825237,96.0,0.0771471,36.64467,252.76683,210.90355,0.0,52.279015,0.11375638,0.0,49.507137,8.330017
31945,21356700.0,0.0,18.29898,13.371735,20.633026,20.217377,21.17453,20.73352,18.29892,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002707749,9.54197e-21,0.0,52.278976,250.00032,23.814404,96.0,0.07718308,36.659836,252.7668,210.90353,0.0,52.278976,0.11375638,0.0,49.507107,8.330017
31946,21356760.0,0.0,18.29898,13.368103,20.63144,20.214996,21.173645,20.732483,18.29895,18.29892,18.29892,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021670703,9.54197e-21,0.0,52.278946,250.0003,23.803795,96.0,0.07721832,36.674686,252.76677,210.90353,0.0,52.278946,0.113756366,0.0,49.507076,8.330017
31947,21356820.0,0.0,18.29898,13.364563,20.629852,20.212646,21.17273,20.731415,18.29895,18.29892,18.29892,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016920577,9.54197e-21,0.0,52.27892,250.0003,23.793352,96.0,0.07725298,36.68931,252.76674,210.90353,0.0,52.27892,0.113756366,0.0,49.507046,8.330017
31948,21356880.0,0.0,18.299011,13.3611145,20.628296,20.210297,21.171844,20.730377,18.29898,18.29895,18.29895,18.29895,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0017538723,9.54197e-21,0.0,52.27889,250.0003,23.783054,96.0,0.07728716,36.703724,252.76671,210.90352,0.0,52.27889,0.11375635,0.0,49.507015,8.330017
31949,21356940.0,0.0,18.299042,13.357788,20.62674,20.207977,21.17096,20.72934,18.29898,18.29895,18.29895,18.29895,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0021560944,9.54197e-21,0.0,52.27886,250.00029,23.772917,96.0,0.07732079,36.71792,252.76668,210.90352,0.0,52.27886,0.11375635,0.0,49.506985,8.330017
31950,21357000.0,0.0,18.299042,13.354553,20.625183,20.205658,21.170074,20.728271,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0024024497,9.54197e-21,0.0,52.278828,250.00029,23.762966,96.0,0.07735379,36.73185,252.76665,210.90352,0.0,52.278828,0.11375635,0.0,49.506958,8.330017
31951,21357060.0,0.0,18.299072,13.35141,20.623627,20.203339,21.169159,20.727234,18.299011,18.29898,18.29898,18.29898,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0020666074,9.54197e-21,0.0,52.278797,250.00029,23.753197,96.0,0.07738618,36.745525,252.7666,210.9035,0.0,52.278797,0.11375634,0.0,49.50693,8.330017
31952,21357120.0,0.0,18.299072,13.348389,20.62207,20.20102,21.168274,20.726196,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.001689146,9.54197e-21,0.0,52.278774,250.00027,23.743591,96.0,0.07741802,36.758976,252.76657,210.9035,0.0,52.278774,0.11375634,0.0,49.506905,8.330017
31953,21357180.0,0.0,18.299072,13.345459,20.620514,20.1987,21.167389,20.725159,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0015782007,9.54197e-21,0.0,52.278744,250.00027,23.734137,96.0,0.077449344,36.77221,252.76656,210.9035,0.0,52.278744,0.11375634,0.0,49.506874,8.330017
31954,21357240.0,0.0,18.299103,13.342621,20.618958,20.196411,21.166473,20.724121,18.299072,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0018815545,9.54197e-21,0.0,52.27872,250.00027,23.724825,96.0,0.07748019,36.78524,252.76653,210.90349,0.0,52.27872,0.11375633,0.0,49.506847,8.330017
31955,21357300.0,0.0,18.299133,13.339874,20.617432,20.194153,21.165588,20.723083,18.299072,18.299072,18.299072,18.299042,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002213062,9.54197e-21,0.0,52.27869,250.00026,23.715683,96.0,0.07751047,36.798042,252.7665,210.90349,0.0,52.27869,0.11375633,0.0,49.50682,8.330017
31956,21357360.0,0.0,18.299133,13.33725,20.615875,20.191833,21.164703,20.722046,18.299103,18.299072,18.299072,18.299072,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0018610149,9.54197e-21,0.0,52.278667,250.00026,23.706718,96.0,0.077540144,36.810596,252.76646,210.90349,0.0,52.278667,0.11375633,0.0,49.506794,8.330017
31957,21357420.0,0.0,18.299133,13.334686,20.61435,20.189575,21.163788,20.721039,18.299103,18.299103,18.299103,18.299072,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0015199062,9.54197e-21,0.0,52.278637,250.00026,23.697899,96.0,0.07756933,36.822937,252.76643,210.90347,0.0,52.278637,0.113756314,0.0,49.506767,8.330017
31958,21357480.0,0.0,18.299164,13.332245,20.612823,20.187286,21.162903,20.720001,18.299133,18.299103,18.299103,18.299103,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0016638812,9.54197e-21,0.0,52.278614,250.00024,23.689213,96.0,0.07759807,36.835102,252.7664,210.90347,0.0,52.278614,0.113756314,0.0,49.506744,8.330017
31959,21357540.0,0.0,18.299194,13.329895,20.611298,20.185028,21.162018,20.718964,18.299133,18.299133,18.299133,18.299103,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0018466716,9.54197e-21,0.0,52.27859,250.00024,23.680685,96.0,0.07762629,36.84704,252.76637,210.90347,0.0,52.27859,0.113756314,0.0,49.506718,8.330017
31960,21357600.0,0.0,18.299194,13.327606,20.609772,20.1828,21.161133,20.717957,18.299164,18.299133,18.299133,18.299133,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.002193732,9.54197e-21,0.0,52.278564,250.00024,23.672308,96.0,0.07765398,36.85877,252.76636,210.90347,0.0,52.278564,0.11375631,0.0,49.506695,8.330017
31961,21357660.0,0.0,18.299194,13.325439,20.608246,20.180511,21.160217,20.716919,18.299164,18.299164,18.299164,18.299133,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0016500438,9.54197e-21,0.0,52.27854,250.00024,23.664108,96.0,0.07768109,36.870247,252.76633,210.90346,0.0,52.27854,0.11375631,0.0,49.50667,8.330017
31962,21357720.0,0.0,18.299225,13.323364,20.60672,20.178284,21.159302,20.715912,18.299194,18.299164,18.299164,18.299164,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0013089435,9.54197e-21,0.0,52.27852,250.00023,23.656036,96.0,0.07770777,36.88155,252.7663,210.90346,0.0,52.27852,0.11375631,0.0,49.506645,8.330017
31963,21357780.0,0.0,18.299225,13.32135,20.605194,20.176025,21.158417,20.714905,18.299194,18.299194,18.299194,18.299164,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.001521764,9.54197e-21,0.0,52.278496,250.00023,23.64808,96.0,0.07773406,36.89269,252.76628,210.90346,0.0,52.278496,0.11375629,0.0,49.506622,8.330017
31964,21357840.0,0.0,18.299255,13.319458,20.603699,20.173828,21.157532,20.713867,18.299225,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019283502,9.54197e-21,0.0,52.278473,250.00023,23.640263,96.0,0.07775988,36.903633,252.76625,210.90344,0.0,52.278473,0.11375629,0.0,49.506603,8.330017
31965,21357900.0,0.0,18.299286,13.317627,20.602203,20.1716,21.156616,20.71286,18.299225,18.299225,18.299225,18.299194,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0021406796,9.54197e-21,0.0,52.278446,250.00023,23.632612,96.0,0.07778515,36.91434,252.76624,210.90344,0.0,52.278446,0.11375629,0.0,49.506577,8.330017
31966,21357960.0,0.0,18.299286,13.315887,20.600677,20.169373,21.155731,20.711853,18.299255,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016579546,9.54197e-21,0.0,52.27843,250.00021,23.625118,96.0,0.0778099,36.924835,252.7662,210.90344,0.0,52.27843,0.11375628,0.0,49.506557,8.330017
31967,21358020.0,0.0,18.299286,13.3142395,20.599182,20.167145,21.154816,20.710846,18.299255,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001247335,9.54197e-21,0.0,52.278404,250.00021,23.617748,96.0,0.07783422,36.93515,252.76617,210.90344,0.0,52.278404,0.11375628,0.0,49.506535,8.330017
31968,21358080.0,0.0,18.299286,13.312653,20.597687,20.164948,21.15393,20.709839,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0011560665,9.54197e-21,0.0,52.27838,250.00021,23.610504,96.0,0.07785813,36.945297,252.76616,210.90343,0.0,52.27838,0.11375628,0.0,49.50651,8.330017
31969,21358140.0,0.0,18.299316,13.311188,20.596191,20.16275,21.153046,20.708832,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00158307,9.54197e-21,0.0,52.278362,250.0002,23.603367,96.0,0.07788167,36.955284,252.76614,210.90343,0.0,52.278362,0.11375628,0.0,49.506493,8.330017
31970,21358200.0,0.0,18.299347,13.309784,20.594696,20.160553,21.15213,20.707855,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.001973686,9.54197e-21,0.0,52.27834,250.0002,23.596378,96.0,0.07790473,36.96507,252.76611,210.90343,0.0,52.27834,0.11375627,0.0,49.50647,8.330017
31971,21358260.0,0.0,18.299347,13.308441,20.5932,20.158356,21.151245,20.706848,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0015567814,9.54197e-21,0.0,52.27832,250.0002,23.589542,96.0,0.07792727,36.97464,252.7661,210.90343,0.0,52.27832,0.11375627,0.0,49.506454,8.330017
31972,21358320.0,0.0,18.299347,13.30719,20.591705,20.156158,21.15033,20.705841,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011382384,9.54197e-21,0.0,52.278305,250.0002,23.582829,96.0,0.07794941,36.984043,252.76607,210.90341,0.0,52.278305,0.11375627,0.0,49.50643,8.330017
31973,21358380.0,0.0,18.299377,13.30603,20.59021,20.153992,21.149445,20.704834,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0012881767,9.54197e-21,0.0,52.278282,250.0002,23.576214,96.0,0.07797121,36.9933,252.76605,210.90341,0.0,52.278282,0.113756254,0.0,49.506413,8.330017
31974,21358440.0,0.0,18.299377,13.304962,20.588745,20.151825,21.14853,20.703857,18.299347,18.299347,18.299347,18.299316,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014966868,9.54197e-21,0.0,52.278263,250.00018,23.569729,96.0,0.07799259,37.00238,252.76604,210.90341,0.0,52.278263,0.113756254,0.0,49.506393,8.330017
31975,21358500.0,0.0,18.299408,13.303955,20.58728,20.149689,21.147644,20.70285,18.299377,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019175299,9.54197e-21,0.0,52.278244,250.00018,23.563368,96.0,0.07801355,37.011288,252.766,210.90341,0.0,52.278244,0.113756254,0.0,49.506374,8.330017
31976,21358560.0,0.0,18.299408,13.303009,20.585785,20.147491,21.146729,20.701874,18.299377,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013568142,9.54197e-21,0.0,52.278225,250.00018,23.55716,96.0,0.07803399,37.019978,252.76599,210.9034,0.0,52.278225,0.113756254,0.0,49.50636,8.330017
31977,21358620.0,0.0,18.299408,13.302155,20.58432,20.145325,21.145844,20.700867,18.299377,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000978765,9.54197e-21,0.0,52.27821,250.00018,23.551056,96.0,0.0780541,37.028522,252.76598,210.9034,0.0,52.27821,0.11375624,0.0,49.50634,8.330017
31978,21358680.0,0.0,18.299438,13.301361,20.582855,20.143188,21.144928,20.69989,18.299408,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011801298,9.54197e-21,0.0,52.27819,250.00017,23.545038,96.0,0.07807392,37.036945,252.76595,210.9034,0.0,52.27819,0.11375624,0.0,49.50632,8.330017
31979,21358740.0,0.0,18.299438,13.300659,20.58139,20.141052,21.144043,20.698914,18.299408,18.299408,18.299408,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016116572,9.54197e-21,0.0,52.27817,250.00017,23.539135,96.0,0.07809335,37.04521,252.76593,210.9034,0.0,52.27817,0.11375624,0.0,49.5063,8.330017
31980,21358800.0,0.0,18.299469,13.300018,20.579926,20.138916,21.143158,20.697937,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0024245058,9.54197e-21,0.0,52.278156,250.00017,23.53348,96.0,0.07811196,37.053127,252.76591,210.90338,0.0,52.278156,0.11375624,0.0,49.506287,8.330017
31981,21358860.0,0.0,13.299835,13.299805,20.576508,20.134094,21.140198,20.695038,12.830353,16.780518,16.780518,16.966003,0.0,0.032085724,0.032085724,0.049587373,250.0,11.700012,0.0,0.0,0.0,408.3858,2.3768234e-05,0.0,52.28257,249.66032,49.999992,96.0,3.748411e-07,7.90366e-06,252.84024,210.7328,0.0,52.28257,0.11375905,0.0,49.510757,8.330017
31982,21358920.0,0.0,13.3003235,13.300354,20.564697,20.118927,21.129883,20.68518,11.797791,14.690735,14.690735,15.013855,0.0,0.03208827,0.03208827,0.049591884,250.0,11.700012,0.0,0.0,0.0,307.8519,1.7878205e-05,0.0,52.28015,249.75592,50.0,96.0,3.7490054e-07,4.102664e-07,252.86226,210.78671,0.0,52.28015,0.113768585,0.0,49.508274,8.330017
31983,21358980.0,0.0,13.301575,13.301666,20.545776,20.095093,21.113708,20.6698,11.53363,13.2960205,13.2960205,13.626984,0.0,0.032089353,0.032089353,0.049593773,250.0,11.700012,0.0,0.0,0.0,260.11093,1.3977155e-05,0.0,52.27778,249.82762,50.0,96.0,3.74927e-07,1.7811047e-08,252.87775,210.82533,0.0,52.27778,0.11377259,0.0,49.505863,8.330017
31984,21359040.0,0.0,13.303558,13.30368,20.522308,20.065704,21.093994,20.651093,11.544098,12.494293,12.494293,12.769775,0.0,0.03208942,0.03208942,0.049593836,250.0,11.700012,0.0,0.0,0.0,236.41913,1.2143188e-05,0.0,52.27552,249.88089,50.0,96.0,3.7492825e-07,2.144779e-11,252.88834,210.85242,0.0,52.27552,0.11377276,0.0,49.503582,8.330017
31985,21359100.0,0.0,13.306213,13.306366,20.496338,20.033081,21.072418,20.630585,11.610504,12.077118,12.077118,12.281158,0.0,0.032088976,0.032088976,0.049593013,250.0,11.700012,0.0,0.0,0.0,225.96361,1.1496533e-05,0.0,52.273552,249.91954,50.0,96.0,3.7491702e-07,-1.04122785e-13,252.89542,210.87102,0.0,52.273552,0.11377103,0.0,49.50161,8.330017
31986,21359160.0,0.0,13.30954,13.309753,20.469757,19.999847,21.050415,20.609741,11.661835,11.877655,11.877655,12.017761,0.0,0.03208834,0.03208834,0.04959184,250.0,11.700012,0.0,0.0,0.0,222.52028,1.1371074e-05,0.0,52.27193,249.94691,50.0,96.0,3.7490082e-07,-1.1255258e-15,252.90002,210.88347,0.0,52.27193,0.11376856,0.0,49.499996,8.330017
31987,21359220.0,0.0,13.313507,13.313751,20.442627,19.96576,21.028015,20.588531,11.68811,11.786682,11.786682,11.878387,0.0,0.032087665,0.032087665,0.049590625,250.0,11.700012,0.0,0.0,0.0,222.0832,1.1401802e-05,0.0,52.270664,249.96587,50.0,96.0,3.7488397e-07,-2.6670623e-18,252.90294,210.8916,0.0,52.270664,0.11376599,0.0,49.49873,8.330017
31988,21359280.0,0.0,13.318085,13.318329,20.415253,19.931305,21.005493,20.5672,11.698608,11.745056,11.745056,11.803375,0.0,0.03208705,0.03208705,0.049589526,250.0,11.700012,0.0,0.0,0.0,222.63834,1.145592e-05,0.0,52.26969,249.97871,50.0,96.0,3.7486862e-07,-6.4232854e-19,252.90471,210.89676,0.0,52.26969,0.113763645,0.0,49.497772,8.330017
31989,21359340.0,0.0,13.323212,13.323517,20.387817,19.89679,20.982971,20.545837,11.701996,11.724976,11.724976,11.761414,0.0,0.032086533,0.032086533,0.0495886,250.0,11.700012,0.0,0.0,0.0,223.42418,1.1501671e-05,0.0,52.268974,249.98721,50.0,96.0,3.748557e-07,1.3868193e-20,252.90575,210.89995,0.0,52.268974,0.11376167,0.0,49.497066,8.330017
31990,21359400.0,0.0,13.328918,13.329254,20.360413,19.862244,20.96045,20.524475,11.70282,11.714691,11.714691,11.737213,0.0,0.03208611,0.03208611,0.049587853,250.0,11.700012,0.0,0.0,0.0,224.2515,1.1539358e-05,0.0,52.26845,249.99274,50.0,96.0,3.7484529e-07,-3.7658572e-23,252.90631,210.90182,0.0,52.26845,0.11376009,0.0,49.49655,8.330017
31991,21359460.0,0.0,13.335114,13.33548,20.334412,19.829803,20.939026,20.504211,11.702911,11.70929,11.70929,11.723114,0.0,0.032085788,0.032085788,0.04958728,250.0,11.700012,0.0,0.0,0.0,225.10054,1.1573504e-05,0.0,52.26808,249.99619,50.0,96.0,3.748372e-07,1.0005216e-25,252.9066,210.90288,0.0,52.26808,0.11375886,0.0,49.496193,8.330017
31992,21359520.0,0.0,13.341827,13.342224,20.308594,19.797485,20.917694,20.484009,11.702972,11.706268,11.706268,11.714539,0.0,0.03208554,0.03208554,0.049586847,250.0,11.700012,0.0,0.0,0.0,225.9877,1.1607714e-05,0.0,52.267826,249.99832,50.0,96.0,3.748311e-07,-7.9012e-26,252.90672,210.90343,0.0,52.267826,0.11375793,0.0,49.49594,8.330017
31993,21359580.0,0.0,13.348999,13.349426,20.282867,19.76529,20.896393,20.463837,11.703064,11.704773,11.704773,11.709808,0.0,0.03208536,0.03208536,0.049586535,250.0,11.700012,0.0,0.0,0.0,226.92374,1.16432975e-05,0.0,52.267654,249.9995,50.0,96.0,3.748267e-07,2.0760723e-28,252.90672,210.90364,0.0,52.267654,0.11375726,0.0,49.495773,8.330017
31994,21359640.0,0.0,13.356628,13.357056,20.257751,19.733276,20.876312,20.444824,11.703217,12.950623,12.950623,11.707001,0.0,0.03208523,0.03208523,0.049586307,250.0,11.700012,0.0,0.0,0.0,227.91843,1.16812425e-05,0.0,52.26754,250.00015,50.0,96.0,3.748235e-07,-7.2972285e-32,252.9067,210.90369,0.0,52.26754,0.113756776,0.0,49.495663,8.330017
31995,21359700.0,0.0,13.364655,13.365112,20.235931,19.706085,20.858337,20.427795,11.70343,12.397217,12.397217,12.694611,0.0,0.032085143,0.032085143,0.049586155,250.0,11.700012,0.0,0.0,0.0,228.97227,1.172161e-05,0.0,52.267467,250.00043,50.0,96.0,3.748213e-07,2.424246e-39,252.90665,210.90363,0.0,52.267467,0.11375644,0.0,49.495594,8.330017
31996,21359760.0,0.0,13.373047,13.373535,20.214691,19.680328,20.840057,20.410522,11.703613,12.081818,12.081818,12.28775,0.0,0.03208508,0.03208508,0.049586046,250.0,11.700012,0.0,0.0,0.0,230.08281,1.1764242e-05,0.0,52.26742,250.00052,50.0,96.0,3.7481982e-07,5.745e-42,252.90659,210.90355,0.0,52.26742,0.1137562,0.0,49.495552,8.330017
31997,21359820.0,0.0,13.381836,13.382324,20.192413,19.653076,20.821045,20.392548,11.703827,11.910309,11.910309,12.049194,0.0,0.032085042,0.032085042,0.04958598,250.0,11.700012,0.0,0.0,0.0,231.24654,1.1808964e-05,0.0,52.267395,250.0005,50.0,96.0,3.748188e-07,4.2e-43,252.90654,210.90346,0.0,52.267395,0.11375605,0.0,49.49553,8.330017
31998,21359880.0,0.0,13.39093,13.391449,20.169586,19.625,20.801697,20.374207,11.7039795,11.817535,11.817535,11.909027,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,232.45938,1.1855591e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481817e-07,-2.8e-43,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
31999,21359940.0,0.0,13.400299,13.400848,20.146454,19.596527,20.782166,20.355743,11.704132,11.765686,11.765686,11.824799,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,233.71722,1.1903939e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.495506,8.330017
32000,21360000.0,0.0,13.409973,13.410522,20.12323,19.567871,20.762573,20.33722,11.704285,11.737091,11.737091,11.774567,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,235.01616,1.1953843e-05,0.0,52.26737,250.00029,50.0,96.0,3.748175e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
32001,21360060.0,0.0,13.419891,13.420441,20.101196,19.540924,20.743958,20.319641,11.704407,11.722137,11.722137,11.745728,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,236.35254,1.2005155e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
32002,21360120.0,0.0,13.429993,13.4305725,20.079285,19.514038,20.725372,20.302094,11.704529,11.71405,11.71405,11.72876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.72226,1.2057706e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32003,21360180.0,0.0,13.440308,13.440887,20.057404,19.487213,20.706848,20.284576,11.70462,11.709534,11.709534,11.718506,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,239.1211,1.2111317e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32004,21360240.0,0.0,13.450775,13.4513855,20.035614,19.46048,20.688354,20.26712,11.704712,11.707031,11.707031,11.712311,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,240.54535,1.2165838e-05,0.0,52.26737,250.00008,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32005,21360300.0,0.0,13.461273,13.461884,20.015198,19.434113,20.672302,20.251923,11.704803,12.784546,12.784546,11.709259,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,241.97836,1.2220645e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32006,21360360.0,0.0,13.472107,13.472717,19.998322,19.414612,20.657349,20.237854,11.7048645,12.289703,12.289703,12.83609,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,243.45724,1.227714e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3289013,49.49551,8.330017
32007,21360420.0,0.0,13.48288,13.48349,19.981415,19.395813,20.641388,20.222809,11.704895,12.024933,12.024933,12.812714,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,244.93584,1.2333543e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.349877,49.49551,8.330017
32008,21360480.0,0.0,13.493713,13.494354,19.964172,19.377014,20.624817,20.207184,11.704926,11.878662,11.878662,12.804169,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,246.42441,1.2390247e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3764224,49.49551,8.330017
32009,21360540.0,0.0,13.504578,13.505188,19.946777,19.358307,20.607971,20.191284,11.704956,11.797852,11.797852,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.91917,1.2447108e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3898745,49.49551,8.330017
32010,21360600.0,0.0,13.515442,13.516052,19.929321,19.339691,20.590942,20.175232,11.704956,11.754822,11.754822,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.41649,1.2503991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393027,49.49551,8.330017
32011,21360660.0,0.0,13.526245,13.526855,19.912811,19.322327,20.574677,20.159943,11.704956,11.732025,11.732025,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.91241,1.2560748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39387,49.49551,8.330017
32012,21360720.0,0.0,13.537018,13.537628,19.896362,19.305084,20.55838,20.144623,11.704956,11.719421,11.719421,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.40292,1.261722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3941693,49.49551,8.330017
32013,21360780.0,0.0,13.547668,13.548279,19.879974,19.287933,20.542114,20.129333,11.704926,11.712738,11.712738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.88431,1.2673275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3943105,49.49551,8.330017
32014,21360840.0,0.0,13.558228,13.558807,19.863678,19.270844,20.52591,20.114105,11.7048645,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.35275,1.2728777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.394444,49.495514,8.330017
32015,21360900.0,0.0,13.568634,13.569214,19.847412,19.253876,20.509735,20.098877,11.704803,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.80386,1.278355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3946137,49.495514,8.330017
32016,21360960.0,0.0,13.578857,13.579437,19.833649,19.237946,20.497467,20.087433,11.704742,12.607239,12.607239,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.2349,1.283752e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3948255,49.495514,8.330017
32017,21361020.0,0.0,13.588898,13.589447,19.819641,19.222137,20.484406,20.075226,11.704681,12.197052,12.197052,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.64114,1.2890504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3950887,49.495514,8.330017
32018,21361080.0,0.0,13.598694,13.599243,19.805084,19.20639,20.470306,20.062012,11.70459,11.982697,11.982697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.0171,1.2942266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3954015,49.495514,8.330017
32019,21361140.0,0.0,13.608246,13.608765,19.790344,19.190704,20.45575,20.04837,11.704468,11.855957,11.855957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.36295,1.2992896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395751,49.495514,8.330017
32020,21361200.0,0.0,13.617493,13.618011,19.775452,19.17514,20.440948,20.034515,11.704376,11.786682,11.786682,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.67282,1.3042172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3961535,49.495514,8.330017
32021,21361260.0,0.0,13.626434,13.626953,19.76123,19.160492,20.426636,20.021149,11.704224,11.749023,11.749023,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.94232,1.30899025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396615,49.495514,8.330017
32022,21361320.0,0.0,13.63504,13.635529,19.74707,19.145966,20.412262,20.007782,11.704102,11.728149,11.728149,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.16766,1.3135961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397125,49.495514,8.330017
32023,21361380.0,0.0,13.64328,13.643738,19.73291,19.13147,20.397919,19.994354,11.703949,11.717133,11.717133,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.34534,1.318024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3976803,49.495514,8.330017
32024,21361440.0,0.0,13.651123,13.651581,19.718811,19.117065,20.383575,19.980988,11.703796,11.710663,11.710663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.471,1.3222582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398281,49.495514,8.330017
32025,21361500.0,0.0,13.658569,13.658966,19.704773,19.102753,20.369263,19.967651,11.703613,11.707092,11.707092,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.5413,1.3262881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3989277,49.495514,8.330017
32026,21361560.0,0.0,13.665527,13.665894,19.69159,19.089386,20.356018,19.955383,11.70343,12.674011,12.674011,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.5532,1.3301052e-05,11.475385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.475385,52.267372,0.11375582,4.3996205,49.495514,8.330017
32027,21361620.0,0.0,13.672028,13.672363,19.680298,19.07608,20.345825,19.945984,11.703247,12.454041,12.454041,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.50177,1.3336912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.400365,49.495514,8.330017
32028,21361680.0,0.0,13.678009,13.678314,19.668213,19.062836,20.334137,19.93515,11.703033,12.11261,12.11261,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.3833,1.3370328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4011593,49.495514,8.330017
32029,21361740.0,0.0,13.683472,13.683746,19.6557,19.049683,20.321594,19.923553,11.70282,11.925354,11.925354,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.19403,1.3401176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402,49.495514,8.330017
32030,21361800.0,0.0,13.6883545,13.688599,19.642944,19.03659,20.308685,19.91159,11.702576,11.820923,11.820923,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.93002,1.3429326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4028873,49.495514,8.330017
32031,21361860.0,0.0,13.692657,13.692871,19.630707,19.024292,20.29599,19.899902,11.702332,11.766754,11.766754,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.5879,1.3454669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038215,49.495514,8.330017
32032,21361920.0,0.0,13.69632,13.696503,19.618439,19.012054,20.283234,19.888153,11.702087,11.737244,11.737244,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.16354,1.3477062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4048038,49.495514,8.330017
32033,21361980.0,0.0,13.699371,13.699493,19.606201,18.999847,20.270447,19.876373,11.701813,11.720825,11.720825,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.65308,1.3496367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405835,49.495514,8.330017
32034,21362040.0,0.0,13.701721,13.701813,19.593994,18.987762,20.25766,19.864563,11.701538,11.711975,11.711975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.05283,1.3512464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406915,49.495514,8.330017
32035,21362100.0,0.0,13.703369,13.70343,19.581818,18.975708,20.244873,19.852783,11.701263,11.707153,11.707153,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.35904,1.3525223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080443,49.495514,8.330017
32036,21362160.0,0.0,13.704315,13.704315,19.57022,18.964355,20.232635,19.841583,11.700958,11.704376,11.704376,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.56775,1.3534504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409224,49.495514,8.330017
32037,21362220.0,0.0,13.704468,13.704437,19.559479,18.953064,20.222137,19.832,11.700653,12.864563,12.864563,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.67477,1.35401515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104533,49.495514,8.330017
32038,21362280.0,0.0,13.703857,13.703796,19.549683,18.941833,20.21289,19.823608,11.700348,12.337463,12.337463,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.67752,1.354209e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4117312,49.495514,8.330017
32039,21362340.0,0.0,13.702454,13.702332,19.539124,18.930664,20.202332,19.813995,11.700012,12.048828,12.048828,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.57123,1.3540138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413063,49.495514,8.330017
32040,21362400.0,0.0,13.700195,13.700012,19.528229,18.919525,20.19107,19.80371,11.699646,11.891174,11.891174,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.35217,1.3534159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4144487,49.495514,8.330017
32041,21362460.0,0.0,13.696838,13.696564,19.525696,18.937012,20.179901,19.793488,11.699371,11.804016,11.804016,22.030426,0.0,0.032027002,0.032027002,0.050325233,250.0,11.700012,0.0,0.0,0.0,276.30002,1.3524837e-05,0.0,52.26968,249.11935,50.0,96.0,3.7884408e-07,0.0,252.93188,210.80579,0.0,52.26968,0.11436605,100.0,49.802254,8.330017
32042,21362520.0,0.0,13.692078,13.691772,19.487518,18.998108,20.168915,19.783417,11.732513,11.756256,11.756256,27.290344,0.0,0.0314501,0.0314501,0.06326982,250.0,11.700012,0.0,0.0,0.0,290.70242,1.4020584e-05,0.0,52.499325,236.51465,50.0,96.0,4.6078105e-07,0.0,254.42265,210.92813,0.0,52.499325,0.12614635,100.0,55.114746,8.330017
32043,21362580.0,0.0,13.686005,13.685669,19.471863,19.089783,20.158356,19.773773,11.793243,11.753845,11.753845,28.149261,0.0,0.031099686,0.031099686,0.080369115,250.0,11.700012,0.0,0.0,0.0,320.21075,1.545069e-05,0.0,53.004574,222.73627,50.0,96.0,5.8831455e-07,0.0,257.5691,212.45985,0.0,53.004574,0.14254452,100.0,60.91838,8.330017
32044,21362640.0,0.0,13.67868,13.678314,19.492554,19.190308,20.14804,19.764313,11.825287,11.776123,11.776123,26.69522,0.0,0.0311648,0.0311648,0.0947417,250.0,11.700012,0.0,0.0,0.0,351.9853,1.7103628e-05,0.0,53.53257,214.89717,50.0,96.0,7.1431566e-07,0.0,261.8634,215.78069,0.0,53.53257,0.15707067,100.0,64.95823,8.330017
32045,21362700.0,0.0,13.670105,13.669708,19.53717,19.28189,20.137451,19.754639,11.811493,11.798096,11.798096,25.211945,0.0,0.031703316,0.031703316,0.1004156,250.0,11.700012,0.0,0.0,0.0,373.8771,1.8344319e-05,0.0,53.7655,218.27097,50.0,96.0,7.7718516e-07,0.0,265.84396,221.29575,0.0,53.7655,0.16383159,100.0,66.11185,8.330017
32046,21362760.0,0.0,13.660339,13.659912,19.577545,19.35849,20.126892,19.744965,11.780334,11.799408,11.799408,24.318848,0.0,0.032057993,0.032057993,0.103698395,250.0,11.700012,0.0,0.0,0.0,387.60846,1.9086006e-05,0.0,53.75732,223.6373,50.0,96.0,8.155848e-07,0.0,269.17975,226.54517,0.0,53.75732,0.16782603,100.0,66.573074,8.330017
32047,21362820.0,0.0,13.649445,13.648956,19.615662,19.42807,20.116089,19.735077,11.752319,11.786774,11.786774,23.81372,0.0,0.032294102,0.032294102,0.10539036,250.0,11.700012,0.0,0.0,0.0,395.4567,1.9520234e-05,0.0,53.63826,229.50862,50.0,96.0,8.367929e-07,0.0,271.80466,231.13786,0.0,53.63826,0.16998987,100.0,66.645195,8.330017
32048,21362880.0,0.0,13.637421,13.636902,19.654572,19.493134,20.107635,19.727448,11.727844,12.705048,12.705048,23.597656,0.0,0.032541666,0.032541666,0.10438713,250.0,11.700012,0.0,0.0,0.0,397.5867,1.969929e-05,0.0,53.43501,237.0834,50.0,96.0,8.319278e-07,0.0,273.51355,235.27087,0.0,53.43501,0.16948865,100.0,66.0467,8.330017
32049,21362940.0,0.0,13.624359,13.623779,19.69455,19.555878,20.098663,19.7193,11.697815,12.25293,12.25293,23.757507,0.0,0.03277631,0.03277631,0.09948454,250.0,11.700012,0.0,0.0,0.0,391.72433,1.9506346e-05,0.0,53.104645,247.0042,50.0,96.0,7.89075e-07,0.0,273.80026,238.5054,0.0,53.104645,0.16505827,100.0,64.48147,8.330017
32050,21363000.0,0.0,13.610291,13.60965,19.734772,19.618927,20.088318,19.70987,11.663757,11.991974,11.991974,24.338776,0.0,0.032942384,0.032942384,0.09115069,250.0,11.700012,0.0,0.0,0.0,377.52875,1.8897326e-05,0.0,52.691208,257.8615,50.0,96.0,7.1451694e-07,0.0,272.5871,240.05363,0.0,52.691208,0.15705875,100.0,62.05738,8.330017
32051,21363060.0,0.0,13.595245,13.594513,19.772491,19.679321,20.077545,19.700012,11.627502,11.835754,11.835754,25.420013,0.0,0.03301898,0.03301898,0.0797209,250.0,11.700012,0.0,0.0,0.0,354.93796,1.7859526e-05,0.0,52.235992,268.58673,50.0,96.0,6.157397e-07,0.0,269.91626,239.32793,0.0,52.235992,0.14578927,100.0,58.712948,8.330017
32052,21363120.0,0.0,13.579285,13.57843,19.80893,19.743134,20.066345,19.689758,11.591827,11.7341,11.7341,27.149384,0.0,0.033006907,0.033006907,0.06581636,250.0,11.700012,0.0,0.0,0.0,324.6272,1.641442e-05,0.0,51.785934,278.1223,50.0,96.0,5.0361234e-07,0.0,265.96393,236.00983,0.0,51.785934,0.13184564,100.0,54.214256,8.330017
32053,21363180.0,0.0,13.562439,13.561462,19.838837,19.80954,20.055084,19.679443,11.574738,11.662109,11.662109,27.20694,0.0,0.032561798,0.032561798,0.057916906,250.0,11.700012,0.0,0.0,0.0,295.6639,1.4832863e-05,0.0,51.48301,277.6143,50.0,96.0,4.3851293e-07,0.0,262.16455,230.3994,0.0,51.48301,0.12303155,0.0,51.49267,8.330017
32054,21363240.0,0.0,13.544678,13.54364,19.849487,19.841064,20.044098,19.669373,11.60144,11.625885,11.625885,20.223846,0.0,0.032231677,0.032231677,0.054552253,250.0,11.700012,0.0,0.0,0.0,277.2393,1.383834e-05,0.0,51.43939,272.84222,50.0,96.0,4.1026783e-07,0.0,259.5345,225.54683,0.0,51.43939,0.11900603,0.0,50.405025,8.330017
32055,21363300.0,0.0,13.526093,13.524963,19.845245,19.842712,20.033325,19.659485,11.63208,11.620331,11.620331,16.514282,0.0,0.03203137,0.03203137,0.05240339,250.0,11.700012,0.0,0.0,0.0,264.9726,1.3241622e-05,0.0,51.48594,268.13177,50.0,96.0,3.9287093e-07,0.0,257.5707,221.64388,0.0,51.48594,0.11645721,0.0,49.777077,8.330017
32056,21363360.0,0.0,13.506714,13.505524,19.832947,19.826477,20.023163,19.650116,11.655273,11.629608,11.629608,14.461304,0.0,0.03192154,0.03192154,0.051085006,250.0,11.700012,0.0,0.0,0.0,256.69464,1.2869919e-05,0.0,51.57816,263.9265,50.0,96.0,3.825666e-07,0.0,256.1343,218.61429,0.0,51.57816,0.114920415,0.0,49.456596,8.330017
32057,21363420.0,0.0,13.486572,13.485352,19.81723,19.802582,20.013153,19.6409,11.670471,11.643494,11.643494,13.300507,0.0,0.031873945,0.031873945,0.05030719,250.0,11.700012,0.0,0.0,0.0,250.86574,1.2625477e-05,0.0,51.688118,260.41006,50.0,96.0,3.7678316e-07,0.0,255.1035,216.33102,0.0,51.688118,0.11404884,0.0,49.315556,8.330017
32058,21363480.0,0.0,13.465729,13.464478,19.799744,19.774567,20.003265,19.631775,11.679657,11.656708,11.656708,12.631256,0.0,0.03186577,0.03186577,0.049867153,250.0,11.700012,0.0,0.0,0.0,246.44124,1.2449368e-05,0.0,51.7981,257.60046,50.0,96.0,3.7377913e-07,0.0,254.3752,214.64983,0.0,51.7981,0.113593794,0.0,49.272312,8.330017
32059,21363540.0,0.0,13.444244,13.442932,19.783203,19.744293,19.997162,19.626251,11.684845,12.599091,12.599091,12.244965,0.0,0.031880587,0.031880587,0.0496352,250.0,11.700012,0.0,0.0,0.0,242.79388,1.23093305e-05,0.0,51.898148,255.43954,50.0,96.0,3.7245215e-07,0.0,253.87125,213.44347,0.0,51.898148,0.11339265,0.0,49.27922,8.330017
32060,21363600.0,0.0,13.422119,13.420776,19.765533,19.7128,19.989716,19.619415,11.687714,12.1839905,12.1839905,12.015076,0.0,0.031906255,0.031906255,0.049520664,250.0,11.700012,0.0,0.0,0.0,239.52405,1.21861385e-05,0.0,51.984276,253.80508,50.0,96.0,3.720387e-07,0.0,253.52286,212.58266,0.0,51.984276,0.11333042,0.0,49.30727,8.330017
32061,21363660.0,0.0,13.399445,13.398071,19.747406,19.681244,19.981537,19.611877,11.689148,11.957764,11.957764,11.880432,0.0,0.03193595,0.03193595,0.049475774,250.0,11.700012,0.0,0.0,0.0,236.42992,1.2070357e-05,0.0,52.055214,252.60516,50.0,96.0,3.721345e-07,0.0,253.28856,211.98544,0.0,52.055214,0.113345675,0.0,49.34245,8.330017
32062,21363720.0,0.0,13.376221,13.374817,19.72882,19.649353,19.972809,19.60382,11.689728,11.835083,11.835083,11.801636,0.0,0.031965192,0.031965192,0.049468245,250.0,11.700012,0.0,0.0,0.0,233.38483,1.1956142e-05,0.0,52.11166,251.74445,50.0,96.0,3.7246917e-07,0.0,253.13441,211.58008,0.0,52.11166,0.11339721,0.0,49.37683,8.330017
32063,21363780.0,0.0,13.352478,13.351044,19.70996,19.61734,19.963776,19.595459,11.689819,11.767334,11.767334,11.754791,0.0,0.03199148,0.03199148,0.049478192,250.0,11.700012,0.0,0.0,0.0,230.31642,1.1840167e-05,0.0,52.15541,251.13696,50.0,96.0,3.728798e-07,0.0,253.03458,211.30904,0.0,52.15541,0.11346017,0.0,49.40674,8.330017
32064,21363840.0,0.0,13.328308,13.326843,19.69101,19.585266,19.95459,19.586945,11.689667,11.731323,11.731323,11.727661,0.0,0.032013908,0.032013908,0.049495757,250.0,11.700012,0.0,0.0,0.0,227.193,1.1720944e-05,0.0,52.18842,250.72055,50.0,96.0,3.7328982e-07,0.0,252.97264,211.13435,0.0,52.18842,0.1135229,0.0,49.43121,8.330017
32065,21363900.0,0.0,13.303711,13.302246,19.672028,19.553253,19.945343,19.57837,11.689392,11.712097,11.712097,11.711853,0.0,0.032032166,0.032032166,0.04951466,250.0,11.700012,0.0,0.0,0.0,223.99782,1.1597657e-05,0.0,52.212696,250.44254,50.0,96.0,3.7365407e-07,0.0,252.93585,211.02556,0.0,52.212696,0.11357854,0.0,49.450184,8.330017
32066,21363960.0,0.0,13.278748,13.277252,19.653961,19.523132,19.93634,19.569977,11.689056,11.701569,11.701569,11.702454,0.0,0.032046538,0.032046538,0.049531806,250.0,11.700012,0.0,0.0,0.0,220.72711,1.1470102e-05,0.0,52.23024,250.26027,50.0,96.0,3.739558e-07,0.0,252.91486,210.95967,0.0,52.23024,0.1136246,0.0,49.464375,8.330017
32067,21364020.0,0.0,13.2534485,13.251923,19.635986,19.493164,19.927338,19.561615,11.68869,11.695465,11.695465,11.696655,0.0,0.03205762,0.03205762,0.04954614,250.0,11.700012,0.0,0.0,0.0,217.38535,1.13384585e-05,0.0,52.242832,250.14142,50.0,96.0,3.7419585e-07,0.0,252.90334,210.92047,0.0,52.242832,0.11366121,0.0,49.47479,8.330017
32068,21364080.0,0.0,13.227875,13.226318,19.618134,19.463593,19.918365,19.553223,11.6883545,11.692261,11.692261,12.188568,0.0,0.03206583,0.03206583,0.049557526,250.0,11.700012,0.0,0.0,0.0,213.97844,1.1202925e-05,0.0,52.251427,250.07051,50.0,96.0,3.7437874e-07,0.0,252.89844,210.90053,0.0,52.251427,0.11368907,36.607025,49.48204,8.330017
32069,21364140.0,0.0,13.202026,13.20047,19.602997,19.439972,19.909882,19.545319,11.688049,12.749634,12.749634,12.83313,0.0,0.03207182,0.03207182,0.04956615,250.0,11.700012,0.0,0.0,0.0,210.51549,1.1063894e-05,7.8441324,52.25727,250.02876,50.0,96.0,3.7451434e-07,0.0,252.89694,210.89122,7.8441324,52.25727,0.113709725,4.357039,49.487015,8.330017
32070,21364200.0,0.0,13.175964,13.174408,19.589752,19.416351,19.904388,19.540222,11.687744,12.442169,12.442169,12.81131,0.0,0.032076113,0.032076113,0.049572483,250.0,11.700012,0.0,0.0,0.0,207.00569,1.0921755e-05,0.0,52.26117,250.00543,50.0,96.0,3.7461254e-07,0.0,252.89723,210.88797,0.0,52.26117,0.11372468,4.417119,49.490356,8.330017
32071,21364260.0,0.0,13.14975,13.148193,19.57666,19.394989,19.897614,19.533936,11.6875,12.099365,12.099365,13.3125305,0.0,0.032079134,0.032079134,0.049577024,250.0,11.700012,0.0,0.0,0.0,203.45778,1.0776865e-05,0.0,52.263718,249.9935,50.0,96.0,3.7468214e-07,0.0,252.89835,210.888,0.0,52.263718,0.11373528,63.501114,49.492542,8.330017
32072,21364320.0,0.0,13.123413,13.121857,19.568207,19.385864,19.889984,19.526825,11.687256,11.91568,11.91568,15.8125,0.0,0.032081187,0.032081187,0.04958015,250.0,11.700012,0.0,0.0,0.0,199.87845,1.0629479e-05,0.0,52.265316,249.98857,50.0,96.0,3.7472978e-07,0.0,252.89973,210.88966,0.0,52.265316,0.11374252,29.01871,49.493904,8.330017
32073,21364380.0,0.0,13.096985,13.095428,19.563385,19.385284,19.881927,19.519318,11.687073,11.813751,11.813751,17.318542,0.0,0.032082584,0.032082584,0.049582284,250.0,11.700012,0.0,0.0,0.0,196.27832,1.0480029e-05,0.0,52.266304,249.98737,50.0,96.0,3.7476218e-07,0.0,252.90111,210.89186,0.0,52.266304,0.11374745,33.717873,49.494736,8.330017
32074,21364440.0,0.0,13.070526,13.068939,19.561493,19.391693,19.873657,19.511597,11.68689,11.755951,11.755951,18.589294,0.0,0.03208353,0.03208353,0.049583733,250.0,11.700012,0.0,0.0,0.0,192.66411,1.0328837e-05,0.0,52.266914,249.98804,50.0,96.0,3.7478415e-07,0.0,252.90234,210.89412,0.0,52.266914,0.11375079,36.272755,49.49524,8.330017
32075,21364500.0,0.0,13.044037,13.04248,19.562012,19.403656,19.865265,19.503784,11.686737,11.723816,11.723816,19.4906,0.0,0.03208415,0.03208415,0.04958468,250.0,11.700012,0.0,0.0,0.0,189.04146,1.0176074e-05,0.0,52.267265,249.98962,50.0,96.0,3.747985e-07,0.0,252.90337,210.89618,0.0,52.267265,0.113752976,36.632328,49.49552,8.330017
32076,21364560.0,0.0,13.017609,13.016022,19.564453,19.419678,19.857086,19.496155,11.686615,11.70694,11.70694,19.950592,0.0,0.03208453,0.03208453,0.04958526,250.0,11.700012,0.0,0.0,0.0,185.41649,1.0021981e-05,0.0,52.267437,249.99155,50.0,96.0,3.7480737e-07,0.0,252.90419,210.89792,0.0,52.267437,0.11375432,34.766613,49.49565,8.330017
32077,21364620.0,0.0,12.991241,12.989685,19.567383,19.436676,19.848877,19.488525,11.686523,11.697632,11.697632,19.964752,0.0,0.032084763,0.032084763,0.04958561,250.0,11.700012,0.0,0.0,0.0,181.79591,9.866851e-06,0.0,52.267517,249.99338,50.0,96.0,3.7481274e-07,0.0,252.90482,210.89932,0.0,52.267517,0.11375514,31.483591,49.4957,8.330017
32078,21364680.0,0.0,12.964996,12.96344,19.569824,19.452393,19.840668,19.480896,11.686432,11.692444,11.692444,19.59488,0.0,0.032084897,0.032084897,0.04958581,250.0,11.700012,0.0,0.0,0.0,178.18584,9.710945e-06,0.0,52.26754,249.99498,50.0,96.0,3.7481587e-07,0.0,252.90529,210.9004,0.0,52.26754,0.113755606,27.306383,49.495705,8.330017
32079,21364740.0,0.0,12.938934,12.937378,19.571045,19.46518,19.832458,19.473267,11.686371,11.689636,11.689636,18.93097,0.0,0.03208497,0.03208497,0.049585912,250.0,11.700012,0.0,0.0,0.0,174.59181,9.554489e-06,0.0,52.267532,249.99629,50.0,96.0,3.7481752e-07,0.0,252.90564,210.90121,0.0,52.267532,0.11375587,22.821203,49.49569,8.330017
32080,21364800.0,0.0,12.913055,12.911499,19.57135,19.473877,19.82611,19.467377,11.68634,12.856476,12.856476,18.084747,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,171.01952,9.39773e-06,0.0,52.26751,249.99733,50.0,96.0,3.7481826e-07,0.0,252.90588,210.90181,0.0,52.26751,0.11375598,18.596958,49.49566,8.330017
32081,21364860.0,0.0,12.887421,12.885895,19.570251,19.477173,19.821106,19.462769,11.68634,12.323425,12.323425,17.210236,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,167.47488,9.240945e-06,0.0,52.267487,249.99812,50.0,96.0,3.748185e-07,0.0,252.90605,210.90222,0.0,52.267487,0.113756016,15.484992,49.49563,8.330017
32082,21364920.0,0.0,12.862061,12.860535,19.566467,19.475983,19.81482,19.45697,11.68634,12.033752,12.033752,16.417664,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,163.96352,9.084391e-06,0.0,52.267464,249.9987,50.0,96.0,3.748185e-07,0.0,252.90616,210.90253,0.0,52.267464,0.113756016,13.352097,49.4956,8.330017
32083,21364980.0,0.0,12.837036,12.835541,19.560638,19.4711,19.8078,19.45047,11.686371,11.8749695,11.8749695,15.791473,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,160.49097,8.928336e-06,0.0,52.267437,249.99913,50.0,96.0,3.7481837e-07,0.0,252.90623,210.90273,0.0,52.267437,0.11375599,12.442175,49.49558,8.330017
32084,21365040.0,0.0,12.812347,12.810883,19.553436,19.463593,19.800446,19.443665,11.686432,11.787231,11.787231,15.386658,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,157.06282,8.7730505e-06,0.0,52.26742,249.99944,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,0.0,52.26742,0.11375597,12.699909,49.49556,8.330017
32085,21365100.0,0.0,12.788086,12.786652,19.54544,19.45462,19.792877,19.436615,11.686493,11.741486,11.741486,15.222382,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,153.68408,8.618781e-06,0.0,52.26741,249.99963,50.0,96.0,3.74818e-07,0.0,252.90633,210.90294,0.0,52.26741,0.113755934,13.966414,49.495544,8.330017
