,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32086,21365160.0,0.0,12.764282,12.762878,19.537415,19.445618,19.7854,19.429718,11.686615,11.716583,11.716583,15.28894,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,150.36073,8.465843e-06,0.0,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,0.0,52.267395,0.113755904,15.913799,49.495537,8.330017
32087,21365220.0,0.0,12.740967,12.7395935,19.529816,19.437622,19.777893,19.42276,11.686737,11.703064,11.703064,15.549469,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,147.0983,8.314535e-06,0.0,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,0.0,52.26739,0.11375588,18.25773,49.495525,8.330017
32088,21365280.0,0.0,12.71817,12.716827,19.52301,19.431458,19.770386,19.415802,11.68689,11.695709,11.695709,15.946503,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,143.90216,8.165148e-06,0.0,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,20.645287,49.49552,8.330017
32089,21365340.0,0.0,12.695923,12.694611,19.519257,19.427704,19.762848,19.41681,11.687073,11.691772,15.521545,16.41397,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,140.77795,8.017998e-06,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,8.946901,52.26738,0.11375586,22.774832,49.495518,8.330017
32090,21365400.0,0.0,12.674316,12.673035,19.518036,19.426483,19.755371,19.421997,11.687286,11.689697,15.405579,16.88501,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,137.73105,7.873391e-06,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,10.005626,52.26738,0.113755845,24.41741,49.495514,8.330017
32091,21365460.0,0.0,12.653351,12.65213,19.51883,19.42807,19.750916,19.427368,11.6875305,12.651489,15.5448,17.287018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,134.76703,7.731657e-06,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,10.744901,52.267372,0.113755845,25.21447,49.495514,8.330017
32092,21365520.0,0.0,12.633087,12.631897,19.5206,19.431488,19.746094,19.433197,11.687775,12.213379,15.679169,17.580505,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,131.89148,7.59313e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,10.752452,52.267372,0.11375583,25.42445,49.495514,8.330017
32093,21365580.0,0.0,12.613556,12.612396,19.522614,19.436035,19.740204,19.4393,11.68808,11.97467,15.710876,17.745209,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,129.10979,7.4581394e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,10.276913,52.267372,0.11375583,25.02268,49.495514,8.330017
32094,21365640.0,0.0,12.594788,12.593689,19.524658,19.44107,19.733734,19.44522,11.688416,11.845581,15.614014,17.777283,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,126.42752,7.3270267e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.448789,52.267372,0.11375583,24.13477,49.495514,8.330017
32095,21365700.0,0.0,12.576843,12.575775,19.526367,19.445831,19.72696,19.450592,11.688751,11.773834,15.395142,17.690094,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,123.850464,7.2001576e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.385255,52.267372,0.11375582,22.9387,49.495514,8.330017
32096,21365760.0,0.0,12.559753,12.558746,19.527405,19.44986,19.720184,19.45462,11.689148,11.735138,15.091858,17.508057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,121.38383,7.0778665e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.3156652,52.267372,0.11375582,21.595568,49.495514,8.330017
32097,21365820.0,0.0,12.543549,12.542603,19.527588,19.452728,19.713318,19.45755,11.689545,11.713837,14.731506,17.267975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,119.03355,6.9605335e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.19457,52.267372,0.11375582,20.32115,49.495514,8.330017
32098,21365880.0,0.0,12.52829,12.527405,19.526825,19.454193,19.706451,19.459229,11.690002,11.70285,14.342041,17.003265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,116.80455,6.848483e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1383076,52.267372,0.11375582,19.239408,49.495514,8.330017
32099,21365940.0,0.0,12.514038,12.513184,19.525116,19.454315,19.699554,19.459625,11.690491,11.6970825,13.957031,16.75122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,114.70288,6.7421056e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2310257,52.267372,0.11375582,18.466898,49.495514,8.330017
32100,21366000.0,0.0,12.500732,12.5,19.522522,19.453217,19.692688,19.458862,11.6910095,11.694092,13.607391,16.54245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,112.73298,6.641772e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5321817,52.267372,0.11375582,18.056509,49.495514,8.330017
32101,21366060.0,5.0,12.487579,12.487152,19.565674,19.47815,19.72461,19.493591,11.853607,25.177032,25.327515,23.513031,0.0,0.07586486,0.07692575,0.06942881,250.0,11.700012,0.0,0.0,0.0,156.07423,9.0327585e-06,100.0,82.9128,114.438515,50.0,96.0,1.4275422e-06,0.0,273.17664,182.58737,100.0,83.28909,0.22215028,100.0,66.64467,8.330017
32102,21366120.0,5.0,12.474335,12.473938,19.637482,19.540527,19.803741,19.568695,11.876556,26.320282,26.26416,25.960999,0.0,0.08811613,0.088771135,0.08267516,250.0,11.700012,0.0,0.0,0.0,188.80563,1.1319077e-05,100.0,90.48292,102.00032,50.0,96.0,1.9490071e-06,0.0,298.4096,188.22794,100.0,90.70478,0.2595386,100.0,73.4147,8.330017
32103,21366180.0,5.0,12.460785,12.460388,19.715576,19.617188,19.885254,19.645386,11.850769,25.231201,25.170624,25.894043,0.0,0.09723835,0.09757022,0.092904,250.0,11.700012,0.0,0.0,0.0,214.84612,1.2904232e-05,100.0,94.150795,105.153404,50.0,96.0,2.3956325e-06,0.0,328.50027,201.31659,100.0,94.25834,0.2877307,100.0,76.79832,8.330017
32104,21366240.0,0.0,12.44696,12.446594,19.787994,19.693054,19.958618,19.7146,11.824768,24.167175,24.136139,24.973785,0.0,0.104024515,0.104187205,0.1016078,250.0,11.700012,0.0,0.0,0.0,236.0201,1.4182778e-05,100.0,94.80278,117.54601,50.0,96.0,2.7784995e-06,0.0,365.21124,219.60855,100.0,94.85257,0.309852,100.0,77.875244,8.330017
32105,21366300.0,0.0,12.432892,12.432526,19.852905,19.761688,20.023895,19.77655,11.800751,23.449982,23.4357,23.999695,0.0,0.108652145,0.108731344,0.10819811,250.0,11.700012,0.0,0.0,0.0,252.4138,1.5198557e-05,100.0,93.28145,137.49162,50.0,96.0,3.069142e-06,0.0,404.96127,242.0212,100.0,93.304146,0.32562882,100.0,77.14186,8.330017
32106,21366360.0,0.0,12.41864,12.418274,19.908173,19.819275,20.07965,19.829742,11.776947,23.035583,23.029144,23.279633,0.0,0.11113149,0.11117126,0.11222691,250.0,11.700012,0.0,0.0,0.0,263.98267,1.5944193e-05,100.0,90.59845,163.29459,50.0,96.0,3.2408389e-06,0.0,439.85724,266.80392,100.0,90.60918,0.3345832,100.0,75.3018,8.330017
32107,21366420.0,0.0,12.404205,12.403839,19.959045,19.870392,20.131683,19.879547,11.752716,22.854614,22.851624,22.860199,0.0,0.111724235,0.11174331,0.11369782,250.0,11.700012,0.0,0.0,0.0,270.74078,1.6409385e-05,100.0,87.6833,191.51347,50.0,96.0,3.292745e-06,0.0,463.74988,290.83386,100.0,87.68821,0.33722124,100.0,73.073044,8.330017
32108,21366480.0,0.0,12.389648,12.389282,20.007507,19.917603,20.181915,19.927673,11.729248,22.834595,22.83319,22.69458,0.0,0.111070395,0.111079544,0.113257945,250.0,11.700012,0.0,0.0,0.0,273.13165,1.6608874e-05,100.0,85.18429,217.14604,50.0,96.0,3.2589135e-06,0.0,475.69083,310.43936,100.0,85.186584,0.33546045,100.0,71.023056,8.330017
32109,21366540.0,0.0,12.375,12.374634,20.055145,19.963043,20.231628,19.975311,11.708893,22.90268,22.902008,22.699097,0.0,0.10990805,0.1099124,0.11186666,250.0,11.700012,0.0,0.0,0.0,272.05664,1.6590488e-05,100.0,83.35982,236.4211,50.0,96.0,3.1869151e-06,0.0,478.76013,323.65323,100.0,83.360886,0.33171928,100.0,69.43632,8.330017
32110,21366600.0,0.0,12.360321,12.359955,20.102783,20.00821,20.281403,20.02304,11.693237,23.00113,23.000793,22.791351,0.0,0.10873354,0.10873558,0.11027383,250.0,11.700012,0.0,0.0,0.0,268.59637,1.6420658e-05,100.0,82.16871,248.63518,50.0,96.0,3.1114819e-06,0.0,476.8773,330.9845,100.0,82.169205,0.32776245,100.0,68.34106,8.330017
32111,21366660.0,0.0,12.345612,12.345215,20.148926,20.05246,20.329132,20.069061,11.682556,23.09732,23.097168,22.914886,0.0,0.10776971,0.10777067,0.10886584,250.0,11.700012,0.0,0.0,0.0,263.64532,1.6156402e-05,100.0,81.46893,254.99957,50.0,96.0,3.0482834e-06,0.0,472.84006,334.00922,100.0,81.46917,0.3244142,100.0,67.65499,8.330017
32112,21366720.0,0.0,12.330933,12.330536,20.195343,20.09726,20.377075,20.115295,11.676086,23.175629,23.175537,23.033905,0.0,0.10706725,0.1070677,0.107781686,250.0,11.700012,0.0,0.0,0.0,257.90805,1.584322e-05,100.0,81.10459,257.43832,50.0,96.0,3.0015676e-06,0.0,468.4329,334.46106,100.0,81.1047,0.32191896,100.0,67.26582,8.330017
32113,21366780.0,0.0,12.316284,12.315918,20.241974,20.142548,20.42508,20.16159,11.672668,23.232788,23.232758,23.132782,0.0,0.10660124,0.106601454,0.107022636,250.0,11.700012,0.0,0.0,0.0,251.82452,1.5508838e-05,100.0,80.95662,257.53513,50.0,96.0,2.9700182e-06,0.0,464.49393,333.57077,100.0,80.95667,0.320224,100.0,67.07864,8.330017
32114,21366840.0,0.0,12.301758,12.301392,20.288574,20.18808,20.472961,20.207794,11.671204,23.270996,23.270996,23.206635,0.0,0.106315486,0.106315576,0.10653096,250.0,11.700012,0.0,0.0,0.0,245.67947,1.51707045e-05,100.0,80.93081,256.52374,50.0,96.0,2.9502671e-06,0.0,461.36707,332.1961,100.0,80.93083,0.31915927,100.0,67.01343,8.330017
32115,21366900.0,0.0,12.287384,12.286987,20.335022,20.233673,20.520569,20.253754,11.670959,23.29419,23.294159,23.257263,0.0,0.10616068,0.106160715,0.10624305,250.0,11.700012,0.0,0.0,0.0,239.60397,1.4836389e-05,100.0,80.97184,255.07521,50.0,96.0,2.9391954e-06,0.0,459.0702,330.75604,100.0,80.97185,0.3185615,100.0,67.020325,8.330017
32116,21366960.0,0.0,12.273163,12.272797,20.378906,20.277374,20.565186,20.296906,11.671356,23.306427,23.306396,23.288574,0.0,0.106092826,0.10609284,0.1060981,250.0,11.700012,0.0,0.0,0.0,233.67198,1.4509899e-05,100.0,81.03988,253.62932,50.0,96.0,2.9339953e-06,0.0,457.5177,329.4984,100.0,81.03988,0.31828108,100.0,67.06198,8.330017
32117,21367020.0,0.0,12.259155,12.258789,20.422363,20.3208,20.609344,20.33963,11.671936,23.312164,23.312164,23.306732,0.0,0.10607183,0.10607184,0.106035694,250.0,11.700012,0.0,0.0,0.0,227.90848,1.4192148e-05,100.0,81.10884,252.41063,50.0,96.0,2.93206e-06,0.0,456.5179,328.51318,100.0,81.10884,0.31817722,100.0,67.111946,8.330017
32118,21367080.0,0.0,12.245422,12.245056,20.465393,20.36383,20.653046,20.381958,11.672638,23.31363,23.31363,23.31546,0.0,0.10607936,0.10607936,0.1060264,250.0,11.700012,0.0,0.0,0.0,222.31117,1.3882665e-05,100.0,81.17063,251.45528,50.0,96.0,2.9321625e-06,0.0,455.9375,327.79,100.0,81.17063,0.31818354,100.0,67.161,8.330017
32119,21367140.0,0.0,12.231964,12.231598,20.507996,20.406494,20.696259,20.423859,11.67334,23.312134,23.312134,23.317017,0.0,0.106105156,0.106105156,0.10605343,250.0,11.700012,0.0,0.0,0.0,216.87782,1.35810715e-05,100.0,81.221565,250.76816,50.0,96.0,2.9336109e-06,0.0,455.692,327.31143,100.0,81.221565,0.31826264,100.0,67.20463,8.330017
32120,21367200.0,0.0,12.218811,12.218475,20.55011,20.44867,20.738983,20.465302,11.673981,23.309967,23.309967,23.315826,0.0,0.106132,0.106132,0.106087536,250.0,11.700012,0.0,0.0,0.0,211.59741,1.3286464e-05,100.0,81.25856,250.31078,50.0,96.0,2.9352327e-06,0.0,455.61078,327.01266,100.0,81.25856,0.3183509,100.0,67.23768,8.330017
32121,21367260.0,0.0,12.206055,12.205719,20.589874,20.488922,20.778992,20.50415,11.674591,23.307648,23.307648,23.313019,0.0,0.10615685,0.10615685,0.106122755,250.0,11.700012,0.0,0.0,0.0,206.46625,1.2998512e-05,100.0,81.28288,250.04614,50.0,96.0,2.9368007e-06,0.0,455.64236,326.85883,100.0,81.28288,0.3184361,100.0,67.26059,8.330017
32122,21367320.0,0.0,12.193695,12.193359,20.62912,20.528687,20.818512,20.542572,11.67514,23.305695,23.305695,23.310059,0.0,0.106176585,0.106176585,0.106152415,250.0,11.700012,0.0,0.0,0.0,201.48206,1.27170315e-05,100.0,81.29764,249.90875,50.0,96.0,2.938079e-06,0.0,455.7167,326.79297,100.0,81.29764,0.3185054,100.0,67.27525,8.330017
32123,21367380.0,0.0,12.181763,12.1814575,20.667908,20.567993,20.857574,20.580566,11.675751,23.304321,23.304321,23.307556,0.0,0.10619117,0.10619117,0.1061753,250.0,11.700012,0.0,0.0,0.0,196.64836,1.2442293e-05,100.0,81.30599,249.8478,50.0,96.0,2.9390417e-06,0.0,455.7991,326.77573,100.0,81.30599,0.3185576,100.0,67.284134,8.330017
32124,21367440.0,0.0,12.170349,12.170013,20.706268,20.606842,20.89621,20.618164,11.676361,23.303406,23.303406,23.305634,0.0,0.10620183,0.10620183,0.106192514,250.0,11.700012,0.0,0.0,0.0,191.97891,1.2175149e-05,100.0,81.310776,249.82413,50.0,96.0,2.9397543e-06,0.0,455.87344,326.7793,100.0,81.310776,0.3185962,100.0,67.289604,8.330017
32125,21367500.0,0.0,12.159393,12.159088,20.744202,20.645203,20.934387,20.655334,11.677002,23.30304,23.30304,23.304321,0.0,0.106207915,0.106207915,0.10620328,250.0,11.700012,0.0,0.0,0.0,187.46483,1.191515e-05,100.0,81.31094,249.85127,50.0,96.0,2.9401785e-06,0.0,455.94327,326.8128,100.0,81.31094,0.31861916,100.0,67.29074,8.330017
32126,21367560.0,0.0,12.149048,12.148743,20.780273,20.68219,20.970398,20.69046,11.677734,23.3031,23.3031,23.30371,0.0,0.10621114,0.10621114,0.10620949,250.0,11.700012,0.0,0.0,0.0,183.13272,1.1663944e-05,100.0,81.30977,249.88585,50.0,96.0,2.9404132e-06,0.0,455.99408,326.84625,100.0,81.30977,0.31863183,100.0,67.29037,8.330017
32127,21367620.0,0.0,12.139252,12.138977,20.815918,20.71875,21.006012,20.72519,11.678528,23.303467,23.303467,23.303589,0.0,0.10621265,0.10621265,0.106212765,250.0,11.700012,0.0,0.0,0.0,178.99449,1.14225295e-05,100.0,81.30818,249.91853,50.0,96.0,2.94053e-06,0.0,456.02896,326.8747,100.0,81.30818,0.31863815,100.0,67.28939,8.330017
32128,21367680.0,0.0,12.130127,12.129852,20.851166,20.754883,21.04123,20.759583,11.679413,23.304108,23.304108,23.303925,0.0,0.10621287,0.10621287,0.10621381,250.0,11.700012,0.0,0.0,0.0,175.05975,1.1191514e-05,100.0,81.30645,249.94698,50.0,96.0,2.9405574e-06,0.0,456.05002,326.89716,100.0,81.30645,0.31863958,100.0,67.28809,8.330017
32129,21367740.0,0.0,12.121643,12.121399,20.886017,20.790619,21.07608,20.79358,11.680389,23.304932,23.304932,23.304565,0.0,0.10621252,0.10621252,0.10621373,250.0,11.700012,0.0,0.0,0.0,171.34666,1.0972174e-05,100.0,81.304985,249.9686,50.0,96.0,2.9405433e-06,0.0,456.06168,326.9132,100.0,81.304985,0.3186388,100.0,67.2869,8.330017
32130,21367800.0,0.0,12.113892,12.113647,20.92044,20.825958,21.110504,20.82724,11.681427,23.309723,23.305115,23.30487,0.0,0.1061027,0.10623567,0.10624026,250.0,11.700012,0.0,0.0,0.0,167.86801,1.0765482e-05,100.0,81.267204,250.11743,50.0,96.0,2.9394596e-06,0.0,456.0184,326.9935,100.0,81.30037,0.31857967,100.0,67.28369,8.330017
32131,21367860.0,0.0,12.106873,12.106659,20.95224,20.860474,21.143463,20.8591,11.68222,23.415314,23.28836,23.29129,0.0,0.10412502,0.106551,0.10663801,250.0,11.700012,0.0,0.0,0.0,164.5172,1.0566875e-05,100.0,80.59261,252.64746,50.0,96.0,2.9164228e-06,0.0,454.70593,328.21237,100.0,81.19963,0.317323,100.0,67.21533,8.330017
32132,21367920.0,0.0,12.100647,12.100464,20.98236,20.894348,21.177948,20.89032,11.681427,23.793365,23.252014,23.251007,0.0,0.09954605,0.10691038,0.107160695,250.0,11.700012,0.0,0.0,0.0,160.90604,1.0350335e-05,100.0,79.0154,258.4638,50.0,96.0,2.8491215e-06,0.0,449.9254,330.51785,100.0,80.87452,0.31363103,100.0,66.97247,8.330017
32133,21367980.0,0.0,12.095245,12.095062,21.011261,20.92743,21.216034,20.920868,11.67923,24.505066,23.212952,23.199432,0.0,0.09231664,0.10725529,0.10767334,250.0,11.700012,0.0,0.0,0.0,156.84892,1.0100406e-05,100.0,76.541725,266.75122,50.0,96.0,2.7347992e-06,0.0,440.93573,333.0461,100.0,80.37891,0.307264,100.0,66.58409,8.330017
32134,21368040.0,0.0,12.090698,12.090546,21.038513,20.959564,21.259796,20.950714,11.675659,25.702698,23.17633,23.14618,0.0,0.0820527,0.1075458,0.10812656,250.0,11.700012,0.0,0.0,0.0,152.1016,9.801636e-06,100.0,72.98812,277.22314,50.0,96.0,2.5683692e-06,0.0,427.20316,335.144,100.0,79.739456,0.29775262,100.0,66.070244,8.330017
32135,21368100.0,0.0,12.087067,12.086914,21.06308,20.990784,21.310883,20.979858,11.670593,27.683716,23.14569,23.098206,0.0,0.06844253,0.10775178,0.10846854,250.0,11.700012,0.0,0.0,0.0,146.39952,9.436193e-06,100.0,68.03801,289.40762,50.0,96.0,2.3482553e-06,0.0,408.81622,336.00183,100.0,78.99667,0.28469315,100.0,65.46057,8.330017
32136,21368160.0,0.0,12.084351,12.0842285,21.082092,21.02121,21.368103,21.007294,11.664093,30.9552,23.125885,23.062073,0.0,0.051669315,0.107803896,0.10860189,250.0,11.700012,0.0,0.0,0.0,139.52484,8.988286e-06,100.0,61.190594,302.19193,50.0,96.0,2.0826728e-06,0.0,386.9765,334.5955,100.0,78.21141,0.26810002,100.0,64.80146,8.330017
32137,21368220.0,0.0,12.082611,12.082489,21.102722,21.050995,21.427673,21.034393,11.657745,31.163574,23.170105,23.08014,0.0,0.040001348,0.10662398,0.10716674,250.0,11.700012,0.0,0.0,0.0,131.77708,8.462342e-06,21.026026,55.587303,304.02127,50.0,96.0,1.8658578e-06,0.0,366.4154,326.80536,100.0,77.70768,0.2537723,100.0,64.31698,8.330017
32138,21368280.0,0.0,12.081879,12.081787,21.127136,21.081177,21.453308,21.062103,11.662689,22.107117,23.280151,23.203186,0.0,0.036492117,0.10583418,0.10589371,250.0,11.700012,0.0,0.0,0.0,125.90754,8.055677e-06,0.0,54.040295,292.67102,50.0,96.0,1.7845945e-06,0.0,353.96606,315.81693,100.0,77.99431,0.24819754,100.0,64.46511,8.330017
32139,21368340.0,0.0,12.082184,12.082153,21.149658,21.112152,21.450623,21.090332,11.671204,17.022797,23.348267,23.31131,0.0,0.034399632,0.105481826,0.10525866,250.0,11.700012,0.0,0.0,0.0,121.56766,7.773773e-06,0.0,53.19892,281.91806,50.0,96.0,1.7404928e-06,0.0,345.70322,306.84274,100.0,78.40135,0.24512067,100.0,64.756325,8.330017
32140,21368400.0,0.0,12.083618,12.083588,21.172333,21.143768,21.435425,21.118744,11.679291,14.506805,23.376648,23.424316,0.0,0.03331536,0.105356224,0.10380602,250.0,11.700012,0.0,0.0,0.0,118.53692,7.584684e-06,0.0,52.79463,274.82053,50.0,96.0,1.7030161e-06,0.0,339.82834,300.57416,100.0,78.70185,0.24247046,100.0,64.73497,8.330017
32141,21368460.0,0.0,12.086151,12.086151,21.19571,21.176575,21.413696,21.146393,11.683807,13.198242,23.521515,23.628845,0.0,0.032920405,0.1031045,0.101126194,250.0,11.700012,0.0,0.0,0.0,116.01158,7.4293503e-06,0.0,52.51422,274.45746,50.0,96.0,1.6292305e-06,0.0,333.9486,297.17126,100.0,78.115654,0.23715565,100.0,64.13352,8.330017
32142,21368520.0,0.0,12.089844,12.089905,21.22055,21.21109,21.388855,21.175629,11.684174,12.500977,23.891754,23.984314,0.0,0.032853745,0.09887318,0.09674302,250.0,11.700012,0.0,0.0,0.0,113.294174,7.25337e-06,0.0,52.210354,279.11407,50.0,96.0,1.5123528e-06,0.0,326.96222,294.98846,100.0,76.74511,0.22848354,100.0,62.905304,8.330017
32143,21368580.0,0.0,12.094727,12.094849,21.24768,21.248383,21.362274,21.20813,11.680786,12.126801,24.552612,24.559296,0.0,0.032951206,0.092297,0.09040791,250.0,11.700012,0.0,0.0,0.0,109.76056,7.0166484e-06,0.0,51.831066,287.82465,50.0,96.0,1.3476913e-06,0.0,318.32913,292.69818,100.0,74.525505,0.21567671,100.0,61.01394,8.330017
32144,21368640.0,0.0,12.100861,12.101013,21.277649,21.289673,21.334686,21.245575,11.673523,11.923401,25.636505,25.440979,0.0,0.03308977,0.08302675,0.08198478,250.0,11.700012,0.0,0.0,0.0,104.73117,6.674734e-06,0.0,51.365364,299.3679,50.0,96.0,1.1374142e-06,0.0,308.19833,288.81546,100.0,71.35765,0.19812612,100.0,58.38962,8.330017
32145,21368700.0,0.0,12.108246,12.10849,21.310242,21.335785,21.306488,21.289368,11.662201,11.81131,27.378326,26.747742,0.0,0.033193246,0.0707874,0.07143864,250.0,11.700012,0.0,0.0,0.0,97.496796,6.1802857e-06,0.0,50.837326,312.31952,50.0,96.0,8.919626e-07,0.0,297.0383,281.85095,100.0,67.040596,0.17544752,100.0,54.88133,8.330017
32146,21368760.0,0.0,12.116882,12.117279,21.343903,21.387695,21.27884,21.339203,11.646332,11.743439,30.226654,28.644135,0.0,0.033103794,0.055376604,0.060384046,250.0,11.700012,0.0,0.0,0.0,87.330986,5.476858e-06,0.0,50.29992,322.76468,50.0,96.0,6.423378e-07,0.0,285.23636,270.1583,100.0,61.189034,0.14887084,100.0,50.843067,8.330017
32147,21368820.0,0.0,12.126892,12.127411,21.376282,21.438538,21.251465,21.394348,11.636749,11.694061,34.226013,25.825867,0.0,0.032549087,0.040719517,0.055915426,250.0,11.700012,0.0,0.0,0.0,76.29351,4.6835185e-06,0.0,49.991676,319.0883,50.0,96.0,4.834581e-07,0.0,274.63608,255.26048,37.085682,54.73153,0.12915659,0.0,49.265583,8.330017
32148,21368880.0,0.0,12.138306,12.138947,21.384277,21.449493,21.224854,21.428314,11.650848,11.663605,25.36789,19.633179,0.0,0.031937838,0.03676779,0.052749284,250.0,11.700012,0.0,0.0,0.0,68.89951,4.1792287e-06,0.0,50.082077,304.12512,50.0,96.0,4.272532e-07,0.0,267.62134,242.75226,1.2983763,53.06262,0.12142667,0.0,48.563763,8.330017
32149,21368940.0,0.0,12.151184,12.1519165,21.371033,21.435333,21.1987,21.43039,11.672089,11.656982,18.702972,16.269562,0.0,0.031632714,0.03452552,0.05088054,250.0,11.700012,0.0,0.0,0.0,65.25431,3.984694e-06,0.0,50.339443,291.0027,50.0,96.0,3.967286e-07,0.0,262.79935,233.43294,0.0,52.191387,0.11701516,0.0,48.33564,8.330017
32150,21369000.0,0.0,12.165497,12.166351,21.347565,21.408417,21.172913,21.416443,11.687927,11.66275,15.400574,14.375519,0.0,0.031498775,0.033261895,0.049825057,250.0,11.700012,0.0,0.0,0.0,64.082466,3.943264e-06,0.0,50.64501,280.30795,50.0,96.0,3.802801e-07,0.0,259.49533,226.60202,0.0,51.797478,0.11456696,0.0,48.349037,8.330017
32151,21369060.0,0.0,12.181335,12.182312,21.320007,21.376068,21.148895,21.394623,11.698151,11.672668,13.687714,13.27832,0.0,0.03147466,0.032557447,0.04928313,250.0,11.700012,0.0,0.0,0.0,64.47867,3.985117e-06,0.0,50.95126,271.9386,50.0,96.0,3.7190878e-07,0.0,257.24133,221.66533,0.0,51.666843,0.113300785,0.0,48.477287,8.330017
32152,21369120.0,0.0,12.19873,12.199799,21.290314,21.339874,21.126343,21.369202,11.704437,13.007263,12.779175,12.635925,0.0,0.031514373,0.032182384,0.049051374,250.0,11.700012,0.0,0.0,0.0,65.86284,4.074574e-06,0.0,51.23099,265.58206,50.0,96.0,3.6820632e-07,0.0,255.71582,218.15396,0.0,51.67473,0.1127373,0.0,48.647724,8.330017
32153,21369180.0,0.0,12.217712,12.218872,21.259918,21.301483,21.105774,21.34195,11.7083435,12.425995,12.290863,12.257568,0.0,0.03158588,0.031998966,0.048995335,250.0,11.700012,0.0,0.0,0.0,67.89239,4.19389e-06,0.0,51.471676,260.86417,50.0,96.0,3.6711563e-07,0.0,254.69214,215.69345,0.0,51.74658,0.11257223,0.0,48.82058,8.330017
32154,21369240.0,0.0,12.238342,12.239563,21.228363,21.26178,21.08377,21.313751,11.710876,12.102814,12.026367,12.034058,0.0,0.031668417,0.031924017,0.049030535,250.0,11.700012,0.0,0.0,0.0,70.37692,4.334162e-06,0.0,51.670002,257.43146,50.0,96.0,3.6739644e-07,0.0,254.01274,213.99594,0.0,51.840107,0.11261725,0.0,48.976273,8.330017
32155,21369300.0,0.0,12.26059,12.261932,21.196198,21.221344,21.061432,21.285065,11.7127075,13.3414,11.883453,11.902527,0.0,0.031749636,0.031908005,0.04910669,250.0,11.700012,0.0,0.0,0.0,73.21362,4.4907397e-06,100.0,51.827885,254.98396,50.0,96.0,3.6831904e-07,0.0,253.5695,212.84732,0.0,51.93318,0.11276028,0.0,49.1071,8.330017
32156,21369360.0,0.0,12.284546,12.286011,21.169647,21.184265,21.05426,21.256744,11.714111,16.506195,11.805939,11.825073,0.0,0.031822827,0.03192089,0.049194477,250.0,11.700012,0.0,0.0,0.0,76.3444,4.6608784e-06,17.528996,51.95021,253.26799,50.0,96.0,3.6945465e-07,0.0,253.2852,212.08347,0.0,52.015327,0.11293539,0.0,49.212013,8.330017
32157,21369420.0,0.0,12.310272,12.311798,21.144379,21.146973,21.051056,21.228302,11.7153015,17.864136,11.764252,11.779724,0.0,0.031885117,0.031945813,0.049278703,250.0,11.700012,0.0,0.0,0.0,79.73986,4.843083e-06,22.348047,52.042686,252.08853,50.0,96.0,3.705759e-07,0.0,253.10757,211.58737,0.0,52.08294,0.11310772,0.0,49.29317,8.330017
32158,21369480.0,0.0,12.337738,12.339386,21.120422,21.10965,21.052734,21.19983,11.716339,19.306183,11.742004,11.753357,0.0,0.031935945,0.03197349,0.04935227,250.0,11.700012,0.0,0.0,0.0,83.385475,5.036467e-06,25.799305,52.1111,251.29404,50.0,96.0,3.715719e-07,0.0,253.00018,211.27371,0.0,52.135967,0.11326044,0.0,49.35416,8.330017
32159,21369540.0,0.0,12.367004,12.368774,21.09784,21.072327,21.059113,21.171387,11.717316,20.587372,11.730438,11.738281,0.0,0.031976055,0.031999286,0.049412843,250.0,11.700012,0.0,0.0,0.0,87.27645,5.240572e-06,28.029636,52.160664,250.7713,50.0,96.0,3.7240127e-07,0.0,252.93828,211.08223,0.0,52.176033,0.11338736,0.0,49.398815,8.330017
32160,21369600.0,0.0,12.398041,12.399872,21.079712,21.044037,21.069275,21.143066,11.718262,21.569275,11.724579,16.273773,0.0,0.03200679,0.032021176,0.04946055,250.0,11.700012,0.0,0.0,0.0,91.39653,5.4542825e-06,29.064024,52.195843,250.43619,50.0,96.0,3.7305986e-07,0.0,252.90494,210.9704,0.0,52.20535,0.113487996,28.801628,49.430733,8.330017
32161,21369660.0,0.0,12.43045,12.432343,21.077057,21.043335,21.086334,21.119751,11.719147,22.037903,11.721832,17.56662,0.0,0.032030027,0.032038905,0.0494973,250.0,11.700012,0.0,0.0,0.0,95.763626,5.679671e-06,27.611933,52.220596,250.2256,50.0,96.0,3.7357037e-07,0.0,252.8888,210.90848,0.0,52.22646,0.113565914,34.804173,49.45328,8.330017
32162,21369720.0,0.0,12.463074,12.464966,21.078156,21.049896,21.103912,21.096619,11.719818,22.01715,11.720734,18.957153,0.0,0.032047022,0.032052506,0.049524512,250.0,11.700012,0.0,0.0,0.0,100.24891,5.910908e-06,25.529083,52.23748,250.09991,50.0,96.0,3.7395037e-07,0.0,252.8829,210.87804,0.0,52.241104,0.11362386,39.07323,49.46869,8.330017
32163,21369780.0,0.0,12.496002,12.497894,21.082855,21.06308,21.120544,21.076874,11.720154,21.562378,12.733246,20.04654,0.0,0.03205925,0.03206264,0.04954426,250.0,11.700012,0.0,0.0,0.0,104.82015,6.14424e-06,22.600088,52.24881,250.02838,50.0,96.0,3.7422726e-07,0.0,252.88257,210.866,0.0,52.251053,0.11366604,40.043808,49.479015,8.330017
32164,21369840.0,0.0,12.529205,12.531128,21.0896,21.080566,21.134827,21.060242,11.720276,20.753113,15.758514,20.654053,0.0,0.032067887,0.032069985,0.049558282,250.0,11.700012,0.0,0.0,0.0,109.44643,6.3774137e-06,19.162355,52.256268,249.99065,50.0,96.0,3.7442467e-07,0.0,252.88495,210.8641,9.87479,52.257652,0.113696106,38.352306,49.485794,8.330017
32165,21369900.0,0.0,12.562683,12.564636,21.098694,21.09961,21.145782,21.052155,11.720276,19.692535,16.876556,20.740723,0.0,0.03207389,0.032075185,0.04956805,250.0,11.700012,0.0,0.0,0.0,114.11331,6.609696e-06,15.562141,52.26106,249.97328,50.0,96.0,3.745626e-07,0.0,252.88838,210.86734,19.977055,52.261913,0.1137171,34.69777,49.490124,8.330017
32166,21369960.0,0.0,12.596466,12.59845,21.109161,21.120728,21.152496,21.050049,11.720215,18.501587,18.376282,20.246674,0.0,0.032077968,0.032078765,0.04957469,250.0,11.700012,0.0,0.0,0.0,118.81514,6.84095e-06,12.193621,52.264046,249.96774,50.0,96.0,3.7465674e-07,0.0,252.89198,210.87274,24.073503,52.264576,0.11373143,28.203186,49.4928,8.330017
32167,21370020.0,0.0,12.630524,12.632507,21.118164,21.137695,21.15506,21.052826,11.720123,17.29477,19.843628,19.327637,0.0,0.03208069,0.032081187,0.049579114,250.0,11.700012,0.0,0.0,0.0,123.550606,7.071227e-06,9.2516165,52.265854,249.96848,50.0,96.0,3.747197e-07,0.0,252.89526,210.8786,27.250973,52.266174,0.113741,21.949646,49.494396,8.330017
32168,21370080.0,0.0,12.664856,12.66684,21.124817,21.148895,21.153564,21.059998,11.720062,16.17566,21.104187,18.16919,0.0,0.032082465,0.03208277,0.049581982,250.0,11.700012,0.0,0.0,0.0,128.31978,7.3006045e-06,6.971626,52.266884,249.97224,50.0,96.0,3.7476062e-07,0.0,252.89804,210.88408,29.289532,52.267082,0.113747224,16.235096,49.49528,8.330017
32169,21370140.0,0.0,12.699432,12.701447,21.128662,21.153625,21.14853,21.07074,11.720001,15.233032,22.048523,16.954742,0.0,0.032083586,0.032083776,0.04958379,250.0,11.700012,0.0,0.0,0.0,133.12303,7.529139e-06,5.492335,52.267433,249.97705,50.0,96.0,3.747865e-07,0.0,252.90028,210.88876,30.157593,52.26755,0.113751166,11.705564,49.49574,8.330017
32170,21370200.0,0.0,12.734314,12.736328,21.1297,21.15216,21.140747,21.083862,11.71991,14.533325,22.617615,15.852722,0.0,0.03208428,0.032084394,0.049584888,250.0,11.700012,0.0,0.0,0.0,137.96059,7.756867e-06,4.8710237,52.26769,249.98184,50.0,96.0,3.7480237e-07,0.0,252.90202,210.89258,29.89734,52.267765,0.11375357,8.802223,49.495934,8.330017
32171,21370260.0,0.0,12.769409,12.771454,21.130615,21.149689,21.132385,21.099335,11.719849,14.067169,22.7482,14.848145,0.0,0.03208469,0.03208476,0.049585525,250.0,11.700012,0.0,0.0,0.0,142.83244,7.9838e-06,4.6664095,52.267776,249.9861,50.0,96.0,3.7481163e-07,0.0,252.90334,210.89554,28.22281,52.267826,0.11375497,5.4516387,49.495983,8.330017
32172,21370320.0,0.0,12.804779,12.806824,21.129272,21.142609,21.122986,21.11441,11.719788,13.862854,22.480042,14.077667,0.0,0.032084916,0.032084964,0.049585875,250.0,11.700012,0.0,0.0,0.0,147.73845,8.209941e-06,5.3119545,52.267776,249.98967,50.0,96.0,3.7481684e-07,0.0,252.9043,210.8978,25.865444,52.267807,0.11375577,4.680992,49.49596,8.330017
32173,21370380.0,0.0,12.840393,12.842468,21.126007,21.132324,21.113403,21.12793,11.719696,13.916443,21.86789,13.618683,0.0,0.032085035,0.03208506,0.049586043,250.0,11.700012,0.0,0.0,0.0,152.67816,8.435285e-06,6.552116,52.267735,249.99251,50.0,96.0,3.7481934e-07,0.0,252.90498,210.89946,22.92595,52.267754,0.11375614,5.487287,49.4959,8.330017
32174,21370440.0,0.0,12.876251,12.878326,21.121552,21.120697,21.104492,21.138947,11.719635,14.199982,20.993317,13.492096,0.0,0.032085083,0.0320851,0.049586106,250.0,11.700012,0.0,0.0,0.0,157.65118,8.659817e-06,8.217086,52.267677,249.99469,50.0,96.0,3.7482036e-07,0.0,252.90546,210.90065,19.701178,52.26769,0.11375629,7.550852,49.495827,8.330017
32175,21370500.0,0.0,12.912323,12.914429,21.116669,21.109314,21.096924,21.146759,11.719574,14.669922,19.946655,13.670868,0.0,0.0320851,0.032085106,0.049586114,250.0,11.700012,0.0,0.0,0.0,162.657,8.883523e-06,10.132314,52.267612,249.99632,50.0,96.0,3.7482047e-07,0.0,252.90579,210.90149,16.468843,52.267616,0.113756314,10.447376,49.495758,8.330017
32176,21370560.0,0.0,12.948639,12.950775,21.114105,21.104156,21.092407,21.150665,11.719482,15.23465,18.834747,13.947723,0.0,0.032085087,0.032085095,0.049586087,250.0,11.700012,0.0,0.0,0.0,167.69371,9.106363e-06,11.773354,52.26756,249.99748,50.0,96.0,3.748202e-07,0.0,252.906,210.90205,13.561922,52.267563,0.11375627,11.344778,49.4957,8.330017
32177,21370620.0,0.0,12.985199,12.987305,21.111969,21.100708,21.089966,21.15094,11.719421,15.834106,17.765717,14.277069,0.0,0.032085072,0.032085076,0.049586054,250.0,11.700012,0.0,0.0,0.0,172.76399,9.328375e-06,13.373579,52.26751,249.9983,50.0,96.0,3.7481973e-07,0.0,252.90614,210.90244,11.159368,52.267517,0.1137562,13.039505,49.49565,8.330017
32178,21370680.0,0.0,13.021973,13.024109,21.11026,21.098969,21.089447,21.148193,11.71933,16.418,16.810944,14.625702,0.0,0.032085054,0.032085057,0.049586017,250.0,11.700012,0.0,0.0,0.0,177.86479,9.549491e-06,14.716482,52.267475,249.9989,50.0,96.0,3.7481928e-07,0.0,252.90623,210.9027,9.365803,52.267475,0.11375613,14.420035,49.49561,8.330017
32179,21370740.0,0.0,13.058929,13.061096,21.10907,21.09903,21.09082,21.14267,11.719269,16.943665,16.034607,14.9530945,0.0,0.03208504,0.03208504,0.049585983,250.0,11.700012,0.0,0.0,0.0,182.99538,9.769702e-06,15.709311,52.267445,249.99931,50.0,96.0,3.7481882e-07,0.0,252.9063,210.90286,8.29297,52.267445,0.11375605,15.362659,49.495583,8.330017
32180,21370800.0,0.0,13.09613,13.098297,21.108429,21.100647,21.093811,21.13504,11.719177,17.369507,15.487671,15.218079,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,188.15543,9.988992e-06,16.29375,52.26742,249.99959,50.0,96.0,3.7481846e-07,0.0,252.90634,210.90295,7.9734845,52.26742,0.11375601,15.796988,49.49556,8.330017
32181,21370860.0,0.0,13.133514,13.135712,21.110535,21.108093,21.098816,21.126465,11.719086,17.640137,15.180695,15.236023,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,193.34425,1.0207343e-05,16.205423,52.26741,249.99976,50.0,96.0,3.7481811e-07,0.0,252.90636,210.90302,8.250091,52.26741,0.11375596,13.259384,49.495544,8.330017
32182,21370920.0,0.0,13.171112,13.173309,21.112549,21.114899,21.104431,21.11737,11.719025,17.751343,15.121887,15.055206,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,198.56114,1.0424735e-05,15.792017,52.267395,249.99988,50.0,96.0,3.748179e-07,0.0,252.90636,210.90306,9.181113,52.267395,0.11375592,11.299326,49.495533,8.330017
32183,21370980.0,0.0,13.208923,13.211121,21.114044,21.12027,21.110077,21.108612,11.718933,17.710938,15.293549,14.74646,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,203.80534,1.0641153e-05,15.042353,52.267384,249.99994,50.0,96.0,3.748177e-07,0.0,252.90637,210.90308,10.589068,52.267384,0.1137559,9.279151,49.495525,8.330017
32184,21371040.0,0.0,13.246887,13.249115,21.114868,21.123749,21.115326,21.100739,11.718842,17.535217,15.664001,14.363251,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,209.07616,1.0856585e-05,14.04319,52.26738,249.99998,50.0,96.0,3.7481755e-07,0.0,252.90637,210.90308,12.329119,52.26738,0.11375587,7.4324174,49.495518,8.330017
32185,21371100.0,0.0,13.285065,13.2872925,21.11496,21.125153,21.119751,21.09439,11.71875,17.250885,16.186737,13.965485,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,214.37292,1.1071015e-05,12.902605,52.26738,250.0,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,14.230818,52.26738,0.11375586,5.9843483,49.495514,8.330017
32186,21371160.0,0.0,13.323425,13.325653,21.116516,21.128906,21.123352,21.09085,11.718689,16.874084,16.779938,13.451355,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,219.69344,1.1284386e-05,11.602154,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,15.868417,52.267372,0.113755845,2.6567135,49.495514,8.330017
32187,21371220.0,0.0,13.361938,13.364197,21.117157,21.129852,21.12555,21.089233,11.718597,16.457947,17.38501,12.930023,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,225.04063,1.1496778e-05,10.43147,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90308,17.39501,52.267372,0.11375583,0.95371723,49.495514,8.330017
32188,21371280.0,0.0,13.400635,13.402893,21.116882,21.128326,21.126404,21.089478,11.718506,16.03836,17.961151,12.47818,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,230.41124,1.1708149e-05,9.413765,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.64572,52.267372,0.11375583,0.0,49.495514,8.330017
32189,21371340.0,0.0,13.439484,13.441742,21.115784,21.124847,21.125824,21.091461,11.718414,15.650909,18.463043,12.168243,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,235.80464,1.1918456e-05,8.6297035,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.527058,52.267372,0.11375583,0.0,49.495514,8.330017
32190,21371400.0,0.0,13.478516,13.480774,21.114227,21.120148,21.124054,21.094849,11.718323,15.325928,18.856232,11.983795,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,241.22023,1.2127695e-05,8.125263,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.999554,52.267372,0.11375582,0.0,49.495514,8.330017
32191,21371460.0,0.0,13.51767,13.5199585,21.114319,21.118835,21.121857,21.099792,11.718231,15.0660095,19.100403,11.874878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.65741,1.2335865e-05,7.749807,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.907227,52.267372,0.11375582,0.0,49.495514,8.330017
32192,21371520.0,0.0,13.556976,13.559296,21.114288,21.117126,21.118927,21.105225,11.71814,14.892151,19.192383,11.810181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.1154,1.2542959e-05,7.7052026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.472265,52.267372,0.11375582,0.0,49.49551,8.330017
32193,21371580.0,0.0,13.596466,13.598755,21.114044,21.115143,21.115631,21.110626,11.718018,14.811707,19.140015,11.7716675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.59363,1.2748971e-05,7.9167275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.722767,52.267372,0.11375582,0.0,49.49551,8.330017
32194,21371640.0,0.0,13.636047,13.638367,21.113556,21.113007,21.112183,21.115662,11.717926,14.823761,18.957397,11.749725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.09122,1.2953899e-05,8.344645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.72952,52.267372,0.11375582,0.0,49.49551,8.330017
32195,21371700.0,0.0,13.675781,13.678101,21.112915,21.11081,21.108978,21.119873,11.717834,14.91864,18.672577,11.736603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.60764,1.3157734e-05,8.92787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.605196,52.267372,0.11375582,0.0,49.495514,8.330017
32196,21371760.0,0.0,13.715668,13.717987,21.113983,21.112762,21.107117,21.122986,11.717743,15.058472,18.303864,11.72937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.1381,1.336034e-05,9.358913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.401719,52.267372,0.11375582,0.0,49.495514,8.330017
32197,21371820.0,0.0,13.755646,13.757965,21.11499,21.114655,21.105682,21.12503,11.717651,15.220673,17.907104,11.724579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.6931,1.3562064e-05,9.882728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2836485,52.267372,0.11375582,0.0,49.495514,8.330017
32198,21371880.0,0.0,13.795746,13.798096,21.11676,21.11911,21.104828,21.125763,11.71756,15.397919,17.506775,12.8871155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.26184,1.3762634e-05,10.369409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.31106,52.267372,0.11375582,0.0,49.495514,8.330017
32199,21371940.0,0.0,13.835968,13.838318,21.119476,21.12564,21.104645,21.125214,11.717468,15.573669,17.136261,12.421692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.84613,1.3962061e-05,10.779151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.555727,52.267372,0.11375582,0.0,49.495514,8.330017
32200,21372000.0,0.0,13.876282,13.878632,21.121185,21.130249,21.10498,21.123596,11.717377,15.732666,16.82254,12.132263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.44574,1.4160392e-05,11.086515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.051762,52.267372,0.11375582,0.0,49.495514,8.330017
32201,21372060.0,0.0,13.916718,13.919067,21.124084,21.137573,21.106537,21.121338,11.717255,15.837433,16.575928,11.962372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.0597,1.4357608e-05,11.0495205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.732631,52.267372,0.11375582,0.0,49.495514,8.330017
32202,21372120.0,0.0,13.957245,13.959595,21.126678,21.144196,21.108337,21.1185,11.717163,15.889191,16.413696,11.860504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.68738,1.4553711e-05,10.949328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.70679,52.267372,0.11375582,0.0,49.495514,8.330017
32203,21372180.0,0.0,13.997864,14.000244,21.128998,21.15033,21.11023,21.115265,11.717072,15.889923,16.34143,11.801575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.32812,1.4748703e-05,10.731417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.925097,52.267372,0.11375582,0.0,49.495514,8.330017
32204,21372240.0,0.0,14.038574,14.040955,21.131165,21.15622,21.11203,21.111969,11.71698,15.844116,16.357819,11.766693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.98117,1.4942584e-05,10.422485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.346654,52.267372,0.11375582,0.0,49.495514,8.330017
32205,21372300.0,0.0,14.079346,14.081726,21.13321,21.161957,21.113556,21.108887,11.716888,15.760651,16.45279,11.745941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.64594,1.5135358e-05,10.059427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.916549,52.267372,0.11375582,0.0,49.495514,8.330017
32206,21372360.0,0.0,14.120239,14.12262,21.137024,21.171265,21.115295,21.10672,11.716766,15.629242,16.59732,11.733978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.3216,1.5327023e-05,9.507722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4393635,52.267372,0.11375582,0.0,49.495514,8.330017
32207,21372420.0,0.0,14.161163,14.163544,21.14093,21.180481,21.116486,21.105072,11.716675,15.471893,16.776611,11.726776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.00757,1.551758e-05,9.016676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.024045,52.267372,0.11375582,0.0,49.495514,8.330017
32208,21372480.0,0.0,14.202179,14.204559,21.144806,21.189606,21.117126,21.104065,11.716583,15.306732,16.972198,11.722321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.70303,1.570703e-05,8.579584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.5755825,52.267372,0.11375582,0.0,49.495514,8.330017
32209,21372540.0,0.0,14.243225,14.245636,21.149963,21.201935,21.117218,21.103699,11.716492,15.142151,17.17453,12.833893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.4073,1.5895379e-05,8.210288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0669365,52.267372,0.11375582,0.0,49.495514,8.330017
32210,21372600.0,0.0,14.284363,14.286743,21.155823,21.215363,21.11673,21.104004,11.7164,14.997345,17.36087,12.380646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.11948,1.6082608e-05,7.948204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.446387,52.267372,0.11375582,0.0,49.495514,8.330017
32211,21372660.0,0.0,14.325531,14.327942,21.162537,21.230377,21.116364,21.105255,11.716309,14.862274,17.503448,12.108154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.83957,1.6268768e-05,7.6342864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.56862,52.267372,0.11375582,0.0,49.495514,8.330017
32212,21372720.0,0.0,14.36676,14.369171,21.168854,21.244263,21.11557,21.106873,11.716217,14.752411,17.597443,11.947113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.56628,1.6453821e-05,7.4812202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.58432,52.267372,0.11375582,0.0,49.495514,8.330017
32213,21372780.0,0.0,14.40802,14.410431,21.174805,21.257385,21.114471,21.108673,11.716095,14.675903,17.640259,11.850922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.299,1.663778e-05,7.4428596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.467432,52.267372,0.11375582,0.0,49.495514,8.330017
32214,21372840.0,0.0,14.44931,14.451721,21.180481,21.27008,21.11319,21.110535,11.716003,14.636047,17.632904,11.795197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.03705,1.6820644e-05,7.5070343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.233382,52.267372,0.11375582,0.0,49.495514,8.330017
32215,21372900.0,0.0,14.490662,14.4930725,21.186005,21.28247,21.111816,21.112305,11.715912,14.633179,17.580017,11.762726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.77975,1.7002421e-05,7.660037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.911324,52.267372,0.11375582,0.0,49.495514,8.330017
32216,21372960.0,0.0,14.532013,14.534424,21.192932,21.297852,21.111145,21.114014,11.71582,14.644562,17.475067,11.744659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.52338,1.7182967e-05,7.687779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.443414,52.267372,0.11375582,0.0,49.495514,8.330017
32217,21373020.0,0.0,14.573395,14.575806,21.199768,21.31311,21.110565,21.115265,11.715729,14.670441,17.340149,11.733917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.27078,1.7362428e-05,7.81445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.998161,52.267372,0.11375582,0.0,49.495514,8.330017
32218,21373080.0,0.0,14.614777,14.6171875,21.206482,21.328247,21.110046,21.11618,11.715637,14.704773,17.194092,11.72641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.02698,1.7541128e-05,7.9493394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.569288,52.267372,0.11375582,0.0,49.495514,8.330017
32219,21373140.0,0.0,14.656189,14.6586,21.213074,21.343292,21.10968,21.116577,11.715546,14.7464905,17.04538,11.721771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.78317,1.7718676e-05,8.084088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.191433,52.267372,0.11375582,0.0,49.495514,8.330017
32220,21373200.0,0.0,14.697601,14.700012,21.221039,21.36206,21.109467,21.116516,11.715454,14.792664,16.902374,12.771088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.53915,1.7895038e-05,8.210919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.88263,52.267372,0.11375582,0.0,49.495514,8.330017
32221,21373260.0,0.0,14.739044,14.741455,21.237122,21.391174,21.116638,21.122925,11.715363,14.560333,16.512085,12.353516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.29645,1.807024e-05,5.9468875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.392518,52.267372,0.11375582,0.0,49.495514,8.330017
32222,21373320.0,0.0,14.780548,14.782959,21.252258,21.41858,21.12268,21.127838,11.715271,14.174561,16.002808,12.093384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.06204,1.824456e-05,4.3930306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.687201,52.267372,0.11375582,0.0,49.495514,8.330017
32223,21373380.0,0.0,14.822113,14.824554,21.26596,21.444855,21.127197,21.131012,11.716736,13.69165,15.434784,11.9374695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.52396,1.8441544e-05,2.8183582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0703826,52.267372,0.11375582,0.0,49.495514,8.330017
32224,21373440.0,0.0,14.86377,14.86618,21.27829,21.470337,21.129944,21.132294,11.723053,13.159943,14.857849,11.848633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.8468,1.8742167e-05,1.3197016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.630403,52.267372,0.11375582,0.0,49.495514,8.330017
32225,21373500.0,0.0,14.905457,14.907898,21.289337,21.49533,21.13086,21.131775,11.727142,12.626526,14.317139,11.79776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.77948,1.9077519e-05,0.02514339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4755707,52.267372,0.11375582,0.0,49.495514,8.330017
32226,21373560.0,0.0,14.947235,14.949646,21.300415,21.52237,21.130432,21.12973,11.729309,12.225891,13.847015,11.769836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.05386,1.9427554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6353848,52.267372,0.11375582,0.0,49.495514,8.330017
32227,21373620.0,0.0,14.989044,14.991486,21.310791,21.549133,21.129028,21.126404,11.730499,12.003052,13.481689,11.753723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.50674,1.9784562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2113411,52.267372,0.11375582,0.0,49.495514,8.330017
32228,21373680.0,0.0,15.030884,15.033325,21.320648,21.575714,21.127075,21.1221,11.731171,11.881317,13.24411,11.744507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.07986,2.0146099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1842186,52.267372,0.11375582,0.0,49.495514,8.330017
