,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32229,21373740.0,0.0,15.072815,15.075256,21.3302,21.602142,21.124817,21.11731,11.731628,11.812622,13.136414,11.739105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.74237,2.0510948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.503212,52.267372,0.11375582,0.0,49.495514,8.330017
32230,21373800.0,0.0,15.114746,15.117218,21.33957,21.628387,21.122437,21.112427,11.731934,11.775665,13.15979,11.7361145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.4833,2.0878788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.12492,52.267372,0.11375582,0.0,49.495514,8.330017
32231,21373860.0,0.0,15.156769,15.15921,21.352997,21.662476,21.121521,21.109192,11.732208,11.756134,13.256012,12.713959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.29456,2.1249336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.554148,52.267372,0.11375582,0.0,49.495514,8.330017
32232,21373920.0,0.0,15.1987915,15.201233,21.366577,21.695953,21.120605,21.106354,11.732422,11.745331,13.417206,12.3125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.1687,2.1622258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2405815,52.267372,0.11375582,0.0,49.495514,8.330017
32233,21373980.0,0.0,15.240845,15.243317,21.379517,21.72763,21.119629,21.104187,11.7326355,11.739471,13.628632,12.074158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.10284,2.1997532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.964428,52.267372,0.11375582,0.0,49.495514,8.330017
32234,21374040.0,0.0,15.282959,15.2854,21.39215,21.758179,21.118652,21.102753,11.732849,11.736389,13.869019,11.933289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.0931,2.2375008e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.664326,52.267372,0.11375582,0.0,49.495514,8.330017
32235,21374100.0,0.0,15.325073,15.327545,21.404724,21.787994,21.11792,21.102112,11.733032,12.395905,14.116577,11.850708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.13544,2.2754544e-05,24.667301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.286247,52.267372,0.11375582,0.0,49.495514,8.330017
32236,21374160.0,0.0,15.367218,15.36969,21.419464,21.819397,21.121216,21.102844,11.733215,12.497894,14.329742,11.803101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.22644,2.3136026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.601053,52.267372,0.11375582,0.0,49.495514,8.330017
32237,21374220.0,0.0,15.409393,15.411865,21.433899,21.850433,21.122986,21.104187,11.733368,12.150787,14.498779,11.774567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.3612,2.3519235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.818731,52.267372,0.11375582,0.0,49.495514,8.330017
32238,21374280.0,0.0,15.451599,15.454041,21.44809,21.881226,21.123901,21.105988,11.7335205,11.959717,14.61438,11.757629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.5366,2.3904086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.865752,52.267372,0.11375582,0.0,49.495514,8.330017
32239,21374340.0,0.0,15.493774,15.496246,21.462097,21.911743,21.124329,21.108032,11.733643,11.856354,14.672058,11.747742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.74866,2.4290415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7531633,52.267372,0.11375582,0.0,49.495514,8.330017
32240,21374400.0,0.0,15.536011,15.538483,21.475983,21.942078,21.124481,21.110138,11.733765,11.799286,14.672241,11.741913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.99316,2.467806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5053267,52.267372,0.11375582,0.0,49.495514,8.330017
32241,21374460.0,0.0,15.578217,15.580688,21.490845,21.974335,21.125214,21.112549,11.733887,11.76944,14.605621,11.738586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.26636,2.5066876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.03178,52.267372,0.11375582,0.0,49.495514,8.330017
32242,21374520.0,0.0,15.620453,15.622925,21.507599,22.011292,21.125854,21.114624,11.733978,11.75354,14.485046,12.663025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.5641,2.5456708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5185947,52.267372,0.11375582,0.0,49.495514,8.330017
32243,21374580.0,0.0,15.662689,15.665161,21.523804,22.046875,21.126465,21.116241,11.734039,11.744659,14.328613,12.282227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.88184,2.5847316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9829545,52.267372,0.11375582,0.0,49.495514,8.330017
32244,21374640.0,0.0,15.704926,15.707397,21.539062,22.080719,21.127045,21.11731,11.734131,11.739838,14.150574,12.057709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.2158,2.6238587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4646754,52.267372,0.11375582,0.0,49.495514,8.330017
32245,21374700.0,0.0,15.747162,15.749634,21.55368,22.113525,21.127625,21.117767,11.734161,11.737244,13.967651,11.924744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.56165,2.6630329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.00527,52.267372,0.11375582,0.0,49.495514,8.330017
32246,21374760.0,0.0,15.789368,15.79184,21.569214,22.147522,21.130249,21.11795,11.734192,12.898895,13.782562,11.846863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.91516,2.7022354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5291686,52.267372,0.11375582,0.0,49.495514,8.330017
32247,21374820.0,0.0,15.8315735,15.834045,21.58493,22.18106,21.13443,21.117584,11.734222,12.369141,13.613556,11.800842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.272,2.7414466e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.198133,52.267372,0.11375582,0.0,49.495514,8.330017
32248,21374880.0,0.0,15.873779,15.876251,21.599976,22.214233,21.137268,21.11673,11.734222,12.080475,13.473907,11.77359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6276,2.7806467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9903462,52.267372,0.11375582,0.0,49.495514,8.330017
32249,21374940.0,0.0,15.915955,15.9184265,21.614563,22.2471,21.139374,21.115479,11.734192,11.923523,13.3723755,11.757507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.9777,2.8198157e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9121156,52.267372,0.11375582,0.0,49.495514,8.330017
32250,21375000.0,0.0,15.95813,15.960571,21.628845,22.279724,21.141083,21.113953,11.734161,11.838379,13.313995,11.748016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.3179,2.858933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.959004,52.267372,0.11375582,0.0,49.495514,8.330017
32251,21375060.0,0.0,16.000275,16.002716,21.64392,22.313812,21.143158,21.112762,11.7341,11.7908325,13.284729,11.74234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.6434,2.8979759e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9846945,52.267372,0.11375582,0.0,49.495514,8.330017
32252,21375120.0,0.0,16.042358,16.04483,21.658905,22.347809,21.145142,21.111542,11.734039,11.764526,13.287506,11.941101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.9496,2.9369226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.129753,52.267372,0.11375582,46.667725,49.495514,8.330017
32253,21375180.0,0.0,16.084442,16.086914,21.676178,22.387238,21.147034,21.110382,11.733948,11.750671,13.320404,12.833191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.23236,2.9757532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3385224,52.267372,0.11375582,4.2079167,49.495514,8.330017
32254,21375240.0,0.0,16.126495,16.128937,21.693542,22.426483,21.148895,21.109406,11.733826,11.743042,13.378143,12.811462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.48645,3.0144412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.583705,52.267372,0.11375582,4.240719,49.495514,8.330017
32255,21375300.0,0.0,16.168518,16.17096,21.710815,22.465454,21.150696,21.108612,11.733795,11.7388,13.453613,12.803558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.20435,3.0531508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8426266,52.267372,0.11375582,4.2709136,49.495514,8.330017
32256,21375360.0,0.0,16.21048,16.212921,21.728912,22.505585,21.153137,21.108551,11.734222,11.736603,13.52359,12.801178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.31976,3.092568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9535604,52.267372,0.11375582,4.2791033,49.495514,8.330017
32257,21375420.0,0.0,16.2529,16.25534,21.747894,22.545929,21.15805,21.108734,11.735138,12.700012,13.587067,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.8027,3.133824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.06929,52.267372,0.11375582,4.2784343,49.495514,8.330017
32258,21375480.0,0.0,16.294281,16.296722,21.766449,22.585144,21.162811,21.10907,11.735687,12.264191,13.637421,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.1058,3.1745865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.138041,52.267372,0.11375582,4.277124,49.495514,8.330017
32259,21375540.0,0.0,16.33612,16.338562,21.78482,22.624603,21.166473,21.109558,11.73587,12.032623,13.672089,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.54144,3.2158303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.156261,52.267372,0.11375582,4.27668,49.495514,8.330017
32260,21375600.0,0.0,16.3779,16.38034,21.802979,22.66388,21.169586,21.110107,11.73584,11.896973,13.691803,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.9463,3.2568994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.133505,52.267372,0.11375582,4.276904,49.495514,8.330017
32261,21375660.0,0.0,16.419647,16.422058,21.821655,22.70404,21.172852,21.111084,11.735657,11.823456,13.681091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.2889,3.2976433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.950895,52.267372,0.11375582,4.2777395,49.495514,8.330017
32262,21375720.0,0.0,16.461304,16.463745,21.84021,22.744019,21.175964,21.111969,11.735352,11.782562,13.646881,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.5529,3.3379703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7679014,52.267372,0.11375582,4.278981,49.495514,8.330017
32263,21375780.0,0.0,16.50293,16.50534,21.858582,22.783752,21.178925,21.112732,11.734985,11.760895,13.594238,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.72705,3.377826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5648403,52.267372,0.11375582,4.280508,49.495514,8.330017
32264,21375840.0,0.0,16.544464,16.546875,21.8768,22.823303,21.181824,21.113281,11.734528,11.748871,13.529388,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.79987,3.4171553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3578477,52.267372,0.11375582,4.2822456,49.495514,8.330017
32265,21375900.0,0.0,16.585938,16.588348,21.894836,22.86261,21.184692,21.113617,11.73407,11.742035,13.459015,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.7619,3.4559136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.165074,52.267372,0.11375582,4.284152,49.495514,8.330017
32266,21375960.0,0.0,16.62732,16.62973,21.91336,22.902802,21.18808,21.113983,11.733551,11.738495,13.376404,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.58923,3.493981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8974476,52.267372,0.11375582,4.286193,49.495514,8.330017
32267,21376020.0,0.0,16.66867,16.671082,21.931702,22.942657,21.191406,21.114014,11.733063,11.736481,13.298218,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2676,3.5312765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.722794,52.267372,0.11375582,4.2882047,49.495514,8.330017
32268,21376080.0,0.0,16.7099,16.71231,21.950836,22.982422,21.198029,21.113922,11.732544,12.542236,13.223694,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.8797,3.5682588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5692983,52.267372,0.11375582,4.2903004,49.495514,8.330017
32269,21376140.0,0.0,16.751068,16.753479,21.969543,23.022003,21.20337,21.113586,11.731903,12.174072,13.160248,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.33093,3.6044497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4669132,52.267372,0.11375582,4.2928433,49.495514,8.330017
32270,21376200.0,0.0,16.792175,16.794556,21.987762,23.06131,21.207703,21.113098,11.731262,11.98407,13.114502,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.6115,3.639779e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4267967,52.267372,0.11375582,4.2954817,49.495514,8.330017
32271,21376260.0,0.0,16.83316,16.83554,22.006409,23.101532,21.212036,21.112823,11.730591,11.868622,13.071503,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.7549,3.6744394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.321592,52.267372,0.11375582,4.2981505,49.495514,8.330017
32272,21376320.0,0.0,16.874054,16.876465,22.024872,23.14151,21.216064,21.112457,11.729858,11.805359,13.039215,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.72626,3.7082576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2922223,52.267372,0.11375582,4.3010054,49.495514,8.330017
32273,21376380.0,0.0,16.914886,16.917267,22.043182,23.181305,21.21994,21.112,11.729126,11.770081,13.019989,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.52185,3.741214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3047986,52.267372,0.11375582,4.3039703,49.495514,8.330017
32274,21376440.0,0.0,16.955597,16.957977,22.06137,23.220856,21.223694,21.111511,11.728363,11.751038,13.014252,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.1357,3.7732872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3514347,52.267372,0.11375582,4.307026,49.495514,8.330017
32275,21376500.0,0.0,16.996216,16.998566,22.079407,23.260223,21.227386,21.111023,11.7276,11.7404785,13.021362,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.56,3.8044425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.425986,52.267372,0.11375582,4.310188,49.495514,8.330017
32276,21376560.0,0.0,17.036713,17.039093,22.098022,23.300385,21.231476,21.110962,11.726776,11.734772,13.026337,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.7621,3.8345122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3997555,52.267372,0.11375582,4.313428,49.495514,8.330017
32277,21376620.0,0.0,17.077118,17.079468,22.116577,23.340302,21.235565,21.110931,11.725983,11.731171,13.031433,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.1341929,981.7718,3.8636477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.419115,52.267372,0.11375582,4.3166547,49.495514,8.330017
32278,21376680.0,0.0,17.117432,17.119781,22.139435,23.379913,21.240631,21.1109,11.7265625,12.954407,13.037842,12.799561,0.0,0.03206461,0.03206461,0.04998495,250.0,11.700012,0.0,0.0,0.7987072,991.93695,3.8939943e-05,0.0,52.27266,249.60004,50.0,96.0,3.7716785e-07,0.0,252.9443,210.9049,3.449574,52.27266,0.11411301,4.3459463,49.657604,8.330017
32279,21376740.0,0.0,17.157623,17.159943,22.167847,23.418549,21.247864,21.110931,11.731689,12.421722,13.047699,12.799164,0.0,0.032043073,0.032043073,0.050829075,250.0,11.700012,0.0,0.0,1.845374,1004.9135,3.9330036e-05,0.0,52.292133,248.89706,50.0,96.0,3.824664e-07,0.0,253.06859,211.0059,3.464231,52.292133,0.114913575,4.396768,49.99686,8.330017
32280,21376800.0,0.0,17.197723,17.200012,22.200256,23.45578,21.253693,21.110992,11.739471,12.109558,13.057404,12.798706,0.0,0.032019652,0.032019652,0.05212328,250.0,11.700012,0.0,0.0,3.2572548,1021.0232,3.9824783e-05,0.0,52.32261,247.95787,50.0,96.0,3.907979e-07,0.0,253.29578,211.23949,3.461598,52.32261,0.11616053,4.473771,50.517685,8.330017
32281,21376860.0,0.0,17.237915,17.23993,22.38324,23.483917,21.259613,21.111938,11.826691,11.950775,13.105286,12.787689,0.0,0.031295605,0.031295605,0.069048285,250.0,11.700012,0.0,0.0,27.14368,1099.387,4.159418e-05,0.0,52.64387,231.7477,50.0,96.0,5.015805e-07,0.0,255.39114,211.41742,3.692491,52.64387,0.13161305,5.424143,57.212704,8.330017
32282,21376920.0,0.0,17.277893,17.279694,22.521362,23.492157,21.265686,21.113464,11.950195,11.921356,13.151764,12.789581,0.0,0.031028332,0.031028332,0.08599502,250.0,11.700012,0.0,0.0,39.900513,1213.7402,4.5220393e-05,0.0,53.176846,218.95891,50.0,96.0,6.3442866e-07,0.0,258.92343,213.2929,3.0086122,53.176846,0.14802769,5.8789062,62.58138,8.330017
32283,21376980.0,0.0,17.317719,17.319275,22.626526,23.480011,21.272034,21.115204,12.035492,11.949982,13.108276,12.789581,0.0,0.030846609,0.030846609,0.10425382,250.0,11.700012,0.0,0.0,52.435078,1345.1785,4.958488e-05,0.0,53.782497,207.25667,50.0,96.0,7.970533e-07,0.0,264.12723,215.9738,2.322206,53.782497,0.16592562,6.397376,67.58194,8.330017
32284,21377040.0,0.0,17.35733,17.358734,22.693573,23.44693,21.278625,21.11676,12.091522,11.996887,12.995544,12.789093,0.0,0.030777099,0.030777099,0.1226476,250.0,11.700012,0.0,0.0,64.53253,1486.2944,5.4414304e-05,0.0,54.41953,197.56091,50.0,96.0,9.820773e-07,0.0,271.2624,219.47499,1.6367472,54.41953,0.18418482,6.95394,72.097,8.330017
32285,21377100.0,0.0,17.396759,17.39804,22.724792,23.393677,21.28537,21.11789,12.12561,12.043335,12.8367,12.7883,0.0,0.030812355,0.030812355,0.1404664,250.0,11.700012,0.0,0.0,75.98846,1631.6189,5.9494643e-05,0.0,55.037815,190.30243,50.0,96.0,1.1821211e-06,0.0,280.15134,223.85417,1.0031317,55.037815,0.20207722,7.558091,76.07669,8.330017
32286,21377160.0,0.0,17.436035,17.437195,22.727936,23.326202,21.29248,21.118713,12.143402,12.08194,12.644531,12.787323,0.0,0.03093781,0.03093781,0.157325,250.0,11.700012,0.0,0.0,86.704445,1777.6747,6.468886e-05,0.0,55.59648,185.59315,50.0,96.0,1.3908424e-06,0.0,290.3124,229.17847,0.3779895,55.59648,0.21919376,8.216426,79.52229,8.330017
32287,21377220.0,0.0,17.475159,17.476227,22.70459,23.241608,21.29953,21.118774,12.14975,12.109894,12.453583,12.786377,0.0,0.031130845,0.031130845,0.17294113,250.0,11.700012,0.0,0.0,96.48334,1921.5507,6.988495e-05,0.0,56.06097,183.35489,50.0,96.0,1.6013997e-06,0.0,301.833,235.42519,0.0,56.06097,0.23520036,8.922458,82.4362,8.330017
32288,21377280.0,0.0,17.51413,17.515137,22.651886,23.142426,21.306305,21.118042,12.143524,12.1285095,12.319794,12.78653,0.0,0.031667393,0.031667393,0.18489166,250.0,11.700012,0.0,0.0,100.0,2056.1792,7.495059e-05,0.0,56.369526,186.68636,50.0,96.0,1.7841554e-06,0.0,314.381,244.02715,0.0,56.369526,0.24824865,9.605165,84.18564,8.330017
32289,21377340.0,0.0,17.552948,17.553925,22.572052,23.036835,21.313995,21.11615,12.098419,13.017242,12.236298,12.78421,0.0,0.032522727,0.032522727,0.18886891,250.0,11.700012,0.0,0.0,100.0,2157.584,7.9286874e-05,0.0,56.16615,200.01505,50.0,96.0,1.8671453e-06,0.0,324.55475,256.1216,0.0,56.16615,0.25394145,10.430628,83.775215,8.330017
32290,21377400.0,0.0,17.591644,17.59259,22.492035,22.930237,21.321442,21.113464,12.041168,12.589081,12.165253,12.781891,1.0,0.03296172,0.03296172,0.19066992,250.0,11.700012,0.0,0.0,100.0,2235.8506,8.287063e-05,0.0,55.696182,213.41473,50.0,96.0,1.9068921e-06,0.0,332.2605,266.8317,0.0,55.696182,0.25661868,11.4046755,83.064476,8.330017
32291,21377460.0,0.0,17.630188,17.631165,22.421295,22.835846,21.327667,21.110626,11.984436,12.32605,12.099243,12.781677,1.0,0.033120982,0.033120982,0.19114387,250.0,11.700012,0.0,0.0,100.0,2296.0305,8.580251e-05,0.0,55.16401,225.12042,50.0,96.0,1.9187573e-06,0.0,337.5735,275.3858,0.0,55.16401,0.25740686,12.331728,82.32363,8.330017
32292,21377520.0,0.0,17.66864,17.669617,22.352814,22.743256,21.333038,21.107605,11.932739,12.1586,12.0961,12.782928,1.0,0.033090133,0.033090133,0.19096962,250.0,11.700012,0.0,0.0,100.0,2342.363,8.816812e-05,0.0,54.662354,234.31569,50.0,96.0,1.91526e-06,0.0,340.8825,281.6213,1.0506645,54.662354,0.25716558,13.158199,81.690704,8.330017
32293,21377580.0,0.0,17.707,17.707947,22.286469,22.652924,21.338013,21.10495,11.888306,12.045837,12.246002,12.785004,1.0,0.03295781,0.03295781,0.19054666,250.0,11.700012,0.0,0.0,100.0,2378.6592,9.006535e-05,0.0,54.23751,240.95346,50.0,96.0,1.9050292e-06,0.0,342.69638,285.8154,1.7563561,54.23751,0.25647345,13.8592825,81.20549,8.330017
32294,21377640.0,0.0,17.74524,17.746216,22.222107,22.564941,21.342804,21.102905,11.851715,11.965729,12.260437,12.7873535,1.0,0.032788914,0.032788914,0.19008923,250.0,11.700012,0.0,0.0,100.0,2407.994,9.15909e-05,0.0,53.902905,245.41441,50.0,96.0,1.8932121e-06,0.0,343.52438,288.4328,0.0,53.902905,0.255674,14.432728,80.860275,8.330017
32295,21377700.0,0.0,21.598999,17.784393,22.156769,22.479004,21.34729,21.100311,11.82962,11.907471,12.066132,12.789185,1.0,0.032816034,0.032816034,0.1908048,250.0,11.700012,0.0,0.0,100.0,2940.785,9.290564e-05,0.0,53.652615,247.35753,6.457064,38.523327,0.2565838,60.96011,343.47443,290.17178,0.0,53.652615,0.2564031,14.91213,80.62627,8.330017
32296,21377760.0,0.0,22.106537,17.82248,22.106537,22.408295,21.352173,21.099152,12.245361,12.021515,13.505707,12.861084,1.0,0.032650948,0.032650948,0.18973206,250.0,11.700012,0.0,0.0,100.0,3511.9644,0.00010273508,0.0,53.31334,250.79414,-3.2939576e-09,30.000002,0.2550374,70.0,343.2328,291.75314,0.0,53.31334,0.25503668,8.988067,80.19072,8.330017
32297,21377820.0,0.0,22.057068,17.860474,22.057068,22.339478,21.357758,21.100739,12.123199,12.094818,12.911499,12.805786,1.0,0.032462064,0.032462064,0.18932667,250.0,11.700012,0.0,0.0,100.0,3564.4836,0.000106877844,0.0,53.143738,251.68225,-1.2178321e-13,30.000002,0.25425297,70.0,342.65817,291.9149,0.0,53.143738,0.2542518,10.241085,80.07712,8.330017
32298,21377880.0,0.0,22.007843,17.898407,22.007843,22.271637,21.363556,21.10086,12.02298,12.083038,12.527527,12.78479,1.0,0.032325815,0.032325815,0.18905377,250.0,11.700012,0.0,0.0,100.0,3598.4946,0.000109976536,0.0,53.040592,251.9001,2.1882767e-18,30.000002,0.25370663,70.0,342.10147,291.75388,0.0,53.040592,0.25370538,11.629383,80.02209,8.330017
32299,21377940.0,0.0,21.959198,17.93628,21.959229,22.2052,21.369354,21.100128,11.944275,12.036652,12.278137,12.779694,1.0,0.03223869,0.03223869,0.18880162,250.0,11.700012,0.0,0.0,99.730774,3618.5417,0.00011231093,0.0,52.980186,251.90169,5.3349603e-21,30.000002,0.2532808,70.0,341.6038,291.5139,0.0,52.980186,0.25327972,12.805198,79.98324,8.330017
32300,21378000.0,0.0,21.910797,17.97409,21.910797,22.140656,21.375885,21.098724,11.877747,13.038605,12.110687,12.780487,1.0,0.03223978,0.03223978,0.18773197,250.0,11.700012,0.0,0.0,98.58974,3622.397,0.000113960225,0.0,52.923767,252.97737,-1.5973076e-25,30.000002,0.252217,70.0,340.79254,291.64035,0.0,52.923767,0.25221452,13.770334,79.765114,8.330017
32301,21378060.0,0.0,21.872345,18.01184,21.872345,22.08957,21.384186,21.102173,11.819183,12.502808,16.06662,12.7829895,1.0,0.032258596,0.032258596,0.18595806,250.0,11.700012,0.0,0.0,97.0055,3612.9607,0.00011498245,0.0,52.847004,254.65808,2.6995721e-32,30.000002,0.25048313,70.0,339.4631,291.79068,0.0,52.847004,0.25047895,14.563823,79.40969,8.330017
32302,21378120.0,0.0,21.836609,18.04953,21.836609,22.041626,21.39096,21.111053,11.767883,12.180389,14.785095,12.786102,1.0,0.032285962,0.032285962,0.18354161,250.0,11.700012,0.0,0.0,94.9571,3591.3655,0.00011546088,0.0,52.7561,256.6974,6.3691943e-37,30.000002,0.248124,70.0,337.6016,291.8156,4.8476925,52.7561,0.24811785,15.181573,78.93944,8.330017
32303,21378180.0,0.0,21.802917,18.087189,21.802917,21.997375,21.39685,21.117401,11.721893,11.982697,14.19455,12.789185,1.0,0.032311685,0.032311685,0.18049267,250.0,11.700012,0.0,0.0,92.48419,3558.3064,0.00011544349,0.0,52.65115,258.9567,1.0122027e-37,30.000002,0.24512893,70.0,335.1872,291.6077,4.1974716,52.65115,0.2451206,15.644211,78.36232,8.330017
32304,21378240.0,0.0,21.77182,18.124817,21.77182,21.957306,21.40213,21.121979,11.6805725,11.8550415,13.701874,12.792145,1.0,0.032330174,0.032330174,0.17686492,250.0,11.700012,0.0,0.0,89.631294,3515.2517,0.00011497965,0.0,52.536415,261.27527,-5.160492e-38,30.000002,0.24154028,70.0,332.26242,291.0764,3.1145663,52.536415,0.24152982,15.961988,77.69304,8.330017
32305,21378300.0,0.0,21.743774,18.162384,21.743774,21.921875,21.407043,21.124939,11.643524,11.767487,13.221252,12.794952,1.0,0.032339208,0.032339208,0.17272563,250.0,11.700012,0.0,0.0,86.44734,3463.6426,0.00011411676,0.0,52.416992,263.52014,-1.21913e-40,30.000002,0.23742081,70.0,328.89194,290.16455,2.0030096,52.416992,0.23740837,16.144047,76.94593,8.330017
32306,21378360.0,0.0,21.724762,18.199951,21.724762,21.899445,21.411774,21.126404,11.611145,11.703857,12.748901,12.797577,1.0,0.032332905,0.032332905,0.16822684,250.0,11.700012,0.0,0.0,83.104935,3406.5134,0.000112909496,0.0,52.29914,265.4791,-1.401e-42,30.000002,0.23291038,70.0,325.18845,288.81256,0.92850375,52.29914,0.2328962,16.199678,76.151566,8.330017
32307,21378420.0,0.0,21.709229,18.237488,21.709229,21.881989,21.41629,21.126373,11.583801,11.655579,12.308228,12.800018,1.0,0.032316092,0.032316092,0.16349402,250.0,11.700012,0.0,0.0,79.61264,3344.8848,0.00011141831,0.0,52.190407,267.06357,0.0,30.000002,0.22814432,70.0,321.293,287.0452,0.052522793,52.190407,0.22812904,16.137138,75.33024,8.330017
32308,21378480.0,0.0,21.696991,18.274994,21.696991,21.869507,21.420685,21.125092,11.560822,11.617828,11.9739685,12.802185,0.0,0.032293394,0.032293394,0.15857857,250.0,11.700012,0.0,0.0,76.01975,3279.7,0.00010968799,0.0,52.09271,268.30048,0.0,30.000002,0.2231836,70.0,317.2995,284.92087,0.0,52.09271,0.22316745,15.9730835,74.48528,8.330017
32309,21378540.0,0.0,21.688171,18.3125,21.688171,21.862122,21.424988,21.123016,11.542145,11.587616,11.778564,12.804077,0.0,0.032267045,0.032267045,0.15356566,250.0,11.700012,0.0,0.0,72.38107,3212.3586,0.00010777098,0.0,52.00778,269.1901,0.0,30.000002,0.21811797,70.0,313.3047,282.49844,0.0,52.00778,0.21810126,15.722455,73.6272,8.330017
32310,21378600.0,0.0,21.682648,18.350006,21.682648,21.859741,21.429169,21.120483,11.527588,11.563538,11.666199,12.805664,0.0,0.032238737,0.032238737,0.14852144,250.0,11.700012,0.0,0.0,68.742905,3143.9219,0.00010571038,0.0,51.93633,269.74536,0.0,30.000002,0.21301658,70.0,309.37686,279.8334,0.0,51.93633,0.2129997,15.3983755,72.76356,8.330017
32311,21378660.0,0.0,21.684021,18.387512,21.684021,21.867218,21.435242,21.118011,11.517426,12.874603,11.600769,12.806976,0.0,0.03220659,0.03220659,0.14355966,250.0,11.700012,0.0,0.0,65.22719,3076.385,0.00010355509,0.0,51.87946,269.9197,0.0,30.000002,0.20798968,70.0,305.5888,276.9686,0.0,51.87946,0.20797284,15.015671,71.91367,8.330017
32312,21378720.0,0.0,21.688843,18.425018,21.688843,21.879364,21.44284,21.115417,11.51178,12.262451,11.561462,12.808014,0.0,0.032173723,0.032173723,0.13877401,250.0,11.700012,0.0,0.0,61.857204,3010.701,0.00010136124,0.0,51.83881,269.73135,0.0,30.000002,0.20313716,70.0,302.01376,273.98172,0.0,51.83881,0.20312078,14.588271,71.09207,8.330017
32313,21378780.0,0.0,21.696167,18.462524,21.696167,21.895813,21.448914,21.112762,11.509979,11.921143,11.538147,12.808716,0.0,0.032142006,0.032142006,0.13420996,250.0,11.700012,0.0,0.0,58.67206,2947.4646,9.9170014e-05,0.0,51.813103,269.24353,0.0,30.000002,0.1985085,70.0,298.67926,270.94672,0.0,51.813103,0.19849275,14.133503,70.30429,8.330017
32314,21378840.0,0.0,21.705963,18.500061,21.705963,21.91632,21.454132,21.110107,11.511841,11.7343445,11.52533,12.809143,0.0,0.032112114,0.032112114,0.12992494,250.0,11.700012,0.0,0.0,55.712963,2887.5747,9.702147e-05,0.0,51.80151,268.49197,0.0,30.000002,0.19416235,70.0,295.60583,267.92462,0.0,51.80151,0.19414744,13.665028,69.5603,8.330017
32315,21378900.0,0.0,21.718079,18.537628,21.718079,21.940582,21.458923,21.107452,11.51709,11.634247,11.519897,12.809296,0.0,0.032084387,0.032084387,0.12596726,250.0,11.700012,0.0,0.0,53.015263,2831.8027,9.495228e-05,0.0,51.802975,267.5122,0.0,30.000002,0.19014785,70.0,292.8045,264.96902,0.0,51.802975,0.19013388,13.195026,68.86962,8.330017
32316,21378960.0,0.0,21.733673,18.575195,21.733673,21.970215,21.463501,21.105286,11.525513,11.582336,11.5199585,12.809235,0.0,0.032057688,0.032057688,0.12240015,250.0,11.700012,0.0,0.0,50.641483,2781.1938,9.299845e-05,0.0,51.816685,266.31235,0.0,30.000002,0.18652576,70.0,290.28455,262.12277,0.0,51.816685,0.18651293,12.735237,68.246796,8.330017
32317,21379020.0,0.0,21.751984,18.612823,21.751984,22.002747,21.468018,21.10733,11.537018,11.558624,12.740723,12.80896,0.0,0.032032758,0.032032758,0.119271904,250.0,11.700012,0.0,0.0,48.607468,2736.445,9.119364e-05,0.0,51.842327,264.91702,0.0,30.000002,0.18334611,70.0,288.0526,259.4309,0.0,51.842327,0.1833345,12.294447,67.70386,8.330017
32318,21379080.0,0.0,21.77185,18.650482,21.77185,22.03772,21.472473,21.108154,11.551056,11.551361,12.196381,12.808472,0.0,0.03200994,0.03200994,0.11661236,250.0,11.700012,0.0,0.0,46.935833,2697.9353,8.956526e-05,0.0,51.878685,263.36484,0.0,30.000002,0.1806393,70.0,286.091,256.9339,0.0,51.878685,0.18062901,11.881674,67.24923,8.330017
32319,21379140.0,0.0,21.79309,18.688171,21.79309,22.074615,21.476929,21.107727,11.56723,11.55423,11.906799,12.807861,0.0,0.031989247,0.031989247,0.11444864,250.0,11.700012,0.0,0.0,45.643295,2666.0867,8.813502e-05,0.0,51.924767,261.6834,0.0,30.000002,0.1784326,70.0,284.3958,254.66252,0.0,51.924767,0.17842367,11.504118,66.89138,8.330017
32320,21379200.0,0.0,21.815613,18.725922,21.815613,22.112946,21.481445,21.106628,11.585205,11.563507,11.756165,12.807129,0.0,0.03197055,0.03197055,0.11280217,250.0,11.700012,0.0,0.0,44.74165,2641.2925,8.6921296e-05,0.0,51.979614,259.89722,0.0,30.000002,0.17674714,70.0,282.97736,252.64128,0.0,51.979614,0.17673963,11.1667,66.637634,8.330017
32321,21379260.0,0.0,21.839447,18.763733,21.839447,22.152283,21.486084,21.10559,11.604614,11.577057,11.68277,12.806305,0.0,0.031953704,0.031953704,0.11169252,250.0,11.700012,0.0,0.0,44.24142,2623.925,8.5939944e-05,0.0,52.04241,258.0267,0.0,30.000002,0.1756022,70.0,281.8442,250.89034,0.0,52.04241,0.17559616,10.873138,66.4946,8.330017
32322,21379320.0,0.0,21.864655,18.80127,21.864655,22.19165,21.493866,21.104431,11.624939,12.700012,11.651703,12.80542,0.0,0.031938676,0.031938676,0.11112646,250.0,11.700012,0.0,0.0,44.138287,2614.2222,8.5204425e-05,0.0,52.11168,256.10883,0.0,30.000002,0.17500447,70.0,281.00385,249.43158,0.0,52.11168,0.17499992,10.626951,66.46468,8.330017
32323,21379380.0,0.0,21.891144,18.839539,21.891144,22.231476,21.501434,21.103241,11.646332,12.213348,11.643677,12.804504,0.0,0.031925034,0.031925034,0.1110979,250.0,11.700012,0.0,0.0,44.429665,2612.0588,8.4705156e-05,0.0,52.188526,254.11246,0.0,30.000002,0.17494702,70.0,280.4403,248.23909,0.0,52.188526,0.17494403,10.423141,66.549706,8.330017
32324,21379440.0,0.0,21.917786,18.877533,21.917786,22.270264,21.507751,21.10205,11.667877,11.960907,11.649048,12.803558,0.0,0.0319131,0.0319131,0.11161222,250.0,11.700012,0.0,0.0,45.104782,2617.5376,8.446012e-05,0.0,52.270382,252.10577,0.0,30.000002,0.17543589,70.0,280.17395,247.35185,0.0,52.270382,0.17543444,10.268264,66.74817,8.330017
32325,21379500.0,0.0,21.944733,18.915619,21.944702,22.30777,21.513458,21.100922,11.689392,11.833679,11.661804,12.802643,0.0,0.031902753,0.031902753,0.11265545,250.0,11.700012,0.0,0.0,46.149277,2630.5015,8.446212e-05,0.0,52.357147,250.09007,0.0,30.000002,0.17645687,70.0,280.19904,246.75838,0.0,52.357147,0.17645696,10.159446,67.05647,8.330017
32326,21379560.0,0.0,21.971375,18.953796,21.971405,22.342987,21.51889,21.10022,11.710602,11.772034,11.678375,12.801758,0.0,0.031894382,0.031894382,0.11420333,250.0,11.700012,0.0,0.0,47.534298,2650.6472,8.470511e-05,0.0,52.447952,248.09135,0.0,30.000002,0.17798655,70.0,280.51443,246.45647,0.0,52.447952,0.17798819,10.094995,67.466774,8.330017
32327,21379620.0,0.0,21.99768,18.992065,21.997711,22.375916,21.52417,21.09961,11.731079,11.747131,11.696838,12.800873,0.0,0.03188801,0.03188801,0.11622482,250.0,11.700012,0.0,0.0,49.23631,2677.588,8.5178646e-05,0.0,52.54174,246.13272,0.0,30.000002,0.17999388,70.0,281.11646,246.43846,0.0,52.54174,0.17999706,10.073001,67.969185,8.330017
32328,21379680.0,0.0,22.0242,19.030396,22.024261,22.406158,21.529388,21.104156,11.750671,11.743744,13.106445,12.800049,0.0,0.03188354,0.03188354,0.1186948,250.0,11.700012,0.0,0.0,51.23094,2711.1123,8.587367e-05,0.0,52.63778,244.22891,0.0,30.000002,0.18245342,70.0,282.00458,246.69553,0.0,52.63778,0.18245818,10.091288,68.55495,8.330017
32329,21379740.0,0.0,22.049316,19.068848,22.049377,22.433258,21.534607,21.106934,11.7690735,11.750427,12.497223,12.799286,0.0,0.031881288,0.031881288,0.121564455,250.0,11.700012,0.0,0.0,53.47951,2750.395,8.677194e-05,0.0,52.734978,242.40495,0.0,30.000002,0.18531725,70.0,283.1694,247.21298,0.0,52.734978,0.18532352,10.146712,69.209915,8.330017
32330,21379800.0,0.0,22.074219,19.107422,22.07431,22.456848,21.539856,21.117828,11.786072,11.762146,14.935852,12.798553,0.0,0.031881493,0.031881493,0.12479046,250.0,11.700012,0.0,0.0,55.947475,2795.0295,8.785732e-05,0.0,52.832203,240.68532,0.0,30.000002,0.18854241,70.0,284.60434,247.97969,2.1660783,52.832203,0.18855016,10.237419,69.921196,8.330017
32331,21379860.0,0.0,22.096893,19.146088,22.096985,22.476837,21.545227,21.125885,11.801422,11.77594,13.928192,12.797882,0.0,0.031884227,0.031884227,0.12832017,250.0,11.700012,0.0,0.0,58.597,2844.0557,8.910936e-05,0.0,52.928246,239.09187,0.0,30.000002,0.19207647,70.0,286.29532,248.97878,1.9078901,52.928246,0.19208562,10.360534,70.67466,8.330017
32332,21379920.0,0.0,22.116577,19.18454,22.116669,22.492645,21.550537,21.131165,11.814789,11.789917,13.165314,12.797241,0.0,0.03188975,0.03188975,0.13206461,250.0,11.700012,0.0,0.0,61.361015,2896.11,9.049226e-05,55.062016,53.02102,237.66156,0.0,30.000002,0.195831,70.0,288.20746,250.18382,0.26413128,53.02102,0.19584143,10.513513,71.44924,8.330017
32333,21379980.0,0.0,22.134033,19.223785,22.134155,22.504425,21.559418,21.134247,11.826324,12.613251,12.559937,12.796631,0.0,0.031898476,0.031898476,0.13606262,250.0,11.700012,0.0,0.0,64.269295,2951.7976,9.201978e-05,0.0,53.111423,236.38489,0.0,30.000002,0.19984561,70.0,290.38876,251.61197,0.0,53.111423,0.19985725,10.6981735,72.25076,8.330017
32334,21380040.0,0.0,22.147888,19.262817,22.14801,22.511719,21.566833,21.135864,11.835632,12.25882,12.229645,12.796082,0.0,0.031910326,0.031910326,0.14015046,250.0,11.700012,0.0,0.0,67.204,3008.713,9.362893e-05,0.0,53.195564,235.32053,0.0,30.000002,0.20395654,70.0,292.77878,253.21095,0.0,53.195564,0.20396923,10.907925,73.04472,8.330017
32335,21380100.0,0.0,22.158264,19.301971,22.158417,22.514618,21.573364,21.136688,11.842682,12.068451,12.05249,12.795563,0.0,0.03192539,0.03192539,0.14429769,250.0,11.700012,0.0,0.0,70.145706,3066.3967,9.53061e-05,0.0,53.272717,234.47736,0.0,30.000002,0.20813347,70.0,295.37158,254.9728,0.0,53.272717,0.20814703,11.142361,73.82478,8.330017
32336,21380160.0,0.0,22.166412,19.341278,22.166565,22.514984,21.579407,21.137146,11.847595,11.966736,11.958038,12.795105,0.0,0.031942252,0.031942252,0.14845625,250.0,11.700012,0.0,0.0,73.07803,3124.2695,9.702695e-05,0.0,53.341698,233.8502,0.0,30.000002,0.2123254,70.0,298.1432,256.86972,0.0,53.341698,0.21233965,11.398989,74.5827,8.330017
32337,21380220.0,0.0,22.171143,19.380737,22.171265,22.511078,21.585175,21.13736,11.850494,11.911957,11.907288,12.794708,0.0,0.031961247,0.031961247,0.15257199,250.0,11.700012,0.0,0.0,75.94704,3181.3972,9.876829e-05,0.0,53.401928,233.44502,0.0,30.000002,0.21647902,70.0,301.06653,258.8799,0.0,53.401928,0.21649382,11.674245,75.30918,8.330017
32338,21380280.0,0.0,22.172333,19.420319,22.172485,22.50296,21.59076,21.137451,11.851288,11.884094,11.881561,12.794342,0.0,0.03198287,0.03198287,0.15658577,250.0,11.700012,0.0,0.0,78.71619,3236.947,0.00010050771,0.0,53.452194,233.2819,0.0,30.000002,0.2205363,70.0,304.1097,260.98834,0.0,53.452194,0.22055143,11.96672,75.99383,8.330017
32339,21380340.0,0.0,22.170105,19.460083,22.170258,22.490936,21.596252,21.137451,11.850006,11.868591,11.867249,12.794037,0.0,0.03200669,0.03200669,0.16043527,250.0,11.700012,0.0,0.0,81.343216,3290.0437,0.00010221899,0.0,53.49121,233.36864,0.0,30.000002,0.22443381,70.0,307.22644,263.16928,0.0,53.49121,0.22444902,12.273808,76.6269,8.330017
32340,21380400.0,0.0,22.164581,19.5,22.164703,22.47522,21.601624,21.13739,11.846649,11.859558,11.858795,12.793762,0.0,0.032032475,0.032032475,0.16407157,250.0,11.700012,0.0,0.0,83.79645,3340.0173,0.000103881655,0.0,53.51818,233.70837,0.0,30.000002,0.22812235,70.0,310.37305,265.40167,0.0,53.51818,0.22813743,12.592904,77.201584,8.330017
32341,21380460.0,0.0,22.15857,19.54007,22.158691,22.459747,21.607056,21.137543,11.841644,11.852783,11.852386,12.793579,0.0,0.03205689,0.03205689,0.167475,250.0,11.700012,0.0,0.0,86.09602,3386.8696,0.00010547673,0.0,53.533047,234.25072,0.0,30.000002,0.23157528,70.0,313.50168,267.6411,0.0,53.533047,0.23158999,12.920105,77.719086,8.330017
32342,21380520.0,0.0,22.14981,19.580261,22.149933,22.441223,21.612396,21.137665,11.835266,11.846436,11.846222,12.793457,0.0,0.032080367,0.032080367,0.17061703,250.0,11.700012,0.0,0.0,88.189156,3429.8347,0.00010698768,0.0,53.537148,234.96822,0.0,30.000002,0.23476492,70.0,316.56595,269.85657,0.0,53.537148,0.23477925,13.249588,78.17802,8.330017
32343,21380580.0,0.0,22.13858,19.620575,22.138702,22.419983,21.618073,21.13855,11.827454,12.751709,12.921967,12.7934265,0.0,0.032104082,0.032104082,0.17345773,250.0,11.700012,0.0,0.0,90.055756,3468.427,0.0001084004,7.090598,53.530357,235.87292,0.0,30.000002,0.23765446,70.0,319.51947,272.03705,0.0,53.530357,0.23766789,13.579437,78.572945,8.330017
32344,21380640.0,0.0,22.12558,19.66101,22.125671,22.396301,21.626312,21.141205,11.818298,12.490845,12.443207,12.7934265,0.0,0.03212782,0.03212782,0.17597154,250.0,11.700012,0.0,0.0,91.67994,3502.4612,0.00010970467,0.0,53.51236,236.9639,0.0,30.000002,0.24021702,70.0,322.3172,274.1685,0.0,53.51236,0.2402295,13.907363,78.901474,8.330017
32345,21380700.0,0.0,22.110138,19.701538,22.11023,22.370667,21.633087,21.142609,11.807861,12.182892,12.156921,12.793518,0.0,0.032150924,0.032150924,0.1781222,250.0,11.700012,0.0,0.0,93.03752,3531.2825,0.000110881876,0.0,53.483433,238.22118,0.0,30.000002,0.2424153,70.0,324.89438,276.2173,0.0,53.483433,0.24242668,14.229411,79.160675,8.330017
32346,21380760.0,0.0,22.096466,19.742218,22.096527,22.34842,21.6391,21.143555,11.796661,12.009216,11.995148,12.793701,0.0,0.032169215,0.032169215,0.17993242,250.0,11.700012,0.0,0.0,94.18919,3555.69,0.0001119254,0.0,53.44503,239.56071,0.0,30.000002,0.24426332,70.0,327.2123,278.13428,0.0,53.44503,0.2442735,14.540872,79.36031,8.330017
32347,21380820.0,0.0,22.08139,19.782959,22.081451,22.32492,21.644623,21.144104,11.785126,11.909851,11.902222,12.793976,0.0,0.032183923,0.032183923,0.1814185,250.0,11.700012,0.0,0.0,95.09949,3575.3804,0.00011283487,0.0,53.400223,240.93887,0.0,30.000002,0.2457802,70.0,329.2535,279.89948,0.0,53.400223,0.24578913,14.835274,79.50659,8.330017
32348,21380880.0,0.0,22.065216,19.823853,22.065247,22.300568,21.649872,21.14441,11.773041,11.849731,11.845673,12.794312,0.0,0.03219721,0.03219721,0.18255389,250.0,11.700012,0.0,0.0,95.76142,3590.08,0.00011360271,0.0,53.349422,242.37395,0.0,30.000002,0.2469436,70.0,330.98264,281.5114,0.0,53.349422,0.24695121,15.111786,79.595406,8.330017
32349,21380940.0,0.0,22.048187,19.864807,22.048248,22.275726,21.654907,21.144531,11.76059,11.812134,11.809937,12.794708,0.0,0.03220876,0.03220876,0.18333757,250.0,11.700012,0.0,0.0,96.17251,3599.8398,0.00011422565,0.0,53.293163,243.85094,0.0,30.000002,0.2477519,70.0,332.37576,282.95737,0.0,53.293163,0.24775806,15.367812,79.628265,8.330017
32350,21381000.0,0.0,22.0307,19.905884,22.030731,22.250763,21.65979,21.144562,11.747864,11.786285,11.785095,12.7951355,1.0,0.032218777,0.032218777,0.18376751,250.0,11.700012,0.0,0.0,96.33304,3604.7224,0.000114701346,0.0,53.232174,245.35785,0.0,30.000002,0.24820328,70.0,333.41312,284.22644,0.0,53.232174,0.24820805,15.600297,79.60621,8.330017
32351,21381060.0,0.0,22.016937,19.947021,22.016968,22.231293,21.664673,21.144775,11.735382,11.766449,11.765808,12.795654,1.0,0.032223064,0.032223064,0.18389635,250.0,11.700012,0.0,0.0,96.326294,3605.9707,0.000115034934,0.0,53.168262,246.8056,0.0,30.000002,0.24834181,70.0,334.09995,285.28122,0.0,53.168262,0.24834521,15.805737,79.54262,8.330017
32352,21381120.0,0.0,22.003387,19.988281,22.003418,22.21225,21.669495,21.144928,11.723541,11.749878,11.749542,12.796234,1.0,0.032223642,0.032223642,0.18376744,250.0,11.700012,0.0,0.0,96.13233,3603.5593,0.000115237795,0.0,53.10479,248.15746,0.0,30.000002,0.24821515,70.0,334.4678,286.12207,0.0,53.10479,0.24821731,15.980133,79.44629,8.330017
32353,21381180.0,0.0,21.990051,20.029602,21.990051,22.193817,21.674225,21.14502,11.712158,11.735779,11.735596,12.796814,1.0,0.032222595,0.032222595,0.18337509,250.0,11.700012,0.0,0.0,95.75585,3597.4617,0.00011531167,0.0,53.042065,249.43517,0.0,30.000002,0.24782181,70.0,334.52054,286.76163,0.0,53.042065,0.24782273,16.124088,79.31517,8.330017
32354,21381240.0,0.0,21.97763,20.071014,21.97763,22.17627,21.680511,21.147034,11.701233,12.864136,12.77301,12.797424,1.0,0.032220345,0.032220345,0.18273577,250.0,11.700012,0.0,0.0,95.20921,3588.043,0.000115263225,0.0,52.98032,250.64223,0.0,30.000002,0.247179,70.0,334.27878,287.2109,0.0,52.98032,0.24717878,16.238663,79.15144,8.330017
32355,21381300.0,0.0,21.966095,20.112518,21.966095,22.159851,21.687988,21.149536,11.690918,12.329834,12.283081,12.798035,1.0,0.032217193,0.032217193,0.18186481,250.0,11.700012,0.0,0.0,94.502396,3575.5945,0.00011509961,0.0,52.920055,251.7741,0.0,30.000002,0.24630263,70.0,333.76163,287.47495,0.0,52.920055,0.24630135,16.32224,78.95749,8.330017
32356,21381360.0,0.0,21.958527,20.154083,21.958527,22.149384,21.694153,21.151123,11.681549,12.036713,12.011261,12.798645,1.0,0.032209594,0.032209594,0.18082695,250.0,11.700012,0.0,0.0,93.72112,3561.2627,0.00011483319,0.0,52.862507,252.76103,0.0,30.000002,0.24525008,70.0,333.01013,287.539,0.0,52.862507,0.24524789,16.375923,78.746544,8.330017
32357,21381420.0,0.0,21.951752,20.19571,21.951752,22.140259,21.699585,21.15207,11.673401,11.873688,11.859833,12.799255,1.0,0.032199763,0.032199763,0.17966963,250.0,11.700012,0.0,0.0,92.85486,3545.1626,0.000114480514,0.0,52.810246,253.58528,0.0,30.000002,0.2440736,70.0,332.0779,287.42102,0.0,52.810246,0.24407066,16.398705,78.52645,8.330017
32358,21381480.0,0.0,21.945831,20.237396,21.945831,22.132507,21.70456,21.152618,11.666199,11.781921,11.7743225,12.799805,1.0,0.032189574,0.032189574,0.1784008,250.0,11.700012,0.0,0.0,91.91788,3527.452,0.00011405077,0.0,52.76293,254.28168,0.0,30.000002,0.24278475,70.0,330.9945,287.15112,0.0,52.76293,0.24278119,16.394785,78.29618,8.330017
32359,21381540.0,0.0,21.940887,20.279175,21.940887,22.12622,21.70932,21.152985,11.660004,11.727722,11.723602,12.8003235,1.0,0.032179177,0.032179177,0.17704701,250.0,11.700012,0.0,0.0,90.925865,3508.535,0.00011355618,0.0,52.720516,254.85687,0.0,30.000002,0.24141046,70.0,329.79486,286.74954,0.0,52.720516,0.2414064,16.36645,78.059105,8.330017
32360,21381600.0,0.0,21.93695,20.320984,21.93695,22.12146,21.713928,21.15326,11.654785,11.695251,11.693054,12.800781,1.0,0.032169014,0.032169014,0.1756283,250.0,11.700012,0.0,0.0,89.894424,3488.74,0.00011300814,0.0,52.682922,255.32164,0.0,30.000002,0.23997164,70.0,328.50806,286.2358,0.0,52.682922,0.23996714,16.315838,77.81742,8.330017
32361,21381660.0,0.0,21.936737,20.362885,21.936737,22.121796,21.718475,21.153687,11.650818,11.675934,11.674713,12.8012085,1.0,0.03215647,0.03215647,0.17419802,250.0,11.700012,0.0,0.0,88.89143,3469.097,0.00011242069,0.0,52.65065,255.63263,0.0,30.000002,0.23851612,70.0,327.1696,285.60922,0.0,52.65065,0.23851137,16.24513,77.58136,8.330017
32362,21381720.0,0.0,21.937622,20.404816,21.937622,22.123566,21.723022,21.154083,11.648254,11.663879,11.663239,12.801605,1.0,0.032142885,0.032142885,0.17280087,250.0,11.700012,0.0,0.0,87.9131,3449.7957,0.00011181215,0.0,52.625168,255.78311,0.0,30.000002,0.23709165,70.0,325.82547,284.89352,0.0,52.625168,0.2370868,16.155853,77.35801,8.330017
32363,21381780.0,0.0,21.939484,20.446777,21.939484,22.126648,21.727509,21.15448,11.64679,11.656128,11.655792,12.80191,1.0,0.032129988,0.032129988,0.17144847,250.0,11.700012,0.0,0.0,86.975006,3431.0342,0.00011119584,0.0,52.605843,255.81422,0.0,30.000002,0.23571321,70.0,324.50418,284.12518,0.0,52.605843,0.23570839,16.053537,77.14697,8.330017
32364,21381840.0,0.0,21.942291,20.4888,21.942291,22.130981,21.731964,21.154846,11.646393,11.651428,11.651245,12.802155,1.0,0.032117717,0.032117717,0.17015876,250.0,11.700012,0.0,0.0,86.087616,3413.0693,0.00011058186,0.0,52.59226,255.73666,0.0,30.000002,0.23439863,70.0,323.22513,283.32205,0.0,52.59226,0.23439391,15.941259,76.95049,8.330017
32365,21381900.0,0.0,21.946808,20.530884,21.946808,22.136536,21.739288,21.158295,11.647034,12.658691,12.580994,12.802338,1.0,0.032106247,0.032106247,0.1689418,250.0,11.700012,0.0,0.0,85.25774,3396.2175,0.000109977445,0.0,52.58419,255.5595,0.0,30.000002,0.23315841,70.0,321.99924,282.49652,0.0,52.58419,0.23315386,15.820481,76.76973,8.330017
32366,21381960.0,0.0,21.953766,20.572968,21.953766,22.145508,21.746338,21.161133,11.648773,12.199097,12.156738,12.80246,1.0,0.032093965,0.032093965,0.16784067,250.0,11.700012,0.0,0.0,84.53486,3381.134,0.00010939951,0.0,52.58148,255.26799,0.0,30.000002,0.23203215,70.0,320.8558,281.66214,0.0,52.58148,0.2320279,15.694873,76.6123,8.330017
32367,21382020.0,0.0,21.961182,20.615112,21.961182,22.155334,21.752197,21.162964,11.651581,11.949585,11.926453,12.802521,1.0,0.03208193,0.03208193,0.16688101,250.0,11.700012,0.0,0.0,83.91478,3367.834,0.000108860084,0.0,52.584755,254.86787,0.0,30.000002,0.23104785,70.0,319.819,280.83893,0.0,52.584755,0.23104401,15.567528,76.48215,8.330017
32368,21382080.0,0.0,21.969025,20.657257,21.969025,22.165894,21.757446,21.164246,11.655212,11.813995,11.801422,12.802521,0.0,0.03207083,0.03207083,0.16606843,250.0,11.700012,0.0,0.0,83.40392,3356.4353,0.00010836733,0.0,52.593285,254.38687,0.0,30.000002,0.23021246,70.0,318.9005,280.04907,0.0,52.593285,0.23020907,15.442295,76.37897,8.330017
32369,21382140.0,0.0,21.977325,20.699463,21.977325,22.176971,21.76236,21.165253,11.659576,11.740845,11.734131,12.80246,0.0,0.032060836,0.032060836,0.16541177,250.0,11.700012,0.0,0.0,83.00693,3347.104,0.000107929096,0.0,52.60652,253.84145,0.0,30.000002,0.22953519,70.0,318.11047,279.3084,0.0,52.60652,0.2295323,15.321655,76.303505,8.330017
