,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32370,21382200.0,0.0,21.985962,20.741669,21.985962,22.188416,21.76706,21.166107,11.664551,11.704102,11.7005005,12.802338,0.0,0.032052018,0.032052018,0.16491593,250.0,11.700012,0.0,0.0,82.72642,3339.939,0.00010755114,0.0,52.62393,253.24571,0.0,30.000002,0.22902107,70.0,317.45477,278.62888,0.0,52.62393,0.22901873,15.207603,76.25603,8.330017
32371,21382260.0,0.0,21.99582,20.783905,21.99582,22.201447,21.771698,21.167084,11.670105,11.687012,11.685028,12.802185,0.0,0.032043435,0.032043435,0.16459666,250.0,11.700012,0.0,0.0,82.58377,3335.2778,0.000107239845,0.0,52.645195,252.59523,0.0,30.000002,0.2286839,70.0,316.9413,278.0151,0.0,52.645195,0.22868218,15.101959,76.23944,8.330017
32372,21382320.0,0.0,22.00586,20.826141,22.00586,22.214447,21.776306,21.16806,11.676178,11.680023,11.678986,12.802002,0.0,0.03203553,0.03203553,0.16446303,250.0,11.700012,0.0,0.0,82.57104,3333.1133,0.000107001746,0.0,52.670277,251.89917,0.0,30.000002,0.22853376,70.0,316.57977,277.4784,0.0,52.670277,0.22853266,15.0061,76.25488,8.330017
32373,21382380.0,0.0,22.01593,20.868408,22.01593,22.227234,21.780914,21.169037,11.682587,11.679138,11.678589,12.801788,0.0,0.032028846,0.032028846,0.16450895,250.0,11.700012,0.0,0.0,82.685326,3333.3838,0.00010683897,0.0,52.698578,251.17888,0.0,30.000002,0.22856565,70.0,316.3713,277.02927,0.0,52.698578,0.2285652,14.921801,76.30038,8.330017
32374,21382440.0,0.0,22.02591,20.910675,22.02591,22.239685,21.785492,21.170013,11.689178,11.681885,11.68158,12.801544,0.0,0.03202337,0.03202337,0.16473119,250.0,11.700012,0.0,0.0,82.92275,3336.0576,0.00010675275,0.0,52.72952,250.4465,0.0,30.000002,0.22877628,70.0,316.31635,276.67328,0.0,52.72952,0.2287765,14.850301,76.3748,8.330017
32375,21382500.0,0.0,22.035736,20.952942,22.035736,22.251617,21.790161,21.17157,11.695862,12.017395,12.847687,12.8013,0.0,0.032019164,0.032019164,0.16512248,250.0,11.700012,0.0,0.0,83.276566,3341.0635,0.00010674343,43.189552,52.762444,249.71722,0.0,30.000002,0.22915849,70.0,316.4138,276.41568,3.689689,52.762444,0.22915938,14.79262,76.476166,8.330017
32376,21382560.0,0.0,22.046875,20.995209,22.046875,22.263824,21.798462,21.176086,11.702637,12.5159,12.449005,12.801025,0.0,0.032015495,0.032015495,0.16568373,250.0,11.700012,0.0,0.0,83.75433,3348.6897,0.00010681212,0.0,52.79698,248.98862,0.0,30.000002,0.22971174,70.0,316.66333,276.25412,0.0,52.79698,0.22971328,14.748435,76.60469,8.330017
32377,21382620.0,0.0,22.057129,21.037476,22.057129,22.275146,21.805176,21.179108,11.70932,12.147949,12.11142,12.800751,0.0,0.032012813,0.032012813,0.16640773,250.0,11.700012,0.0,0.0,84.34105,3358.4805,0.00010695756,0.0,52.832943,248.27103,0.0,30.000002,0.23042975,70.0,317.0647,276.19138,0.0,52.832943,0.23043196,14.718479,76.75856,8.330017
32378,21382680.0,0.0,22.066559,21.079712,22.066559,22.285461,21.810944,21.181335,11.71579,11.950531,11.9305725,12.800446,0.0,0.03201135,0.03201135,0.16727944,250.0,11.700012,0.0,0.0,85.02601,3370.2366,0.00010717555,0.0,52.86964,247.58064,0.0,30.000002,0.23129797,70.0,317.61273,276.22937,0.0,52.86964,0.2313008,14.704008,76.93434,8.330017
32379,21382740.0,0.0,22.075134,21.121979,22.075134,22.294647,21.816223,21.183167,11.721893,11.846405,11.835388,12.80014,0.0,0.03201117,0.03201117,0.16828354,250.0,11.700012,0.0,0.0,85.79723,3383.7825,0.00010746168,0.0,52.90647,246.92957,0.0,30.000002,0.23230119,70.0,318.30084,276.36722,0.0,52.90647,0.23230462,14.704798,77.12878,8.330017
32380,21382800.0,0.0,22.082855,21.164215,22.082886,22.302582,21.821228,21.184723,11.72757,11.790619,11.784607,12.799835,0.0,0.03201228,0.03201228,0.169402,250.0,11.700012,0.0,0.0,86.641136,3398.8938,0.00010781036,0.0,52.942795,246.32925,0.0,30.000002,0.23342143,70.0,319.12,276.6021,0.0,52.942795,0.23342544,14.720459,77.33817,8.330017
32381,21382860.0,0.0,22.090546,21.20642,22.090576,22.310364,21.82605,21.18637,11.732819,11.762787,11.759552,12.799561,0.0,0.03201377,0.03201377,0.17062794,250.0,11.700012,0.0,0.0,87.562355,3415.5771,0.000108216846,0.0,52.97826,245.77277,0.0,30.000002,0.23464988,70.0,320.06342,276.9246,0.0,52.97826,0.23465441,14.750401,77.56161,8.330017
32382,21382920.0,0.0,22.09729,21.248596,22.09729,22.316711,21.83081,21.187927,11.737671,11.749664,11.747925,12.799286,0.0,0.032015976,0.032015976,0.17194818,250.0,11.700012,0.0,0.0,88.53917,3433.5215,0.00010867608,0.0,53.012806,245.26413,0.0,30.000002,0.23597421,70.0,321.12485,277.33032,0.0,53.012806,0.2359792,14.79346,77.79659,8.330017
32383,21382980.0,0.0,22.102966,21.290771,22.102966,22.321564,21.83554,21.189453,11.741943,11.744965,11.744019,12.799011,0.0,0.032019388,0.032019388,0.17334059,250.0,11.700012,0.0,0.0,89.55778,3452.431,0.000109181354,0.0,53.04588,244.81898,0.0,30.000002,0.23737313,70.0,322.29352,277.81787,0.0,53.04588,0.23737857,14.849542,78.0386,8.330017
32384,21383040.0,0.0,22.107544,21.332916,22.107574,22.32489,21.84021,21.190979,11.745575,11.74411,11.743591,12.798767,0.0,0.032023937,0.032023937,0.17478165,250.0,11.700012,0.0,0.0,90.600655,3471.9902,0.00010972406,0.0,53.076797,244.44713,0.0,30.000002,0.2388231,70.0,323.55383,278.3808,0.0,53.076797,0.23882887,14.917983,78.28326,8.330017
32385,21383100.0,0.0,22.110992,21.375,22.111023,22.32666,21.84488,21.192474,11.748535,11.745239,11.744965,12.798523,0.0,0.032029618,0.032029618,0.17625135,250.0,11.700012,0.0,0.0,91.653534,3491.9324,0.000110296714,0.0,53.105076,244.15506,0.0,30.000002,0.24030404,70.0,324.89157,279.01257,0.0,53.105076,0.24031009,14.99789,78.52697,8.330017
32386,21383160.0,0.0,22.11496,21.417084,22.11496,22.328613,21.850739,21.1958,11.750916,12.945129,12.846283,12.798309,0.0,0.032034952,0.032034952,0.17774694,250.0,11.700012,0.0,0.0,92.72884,3512.424,0.000110893976,0.0,53.130592,243.92337,0.0,30.000002,0.24181011,70.0,326.2967,279.69742,0.0,53.130592,0.24181642,15.088062,78.77027,8.330017
32387,21383220.0,0.0,22.118164,21.459106,22.118164,22.32904,21.858429,21.200073,11.752808,12.410309,12.350952,12.798126,0.0,0.032040674,0.032040674,0.17925352,250.0,11.700012,0.0,0.0,93.80034,3533.1377,0.000111510766,0.0,53.153706,243.75258,0.0,30.000002,0.24332812,70.0,327.75827,280.42868,0.0,53.153706,0.24333462,15.1856365,79.01082,8.330017
32388,21383280.0,0.0,22.119843,21.501068,22.119873,22.327911,21.864746,21.203186,11.754028,12.113129,12.080627,12.797974,0.0,0.032047175,0.032047175,0.18074675,250.0,11.700012,0.0,0.0,94.85281,3553.5347,0.000112137546,0.0,53.17382,243.6564,0.0,30.000002,0.24483438,70.0,329.25867,281.20267,0.0,53.17382,0.24484098,15.291788,79.24406,8.330017
32389,21383340.0,0.0,22.120178,21.543,22.120209,22.325287,21.87027,21.205627,11.754547,11.949249,11.93158,12.797821,0.0,0.0320545,0.0320545,0.18220533,250.0,11.700012,0.0,0.0,95.871216,3573.368,0.00011276581,0.0,53.19053,243.64055,0.0,30.000002,0.24630773,70.0,330.77863,282.01193,0.0,53.19053,0.24631439,15.405461,79.46642,8.330017
32390,21383400.0,0.0,22.119293,21.58487,22.119324,22.321259,21.875366,21.207733,11.7543335,11.858704,11.849243,12.797668,0.0,0.03206256,0.03206256,0.18360896,250.0,11.700012,0.0,0.0,96.8417,3592.3923,0.00011338736,0.0,53.203445,243.70816,0.0,30.000002,0.2477277,70.0,332.29736,282.84766,0.0,53.203445,0.2477343,15.525193,79.674706,8.330017
32391,21383460.0,0.0,22.118866,21.626709,22.118866,22.318054,21.880219,21.209747,11.753601,11.810913,11.805786,12.797577,0.0,0.032069597,0.032069597,0.18496047,250.0,11.700012,0.0,0.0,97.784874,3610.8513,0.0001139976,0.0,53.21272,243.831,0.0,30.000002,0.24909346,70.0,333.80264,283.6907,0.0,53.21272,0.24909994,15.649334,79.87104,8.330017
32392,21383520.0,0.0,22.117401,21.668457,22.117401,22.313568,21.884918,21.21164,11.752472,11.784546,11.781769,12.797516,1.0,0.032076158,0.032076158,0.18625513,250.0,11.700012,0.0,0.0,98.6767,3628.4272,0.00011459249,0.0,53.21917,243.99886,0.0,30.000002,0.25040147,70.0,335.28857,284.53244,0.0,53.21917,0.25040784,15.775357,80.05538,8.330017
32393,21383580.0,0.0,22.11493,21.710175,22.11493,22.307892,21.889496,21.21344,11.750793,11.769379,11.767883,12.797485,1.0,0.032083154,0.032083154,0.18746904,250.0,11.700012,0.0,0.0,99.50531,3644.8196,0.00011516468,0.0,53.222424,244.22821,0.0,30.000002,0.2516297,70.0,336.7351,285.37198,0.0,53.222424,0.25163585,15.903133,80.22333,8.330017
32394,21383640.0,0.0,22.11142,21.7518,22.11148,22.301208,21.894043,21.21521,11.74823,11.760315,11.7595215,12.797485,1.0,0.032099385,0.032099385,0.18848298,250.0,11.700012,0.0,0.0,100.0,3659.2468,0.00011570305,0.0,53.22001,244.67734,0.0,30.000002,0.25267634,70.0,338.08487,286.26086,0.0,53.22001,0.25268245,16.02804,80.34822,8.330017
32395,21383700.0,0.0,22.106873,21.793365,22.106873,22.293945,21.898499,21.216919,11.742615,11.754181,11.753754,12.797638,1.0,0.032150056,0.032150056,0.18882237,250.0,11.700012,0.0,0.0,100.0,3668.1921,0.00011616164,0.0,53.19702,245.94658,0.0,30.000002,0.25312114,70.0,339.08255,287.37314,0.0,53.19702,0.25312534,16.141874,80.32558,8.330017
32396,21383760.0,0.0,22.103912,21.83487,22.103912,22.28897,21.902893,21.21872,11.734619,11.74762,11.7473755,12.797485,1.0,0.032169607,0.032169607,0.18892637,250.0,11.700012,0.0,0.0,100.0,3673.2153,0.00011651222,0.0,53.15399,247.16232,0.0,30.000002,0.25326455,70.0,339.72073,288.28134,0.0,53.15399,0.25326768,16.272758,80.27089,8.330017
32397,21383820.0,0.0,22.101593,21.876282,22.101593,22.284027,21.909424,21.223022,11.727173,12.768524,12.669861,12.797577,1.0,0.0321735,0.0321735,0.18895413,250.0,11.700012,0.0,0.0,100.0,3676.3267,0.000116780706,0.0,53.112133,248.1202,0.0,30.000002,0.25330052,70.0,340.13687,288.9536,0.0,53.112133,0.25330278,16.392908,80.21986,8.330017
32398,21383880.0,0.0,22.099365,21.917603,22.099396,22.279205,21.916351,21.22696,11.720459,12.292358,12.239624,12.797791,1.0,0.03216655,0.03216655,0.1889385,250.0,11.700012,0.0,0.0,100.0,3677.8442,0.00011697597,0.0,53.074245,248.83194,0.0,30.000002,0.25327113,70.0,340.38202,289.42145,0.0,53.074245,0.25327277,16.498985,80.17657,8.330017
32399,21383940.0,0.0,22.096985,21.958862,22.096985,22.274475,21.922028,21.229889,11.714691,12.031555,12.002777,12.798065,1.0,0.03215452,0.03215452,0.18890841,250.0,11.700012,0.0,0.0,100.0,3678.206,0.0001171101,0.0,53.04294,249.32756,0.0,30.000002,0.25321704,70.0,340.51404,289.72818,0.0,53.04294,0.25321826,16.589891,80.14353,8.330017
32400,21384000.0,0.0,22.094543,22.0,22.094543,22.269897,21.927032,21.232239,11.7099,11.887421,11.871643,12.79834,1.0,0.032141067,0.032141067,0.18887687,250.0,11.700012,0.0,0.0,100.0,3677.8064,0.00011719516,0.0,53.018562,249.65315,0.0,30.000002,0.2531586,70.0,340.57425,289.91666,0.0,53.018562,0.2531595,16.665161,80.12003,8.330017
32401,21384060.0,0.0,22.09375,22.041138,22.09375,22.2677,21.931702,21.234406,11.706177,11.805389,11.7968445,12.798676,1.0,0.03212846,0.03212846,0.18884964,250.0,11.700012,0.0,0.0,100.0,3677.2922,0.00011724404,0.0,53.000492,249.8558,0.0,30.000002,0.25310615,70.0,340.59314,290.02487,0.0,53.000492,0.2531069,16.724554,80.104225,8.330017
32402,21384120.0,0.0,22.093018,22.082306,22.093018,22.265564,21.936157,21.23639,11.703369,11.758667,11.754089,12.79895,1.0,0.032117676,0.032117676,0.18882826,250.0,11.700012,0.0,0.0,100.0,3676.5632,0.0001172667,0.0,52.987625,249.97345,0.0,30.000002,0.2530631,70.0,340.5896,290.0806,0.0,52.987625,0.25306377,16.769672,80.09416,8.330017
32403,21384180.0,0.0,22.092285,22.123474,22.092285,22.263489,21.94049,21.238312,11.701263,11.7326355,11.730194,12.799194,1.0,0.03210902,0.03210902,0.18881258,250.0,11.700012,0.0,0.0,100.0,3675.6672,0.00011726912,0.0,52.978905,250.03333,0.0,30.000002,0.25303012,70.0,340.57492,290.1027,0.0,52.978905,0.25303072,16.803785,80.08828,8.330017
32404,21384240.0,0.0,22.091553,22.164673,22.091553,22.261475,21.944733,21.240143,11.699738,11.717957,11.716614,12.799408,1.0,0.032102477,0.032102477,0.1888019,250.0,11.700012,0.0,0.0,100.0,3674.6926,0.00011725717,0.0,52.9733,250.05736,0.0,30.000002,0.2530063,70.0,340.5568,290.1056,0.0,52.9733,0.2530069,16.82884,80.08522,8.330017
32405,21384300.0,0.0,22.090881,22.205902,22.090881,22.259521,21.948944,21.241943,11.698669,11.708923,11.708252,12.799561,1.0,0.032097694,0.032097694,0.18879482,250.0,11.700012,0.0,0.0,100.0,3673.7043,0.0001172364,0.0,52.96975,250.06326,0.0,30.000002,0.25298962,70.0,340.53983,290.1002,0.0,52.96975,0.25299022,16.84691,80.08375,8.330017
32406,21384360.0,0.0,22.091522,22.2471,22.091522,22.259369,21.953156,21.243866,11.698059,11.704071,11.703705,12.799713,1.0,0.032094453,0.032094453,0.18879072,250.0,11.700012,0.0,0.0,100.0,3673.013,0.000117210126,0.0,52.967834,250.05672,0.0,30.000002,0.252979,70.0,340.525,290.08975,0.0,52.967834,0.2529796,16.858038,80.08345,8.330017
32407,21384420.0,0.0,22.092224,22.28833,22.092224,22.259247,21.957336,21.24585,11.697754,11.701263,11.920166,12.799835,1.0,0.032092333,0.032092333,0.18878849,250.0,11.700012,0.0,0.0,100.0,3672.423,0.000117182426,0.0,52.96686,250.04631,0.0,30.000002,0.2529725,70.0,340.5134,290.07904,46.656704,52.96686,0.25297314,16.863773,80.08367,8.330017
32408,21384480.0,0.0,22.09372,22.329529,22.09372,22.259125,21.96466,21.25113,11.697662,12.590485,12.503998,12.799927,1.0,0.03209102,0.03209102,0.18878745,250.0,11.700012,0.0,0.0,100.0,3672.0708,0.00011715506,0.0,52.966476,250.03537,0.0,30.000002,0.25296885,70.0,340.50485,290.06952,0.0,52.966476,0.25296947,16.865936,80.08412,8.330017
32409,21384540.0,0.0,22.09494,22.370728,22.09494,22.259003,21.971039,21.254944,11.697723,12.184967,12.137756,12.799988,1.0,0.032090254,0.032090254,0.18878712,250.0,11.700012,0.0,0.0,100.0,3671.7532,0.0001171293,0.0,52.966404,250.02562,0.0,30.000002,0.25296697,70.0,340.49884,290.06186,0.0,52.966404,0.2529676,16.865639,80.08461,8.330017
32410,21384600.0,0.0,22.095886,22.411896,22.095886,22.25888,21.97638,21.257874,11.697845,11.962799,11.937103,12.800018,1.0,0.032089844,0.032089844,0.18878715,250.0,11.700012,0.0,0.0,100.0,3671.4407,0.000117104995,0.0,52.96649,250.0177,0.0,30.000002,0.2529662,70.0,340.4948,290.056,0.0,52.96649,0.25296682,16.864407,80.08506,8.330017
32411,21384660.0,0.0,22.097778,22.453033,22.097778,22.260193,21.98114,21.260437,11.698029,11.841705,11.827759,12.800049,1.0,0.032089658,0.032089658,0.18878737,250.0,11.700012,0.0,0.0,100.0,3671.3862,0.00011708353,0.0,52.966656,250.01163,0.0,30.000002,0.25296605,70.0,340.49225,290.05182,0.0,52.966656,0.25296667,16.86181,80.085434,8.330017
32412,21384720.0,0.0,22.09961,22.49414,22.09961,22.261475,21.985596,21.262726,11.698303,11.774902,11.767456,12.800079,1.0,0.0320896,0.0320896,0.18878764,250.0,11.700012,0.0,0.0,100.0,3671.42,0.00011706555,0.0,52.966816,250.00723,0.0,30.000002,0.2529662,70.0,340.4907,290.0489,0.0,52.966816,0.25296682,16.858027,80.08572,8.330017
32413,21384780.0,0.0,22.101349,22.535217,22.101349,22.262726,21.989838,21.264862,11.698547,11.73996,11.735901,12.800079,1.0,0.032089613,0.032089613,0.1887879,250.0,11.700012,0.0,0.0,100.0,3671.5005,0.000117050455,0.0,52.96697,250.0042,0.0,30.000002,0.2529665,70.0,340.48987,290.04703,0.0,52.96697,0.25296712,16.854174,80.08593,8.330017
32414,21384840.0,0.0,22.103058,22.576233,22.103058,22.263977,21.993988,21.266937,11.6987915,11.720734,11.718567,12.800079,1.0,0.03208966,0.03208966,0.18878815,250.0,11.700012,0.0,0.0,100.0,3671.6272,0.00011703805,0.0,52.967094,250.0022,0.0,30.000002,0.25296682,70.0,340.48944,290.04584,0.0,52.967094,0.25296745,16.850468,80.08608,8.330017
32415,21384900.0,0.0,22.104736,22.617188,22.104736,22.265167,21.998077,21.268951,11.699036,11.710632,11.709473,12.800079,1.0,0.032089714,0.032089714,0.18878832,250.0,11.700012,0.0,0.0,100.0,3671.7969,0.00011702817,0.0,52.96719,250.00096,0.0,30.000002,0.25296712,70.0,340.48932,290.04517,0.0,52.96719,0.25296775,16.846952,80.08618,8.330017
32416,21384960.0,0.0,22.107239,22.658112,22.107239,22.267517,22.002167,21.271088,11.69928,11.705383,11.704773,12.800079,1.0,0.032089766,0.032089766,0.18878846,250.0,11.700012,0.0,0.0,100.0,3672.195,0.00011702143,0.0,52.967262,250.00026,0.0,30.000002,0.25296736,70.0,340.48932,290.04483,0.0,52.967262,0.252968,16.843113,80.08624,8.330017
32417,21385020.0,0.0,22.109741,22.698944,22.109741,22.269806,22.006195,21.273193,11.699554,11.702484,11.702148,12.800079,1.0,0.03208981,0.03208981,0.18878856,250.0,11.700012,0.0,0.0,100.0,3672.6643,0.000117017866,0.0,52.967308,249.99986,0.0,30.000002,0.25296754,70.0,340.48938,290.04465,0.0,52.967308,0.25296816,16.839022,80.08628,8.330017
32418,21385080.0,0.0,22.112396,22.739716,22.112396,22.272034,22.010803,21.27652,11.699799,12.813812,12.923981,12.800079,1.0,0.032089848,0.032089848,0.18878864,250.0,11.700012,0.0,0.0,100.0,3673.2031,0.00011701685,4.6840415,52.96734,249.99968,0.0,30.000002,0.2529677,70.0,340.48947,290.04462,0.0,52.96734,0.2529683,16.835245,80.0863,8.330017
32419,21385140.0,0.0,22.115631,22.780396,22.1156,22.274231,22.018219,21.281525,11.700073,12.447998,12.373688,12.800079,1.0,0.03208987,0.03208987,0.18878868,250.0,11.700012,0.0,0.0,100.0,3673.942,0.000117019285,0.0,52.967358,249.99966,0.0,30.000002,0.25296777,70.0,340.48956,290.04465,0.0,52.967358,0.25296843,16.831085,80.08631,8.330017
32420,21385200.0,0.0,22.118439,22.820984,22.118439,22.276398,22.024078,21.285217,11.700287,12.107574,12.067108,12.800079,1.0,0.03208989,0.03208989,0.1887887,250.0,11.700012,0.0,0.0,100.0,3674.6296,0.00011702387,0.0,52.96737,249.9997,0.0,30.000002,0.25296783,70.0,340.48965,290.0447,0.0,52.96737,0.25296846,16.827606,80.08631,8.330017
32421,21385260.0,0.0,22.121735,22.861511,22.121735,22.27945,22.029053,21.288269,11.7005005,11.921448,11.899445,12.800079,1.0,0.0320899,0.0320899,0.18878871,250.0,11.700012,0.0,0.0,100.0,3675.44,0.00011703053,0.0,52.967377,249.99974,0.0,30.000002,0.25296786,70.0,340.48972,290.04477,0.0,52.967377,0.25296852,16.824562,80.08631,8.330017
32422,21385320.0,0.0,22.124878,22.901917,22.124878,22.28247,22.033539,21.290894,11.700684,11.820465,11.808533,12.800079,1.0,0.032089908,0.032089908,0.18878873,250.0,11.700012,0.0,0.0,100.0,3676.267,0.000117039286,0.0,52.967377,249.9998,0.0,30.000002,0.25296786,70.0,340.48975,290.04483,0.0,52.967377,0.25296855,16.821632,80.08631,8.330017
32423,21385380.0,0.0,22.12793,22.9422,22.12793,22.2854,22.03778,21.293335,11.700806,11.7647705,11.758392,12.800049,1.0,0.03208991,0.03208991,0.18878873,250.0,11.700012,0.0,0.0,100.0,3677.087,0.00011704932,0.0,52.967377,249.99986,0.0,30.000002,0.2529679,70.0,340.48978,290.04486,0.0,52.967377,0.25296855,16.819366,80.08631,8.330017
32424,21385440.0,0.0,22.13089,22.982391,22.13089,22.2883,22.04184,21.295624,11.700928,11.735199,11.731781,12.800049,1.0,0.032089915,0.032089915,0.18878873,250.0,11.700012,0.0,0.0,100.0,3677.9043,0.0001170604,0.0,52.967377,249.9999,0.0,30.000002,0.2529679,70.0,340.4898,290.0449,0.0,52.967377,0.25296855,16.817604,80.0863,8.330017
32425,21385500.0,0.0,22.13379,23.022491,22.13379,22.291138,22.045807,21.297821,11.700989,11.719543,11.717682,12.800049,1.0,0.032089915,0.032089915,0.18878873,250.0,11.700012,0.0,0.0,100.0,3678.7185,0.00011707228,0.0,52.967377,249.99994,0.0,30.000002,0.2529679,70.0,340.48984,290.04492,0.0,52.967377,0.25296855,16.816244,80.0863,8.330017
32426,21385560.0,0.0,22.137238,23.062439,22.137238,22.294708,22.049744,21.30014,11.701111,11.71109,11.710083,12.800049,1.0,0.032089915,0.032089915,0.18878873,250.0,11.700012,0.0,0.0,100.0,3679.6624,0.000117085336,0.0,52.967377,249.99995,0.0,30.000002,0.2529679,70.0,340.48984,290.04492,0.0,52.967377,0.25296855,16.814808,80.0863,8.330017
32427,21385620.0,0.0,22.140656,23.102234,22.140656,22.298218,22.05362,21.30243,11.701202,11.706238,11.705719,12.800049,1.0,0.032089915,0.032089915,0.18878873,250.0,11.700012,0.0,0.0,100.0,3680.6277,0.00011709959,0.0,52.967377,249.99997,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.813248,80.086296,8.330017
32428,21385680.0,0.0,22.143982,23.141937,22.143982,22.301666,22.057495,21.304688,11.701294,11.703949,11.703674,12.800049,1.0,0.032089915,0.032089915,0.18878873,250.0,11.700012,0.0,0.0,100.0,3681.5925,0.00011711468,0.0,52.967377,249.99998,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.811922,80.086296,8.330017
32429,21385740.0,0.0,22.147766,23.181458,22.147766,22.305023,22.06314,21.309204,11.701355,12.854645,12.736389,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3682.6484,0.00011713052,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.810808,80.086296,8.330017
32430,21385800.0,0.0,22.151672,23.220825,22.151672,22.30832,22.069824,21.313904,11.701477,12.327087,12.266632,12.800049,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3683.7861,0.00011714804,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.809052,80.086296,8.330017
32431,21385860.0,0.0,22.155518,23.26007,22.155518,22.31192,22.075195,21.317566,11.701538,12.042603,12.009644,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3684.904,0.000117166164,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.807814,80.086296,8.330017
32432,21385920.0,0.0,22.159119,23.299133,22.159119,22.31543,22.079803,21.320618,11.701599,11.8880005,11.869995,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3685.9802,0.00011718467,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806988,80.086296,8.330017
32433,21385980.0,0.0,22.162567,23.338013,22.162567,22.318878,22.084045,21.323334,11.701599,11.804169,11.7942505,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3687.0205,0.0001172032,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806612,80.086296,8.330017
32434,21386040.0,0.0,22.165924,23.37674,22.165924,22.322266,22.088043,21.325836,11.70163,11.757294,11.751923,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3688.0347,0.00011722165,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806503,80.086296,8.330017
32435,21386100.0,0.0,22.16919,23.415253,22.16919,22.325562,22.091919,21.328247,11.701599,11.731384,11.728516,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3689.0269,0.000117239935,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80658,80.086296,8.330017
32436,21386160.0,0.0,22.172546,23.453613,22.172546,22.32898,22.095703,21.330719,11.701599,11.717773,11.716217,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3690.0305,0.00011725814,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80669,80.086296,8.330017
32437,21386220.0,0.0,22.175812,23.49176,22.175812,22.332336,22.099426,21.33313,11.701599,11.710388,11.709534,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3691.023,0.00011727628,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806776,80.086296,8.330017
32438,21386280.0,0.0,22.179047,23.529694,22.179047,22.335632,22.10315,21.33554,11.701569,11.706085,11.705658,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3691.999,0.000117294236,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806946,80.086296,8.330017
32439,21386340.0,0.0,22.18222,23.567413,22.18222,22.338837,22.106842,21.337921,11.701569,11.703766,11.703552,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3692.9592,0.000117311974,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.807178,80.086296,8.330017
32440,21386400.0,0.0,22.186066,23.60495,22.186066,22.34198,22.113312,21.343414,11.701599,12.668243,12.568634,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3694.0652,0.00011733016,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80698,80.086296,8.330017
32441,21386460.0,0.0,22.189789,23.642242,22.189789,22.345184,22.119385,21.34793,11.70163,12.228882,12.1744995,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3695.1772,0.00011734916,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806244,80.086296,8.330017
32442,21386520.0,0.0,22.193207,23.679321,22.193207,22.348297,22.124298,21.351501,11.70163,11.989441,11.959747,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3696.2146,0.00011736801,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806042,80.086296,8.330017
32443,21386580.0,0.0,22.196442,23.716125,22.196442,22.351349,22.128632,21.354553,11.70163,11.85788,11.841736,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3697.2007,0.00011738649,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806221,80.086296,8.330017
32444,21386640.0,0.0,22.199554,23.752716,22.199524,22.35437,22.13263,21.3573,11.701599,11.785156,11.77655,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3698.1506,0.00011740457,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.806606,80.086296,8.330017
32445,21386700.0,0.0,22.202545,23.789062,22.202545,22.3573,22.136414,21.359894,11.701569,11.746521,11.741882,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3699.0723,0.00011742221,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.807104,80.086296,8.330017
32446,21386760.0,0.0,22.205505,23.825165,22.205505,22.360199,22.140045,21.362488,11.701538,11.725952,11.72345,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3699.9783,0.00011743947,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.807627,80.086296,8.330017
32447,21386820.0,0.0,22.208435,23.860992,22.208405,22.363068,22.143616,21.365051,11.701508,11.714325,11.713013,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3700.8665,0.00011745635,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80813,80.086296,8.330017
32448,21386880.0,0.0,22.211273,23.896545,22.211273,22.365875,22.147156,21.367554,11.701477,11.707794,11.707123,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3701.7373,0.00011747287,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.808626,80.086296,8.330017
32449,21386940.0,0.0,22.21408,23.931824,22.21408,22.368591,22.150665,21.370056,11.701447,11.704895,11.704529,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3702.5918,0.00011748903,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.809109,80.086296,8.330017
32450,21387000.0,0.0,22.216919,23.966736,22.216919,22.371277,22.154205,21.37323,11.701416,11.917145,12.899994,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3703.441,0.000117504824,46.763927,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.16499446,52.967377,0.25296855,16.809568,80.086296,8.330017
32451,21387060.0,0.0,22.220581,24.001556,22.220581,22.374023,22.161285,21.378937,11.701447,12.517944,12.4210205,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3704.4902,0.000117521566,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.809137,80.086296,8.330017
32452,21387120.0,0.0,22.223816,24.03598,22.223816,22.376678,22.16681,21.38321,11.701477,12.146606,12.093811,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3705.4648,0.000117538635,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80863,80.086296,8.330017
32453,21387180.0,0.0,22.226776,24.070099,22.226776,22.379303,22.171356,21.386688,11.701477,11.944702,11.9158325,12.800018,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3706.3723,0.00011755541,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.808636,80.086296,8.330017
32454,21387240.0,0.0,22.229614,24.103912,22.229584,22.381836,22.175385,21.38971,11.701447,11.835358,11.819458,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3707.235,0.000117571806,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.808935,80.086296,8.330017
32455,21387300.0,0.0,22.2323,24.13742,22.2323,22.384369,22.179108,21.392548,11.701416,11.774139,11.765503,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3708.0674,0.00011758779,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.809376,80.086296,8.330017
32456,21387360.0,0.0,22.234955,24.170593,22.234955,22.38684,22.182648,21.395264,11.7013855,11.740875,11.736206,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3708.879,0.00011760337,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.80987,80.086296,8.330017
32457,21387420.0,0.0,22.237549,24.20346,22.237518,22.389252,22.186066,21.39795,11.701355,11.722504,11.720001,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3709.6719,0.000117618576,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.810366,80.086296,8.330017
32458,21387480.0,0.0,22.240082,24.235992,22.240051,22.391632,22.189423,21.400543,11.701324,11.71283,11.711456,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3710.448,0.00011763342,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.810858,80.086296,8.330017
32459,21387540.0,0.0,22.242554,24.268158,22.242554,22.393982,22.192749,21.403137,11.701294,11.707214,11.706512,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3711.2095,0.00011764792,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.811329,80.086296,8.330017
32460,21387600.0,0.0,22.245026,24.300018,22.244995,22.39624,22.196045,21.405731,11.701263,11.704163,11.703827,12.799988,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3711.957,0.00011766211,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.811773,80.086296,8.330017
32461,21387660.0,0.0,22.243988,24.33136,22.243958,22.394531,22.196686,21.406433,11.691772,12.952972,12.791687,12.79837,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3704.45,0.00011752966,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,16.91962,80.086296,8.330017
32462,21387720.0,0.0,22.243195,24.362122,22.243195,22.392792,22.19928,21.407806,11.680054,12.385162,12.290161,12.797241,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3694.0698,0.000117230375,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.095385,80.086296,8.330017
32463,21387780.0,0.0,22.242096,24.392303,22.242096,22.391113,22.200409,21.40799,11.671936,12.063843,12.011871,12.797363,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3683.2412,0.000116859264,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.226135,80.086296,8.330017
32464,21387840.0,0.0,22.240845,24.421906,22.240845,22.389435,22.200714,21.407532,11.666504,11.883392,11.855164,12.797913,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3672.2969,0.00011644294,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.317795,80.086296,8.330017
32465,21387900.0,0.0,22.239532,24.450928,22.239532,22.387848,22.200592,21.406677,11.6631775,11.781769,11.766693,12.798523,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3661.491,0.00011600199,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.377012,80.086296,8.330017
32466,21387960.0,0.0,22.238281,24.479431,22.238281,22.386322,22.200317,21.405884,11.66153,11.727142,11.718964,12.799072,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3651.008,0.00011555069,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.409552,80.086296,8.330017
32467,21388020.0,0.0,22.23703,24.507385,22.23703,22.384888,22.19992,21.404968,11.661102,11.6970215,11.692596,12.79953,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3641.008,0.00011510198,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.421612,80.086296,8.330017
32468,21388080.0,0.0,22.235779,24.53482,22.235779,22.383453,22.199463,21.403992,11.661926,11.680511,11.678131,12.799927,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3633.37,0.000114670125,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.414831,80.086296,8.330017
32469,21388140.0,0.0,22.234558,24.561768,22.234558,22.38208,22.198944,21.402985,11.663544,11.672272,11.67099,12.800262,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3626.538,0.00011426179,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.393496,80.086296,8.330017
32470,21388200.0,0.0,22.233368,24.588226,22.233368,22.380737,22.198425,21.401978,11.665344,11.668701,11.667999,12.800446,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3620.0583,0.00011387467,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.367533,80.086296,8.330017
32471,21388260.0,0.0,22.231628,24.614197,22.231628,22.378723,22.197693,21.400848,11.667053,11.6675415,11.667175,12.800507,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3613.782,0.00011350705,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.34147,80.086296,8.330017
32472,21388320.0,0.0,22.23059,24.63971,22.23059,22.37674,22.19928,21.40268,11.668762,12.744507,12.599976,12.800507,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3607.9382,0.00011315887,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.315454,80.086296,8.330017
32473,21388380.0,0.0,22.229553,24.664795,22.229553,22.374817,22.201233,21.403748,11.670471,12.256409,12.177399,12.800537,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3602.438,0.00011283045,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.28918,80.086296,8.330017
32474,21388440.0,0.0,22.228241,24.689423,22.228241,22.372925,22.201965,21.40384,11.672089,11.990875,11.947723,12.800507,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3597.147,0.00011251967,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.264393,80.086296,8.330017
32475,21388500.0,0.0,22.226807,24.713654,22.226807,22.371094,22.202026,21.40335,11.673584,11.847595,11.823883,12.800476,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3592.0776,0.000112225374,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.241154,80.086296,8.330017
32476,21388560.0,0.0,22.22528,24.737457,22.22528,22.36914,22.201843,21.402863,11.674957,11.768372,11.755493,12.800446,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3587.2197,0.00011194641,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.219423,80.086296,8.330017
32477,21388620.0,0.0,22.223724,24.760895,22.223724,22.367249,22.201447,21.402191,11.67627,11.725189,11.718292,12.800415,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3582.575,0.00011168173,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.199139,80.086296,8.330017
32478,21388680.0,0.0,22.222168,24.783936,22.222168,22.365387,22.200958,21.401428,11.67746,11.70282,11.699127,12.8003845,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3578.1362,0.000111430425,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.180199,80.086296,8.330017
32479,21388740.0,0.0,22.220642,24.80661,22.220642,22.363556,22.200409,21.400604,11.678589,11.691498,11.689484,12.8003845,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3573.8928,0.00011119162,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.162546,80.086296,8.330017
32480,21388800.0,0.0,22.219147,24.828949,22.219116,22.361755,22.19986,21.39981,11.679657,11.685547,11.684509,12.800354,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3569.83,0.000110964276,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.14611,80.086296,8.330017
32481,21388860.0,0.0,22.21753,24.850983,22.21753,22.359772,22.199402,21.399231,11.680603,11.683075,11.682495,12.8003235,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3565.916,0.00011074768,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,0.0,52.967377,0.25296855,17.130913,80.086296,8.330017
32482,21388920.0,0.0,22.216003,24.87265,22.216003,22.35785,22.198944,21.39914,11.681519,11.682159,12.717072,12.800293,1.0,0.032089915,0.032089915,0.18878871,250.0,11.700012,0.0,0.0,100.0,3562.162,0.0001105409,0.0,52.967377,250.0,0.0,30.000002,0.2529679,70.0,340.48984,290.04495,9.5696945,52.967377,0.25296855,17.11689,80.086296,8.330017
32483,21388980.0,0.0,22.215332,24.894043,22.215302,22.355957,22.201813,21.401917,11.682404,12.561279,12.458466,12.800293,1.0,0.032089505,0.032089505,0.18878691,250.0,11.700012,0.0,0.0,100.0,3558.7356,0.00011034425,0.0,52.967422,250.00485,0.10927527,30.000002,0.25296453,69.847015,340.48874,290.04678,0.0,52.967422,0.25296593,17.103012,80.08644,8.330017
32484,21389040.0,0.0,22.214325,24.91513,22.214325,22.354095,22.203583,21.403198,11.683197,12.161713,12.105682,12.800262,1.0,0.032088723,0.032088723,0.18878509,250.0,11.700012,0.0,0.0,100.0,3555.3853,0.00011015642,0.0,52.96797,250.00809,0.3404145,30.000002,0.25296086,69.523415,340.48608,290.04706,0.0,52.96797,0.25296253,17.09018,80.0875,8.330017
32485,21389100.0,0.0,22.213135,24.935944,22.213135,22.352295,22.204315,21.403656,11.683929,11.943146,11.91272,12.800262,1.0,0.032088168,0.032088168,0.18878391,250.0,11.700012,0.0,0.0,100.0,3552.1138,0.000109976434,0.0,52.96883,250.00868,0.57159823,30.000002,0.2529582,69.19977,340.48367,290.04617,0.0,52.96883,0.25296026,17.07862,80.08885,8.330017
32486,21389160.0,0.0,22.211609,24.956512,22.211609,22.350159,22.20459,21.40384,11.68457,11.824799,11.808289,12.800232,1.0,0.032087743,0.032087743,0.18878318,250.0,11.700012,0.0,0.0,100.0,3548.8835,0.00010980346,0.0,52.96989,250.00798,0.8027537,30.000002,0.25295615,68.876144,340.4816,290.0448,0.0,52.96989,0.25295866,17.068247,80.0904,8.330017
32487,21389220.0,0.0,22.210052,24.976807,22.210022,22.348053,22.20456,21.403778,11.685181,11.759674,11.7508545,12.800201,1.0,0.03208743,0.03208743,0.18878272,250.0,11.700012,0.0,0.0,100.0,3545.7412,0.00010963692,0.0,52.97109,250.00679,1.033885,30.000002,0.25295445,68.55256,340.47986,290.0434,0.0,52.97109,0.25295758,17.058846,80.092064,8.330017
32488,21389280.0,0.0,22.208496,24.996887,22.208435,22.346008,22.204346,21.403564,11.68573,11.725769,11.720978,12.800201,1.0,0.03208721,0.03208721,0.18878242,250.0,11.700012,0.0,0.0,100.0,3542.699,0.00010947662,0.0,52.9724,250.0055,1.2649755,30.000002,0.25295296,68.229034,340.47852,290.04208,0.0,52.9724,0.25295684,17.050062,80.09383,8.330017
32489,21389340.0,0.0,22.20694,25.016724,22.206879,22.343994,22.204071,21.40329,11.686279,11.707245,11.704681,12.800171,1.0,0.032087043,0.032087043,0.18878223,250.0,11.700012,0.0,0.0,100.0,3539.7556,0.00010932219,0.0,52.97378,250.00433,1.4960325,30.000002,0.2529514,67.905556,340.47745,290.04102,0.0,52.97378,0.2529563,17.041769,80.095634,8.330017
32490,21389400.0,0.0,22.205383,25.036377,22.205322,22.34201,22.203735,21.402985,11.686768,11.697662,11.696289,12.800171,1.0,0.032086916,0.032086916,0.18878207,250.0,11.700012,0.0,0.0,100.0,3536.908,0.00010917336,0.0,52.97523,250.0034,1.7270429,30.000002,0.2529497,67.582146,340.47662,290.04013,0.0,52.97523,0.2529559,17.033926,80.09751,8.330017
32491,21389460.0,0.0,22.203552,25.055817,22.20346,22.33957,22.20346,21.402893,11.687225,11.69278,11.692047,12.800171,1.0,0.032086812,0.032086812,0.18878195,250.0,11.700012,0.0,0.0,100.0,3534.0771,0.000109029505,0.0,52.976734,250.00269,1.9579573,30.000002,0.25294772,67.25886,340.47598,290.03946,0.0,52.976734,0.25295556,17.026724,80.09943,8.330017
32492,21389520.0,0.0,22.201721,25.075104,22.20163,22.337189,22.203186,21.402771,11.687653,11.690155,11.689758,12.80014,1.0,0.03208672,0.03208672,0.18878183,250.0,11.700012,0.0,0.0,100.0,3531.3186,0.00010889019,0.0,52.978283,250.00218,2.1888826,30.000002,0.25294527,66.93556,340.47543,290.03894,0.0,52.978283,0.25295526,17.020113,80.101395,8.330017
32493,21389580.0,0.0,22.200226,25.094208,22.200104,22.334839,22.203735,21.404205,11.688049,12.926636,12.855804,12.80014,1.0,0.03208663,0.03208663,0.18878168,250.0,11.700012,0.0,0.0,100.0,3528.693,0.000108755514,0.0,52.979874,250.00182,2.4194713,30.000002,0.25294223,66.61274,340.47498,290.0385,0.0,52.979874,0.25295493,17.013777,80.10341,8.330017
32494,21389640.0,0.0,22.19928,25.11316,22.199097,22.33252,22.206787,21.40686,11.688538,12.420532,12.327423,12.80014,1.0,0.032086547,0.032086547,0.18878154,250.0,11.700012,0.0,0.0,100.0,3526.3127,0.00010862673,0.0,52.981514,250.00162,2.6500778,30.000002,0.25293848,66.28989,340.47458,290.0382,0.0,52.981514,0.25295463,17.006592,80.105484,8.330017
32495,21389700.0,0.0,22.198029,25.131989,22.197815,22.330261,22.208344,21.408234,11.688965,12.087189,12.0364685,12.80014,1.0,0.032086458,0.032086458,0.1887814,250.0,11.700012,0.0,0.0,100.0,3523.9385,0.00010850258,0.0,52.9832,250.00148,2.8805199,30.000002,0.25293377,65.96727,340.4742,290.03793,0.0,52.9832,0.2529543,16.999903,80.10761,8.330017
32496,21389760.0,0.0,22.196228,25.150696,22.195923,22.327454,22.209076,21.409088,11.689301,11.905212,11.877716,12.80014,1.0,0.032086365,0.032086365,0.18878123,250.0,11.700012,0.0,0.0,100.0,3521.4993,0.00010838203,0.0,52.98493,250.0014,3.1108167,30.000002,0.25292787,65.64485,340.47385,290.0377,0.0,52.98493,0.25295398,16.994238,80.1098,8.330017
32497,21389820.0,0.0,22.194366,25.169281,22.19397,22.324707,22.20935,21.409576,11.689606,11.80661,11.7916565,12.80011,1.0,0.03208627,0.03208627,0.18878108,250.0,11.700012,0.0,0.0,100.0,3519.0857,0.00010826467,0.0,52.986717,250.00134,3.3407688,30.000002,0.25292054,65.32292,340.4735,290.03745,0.0,52.986717,0.25295362,16.989382,80.11205,8.330017
32498,21389880.0,0.0,22.192505,25.187805,22.192017,22.322021,22.209381,21.409851,11.689911,11.752228,11.744232,12.80011,1.0,0.03208618,0.03208618,0.18878092,250.0,11.700012,0.0,0.0,100.0,3516.7322,0.00010815073,0.0,52.98855,250.00128,3.5704553,30.000002,0.25291145,65.001366,340.47318,290.0372,0.0,52.98855,0.25295326,16.984673,80.11437,8.330017
32499,21389940.0,0.0,22.190674,25.206238,22.190033,22.319366,22.20929,21.410004,11.690216,11.72348,11.719177,12.80011,1.0,0.03208608,0.03208608,0.18878074,250.0,11.700012,0.0,0.0,100.0,3514.444,0.0001080402,0.0,52.990437,250.00122,3.7997875,30.000002,0.25290015,64.6803,340.47287,290.03696,0.0,52.990437,0.2529529,16.98004,80.11675,8.330017
32500,21390000.0,0.0,22.188904,25.224579,22.18811,22.316803,22.209106,21.410126,11.690521,11.7083435,11.706024,12.80011,1.0,0.032085985,0.032085985,0.18878058,250.0,11.700012,0.0,0.0,100.0,3512.2273,0.00010793308,0.0,52.992374,250.00114,4.028385,30.000002,0.2528862,64.36026,340.4726,290.0367,0.0,52.992374,0.25295255,16.975426,80.1192,8.330017
32501,21390060.0,0.0,22.186737,25.24289,22.18573,22.313599,22.208954,21.41037,11.690796,11.700256,11.698975,12.800079,1.0,0.032085884,0.032085884,0.18878041,250.0,11.700012,0.0,0.0,100.0,3509.9856,0.00010782897,0.0,52.994366,250.00105,4.2565227,30.000002,0.25286907,64.04087,340.47232,290.03644,0.0,52.994366,0.2529522,16.97112,80.12171,8.330017
32502,21390120.0,0.0,22.184662,25.26117,22.18341,22.310486,22.20877,21.410614,11.69104,11.695679,11.695038,12.800079,1.0,0.032085788,0.032085788,0.18878025,250.0,11.700012,0.0,0.0,100.0,3507.8008,0.0001077277,0.0,52.996414,250.00095,4.484704,30.000002,0.25284797,63.721413,340.4721,290.03616,0.0,52.996414,0.2529518,16.967093,80.1243,8.330017
32503,21390180.0,0.0,22.182709,25.279419,22.181152,22.307434,22.208557,21.410828,11.691315,11.693787,11.69342,12.800079,1.0,0.03208571,0.03208571,0.18878016,250.0,11.700012,0.0,0.0,100.0,3505.7056,0.000107630076,0.0,52.998512,250.00061,4.709534,30.000002,0.25282267,63.40665,340.47202,290.0358,0.0,52.998512,0.2529516,16.962997,80.12694,8.330017
32504,21390240.0,0.0,22.181427,25.297668,22.179474,22.304443,22.210358,21.413666,11.69162,12.798828,12.657898,12.80011,1.0,0.032085624,0.032085624,0.18878002,250.0,11.700012,0.0,0.0,100.0,3503.8132,0.00010753624,0.0,53.000652,250.00044,4.9349804,30.000002,0.25279152,63.091026,340.47195,290.0355,0.0,53.000652,0.25295126,16.958458,80.12963,8.330017
32505,21390300.0,0.0,22.180359,25.315918,22.177948,22.301483,22.212921,21.416168,11.691986,12.29541,12.219269,12.80011,1.0,0.032085534,0.032085534,0.18877989,250.0,11.700012,0.0,0.0,100.0,3502.068,0.00010744659,0.0,53.002842,250.00018,5.159395,30.000002,0.25275388,62.776844,340.47195,290.03516,0.0,53.002842,0.25295097,16.952814,80.13238,8.330017
32506,21390360.0,0.0,22.178589,25.334198,22.175598,22.297821,22.214233,21.417755,11.692291,12.021118,11.979614,12.80011,1.0,0.03208546,0.03208546,0.18877979,250.0,11.700012,0.0,0.0,100.0,3500.2224,0.00010735999,0.0,53.00507,249.99982,5.3821297,30.000002,0.25270873,62.46502,340.47205,290.03476,0.0,53.00507,0.2529507,16.947992,80.13517,8.330017
32507,21390420.0,0.0,22.176819,25.352478,22.173126,22.29425,22.214874,21.418793,11.692566,11.868866,11.846558,12.800079,1.0,0.032085385,0.032085385,0.1887797,250.0,11.700012,0.0,0.0,100.0,3498.4092,0.000107276144,0.0,53.00734,249.99942,5.6040635,30.000002,0.2526545,62.154312,340.47226,290.03436,0.0,53.00734,0.25295046,16.943832,80.13802,8.330017
32508,21390480.0,0.0,22.17517,25.37085,22.170624,22.29071,22.215149,21.419525,11.692841,11.785065,11.773376,12.800079,1.0,0.03208533,0.03208533,0.18877965,250.0,11.700012,0.0,0.0,100.0,3496.6768,0.00010719556,0.0,53.00964,249.99889,5.8238506,30.000002,0.25259012,61.846607,340.47266,290.0339,0.0,53.00964,0.2529503,16.939587,80.14091,8.330017
32509,21390540.0,0.0,22.173645,25.389252,22.168121,22.287292,22.21518,21.420074,11.693115,11.7430725,11.736725,12.800079,1.0,0.032085307,0.032085307,0.18877968,250.0,11.700012,0.0,0.0,100.0,3495.039,0.00010711842,0.0,53.011967,249.99823,6.038945,30.000002,0.25251514,61.54548,340.4733,290.03345,0.0,53.011967,0.25295028,16.935127,80.14379,8.330017
32510,21390600.0,0.0,22.172333,25.407745,22.16565,22.283905,22.215088,21.420502,11.693451,11.71994,11.716522,12.80011,1.0,0.032085277,0.032085277,0.18877971,250.0,11.700012,0.0,0.0,100.0,3493.5195,0.00010704513,0.0,53.01431,249.99751,6.254028,30.000002,0.25242618,61.24436,340.47403,290.03296,0.0,53.01431,0.25295028,16.93031,80.14672,8.330017
