,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32511,21390660.0,0.0,22.170654,25.42633,22.162628,22.279755,22.214966,21.421051,11.693756,11.708832,11.706848,12.80011,1.0,0.032085314,0.032085314,0.1887799,250.0,11.700012,0.0,0.0,100.0,3491.9956,0.000106975735,0.0,53.01665,249.99652,6.460942,30.000002,0.25232565,60.954685,340.4752,290.03244,0.0,53.01665,0.25295055,16.925692,80.149605,8.330017
32512,21390720.0,0.0,22.16925,25.445007,22.159637,22.275696,22.214813,21.42157,11.694061,11.702545,11.701416,12.80011,1.0,0.03208534,0.03208534,0.18878005,250.0,11.700012,0.0,0.0,100.0,3490.585,0.00010690985,0.0,53.018982,249.9957,6.6679335,30.000002,0.25220785,60.664894,340.4765,290.03198,0.0,53.018982,0.25295073,16.921053,80.15247,8.330017
32513,21390780.0,0.0,22.168213,25.463837,22.156738,22.271729,22.21466,21.422089,11.694397,11.699463,11.698761,12.80011,1.0,0.032085396,0.032085396,0.18878028,250.0,11.700012,0.0,0.0,100.0,3489.3518,0.00010684947,0.0,53.021282,249.99478,6.8704686,30.000002,0.2520736,60.381348,340.47818,290.03156,0.0,53.021282,0.25295106,16.915924,80.155304,8.330017
32514,21390840.0,0.0,22.167358,25.482758,22.1539,22.267853,22.214478,21.422668,11.694763,11.697662,12.053284,12.80011,1.0,0.03208551,0.03208551,0.18878078,250.0,11.700012,0.0,0.0,100.0,3488.2468,0.00010679336,0.0,53.023552,249.99313,7.063378,30.000002,0.2519268,60.11127,340.4801,290.03082,40.762535,53.023552,0.25295177,16.910484,80.15808,8.330017
32515,21390900.0,0.0,22.167755,25.501862,22.151886,22.264038,22.217346,21.426544,11.695221,12.607666,12.498047,12.80014,1.0,0.032085564,0.032085564,0.18878086,250.0,11.700012,0.0,0.0,100.0,3487.4604,0.00010674083,0.0,53.025806,249.9926,7.2660933,30.000002,0.25174809,59.82747,340.48227,290.03058,0.0,53.025806,0.25295195,16.903969,80.16083,8.330017
32516,21390960.0,0.0,22.167603,25.521118,22.149017,22.259369,22.219452,21.429077,11.695679,12.193024,12.13324,12.80014,1.0,0.03208568,0.03208568,0.18878119,250.0,11.700012,0.0,0.0,100.0,3486.6892,0.00010669398,0.0,53.028004,249.99135,7.459079,30.000002,0.25155354,59.55729,340.4848,290.03006,0.0,53.028004,0.25295252,16.896824,80.1635,8.330017
32517,21391020.0,0.0,22.167511,25.540527,22.145935,22.254791,22.22052,21.430725,11.696106,11.967255,11.934631,12.80014,1.0,0.032085843,0.032085843,0.18878168,250.0,11.700012,0.0,0.0,100.0,3485.9978,0.00010665157,0.0,53.03014,249.98991,7.6451926,30.000002,0.25134057,59.296726,340.48776,290.02954,0.0,53.03014,0.25295335,16.890413,80.16606,8.330017
32518,21391080.0,0.0,22.167725,25.56015,22.142822,22.250305,22.221008,21.431915,11.696533,11.843689,11.825958,12.80014,1.0,0.03208602,0.03208602,0.18878211,250.0,11.700012,0.0,0.0,100.0,3485.4495,0.00010661403,0.0,53.032185,249.98874,7.827399,30.000002,0.25110516,59.04164,340.49106,290.02917,0.0,53.032185,0.25295416,16.88399,80.1685,8.330017
32519,21391140.0,0.0,22.168274,25.579956,22.139679,22.24591,22.221191,21.43283,11.696991,11.775391,11.7659,12.80014,1.0,0.032086205,0.032086205,0.18878265,250.0,11.700012,0.0,0.0,100.0,3485.085,0.000106582025,0.0,53.034164,249.98732,8.006208,30.000002,0.25084594,58.79131,340.4947,290.02872,0.0,53.034164,0.25295505,16.877075,80.17086,8.330017
32520,21391200.0,0.0,22.169159,25.600006,22.136566,22.241608,22.221191,21.433594,11.697449,11.739044,11.733948,12.80014,1.0,0.03208644,0.03208644,0.18878324,250.0,11.700012,0.0,0.0,100.0,3484.8787,0.00010655533,0.0,53.036034,249.98595,8.177183,30.000002,0.25056967,58.551945,340.49875,290.02838,0.0,53.036034,0.25295612,16.87006,80.17307,8.330017
32521,21391260.0,0.0,22.141693,25.62024,22.11502,22.273346,22.22174,21.435394,11.38028,11.692963,11.690308,12.821747,0.0,0.03499448,0.03499448,0.12736288,250.0,11.700012,0.0,0.0,34.114967,3006.5793,0.00010161137,0.0,51.372726,330.5159,8.255582,30.000002,0.19595334,58.44219,316.82867,306.7195,0.0,51.372726,0.19740865,14.6988735,66.69038,8.330017
32522,21391320.0,0.0,22.146332,25.640686,22.123108,22.353668,22.22174,21.436707,11.060699,11.467102,11.465698,12.834564,0.0,0.034345113,0.034345113,0.08780722,250.0,11.700012,0.0,0.0,2.481158,2539.732,9.235286e-05,0.0,50.10147,352.78168,8.405012,30.000002,0.155519,58.232983,296.8134,291.14844,0.0,50.10147,0.1565181,12.881846,57.789738,8.330017
32523,21391380.0,0.0,22.168549,25.661255,22.147278,22.46753,22.222046,21.438202,10.855499,11.209534,11.208801,12.83783,0.0,0.03299508,0.03299508,0.06635299,250.0,11.700012,0.0,0.0,0.0,2170.398,8.1268365e-05,0.0,49.508038,342.13672,8.562878,30.000002,0.131502,58.011974,281.55832,268.92438,0.0,49.508038,0.13230014,10.668027,52.11581,8.330017
32524,21391440.0,0.0,22.215637,25.682007,22.193176,22.592926,22.223083,21.440338,10.90097,11.043793,11.043396,12.832062,0.0,0.032106593,0.032106593,0.05890182,250.0,11.700012,0.0,0.0,0.0,1986.4172,7.223686e-05,0.0,49.59494,320.8652,8.735669,30.000002,0.12228362,57.77006,272.09305,252.13762,0.0,49.59494,0.12307599,9.254052,50.259434,8.330017
32525,21391500.0,0.0,22.267609,25.70285,22.243286,22.723602,22.225342,21.444946,11.028717,12.626526,12.98053,12.827972,0.0,0.03162662,0.03162662,0.054542527,250.0,11.700012,0.0,0.0,0.0,1866.7479,6.523315e-05,17.94157,49.878067,302.97778,8.907605,30.000002,0.116933316,57.529354,265.63068,239.84126,0.0,49.878067,0.11776418,7.953526,49.241043,8.330017
32526,21391560.0,0.0,22.321075,25.723846,22.294373,22.847504,22.23285,21.452576,11.180603,12.295654,12.147308,12.823364,0.0,0.031412315,0.031412315,0.051953584,250.0,11.700012,0.0,0.0,0.0,1789.1414,6.014518e-05,0.0,50.239014,288.86084,9.079792,30.000002,0.11385585,57.28829,261.26068,230.96228,0.0,50.239014,0.11475374,6.899214,48.776268,8.330017
32527,21391620.0,0.0,22.375977,25.744934,22.346497,22.97284,22.23825,21.458466,11.326904,11.828064,11.746033,12.818756,0.0,0.031356033,0.031356033,0.050472286,250.0,11.700012,0.0,0.0,0.0,1742.6083,5.6720262e-05,0.0,50.608414,278.01224,9.25268,30.000002,0.11217815,57.046246,258.31415,224.60698,0.0,50.608414,0.11316597,6.0771422,48.641743,8.330017
32528,21391680.0,0.0,22.432556,25.766083,22.399963,23.098663,22.242645,21.463531,11.451782,11.631683,11.586273,12.814484,0.0,0.031390734,0.031390734,0.04968752,250.0,11.700012,0.0,0.0,0.0,1719.3707,5.4612963e-05,0.0,50.95054,269.8458,9.4243555,30.000002,0.111359276,56.805904,256.34003,220.11507,0.0,50.95054,0.1124551,5.4617376,48.677635,8.330017
32529,21391740.0,0.0,22.490509,25.787323,22.454468,23.224426,22.246552,21.468231,11.548889,11.5746765,11.549408,12.81073,0.0,0.031471875,0.031471875,0.04931814,250.0,11.700012,0.0,0.0,0.0,1712.582,5.3464697e-05,0.0,51.24762,263.82074,9.596497,30.000002,0.11103072,56.564903,255.02821,216.98582,0.0,51.24762,0.112251885,5.020902,48.78802,8.330017
32530,21391800.0,0.0,22.549255,25.808624,22.509644,23.349792,22.250275,21.47284,11.619293,11.57901,11.565094,12.807648,0.0,0.031569548,0.031569548,0.049175892,250.0,11.700012,0.0,0.0,0.0,1716.4694,5.296269e-05,0.0,51.493496,259.44644,9.762924,30.000002,0.110951,56.3319,254.1599,214.8273,0.0,51.493496,0.11230773,4.71828,48.91768,8.330017
32531,21391860.0,0.0,22.603546,25.829956,22.560059,23.4617,22.25415,21.477753,11.667725,11.608185,11.600525,12.805237,0.0,0.03166789,0.03166789,0.04915804,250.0,11.700012,0.0,0.0,0.0,1726.7686,5.288708e-05,0.0,51.69026,256.32944,9.929107,30.000002,0.11098335,56.099247,253.59488,213.36699,0.0,51.69026,0.11248869,4.518688,49.042328,8.330017
32532,21391920.0,0.0,22.657928,25.851288,22.610321,23.572968,22.258057,21.482666,11.6996155,11.642181,11.63797,12.803467,0.0,0.03175758,0.03175758,0.049198903,250.0,11.700012,0.0,0.0,0.0,1740.8885,5.3074215e-05,0.0,51.843307,254.144,10.093975,30.000002,0.11104536,55.868435,253.23294,212.39526,0.0,51.843307,0.11271049,4.392499,49.150124,8.330017
32533,21391980.0,0.0,22.712463,25.87265,22.660583,23.683594,22.261932,21.48761,11.719788,11.672638,11.670349,12.802185,0.0,0.031834595,0.031834595,0.049262837,250.0,11.700012,0.0,0.0,0.0,1757.1647,5.342297e-05,0.0,51.959366,252.64284,10.256189,30.000002,0.111095525,55.641335,253.00749,211.76466,0.0,51.959366,0.11292963,4.3158073,49.237743,8.330017
32534,21392040.0,0.0,22.76712,25.894012,22.710754,23.793549,22.265808,21.492554,11.732208,11.696747,11.695496,12.801331,0.0,0.031897914,0.031897914,0.049329426,250.0,11.700012,0.0,0.0,0.0,1774.3867,5.3860924e-05,0.0,52.045948,251.62132,10.418297,30.000002,0.11110946,55.414383,252.86946,211.3605,0.0,52.045948,0.113123685,4.2707996,49.30606,8.330017
32535,21392100.0,0.0,22.821808,25.915344,22.760712,23.902863,22.269684,21.497498,11.739532,11.714569,11.713959,12.800751,0.0,0.031948496,0.031948496,0.04938982,250.0,11.700012,0.0,0.0,0.0,1791.8395,5.4343567e-05,0.0,52.10979,250.93217,10.58095,30.000002,0.11107965,55.186672,252.787,211.1053,0.0,52.10979,0.113285825,4.245963,49.35796,8.330017
32536,21392160.0,0.0,22.872223,25.936646,22.806763,23.99939,22.275604,21.505219,11.742645,12.990387,12.858856,12.8003845,0.0,0.031987198,0.031987198,0.049441893,250.0,11.700012,0.0,0.0,0.0,1808.8448,5.485278e-05,0.0,52.15388,250.51662,10.723266,30.000002,0.11103164,54.987423,252.74808,210.96959,0.0,52.15388,0.11341565,4.237503,49.39505,8.330017
32537,21392220.0,0.0,22.923035,25.957886,22.852692,24.095367,22.282501,21.512726,11.743561,12.43042,12.354034,12.80014,0.0,0.032016184,0.032016184,0.049482796,250.0,11.700012,0.0,0.0,0.0,1825.3712,5.5358665e-05,0.0,52.184647,250.2585,10.875909,30.000002,0.110930905,54.77373,252.73042,210.8958,0.0,52.184647,0.113514766,4.2371087,49.42129,8.330017
32538,21392280.0,0.0,22.97293,25.979034,22.897614,24.190765,22.287964,21.518982,11.743225,12.117767,12.076141,12.799988,0.0,0.03203747,0.03203747,0.04951385,250.0,11.700012,0.0,0.0,0.0,1841.2643,5.5852845e-05,0.0,52.20576,250.10393,11.025855,30.000002,0.110798635,54.5638,252.72504,210.85985,0.0,52.20576,0.113588564,4.240953,49.439453,8.330017
32539,21392340.0,0.0,23.022247,26.000122,22.941864,24.285645,22.292603,21.524506,11.742157,11.947357,11.924622,12.799927,0.0,0.032052763,0.032052763,0.049536694,250.0,11.700012,0.0,0.0,0.0,1856.5134,5.6330035e-05,0.0,52.21991,250.01675,11.172476,30.000002,0.110641316,54.358536,252.72643,210.84639,0.0,52.21991,0.1136421,4.247189,49.451683,8.330017
32540,21392400.0,0.0,23.07129,26.021118,22.985626,24.380005,22.296753,21.529663,11.740692,11.854004,11.841583,12.799896,0.0,0.03206354,0.03206354,0.049553055,250.0,11.700012,0.0,0.0,0.0,1871.1746,5.678814e-05,0.0,52.229202,249.9714,11.320593,30.000002,0.11045701,54.151173,252.73111,210.84517,0.0,52.229202,0.11368007,4.254439,49.459724,8.330017
32541,21392460.0,0.0,23.1156,26.041962,23.02475,24.463562,22.300568,21.534454,11.738953,11.802063,11.795288,12.799866,0.0,0.032071017,0.032071017,0.04956453,250.0,11.700012,0.0,0.0,0.0,1884.8644,5.722492e-05,0.0,52.23517,249.95116,11.458351,30.000002,0.11026814,53.95831,252.73698,210.85008,0.0,52.23517,0.11370654,4.2622933,49.46487,8.330017
32542,21392520.0,0.0,23.159607,26.062714,23.063354,24.546692,22.30423,21.539093,11.73703,11.772827,11.7691345,12.799835,0.0,0.03207609,0.03207609,0.049572367,250.0,11.700012,0.0,0.0,0.0,1897.8905,5.7638215e-05,0.0,52.2389,249.94508,11.598072,30.000002,0.11005965,53.7627,252.74298,210.85732,0.0,52.2389,0.11372455,4.270754,49.46806,8.330017
32543,21392580.0,0.0,23.203491,26.083282,23.101685,24.629333,22.3078,21.54367,11.7352295,11.755768,11.753784,12.799835,0.0,0.0320795,0.0320795,0.049577642,250.0,11.700012,0.0,0.0,0.0,1910.4418,5.803141e-05,0.0,52.241177,249.94635,11.737253,30.000002,0.10983802,53.567844,252.74857,210.8649,0.0,52.241177,0.113736644,4.278543,49.46998,8.330017
32544,21392640.0,0.0,23.24704,26.10373,23.13977,24.711548,22.31131,21.548157,11.733551,11.74585,11.7447815,12.799866,0.0,0.032081712,0.032081712,0.049581066,250.0,11.700012,0.0,0.0,0.0,1922.541,5.8406175e-05,0.0,52.242477,249.95137,11.871662,30.000002,0.109612636,53.379673,252.75352,210.87195,0.0,52.242477,0.113744505,4.2855964,49.471043,8.330017
32545,21392700.0,0.0,23.289978,26.123962,23.177643,24.793274,22.314758,21.552643,11.731995,11.740173,11.739563,12.799866,0.0,0.032083023,0.032083023,0.04958308,250.0,11.700012,0.0,0.0,0.0,1934.14,5.876111e-05,0.0,52.243088,249.95786,11.995276,30.000002,0.109396435,53.20661,252.75764,210.87788,0.0,52.243088,0.11374914,4.2919726,49.471516,8.330017
32546,21392760.0,0.0,23.32965,26.144012,23.211761,24.865967,22.318237,21.557007,11.730499,11.736267,11.735901,12.799866,0.0,0.032083843,0.032083843,0.04958433,250.0,11.700012,0.0,0.0,0.0,1945.0682,5.909876e-05,0.0,52.24339,249.96375,12.124367,30.000002,0.10916245,53.02589,252.76118,210.88252,0.0,52.24339,0.11375203,4.2981577,49.47172,8.330017
32547,21392820.0,0.0,23.370087,26.163849,23.246643,24.938293,22.32367,21.563812,11.729034,12.809967,12.671204,12.799896,0.0,0.032084353,0.032084353,0.049585093,250.0,11.700012,0.0,0.0,0.0,1955.647,5.9419333e-05,0.0,52.243507,249.96881,12.252506,30.000002,0.10892299,52.846493,252.76422,210.88611,0.0,52.243507,0.11375381,4.3041625,49.471775,8.330017
32548,21392880.0,0.0,23.410675,26.183472,23.281647,25.010284,22.329803,21.570343,11.727722,12.317841,12.243225,12.799896,0.0,0.03208468,0.03208468,0.049585573,250.0,11.700012,0.0,0.0,0.0,1966.0383,5.9729264e-05,0.0,52.24352,249.97318,12.379481,30.000002,0.10867933,52.668728,252.76695,210.88898,0.0,52.24352,0.113754936,4.309482,49.47175,8.330017
32549,21392940.0,0.0,23.4505,26.20285,23.315826,25.08191,22.334686,21.575836,11.726501,12.049042,12.008392,12.799896,0.0,0.032084856,0.032084856,0.04958582,250.0,11.700012,0.0,0.0,0.0,1976.0574,6.0025646e-05,0.0,52.243465,249.97664,12.505287,30.000002,0.108432055,52.4926,252.76933,210.89107,0.0,52.243465,0.11375555,4.3144336,49.471664,8.330017
32550,21393000.0,0.0,23.489624,26.221985,23.349487,25.153137,22.338898,21.58078,11.725311,11.899933,11.878021,12.799896,0.0,0.03208495,0.03208495,0.049585946,250.0,11.700012,0.0,0.0,0.0,1985.7272,6.0308907e-05,0.0,52.243378,249.97939,12.626679,30.000002,0.10818845,52.32265,252.77147,210.89264,0.0,52.243378,0.11375586,4.3191705,49.47156,8.330017
32551,21393060.0,0.0,23.52533,26.240814,23.3797,25.216553,22.342743,21.585266,11.724121,11.819946,11.808044,12.799896,0.0,0.032084987,0.032084987,0.049585976,250.0,11.700012,0.0,0.0,0.0,1994.8002,6.057868e-05,0.0,52.243275,249.98143,12.745625,30.000002,0.10794532,52.156128,252.77339,210.89374,0.0,52.243275,0.11375596,4.323884,49.471443,8.330017
32552,21393120.0,0.0,23.56073,26.2594,23.409424,25.279633,22.346375,21.5896,11.722931,11.775116,11.768738,12.799896,0.0,0.032084998,0.032084998,0.049585983,250.0,11.700012,0.0,0.0,0.0,2003.503,6.0834325e-05,0.0,52.24317,249.98293,12.864219,30.000002,0.107698984,51.990093,252.7752,210.89452,0.0,52.24317,0.11375598,4.328763,49.47134,8.330017
32553,21393180.0,0.0,23.595734,26.277649,23.438965,25.342407,22.349884,21.593811,11.721802,11.750671,11.747253,12.799927,0.0,0.032084994,0.032084994,0.049585965,250.0,11.700012,0.0,0.0,0.0,2011.9128,6.107771e-05,0.0,52.243076,249.98402,12.98009,30.000002,0.1074548,51.827873,252.77692,210.89505,0.0,52.243076,0.11375596,4.333291,49.471237,8.330017
32554,21393240.0,0.0,23.630005,26.295593,23.468292,25.404755,22.353333,21.59793,11.720825,11.738159,11.736206,12.799927,0.0,0.032084987,0.032084987,0.049585946,250.0,11.700012,0.0,0.0,0.0,2019.9945,6.1308514e-05,0.0,52.24298,249.98506,13.08488,30.000002,0.10723133,51.681168,252.77847,210.89555,0.0,52.24298,0.11375592,4.33727,49.471138,8.330017
32555,21393300.0,0.0,23.664398,26.313202,23.497437,25.466736,22.35669,21.60205,11.71991,11.730804,11.729645,12.799927,0.0,0.03208497,0.03208497,0.049585912,250.0,11.700012,0.0,0.0,0.0,2027.8634,6.152884e-05,0.0,52.242897,249.98557,13.196007,30.000002,0.1069918,51.525593,252.78003,210.89577,0.0,52.242897,0.11375586,4.3408794,49.471058,8.330017
32556,21393360.0,0.0,23.696075,26.330475,23.523773,25.521942,22.360168,21.60608,11.718994,11.725922,11.72525,12.799927,0.0,0.03208496,0.03208496,0.04958589,250.0,11.700012,0.0,0.0,0.0,2035.2863,6.1739585e-05,0.0,52.24282,249.98593,13.305582,30.000002,0.10675338,51.37218,252.78156,210.89594,0.0,52.24282,0.11375581,4.344521,49.470978,8.330017
32557,21393420.0,0.0,23.727783,26.347382,23.55017,25.576904,22.363647,21.610107,11.718079,11.722595,11.923126,12.799927,0.0,0.032082364,0.032082364,0.04961673,250.0,11.700012,0.0,0.0,0.31989384,2042.5947,6.1940766e-05,0.0,52.24279,249.94765,13.414891,30.000002,0.106535725,51.219154,252.78351,210.89078,46.37362,52.24279,0.113780655,4.3492475,49.483715,8.330017
32558,21393480.0,0.0,23.772888,26.363892,23.590393,25.631104,22.369995,21.617401,11.722687,12.625092,12.510071,12.799438,0.0,0.032052573,0.032052573,0.05032575,250.0,11.700012,0.0,0.0,1.3468738,2057.4604,6.221588e-05,0.0,52.25445,249.27327,13.517536,30.000002,0.1068788,51.075447,252.86261,210.92006,0.0,52.25445,0.11442921,4.391395,49.770325,8.330017
32559,21393540.0,0.0,23.827148,26.380035,23.639954,25.683624,22.375763,21.623291,11.73584,12.217682,12.154907,12.799072,0.0,0.032022096,0.032022096,0.051605813,250.0,11.700012,0.0,0.0,2.8911765,2082.3672,6.269726e-05,0.0,52.28321,248.24284,13.616246,30.000002,0.10772327,50.937252,253.05888,211.09216,0.0,52.28321,0.11564762,4.445642,50.28586,8.330017
32560,21393600.0,0.0,23.890106,26.395752,23.69873,25.733673,22.380524,21.628387,11.754272,12.002777,11.968475,12.7986145,0.0,0.031990923,0.031990923,0.053499904,250.0,11.700012,0.0,0.0,4.9241123,2117.9043,6.342104e-05,0.0,52.327244,246.90831,13.703561,30.000002,0.10911739,50.815018,253.40173,211.45386,0.0,52.327244,0.11747886,4.52639,51.054688,8.330017
32561,21393660.0,0.0,23.958069,26.411041,23.762817,25.77475,22.384857,21.632965,11.77597,11.894623,11.875885,12.798096,0.0,0.031963486,0.031963486,0.055974808,250.0,11.700012,0.0,0.0,7.3236413,2164.0093,6.441448e-05,0.0,52.38501,245.37822,13.780628,30.000002,0.111031555,50.70712,253.91382,212.0416,0.0,52.38501,0.1198987,4.6347404,52.065544,8.330017
32562,21393720.0,0.0,24.03247,26.425873,23.833344,25.811707,22.388977,21.63739,11.799194,11.844391,11.83432,12.797516,0.0,0.03193786,0.03193786,0.059042558,250.0,11.700012,0.0,0.0,10.069729,2220.822,6.568407e-05,0.0,52.454357,243.68117,13.855614,30.000002,0.11344648,50.60214,254.61737,212.86906,0.0,52.454357,0.12291506,4.774682,53.280876,8.330017
32563,21393780.0,0.0,24.110748,26.440277,23.909363,25.843536,22.393005,21.641724,11.823639,11.829651,11.824066,12.7969055,0.0,0.031914644,0.031914644,0.06273058,250.0,11.700012,0.0,0.0,13.122752,2288.866,6.7249406e-05,0.0,52.535336,241.83714,13.899623,30.000002,0.11645473,50.540524,255.53636,213.95625,0.0,52.535336,0.12655614,4.9463043,54.65959,8.330017
32564,21393840.0,0.0,24.191101,26.454193,23.987396,25.869812,22.397034,21.646088,11.847931,11.83197,11.828918,12.796356,0.0,0.031896457,0.031896457,0.066925704,250.0,11.700012,0.0,0.0,16.400335,2366.6296,6.908458e-05,0.0,52.625095,239.94785,13.940421,30.000002,0.1198912,50.48341,256.66055,215.29031,0.0,52.625095,0.1307149,5.1429496,56.131447,8.330017
32565,21393900.0,0.0,24.270905,26.46762,24.064697,25.88971,22.401093,21.650452,11.870483,11.843964,11.842285,12.795837,0.0,0.031884827,0.031884827,0.0715516,250.0,11.700012,0.0,0.0,19.845942,2452.77,7.116936e-05,0.0,52.720707,238.1,13.982898,30.000002,0.123674154,50.423943,258.0007,216.87196,0.0,52.720707,0.13531764,5.3649707,57.649292,8.330017
32566,21393960.0,0.0,24.341766,26.48056,24.135254,25.89795,22.405273,21.654846,11.889191,11.860016,11.859039,12.795349,0.0,0.03188557,0.03188557,0.07645379,250.0,11.700012,0.0,0.0,23.325699,2544.6191,7.3475596e-05,0.0,52.81685,236.48634,13.973562,30.000002,0.12785356,50.437016,259.5697,218.72821,0.0,52.81685,0.14022875,5.6138854,59.14743,8.330017
32567,21394020.0,0.0,24.406097,26.49295,24.19806,25.898285,22.409546,21.659271,11.902588,11.875702,11.875153,12.794861,0.0,0.03189638,0.03189638,0.08145598,250.0,11.700012,0.0,0.0,26.759577,2638.8528,7.591513e-05,0.0,52.906334,235.20427,13.9803705,30.000002,0.1320561,50.42748,261.33185,220.8062,0.0,52.906334,0.14525086,5.8897395,60.571037,8.330017
32568,21394080.0,0.0,24.462921,26.504822,24.253174,25.892365,22.414093,21.664825,11.911591,12.655212,12.987946,12.794403,0.0,0.03191211,0.03191211,0.08644846,250.0,11.700012,0.0,0.0,30.093674,2733.034,7.841009e-05,16.68856,52.9881,234.18694,13.984494,30.000002,0.13624665,50.421707,263.23904,223.01237,0.0,52.9881,0.1502709,6.184754,61.90445,8.330017
32569,21394140.0,0.0,24.511597,26.516144,24.300262,25.880524,22.421509,21.671875,11.91626,12.595123,12.508087,12.794006,0.0,0.031936545,0.031936545,0.09130605,250.0,11.700012,0.0,0.0,33.289276,2825.3445,8.092007e-05,0.0,53.06055,233.50514,13.982471,30.000002,0.14035144,50.42454,265.26816,225.33107,0.0,53.06055,0.15517822,6.494637,63.134968,8.330017
32570,21394200.0,0.0,24.550293,26.526917,24.3367,25.862183,22.42749,21.677734,11.915649,12.286621,12.239136,12.79361,0.0,0.031968098,0.031968098,0.09591367,250.0,11.700012,0.0,0.0,36.26715,2913.2178,8.339136e-05,0.0,53.11758,233.24527,13.9834,30.000002,0.14423615,50.42324,267.38397,227.75063,0.0,53.11758,0.1598496,6.824051,64.24143,8.330017
32571,21394260.0,0.0,24.578156,26.537079,24.362183,25.836853,22.432648,21.6828,11.910187,12.117279,12.091339,12.793274,0.0,0.03200532,0.03200532,0.10017438,250.0,11.700012,0.0,0.0,38.957058,2994.6853,8.577242e-05,0.0,53.15697,233.41667,13.976762,30.000002,0.14786126,50.432533,269.53357,230.22978,0.0,53.15697,0.16418575,7.169,65.21095,8.330017
32572,21394320.0,0.0,24.596588,26.546661,24.377777,25.806152,22.437347,21.68747,11.900238,12.02121,12.00705,12.79303,0.0,0.03204603,0.03204603,0.10399915,250.0,11.700012,0.0,0.0,41.312286,3068.1233,8.801301e-05,0.0,53.17685,234.01186,13.973133,30.000002,0.15111169,50.43761,271.65414,232.71959,0.0,53.17685,0.16809267,7.5248265,66.03392,8.330017
32573,21394380.0,0.0,24.606659,26.555634,24.384125,25.770844,22.441711,21.691864,11.886322,11.962463,11.9548645,12.792877,0.0,0.032088075,0.032088075,0.1073161,250.0,11.700012,0.0,0.0,43.288307,3132.2075,9.006877e-05,0.0,53.176647,235.00096,13.978974,30.000002,0.15389934,50.429432,273.67966,235.16608,0.0,53.176647,0.17149444,7.8848996,66.705605,8.330017
32574,21394440.0,0.0,24.608337,26.563995,24.382019,25.73172,22.445831,21.696075,11.868988,11.923737,11.919678,12.792877,0.0,0.032130048,0.032130048,0.11006947,250.0,11.700012,0.0,0.0,44.853767,3185.8347,9.190555e-05,0.0,53.15647,236.35574,13.981361,30.000002,0.15623121,50.426094,275.5497,237.52353,0.0,53.15647,0.17433259,8.242502,67.22414,8.330017
32575,21394500.0,0.0,24.601898,26.571686,24.371796,25.689453,22.449768,21.700104,11.848389,11.895081,11.892822,12.792999,0.0,0.03217021,0.03217021,0.11216229,250.0,11.700012,0.0,0.0,45.946575,3227.2522,9.347038e-05,0.0,53.115456,238.06061,13.980368,30.000002,0.15802719,50.427483,277.1842,239.7277,0.0,53.115456,0.17650631,8.588527,67.57743,8.330017
32576,21394560.0,0.0,24.590881,26.578735,24.355988,25.64682,22.453583,21.703918,11.8255005,11.869415,11.868134,12.793304,0.0,0.03220567,0.03220567,0.11362002,250.0,11.700012,0.0,0.0,46.602436,3257.0476,9.475186e-05,0.0,53.057182,240.00343,13.999088,30.000002,0.15920435,50.401276,278.54617,241.72176,0.0,53.057182,0.17803527,8.91469,67.78255,8.330017
32577,21394620.0,0.0,24.575562,26.585114,24.335114,25.603241,22.457275,21.707642,11.801086,11.844574,11.843842,12.793762,0.0,0.03223648,0.03223648,0.11448768,250.0,11.700012,0.0,0.0,46.8437,3275.9749,9.5759446e-05,0.0,52.98554,242.111,14.032213,30.000002,0.15982291,50.354904,279.628,243.48424,0.0,52.98554,0.17896491,9.214527,67.85662,8.330017
32578,21394680.0,0.0,24.55542,26.59079,24.309692,25.559448,22.460815,21.711243,11.775391,11.819641,11.819275,12.794373,0.0,0.032262377,0.032262377,0.11474711,250.0,11.700012,0.0,0.0,46.663177,3283.6548,9.647725e-05,0.0,52.902138,244.34839,14.061827,30.000002,0.15994881,50.313442,280.40125,244.97955,0.0,52.902138,0.17927639,9.480938,67.80037,8.330017
32579,21394740.0,0.0,24.532227,26.595734,24.280853,25.516449,22.464935,21.716187,11.748962,12.899994,12.8341675,12.7951355,0.0,0.0322825,0.0322825,0.11438739,250.0,11.700012,0.0,0.0,46.056667,3280.0022,9.6884745e-05,0.0,52.80949,246.64998,14.101927,30.000002,0.1595117,50.2573,280.8383,246.15663,0.0,52.80949,0.17895699,9.704479,67.61595,8.330017
32580,21394800.0,0.0,24.506744,26.600006,24.24945,25.474579,22.471283,21.722015,11.721985,12.4218445,12.33432,12.796051,0.0,0.03229678,0.03229678,0.11342319,250.0,11.700012,0.0,0.0,45.03332,3265.4224,9.698363e-05,0.0,52.709286,248.98273,14.153335,30.000002,0.15852283,50.18533,280.93942,246.99864,0.0,52.709286,0.17802133,9.880152,67.307755,8.330017
32581,21394860.0,0.0,24.47995,26.602905,24.216797,25.437103,22.476105,21.726501,11.695282,12.09668,12.049164,12.797089,0.0,0.03230384,0.03230384,0.11191434,250.0,11.700012,0.0,0.0,43.659367,3240.7512,9.677574e-05,0.0,52.605785,251.24118,14.212916,30.000002,0.15704592,50.101917,280.71277,247.47084,0.0,52.605785,0.17652638,10.0013895,66.891365,8.330017
32582,21394920.0,0.0,24.451355,26.603851,24.182434,25.402496,22.480042,21.730286,11.669312,11.908508,11.882629,12.798187,0.0,0.03230461,0.03230461,0.10991401,250.0,11.700012,0.0,0.0,41.952976,3206.8054,9.62747e-05,0.0,52.50209,253.37564,14.279082,30.000002,0.1551363,50.009285,280.18283,247.57164,0.0,52.50209,0.17452733,10.064604,66.37719,8.330017
32583,21394980.0,0.0,24.4216,26.602875,24.147003,25.371307,22.48346,21.733612,11.64444,11.795105,11.780914,12.799347,0.0,0.032300174,0.032300174,0.10746753,250.0,11.700012,0.0,0.0,39.95091,3164.4214,9.549442e-05,0.0,52.400524,255.35388,14.354613,30.000002,0.15282461,49.90354,279.37607,247.30675,0.0,52.400524,0.1720716,10.068015,65.77223,8.330017
32584,21395040.0,0.0,24.391235,26.600098,24.111084,25.344055,22.486572,21.736694,11.621063,11.721252,11.713593,12.800537,0.0,0.032291174,0.032291174,0.104635976,250.0,11.700012,0.0,0.0,37.696747,3114.6853,9.445483e-05,0.0,52.303307,257.14038,14.438552,30.000002,0.15017022,49.786026,278.32678,246.69014,0.0,52.303307,0.16922179,10.011563,65.08633,8.330017
32585,21395100.0,0.0,24.360443,26.59552,24.075104,25.321136,22.489471,21.739563,11.599548,11.67041,11.666321,12.801727,0.0,0.032278366,0.032278366,0.10148317,250.0,11.700012,0.0,0.0,35.237633,3058.6829,9.318025e-05,0.0,52.21225,258.70963,14.528412,30.000002,0.14723949,49.660225,277.07266,245.74458,0.0,52.21225,0.166043,9.896821,64.32904,8.330017
32586,21395160.0,0.0,24.330261,26.589233,24.039917,25.30371,22.492188,21.74228,11.580231,11.633911,11.631683,12.802826,0.0,0.032261852,0.032261852,0.09807621,250.0,11.700012,0.0,0.0,32.62876,2997.6287,9.1695605e-05,0.0,52.128822,260.03326,14.626484,30.000002,0.14408158,49.522926,275.65082,244.49405,0.0,52.128822,0.1626024,9.726987,63.51085,8.330017
32587,21395220.0,0.0,24.300964,26.581299,24.005707,25.291962,22.494812,21.744904,11.563995,11.60672,11.605438,12.803864,0.0,0.032243002,0.032243002,0.09446294,250.0,11.700012,0.0,0.0,29.911306,2932.3267,9.00112e-05,0.0,52.055965,261.0658,14.737722,30.000002,0.14072907,49.367188,274.08664,242.94672,0.0,52.055965,0.15895419,9.500333,62.638874,8.330017
32588,21395280.0,0.0,24.272308,26.571716,23.97287,25.285736,22.497375,21.747437,11.550903,11.585297,11.584534,12.804749,0.0,0.032222293,0.032222293,0.09075828,250.0,11.700012,0.0,0.0,27.162474,2864.6921,8.8187e-05,0.0,51.993797,261.81995,14.847058,30.000002,0.13732335,49.21412,272.44284,241.17694,0.0,51.993797,0.15520774,9.230168,61.733883,8.330017
32589,21395340.0,0.0,24.243988,26.560638,23.941193,25.283752,22.499878,21.749939,11.540405,11.567535,11.567139,12.805511,0.0,0.032199472,0.032199472,0.087050915,250.0,11.700012,0.0,0.0,24.429424,2796.3184,8.6283704e-05,0.0,51.94077,262.33478,14.95156,30.000002,0.13394335,49.067818,270.77573,239.26141,0.0,51.94077,0.15145089,8.931908,60.811245,8.330017
32590,21395400.0,0.0,24.218231,26.548035,23.911957,25.286285,22.50467,21.755432,11.532959,12.7751465,12.617218,12.806122,0.0,0.03217578,0.03217578,0.08338112,250.0,11.700012,0.0,0.0,21.744833,2728.2292,8.432274e-05,0.0,51.8982,262.60083,15.072054,30.000002,0.13056575,48.899124,269.10953,237.22739,0.0,51.8982,0.14773296,8.609059,59.872692,8.330017
32591,21395460.0,0.0,24.19278,26.533997,23.88385,25.292175,22.510162,21.760376,11.528809,12.208923,12.122955,12.80661,0.0,0.03215327,0.03215327,0.07978964,250.0,11.700012,0.0,0.0,19.136543,2661.087,8.233442e-05,0.0,51.86643,262.64432,15.185354,30.000002,0.12729739,48.7405,267.46844,235.11728,0.0,51.86643,0.14409606,8.266923,58.92392,8.330017
32592,21395520.0,0.0,24.168457,26.518616,23.857147,25.302765,22.51419,21.76416,11.527649,11.899567,11.852661,12.806885,0.0,0.032131754,0.032131754,0.07632499,250.0,11.700012,0.0,0.0,16.657562,2595.7551,8.0350044e-05,0.0,51.84468,262.48376,15.301884,30.000002,0.12414272,48.577362,265.87695,232.97221,0.0,51.84468,0.14058799,7.915526,57.976795,8.330017
32593,21395580.0,0.0,24.14569,26.501892,23.83252,25.31778,22.517487,21.767303,11.5295105,11.7300415,11.704559,12.806976,0.0,0.032111168,0.032111168,0.073043525,250.0,11.700012,0.0,0.0,14.351955,2533.3088,7.840507e-05,0.0,51.83259,262.1309,15.416702,30.000002,0.121160336,48.41662,264.35898,230.83401,0.0,51.83259,0.13726489,7.563549,57.048214,8.330017
32594,21395640.0,0.0,24.125,26.483917,23.810516,25.336914,22.520386,21.770142,11.534332,11.637665,11.624023,12.806915,0.0,0.03209157,0.03209157,0.06999556,250.0,11.700012,0.0,0.0,12.2607765,2474.7322,7.6534285e-05,0.0,51.829666,261.60175,15.528674,30.000002,0.11839173,48.259857,262.93512,228.74295,0.0,51.829666,0.13417731,7.2190275,56.156124,8.330017
32595,21395700.0,0.0,24.107178,26.464752,23.791626,25.359833,22.52304,21.772766,11.541992,11.591064,11.583771,12.806702,0.0,0.0320731,0.0320731,0.06722163,250.0,11.700012,0.0,0.0,10.417367,2420.882,7.476732e-05,0.0,51.835434,260.91302,15.641607,30.000002,0.1158578,48.10175,261.62073,226.73346,0.0,51.835434,0.13136628,6.8888917,55.31828,8.330017
32596,21395760.0,0.0,24.090881,26.444458,23.774323,25.382507,22.525482,21.7753,11.552155,11.570801,11.566803,12.8063965,0.0,0.032057185,0.032057185,0.06473449,250.0,11.700012,0.0,0.0,8.797858,2372.1096,7.312945e-05,0.0,51.84903,260.1091,15.754978,30.000002,0.11357055,47.943027,260.42572,224.83865,0.0,51.84903,0.1288471,6.5781183,54.54447,8.330017
32597,21395820.0,0.0,24.077484,26.423065,23.760742,25.408173,22.527893,21.777802,11.564148,11.564484,11.562347,12.805939,0.0,0.032043077,0.032043077,0.062555656,250.0,11.700012,0.0,0.0,7.451803,2328.915,7.1641305e-05,0.0,51.868988,259.21408,15.857681,30.000002,0.11157012,47.799248,259.35712,223.08302,0.0,51.868988,0.12663984,6.2926435,53.849144,8.330017
32598,21395880.0,0.0,24.068298,26.400635,23.751556,25.43637,22.530304,21.780304,11.577942,11.566986,11.565857,12.805389,0.0,0.03203013,0.03203013,0.060718134,250.0,11.700012,0.0,0.0,6.400645,2291.9797,7.032156e-05,0.0,51.89493,258.22952,15.959865,30.000002,0.10985541,47.65619,258.42413,221.48564,0.0,51.89493,0.124776244,6.036581,53.252647,8.330017
32599,21395940.0,0.0,24.063538,26.377228,23.747345,25.466675,22.532745,21.782837,11.593384,11.575195,11.574554,12.804779,0.0,0.032018214,0.032018214,0.05924587,250.0,11.700012,0.0,0.0,5.6616554,2261.785,6.918699e-05,0.0,51.926483,257.16418,16.056383,30.000002,0.10845496,47.521065,257.6302,220.0642,0.0,51.926483,0.12327999,5.8126507,52.772575,8.330017
32600,21396000.0,0.0,24.06372,26.352936,23.748627,25.498474,22.535217,21.785706,11.6102295,11.586945,12.445435,12.804108,0.0,0.032006983,0.032006983,0.058166165,250.0,11.700012,0.0,0.0,5.2492046,2238.8464,6.8254616e-05,0.0,51.963264,256.0239,16.1459,30.000002,0.10739036,47.39574,256.9787,218.83618,25.152822,51.963264,0.1221778,5.623749,52.427525,8.330017
32601,21396060.0,0.0,24.068542,26.32779,23.755005,25.526367,22.54123,21.792084,11.628174,12.599487,12.479736,12.803436,0.0,0.031998165,0.031998165,0.05746352,250.0,11.700012,0.0,0.0,5.095611,2223.1958,6.7533496e-05,0.0,52.004612,254.85056,16.22706,30.000002,0.106652066,47.282116,256.46747,217.81479,0.0,52.004612,0.12145752,5.469099,52.217495,8.330017
32602,21396120.0,0.0,24.077545,26.30185,23.766022,25.55478,22.546204,21.796814,11.646332,12.162659,12.0972595,12.802734,0.0,0.031990923,0.031990923,0.0571282,250.0,11.700012,0.0,0.0,5.229355,2214.5728,6.702257e-05,0.0,52.049084,253.6648,16.301868,30.000002,0.10622457,47.177383,256.09183,217.00241,0.0,52.049084,0.121107675,5.349646,52.142895,8.330017
32603,21396180.0,0.0,24.091095,26.275177,23.782043,25.583221,22.55011,21.80066,11.664703,11.932953,11.897156,12.802032,0.0,0.031984452,0.031984452,0.057173975,250.0,11.700012,0.0,0.0,5.6480336,2213.1423,6.67229e-05,0.0,52.096516,252.4592,16.369186,30.000002,0.1061176,47.083138,255.85129,216.40068,0.0,52.096516,0.12114048,5.265795,52.21156,8.330017
32604,21396240.0,0.0,24.109467,26.247803,23.803284,25.611176,22.553406,21.804016,11.683136,11.816772,11.797028,12.801331,0.0,0.031978533,0.031978533,0.05760408,250.0,11.700012,0.0,0.0,6.344022,2218.9934,6.663524e-05,0.0,52.146713,251.23592,16.430862,30.000002,0.10632735,46.99679,255.74573,216.01051,0.0,52.146713,0.121558696,5.216304,52.424286,8.330017
32605,21396300.0,0.0,24.13211,26.219849,23.82965,25.638092,22.556458,21.80719,11.701569,11.760071,11.749268,12.800659,0.0,0.031973083,0.031973083,0.058417477,250.0,11.700012,0.0,0.0,7.3042045,2232.0881,6.6758745e-05,0.0,52.19947,249.99931,16.476831,30.000002,0.10687053,46.932438,255.7757,215.83171,0.0,52.19947,0.12236125,5.1998796,52.77741,8.330017
32606,21396360.0,0.0,24.156464,26.191284,23.857788,25.658203,22.559204,21.81012,11.719543,11.737274,11.731415,12.800049,0.0,0.031970028,0.031970028,0.059572596,250.0,11.700012,0.0,0.0,8.431705,2251.7852,6.7086505e-05,0.0,52.254128,248.79227,16.518131,30.000002,0.107693695,46.87462,255.93867,215.86313,0.0,52.254128,0.123510435,5.213386,53.24849,8.330017
32607,21396420.0,0.0,24.183228,26.162262,23.888794,25.676392,22.56186,21.81305,11.736267,11.732574,11.729401,12.799469,0.0,0.031969298,0.031969298,0.061019015,250.0,11.700012,0.0,0.0,9.731169,2277.2795,6.759832e-05,0.0,52.308983,247.64885,16.54966,30.000002,0.10876509,46.83048,256.22638,216.09207,0.0,52.308983,0.12495536,5.254787,53.811558,8.330017
32608,21396480.0,0.0,24.211914,26.132751,23.92221,25.69226,22.564545,21.815979,11.751678,11.737549,11.735809,12.79892,0.0,0.031969905,0.031969905,0.06273946,250.0,11.700012,0.0,0.0,11.1786585,2308.1533,6.827957e-05,0.0,52.3635,246.56535,16.571928,30.000002,0.110067956,46.799297,256.63196,216.50497,0.0,52.3635,0.12667723,5.3224235,54.45413,8.330017
32609,21396540.0,0.0,24.241852,26.102875,23.957031,25.705444,22.56723,21.818909,11.765625,11.746796,11.74585,12.798431,0.0,0.03197211,0.03197211,0.06469421,250.0,11.700012,0.0,0.0,12.743547,2343.7075,6.911181e-05,0.0,52.41701,245.55768,16.591948,30.000002,0.11155647,46.771275,257.14688,217.0871,0.0,52.41701,0.12863657,5.4129777,55.15552,8.330017
32610,21396600.0,0.0,24.271729,26.072662,23.99231,25.715729,22.569916,21.821869,11.777985,11.757874,11.757385,12.798004,0.0,0.031975918,0.031975918,0.06684522,250.0,11.700012,0.0,0.0,14.396402,2383.1711,7.007643e-05,0.0,52.468784,244.63908,16.599312,30.000002,0.1132214,46.76096,257.7638,217.82365,0.0,52.468784,0.1307954,5.5241437,55.897003,8.330017
32611,21396660.0,0.0,24.2984,26.042206,24.024689,25.71814,22.572968,21.82611,11.7881775,12.759888,12.952148,12.797638,0.0,0.03198365,0.03198365,0.06911846,250.0,11.700012,0.0,0.0,16.037882,2425.287,7.115498e-05,10.073894,52.517128,243.87465,16.588253,30.000002,0.11502176,46.776447,258.47482,218.7102,0.0,52.517128,0.13308439,5.653338,56.648003,8.330017
32612,21396720.0,0.0,24.324158,26.011505,24.055908,25.71756,22.57898,21.831848,11.795868,12.528809,12.430664,12.797302,0.0,0.031994242,0.031994242,0.071427874,250.0,11.700012,0.0,0.0,17.657299,2468.6453,7.230023e-05,0.0,52.56069,243.27138,16.586073,30.000002,0.11683277,46.7795,259.2517,219.70184,0.0,52.56069,0.13541535,5.7960825,57.38014,8.330017
32613,21396780.0,0.0,24.34665,25.980652,24.083527,25.713806,22.583466,21.836365,11.800934,12.195435,12.14212,12.797058,0.0,0.03200717,0.03200717,0.07372558,250.0,11.700012,0.0,0.0,19.222126,2512.103,7.3487376e-05,0.0,52.598045,242.84666,16.5858,30.000002,0.118630745,46.77988,260.08163,220.78178,0.0,52.598045,0.13773924,5.9510584,58.07904,8.330017
32614,21396840.0,0.0,24.365143,25.949677,24.10727,25.70694,22.587067,21.840149,11.803406,12.016998,11.9878845,12.7968445,0.0,0.03202208,0.03202208,0.07596008,250.0,11.700012,0.0,0.0,20.703083,2554.6235,7.4688374e-05,0.0,52.628357,242.60689,16.573526,30.000002,0.12040678,46.797066,260.94638,221.92578,0.0,52.628357,0.14000393,6.115347,58.731407,8.330017
32615,21396900.0,0.0,24.380066,25.918701,24.126953,25.697083,22.59021,21.843536,11.803345,11.918152,11.902496,12.796692,0.0,0.032038346,0.032038346,0.07807738,250.0,11.700012,0.0,0.0,22.069063,2595.2046,7.58724e-05,0.0,52.650936,242.55229,16.571007,30.000002,0.122070454,46.80059,261.82404,223.10458,0.0,52.650936,0.14215414,6.2855983,59.325092,8.330017
32616,21396960.0,0.0,24.388397,25.887726,24.140045,25.681335,22.592865,21.846588,11.800476,11.867767,11.858887,12.7966,0.0,0.032057356,0.032057356,0.07998622,250.0,11.700012,0.0,0.0,23.233294,2632.1555,7.700618e-05,0.0,52.66391,242.73344,16.548326,30.000002,0.123623475,46.832344,262.68787,224.29793,0.0,52.66391,0.14410175,6.45784,59.836704,8.330017
32617,21397020.0,0.0,24.392792,25.856812,24.148346,25.6633,22.595337,21.849487,11.794952,11.837311,11.832275,12.7966,0.0,0.03207716,0.03207716,0.081648126,250.0,11.700012,0.0,0.0,24.202864,2664.7764,7.805836e-05,0.0,52.66726,243.11902,16.5435,30.000002,0.12494461,46.8391,263.5097,225.46591,0.0,52.66726,0.14580354,6.6287518,60.26221,8.330017
32618,21397080.0,0.0,24.393555,25.82605,24.152405,25.643433,22.597687,21.852295,11.787323,11.81662,11.813843,12.796661,0.0,0.032096747,0.032096747,0.0830518,250.0,11.700012,0.0,0.0,24.97471,2692.7605,7.901244e-05,0.0,52.66181,243.67413,16.55268,30.000002,0.12603182,46.82625,264.27185,226.58293,0.0,52.66181,0.14724647,6.7949543,60.604595,8.330017
32619,21397140.0,0.0,24.390259,25.795471,24.152283,25.622131,22.599976,21.855011,11.777771,11.8012085,11.799713,12.796783,0.0,0.032115817,0.032115817,0.084165744,250.0,11.700012,0.0,0.0,25.532642,2715.4807,7.984875e-05,0.0,52.64768,244.38773,16.555552,30.000002,0.12691024,46.822227,264.95346,227.62544,0.0,52.64768,0.14839888,6.9525585,60.85987,8.330017
32620,21397200.0,0.0,24.38321,25.765137,24.148102,25.59964,22.602173,21.857666,11.766571,11.788269,11.787445,12.796997,0.0,0.032133628,0.032133628,0.08496259,250.0,11.700012,0.0,0.0,25.861368,2732.4036,8.054833e-05,0.0,52.62502,245.24341,16.561096,30.000002,0.12753618,46.81446,265.53384,228.56773,0.0,52.62502,0.14923164,7.097552,61.02491,8.330017
32621,21397260.0,0.0,24.372131,25.735107,24.13919,25.574982,22.604156,21.860199,11.753876,11.775818,11.77536,12.797302,0.0,0.03215023,0.03215023,0.08541771,250.0,11.700012,0.0,0.0,25.93202,2743.031,8.1094004e-05,0.0,52.594627,246.22346,16.577534,30.000002,0.12787111,46.79145,265.99426,229.3855,0.0,52.594627,0.14972022,7.225842,61.096645,8.330017
32622,21397320.0,0.0,24.358307,25.705475,24.127258,25.55017,22.607239,21.864594,11.739929,12.936798,12.762665,12.797668,0.0,0.03216496,0.03216496,0.08551763,250.0,11.700012,0.0,0.0,25.753447,2747.175,8.147202e-05,0.0,52.557106,247.30394,16.59955,30.000002,0.1279172,46.76063,266.3193,230.05598,0.0,52.557106,0.14984977,7.334061,61.074173,8.330017
32623,21397380.0,0.0,24.342346,25.676239,24.112854,25.525665,22.61203,21.869354,11.725159,12.393738,12.295074,12.798096,0.0,0.03217703,0.03217703,0.08526941,250.0,11.700012,0.0,0.0,25.331093,2744.9644,8.1676466e-05,0.0,52.51374,248.44644,16.631893,30.000002,0.12766784,46.715347,266.50037,230.5596,0.0,52.51374,0.14962576,7.418276,60.961353,8.330017
32624,21397440.0,0.0,24.323578,25.64746,24.095245,25.501953,22.615387,21.872986,11.7099,12.087158,12.033295,12.7986145,0.0,0.032186206,0.032186206,0.08468336,250.0,11.700012,0.0,0.0,24.675352,2736.3699,8.170278e-05,0.0,52.46598,249.61687,16.671427,30.000002,0.12713929,46.660004,266.533,230.88155,0.0,52.46598,0.1490581,7.4759374,60.761597,8.330017
32625,21397500.0,0.0,24.302582,25.619263,24.075073,25.479492,22.61795,21.875946,11.694489,11.912079,11.882751,12.799164,0.0,0.03219236,0.03219236,0.08377739,250.0,11.700012,0.0,0.0,23.801165,2721.696,8.1551145e-05,0.0,52.4153,250.78252,16.718832,30.000002,0.12634376,46.593636,266.41788,231.01239,0.0,52.4153,0.1481645,7.5048127,60.47923,8.330017
32626,21397560.0,0.0,24.279236,25.591644,24.052155,25.45755,22.619873,21.878448,11.679199,11.809479,11.793549,12.799744,0.0,0.03219603,0.03219603,0.08256613,250.0,11.700012,0.0,0.0,22.709774,2701.1965,8.1224796e-05,0.0,52.362984,251.92424,16.774727,30.000002,0.12529178,46.51538,266.15912,230.94908,0.0,52.362984,0.1469605,7.502989,60.11628,8.330017
32627,21397620.0,0.0,24.254395,25.564667,24.027557,25.437653,22.62149,21.880707,11.664246,11.745911,11.737396,12.800354,0.0,0.032197133,0.032197133,0.081072435,250.0,11.700012,0.0,0.0,21.43068,2675.3105,8.072919e-05,0.0,52.31012,253.01846,16.836214,30.000002,0.12400843,46.4293,265.7638,230.69063,0.0,52.31012,0.14546894,7.469748,59.676315,8.330017
32628,21397680.0,0.0,24.228546,25.538422,24.001678,25.420135,22.622925,21.882812,11.649963,11.705109,11.700562,12.800995,0.0,0.032195475,0.032195475,0.07933064,250.0,11.700012,0.0,0.0,19.988007,2644.6216,8.007391e-05,0.0,52.257973,254.03671,16.906075,30.000002,0.1225136,46.331493,265.2432,230.24008,0.0,52.257973,0.14372352,7.4051895,59.165604,8.330017
32629,21397740.0,0.0,24.202148,25.51294,23.974823,25.405518,22.624237,21.884796,11.63678,11.677795,11.675232,12.801605,0.0,0.03219123,0.03219123,0.077355,250.0,11.700012,0.0,0.0,18.397738,2609.3694,7.9257945e-05,0.0,52.207977,254.95015,16.99278,30.000002,0.12080036,46.210106,264.60098,229.5901,0.0,52.207977,0.14173934,7.307304,58.58465,8.330017
32630,21397800.0,0.0,24.174988,25.488281,23.94754,25.393646,22.625458,21.886719,11.624817,11.656586,11.655182,12.802185,0.0,0.032184713,0.032184713,0.07522701,250.0,11.700012,0.0,0.0,16.714125,2570.9812,7.8323035e-05,0.0,52.16091,255.7506,17.06718,30.000002,0.11899841,46.10595,263.87354,228.78342,0.0,52.16091,0.13959794,7.1828275,57.951504,8.330017
32631,21397860.0,0.0,24.147308,25.464508,23.919006,25.383453,22.626465,21.88855,11.614349,11.640137,11.639343,12.802734,0.0,0.032177117,0.032177117,0.07294361,250.0,11.700012,0.0,0.0,14.928241,2529.4849,7.726735e-05,0.0,52.117912,256.43192,17.166462,30.000002,0.11702382,45.966953,263.0635,227.8172,0.0,52.117912,0.13729931,7.0297556,57.26115,8.330017
32632,21397920.0,0.0,24.119446,25.44168,23.890411,25.376709,22.627441,21.89035,11.605408,11.6267395,11.626282,12.803223,0.0,0.032168213,0.032168213,0.07055295,250.0,11.700012,0.0,0.0,13.092117,2485.7427,7.611393e-05,0.0,52.07935,256.98386,17.260683,30.000002,0.11498337,45.835045,262.19217,226.7155,0.0,52.07935,0.13489312,6.8530173,56.523193,8.330017
32633,21397980.0,0.0,24.092957,25.41986,23.863342,25.372803,22.63086,21.895294,11.597961,12.729004,12.561218,12.80365,0.0,0.032157704,0.032157704,0.06812351,250.0,11.700012,0.0,0.0,11.240989,2441.0068,7.489826e-05,0.0,52.04497,257.41275,17.35536,30.000002,0.11290756,45.702496,261.28757,225.51762,0.0,52.04497,0.13243964,6.660062,55.75412,8.330017
32634,21398040.0,0.0,24.066956,25.399109,23.8367,25.372131,22.634583,21.899261,11.592407,12.213379,12.121796,12.803986,0.0,0.032146577,0.032146577,0.06566945,250.0,11.700012,0.0,0.0,9.400665,2395.6423,7.36318e-05,0.0,52.01589,257.70947,17.45151,30.000002,0.110815324,45.567886,260.35977,224.23395,0.0,52.01589,0.12996306,6.451139,54.955883,8.330017
32635,21398100.0,0.0,24.041656,25.379456,23.810425,25.375153,22.636932,21.90213,11.588867,11.943329,11.891418,12.80426,0.0,0.032135036,0.032135036,0.06323382,250.0,11.700012,0.0,0.0,7.6118774,2350.27,7.233166e-05,0.0,51.99284,257.86295,17.557522,30.000002,0.108719125,45.419468,259.42358,222.88373,0.0,51.99284,0.12750433,6.230801,54.140545,8.330017
32636,21398160.0,0.0,24.015472,25.360962,23.783417,25.378235,22.638458,21.90445,11.586945,11.78067,11.752502,12.804413,0.0,0.03212346,0.03212346,0.060845185,250.0,11.700012,0.0,0.0,5.852148,2305.3853,7.102415e-05,0.0,51.974773,257.9044,17.647398,30.000002,0.10669518,45.29364,258.49927,221.5012,0.0,51.974773,0.1250921,6.0052705,53.31515,8.330017
32637,21398220.0,0.0,23.990448,25.34375,23.757202,25.384491,22.639618,21.906464,11.58667,11.690399,11.675354,12.804535,0.0,0.032112647,0.032112647,0.05851726,250.0,11.700012,0.0,0.0,4.1724076,2261.501,6.972359e-05,0.0,51.96178,257.84668,17.748285,30.000002,0.10469856,45.152397,257.601,220.10335,0.0,51.96178,0.12274233,5.7767143,52.483654,8.330017
32638,21398280.0,0.0,23.967377,25.32779,23.732605,25.394104,22.640533,21.908264,11.588104,11.64566,11.637146,12.804535,0.0,0.032102108,0.032102108,0.056297,250.0,11.700012,0.0,0.0,2.6131198,2219.4238,6.844982e-05,0.0,51.954197,257.67725,17.859653,30.000002,0.10276657,44.996487,256.74176,218.71149,0.0,51.954197,0.12050126,5.5504127,51.664417,8.330017
32639,21398340.0,0.0,23.945435,25.313202,23.709595,25.406372,22.641357,21.910004,11.591064,11.620361,11.615662,12.804474,0.0,0.032092076,0.032092076,0.054196764,250.0,11.700012,0.0,0.0,1.1860093,2179.4255,6.721927e-05,0.0,51.95107,257.42154,17.94875,30.000002,0.10097275,44.87175,255.92772,217.346,0.0,51.95107,0.11838001,5.329467,50.874203,8.330017
32640,21398400.0,0.0,23.925415,25.300018,23.68814,25.421234,22.64212,21.911682,11.595306,11.607758,11.605225,12.804352,0.0,0.032083545,0.032083545,0.05221031,250.0,11.700012,0.0,0.0,0.0,2141.6968,6.6043496e-05,0.0,51.951874,257.10886,18.05429,30.000002,0.099238485,44.723995,255.16226,216.02124,0.0,51.951874,0.1163767,5.115359,50.13698,8.330017
32641,21398460.0,0.0,23.914307,25.287567,23.676453,25.434418,22.6427,21.91336,11.6041565,11.603424,11.602051,12.803558,0.0,0.032044783,0.032044783,0.051004745,250.0,11.700012,0.0,0.0,0.0,2112.5708,6.4984946e-05,0.0,51.964695,256.09525,18.137304,30.000002,0.09809738,44.607773,254.51471,214.76068,0.0,51.964695,0.115091756,4.9543586,49.732292,8.330017
32642,21398520.0,0.0,23.911621,25.275208,23.674286,25.448639,22.643372,21.9151,11.6232605,11.607788,11.607056,12.80307,0.0,0.03201937,0.03201937,0.050385155,250.0,11.700012,0.0,0.0,0.0,2095.5854,6.421101e-05,0.0,51.998627,254.84335,18.206402,30.000002,0.097452216,44.51104,254.03532,213.73851,0.0,51.998627,0.11442154,4.8151894,49.557922,8.330017
32643,21398580.0,0.0,23.912292,25.263092,23.675842,25.463287,22.644043,21.917511,11.642242,11.6189575,12.899994,12.802582,0.0,0.032007705,0.032007705,0.050012615,250.0,11.700012,0.0,0.0,0.0,2085.1729,6.3668005e-05,0.0,52.036865,253.73126,18.26734,30.000002,0.097032346,44.425728,253.68013,212.94722,1.8265765,52.036865,0.114025965,4.699984,49.469364,8.330017
32644,21398640.0,0.0,23.916656,25.250732,23.68164,25.478607,22.648438,21.922821,11.65921,12.563934,12.427124,12.802063,0.0,0.03200641,0.03200641,0.04978928,250.0,11.700012,0.0,0.0,0.0,2079.251,6.329406e-05,0.0,52.076046,252.77571,18.324774,30.000002,0.09674863,44.345318,253.4149,212.33379,0.0,52.076046,0.11380042,4.6084003,49.42906,8.330017
32645,21398700.0,0.0,23.921661,25.238586,23.68814,25.493896,22.65155,21.926544,11.672821,12.156097,12.081482,12.801605,0.0,0.032011755,0.032011755,0.049665295,250.0,11.700012,0.0,0.0,0.0,2076.4883,6.306328e-05,0.0,52.11159,252.0201,18.378809,30.000002,0.09655693,44.269665,253.22781,211.88652,0.0,52.11159,0.113687485,4.5405464,49.41656,8.330017
32646,21398760.0,0.0,23.925354,25.226501,23.693085,25.50476,22.653442,21.929352,11.683289,11.937897,11.897308,12.8012085,0.0,0.032020632,0.032020632,0.049599428,250.0,11.700012,0.0,0.0,0.0,2075.5918,6.2933286e-05,0.0,52.142437,251.43602,18.43139,30.000002,0.09641724,44.196053,253.09674,211.5635,0.0,52.142437,0.113639705,4.49143,49.417915,8.330017
32647,21398820.0,0.0,23.929077,25.214478,23.69809,25.515656,22.654755,21.931763,11.690918,11.823669,11.801575,12.800873,0.0,0.03203091,0.03203091,0.049568094,250.0,11.700012,0.0,0.0,0.0,2075.9543,6.287473e-05,0.0,52.168083,250.9982,18.480307,30.000002,0.09631268,44.12757,253.00711,211.33589,0.0,52.168083,0.113629185,4.457163,49.425545,8.330017
