,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32648,21398880.0,0.0,23.932953,25.202515,23.703278,25.52652,22.655792,21.933899,11.696411,11.763153,11.751312,12.800598,0.0,0.03204105,0.03204105,0.04955549,250.0,11.700012,0.0,0.0,0.0,2077.1182,6.28648e-05,0.0,52.188744,250.67671,18.529882,30.000002,0.0962204,44.058167,252.94667,211.17769,0.0,52.188744,0.11363707,4.4335475,49.434982,8.330017
32649,21398940.0,0.0,23.93686,25.190582,23.708527,25.537323,22.656647,21.935913,11.700195,11.73291,11.7265625,12.800415,0.0,0.032050326,0.032050326,0.04955344,250.0,11.700012,0.0,0.0,0.0,2078.7734,6.2888466e-05,0.0,52.204903,250.44727,18.577599,30.000002,0.09613804,43.99136,252.90735,211.07108,0.0,52.204903,0.11365372,4.417872,49.444286,8.330017
32650,21399000.0,0.0,23.940704,25.178741,23.713837,25.548065,22.65741,21.937866,11.702667,11.718567,11.715118,12.800262,0.0,0.03205832,0.03205832,0.04955653,250.0,11.700012,0.0,0.0,0.0,2080.6987,6.293407e-05,0.0,52.217197,250.2881,18.623465,30.000002,0.09606093,43.927147,252.88275,211.00146,0.0,52.217197,0.11367292,4.4079165,49.452408,8.330017
32651,21399060.0,0.0,23.943054,25.166931,23.717316,25.554443,22.657959,21.939606,11.704224,11.711639,11.709778,12.800171,0.0,0.032064892,0.032064892,0.049561378,250.0,11.700012,0.0,0.0,0.0,2082.5833,6.299162e-05,0.0,52.226387,250.17926,18.67048,30.000002,0.09598032,43.86133,252.86777,210.95671,0.0,52.226387,0.11369099,4.402,49.459,8.330017
32652,21399120.0,0.0,23.945251,25.155182,23.720673,25.560822,22.658447,21.941345,11.705048,11.7083435,11.707336,12.80011,0.0,0.032070134,0.032070134,0.049566444,250.0,11.700012,0.0,0.0,0.08331794,2084.4194,6.305418e-05,0.0,52.233147,250.10614,18.716518,30.000002,0.09589946,43.796875,252.85902,210.92862,0.0,52.233147,0.113706596,4.3989954,49.464115,8.330017
32653,21399180.0,0.0,23.947601,25.143494,23.724335,25.567139,22.658966,21.943054,11.705475,11.706909,11.70639,12.800049,0.0,0.03207193,0.03207193,0.049598627,250.0,11.700012,0.0,0.0,0.23011784,2086.3516,6.311934e-05,0.0,52.23803,250.02531,18.75888,30.000002,0.09584041,43.737568,252.85509,210.90782,0.0,52.23803,0.11374174,4.398723,49.479347,8.330017
32654,21399240.0,0.0,23.954193,25.131866,23.732788,25.57312,22.660187,21.946472,11.708282,12.899994,12.824493,12.799835,0.0,0.032066174,0.032066174,0.049877904,250.0,11.700012,0.0,0.0,0.43497267,2091.4758,6.3226544e-05,0.0,52.247093,249.75072,18.79761,30.000002,0.09596259,43.683346,252.88884,210.92227,0.0,52.247093,0.11400988,4.4135575,49.592487,8.330017
32655,21399300.0,0.0,23.961243,25.120209,23.741913,25.578796,22.664001,21.950867,11.711426,12.424591,12.318298,12.799805,0.0,0.032065842,0.032065842,0.050145674,250.0,11.700012,0.0,0.0,0.6967646,2097.5317,6.3377134e-05,0.0,52.25625,249.55704,18.83607,30.000002,0.09608389,43.6295,252.93839,210.97696,0.0,52.25625,0.11427696,4.4230366,49.69832,8.330017
32656,21399360.0,0.0,23.966736,25.108612,23.749146,25.580261,22.666077,21.953918,11.714111,12.101044,12.04306,12.799713,0.0,0.032066103,0.032066103,0.050460752,250.0,11.700012,0.0,0.0,0.9506471,2104.257,6.35543e-05,0.0,52.265358,249.37767,18.872768,30.000002,0.09624434,43.57813,253.00688,211.06659,0.0,52.265358,0.11459264,4.4396954,49.821156,8.330017
32657,21399420.0,0.0,23.971802,25.097076,23.75589,25.581238,22.667358,21.956299,11.716156,11.9262085,11.894501,12.799652,0.0,0.032067467,0.032067467,0.050792683,250.0,11.700012,0.0,0.0,1.2121369,2111.3567,6.3751424e-05,0.0,52.27371,249.23434,18.909836,30.000002,0.09641741,43.526234,253.08908,211.18526,0.0,52.27371,0.11492736,4.4601226,49.949093,8.330017
32658,21399480.0,0.0,23.976593,25.085571,23.76239,25.581726,22.668182,21.958344,11.717651,11.832123,11.814667,12.799561,0.0,0.032069184,0.032069184,0.051141486,250.0,11.700012,0.0,0.0,1.476437,2118.765,6.396291e-05,0.0,52.281178,249.11823,18.942017,30.000002,0.096612915,43.48118,253.18275,211.3277,0.0,52.281178,0.115279645,4.484299,50.082577,8.330017
32659,21399540.0,0.0,23.981049,25.074066,23.768646,25.581757,22.668793,21.960175,11.7187805,11.780182,11.770691,12.7994995,0.0,0.03207122,0.03207122,0.051497422,250.0,11.700012,0.0,0.0,1.7384026,2126.3442,6.418483e-05,0.0,52.287674,249.03009,18.97232,30.000002,0.096817344,43.43875,253.28497,211.48871,0.0,52.287674,0.115639724,4.510683,50.21807,8.330017
32660,21399600.0,0.0,23.98529,25.062622,23.774597,25.581299,22.66925,21.961914,11.719482,11.751801,11.746704,12.799469,0.0,0.0320734,0.0320734,0.051853307,250.0,11.700012,0.0,0.0,1.9929756,2133.9348,6.4411906e-05,0.0,52.29313,248.96843,19.004559,30.000002,0.09701713,43.39362,253.39304,211.66327,0.0,52.29313,0.116000004,4.538849,50.353004,8.330017
32661,21399660.0,0.0,23.98761,25.051208,23.778381,25.577118,22.669434,21.963501,11.719635,11.737122,11.7343445,12.799438,0.0,0.03207673,0.03207673,0.052182667,250.0,11.700012,0.0,0.0,2.1875045,2141.1057,6.463836e-05,0.0,52.29724,248.95314,19.033003,30.000002,0.09720632,43.353798,253.50275,211.84761,0.0,52.29724,0.11633617,4.567139,50.476604,8.330017
32662,21399720.0,0.0,23.988922,25.039795,23.781006,25.57254,22.669586,21.965088,11.718903,11.729004,11.727509,12.799469,0.0,0.032080892,0.032080892,0.052458152,250.0,11.700012,0.0,0.0,2.3343704,2147.4014,6.4851505e-05,0.0,52.299255,248.99477,19.063282,30.000002,0.09735228,43.311405,253.60681,212.03114,0.0,52.299255,0.11662007,4.594393,50.578033,8.330017
32663,21399780.0,0.0,23.98935,25.028412,23.782593,25.567688,22.669708,21.966614,11.717438,11.7239685,11.723175,12.799469,0.0,0.032085072,0.032085072,0.052676994,250.0,11.700012,0.0,0.0,2.430684,2152.6743,6.504276e-05,0.0,52.29922,249.07947,19.096094,30.000002,0.097450405,43.26547,253.70087,212.20433,0.0,52.29922,0.11684736,4.620083,50.656635,8.330017
32664,21399840.0,0.0,23.98883,25.01706,23.78305,25.562592,22.66983,21.96814,11.715424,11.720337,11.71994,12.79953,0.0,0.0320891,0.0320891,0.052831817,250.0,11.700012,0.0,0.0,2.4747026,2156.7732,6.5206346e-05,0.0,52.297276,249.20079,19.131575,30.000002,0.09749476,43.215797,253.7809,212.35948,0.0,52.297276,0.1170103,4.6426954,50.709743,8.330017
32665,21399900.0,0.0,23.988068,25.005737,23.7836,25.557343,22.671875,21.97232,11.712921,12.793304,12.634644,12.799591,0.0,0.0320929,0.0320929,0.052920386,250.0,11.700012,0.0,0.0,2.4659357,2159.7249,6.5340384e-05,0.0,52.293472,249.35553,19.157665,30.000002,0.0975097,43.179268,253.84511,212.49358,0.0,52.293472,0.11710652,4.661607,50.736492,8.330017
32666,21399960.0,0.0,23.985474,24.994385,23.7818,25.549316,22.674469,21.975922,11.709991,12.301849,12.215515,12.799683,0.0,0.03209716,0.03209716,0.05292072,250.0,11.700012,0.0,0.0,2.3629642,2161.134,6.5438464e-05,0.0,52.287884,249.55211,19.19291,30.000002,0.09744035,43.12993,253.88846,212.59915,0.0,52.287884,0.11711548,4.674817,50.728214,8.330017
32667,21400020.0,0.0,23.980896,24.983093,23.77771,25.541412,22.675842,21.978516,11.706268,12.032806,11.985596,12.799805,0.0,0.03210155,0.03210155,0.05281524,250.0,11.700012,0.0,0.0,2.1814265,2160.5608,6.548954e-05,0.0,52.280056,249.79369,19.229872,30.000002,0.09728934,43.078182,253.90517,212.66725,0.0,52.280056,0.11701885,4.6819577,50.678135,8.330017
32668,21400080.0,0.0,23.974823,24.971771,23.771881,25.533783,22.676483,21.98056,11.702026,11.882568,11.856964,12.799927,0.0,0.032105483,0.032105483,0.05260679,250.0,11.700012,0.0,0.0,1.924778,2158.0068,6.548845e-05,0.0,52.270325,250.06439,19.269247,30.000002,0.097056605,43.023052,253.89262,212.69061,0.0,52.270325,0.11681832,4.682297,50.588142,8.330017
32669,21400140.0,0.0,23.967407,24.96048,23.764496,25.52655,22.676788,21.98227,11.697449,11.797607,11.783936,12.800079,0.0,0.032108784,0.032108784,0.052296445,250.0,11.700012,0.0,0.0,1.5979356,2153.481,6.543274e-05,0.0,52.25901,250.35402,19.310616,30.000002,0.096743755,42.965137,253.84914,212.6643,0.0,52.25901,0.11651459,4.674811,50.459385,8.330017
32670,21400200.0,0.0,23.958801,24.949188,23.755737,25.519836,22.676819,21.983795,11.692688,11.750305,11.74295,12.800232,0.0,0.032111324,0.032111324,0.05188807,250.0,11.700012,0.0,0.0,1.2066824,2147.0352,6.532162e-05,0.0,52.246464,250.65297,19.354141,30.000002,0.09635327,42.9042,253.7742,212.58539,0.0,52.246464,0.116111316,4.6590405,50.294147,8.330017
32671,21400260.0,0.0,23.94806,24.937897,23.744446,25.511261,22.676544,21.985107,11.687805,11.7229,11.718903,12.800415,0.0,0.03211385,0.03211385,0.051371634,250.0,11.700012,0.0,0.0,0.7201608,2138.5159,6.515383e-05,0.0,52.232872,250.96785,19.400682,30.000002,0.09587721,42.839046,253.66666,212.4522,0.0,52.232872,0.11559998,4.6339154,50.089027,8.330017
32672,21400320.0,0.0,23.935944,24.926605,23.731628,25.50354,22.676208,21.98639,11.682617,11.705536,11.7034,12.800598,0.0,0.032116167,0.032116167,0.050739948,250.0,11.700012,0.0,0.0,0.16093926,2127.825,6.492503e-05,0.0,52.2181,251.29834,19.45015,30.000002,0.095310315,42.76979,253.52435,212.25998,0.0,52.2181,0.114972934,4.598971,49.84219,8.330017
32673,21400380.0,0.0,23.924957,24.915283,23.720001,25.496765,22.675812,21.98761,11.67804,11.694031,11.692841,12.800629,0.0,0.032107655,0.032107655,0.050175365,250.0,11.700012,0.0,0.0,0.0,2116.523,6.464321e-05,0.0,52.20421,251.44666,19.501844,30.000002,0.09477179,42.69742,253.36142,212.00044,0.0,52.20421,0.11439042,4.5646877,49.62941,8.330017
32674,21400440.0,0.0,23.918732,24.903992,23.71399,25.490479,22.675415,21.9888,11.678925,11.686707,11.686066,12.800568,0.0,0.032091357,0.032091357,0.04993562,250.0,11.700012,0.0,0.0,0.0,2109.4834,6.440238e-05,0.0,52.20076,251.2567,19.544556,30.000002,0.09448005,42.637623,253.23416,211.74754,0.0,52.20076,0.11411789,4.540359,49.5503,8.330017
32675,21400500.0,0.0,23.913757,24.89267,23.709473,25.484528,22.675018,21.990234,11.682678,11.6839905,12.3906555,12.800568,0.0,0.0320813,0.0320813,0.049785364,250.0,11.700012,0.0,0.0,0.0,2104.9155,6.422471e-05,0.0,52.20337,251.02966,19.583393,30.000002,0.094271585,42.583252,253.1335,211.53465,25.201061,52.20337,0.11394751,4.5107036,49.505512,8.330017
32676,21400560.0,0.0,23.910126,24.881348,23.706573,25.476288,22.677551,21.994781,11.686584,12.605164,12.4747925,12.800537,0.0,0.032075204,0.032075204,0.049694505,250.0,11.700012,0.0,0.0,0.0,2101.8643,6.4093285e-05,0.0,52.208595,250.80801,19.620333,30.000002,0.09411649,42.531536,253.05623,211.36324,0.0,52.208595,0.11384449,4.4862266,49.48214,8.330017
32677,21400620.0,0.0,23.906464,24.870026,23.703644,25.46817,22.679321,21.997803,11.6901245,12.188538,12.117432,12.800446,0.0,0.03207241,0.03207241,0.04964038,250.0,11.700012,0.0,0.0,0.0,2099.8374,6.400088e-05,0.0,52.214993,250.61334,19.656273,30.000002,0.093995206,42.481216,252.99861,211.23041,0.0,52.214993,0.11378484,4.46661,49.470963,8.330017
32678,21400680.0,0.0,23.902649,24.858673,23.700531,25.460175,22.680054,21.99997,11.693054,11.962952,11.924103,12.800354,0.0,0.032071833,0.032071833,0.049609438,250.0,11.700012,0.0,0.0,0.0,2098.4834,6.393841e-05,0.0,52.221497,250.45256,19.690414,30.000002,0.093897894,42.43342,252.95679,211.13058,0.0,52.221497,0.11375281,4.4517555,49.46675,8.330017
32679,21400740.0,0.0,23.898743,24.84729,23.697327,25.45224,22.680206,22.001678,11.695343,11.842133,11.82077,12.800262,0.0,0.03207261,0.03207261,0.049592692,250.0,11.700012,0.0,0.0,0.0,2097.592,6.389847e-05,0.0,52.227497,250.32549,19.724833,30.000002,0.09381219,42.385235,252.92722,211.05756,0.0,52.227497,0.11373769,4.440855,49.46624,8.330017
32680,21400800.0,0.0,23.894775,24.835907,23.694092,25.444397,22.680054,22.003143,11.697052,11.775604,11.763977,12.800201,0.0,0.03207407,0.03207407,0.049584106,250.0,11.700012,0.0,0.0,0.0,2097.0007,6.387474e-05,0.0,52.23269,250.22847,19.756538,30.000002,0.09373919,42.340847,252.90666,211.0052,0.0,52.23269,0.11373209,4.4330206,49.46739,8.330017
32681,21400860.0,0.0,23.889984,24.824493,23.68985,25.434265,22.679565,22.004364,11.698273,11.73996,11.733673,12.80014,0.0,0.032075796,0.032075796,0.049580343,250.0,11.700012,0.0,0.0,0.0,2096.5247,6.386226e-05,0.0,52.237,250.15634,19.788916,30.000002,0.09366845,42.295517,252.8928,210.9685,0.0,52.237,0.11373182,4.4276056,49.469215,8.330017
32682,21400920.0,0.0,23.885132,24.81308,23.685577,25.424194,22.678955,22.005524,11.699097,11.720734,11.717377,12.80011,0.0,0.032077506,0.032077506,0.049579185,250.0,11.700012,0.0,0.0,0.0,2096.1294,6.3856656e-05,0.0,52.240467,250.10388,19.820473,30.000002,0.09360126,42.251335,252.88367,210.94325,0.0,52.240467,0.11373411,4.424096,49.471134,8.330017
32683,21400980.0,0.0,23.880219,24.801605,23.681305,25.414215,22.678284,22.006622,11.699646,11.711731,11.709778,12.800079,0.0,0.03207904,0.03207904,0.049579553,250.0,11.700012,0.0,0.0,0.0,2095.804,6.385653e-05,0.0,52.243053,250.06891,19.849167,30.000002,0.093541004,42.211166,252.87831,210.92752,0.0,52.243053,0.11373757,4.4219837,49.472843,8.330017
32684,21401040.0,0.0,23.875336,24.7901,23.677063,25.404266,22.677612,22.00769,11.699982,11.706909,11.7057495,12.800049,0.0,0.03208031,0.03208031,0.04958036,250.0,11.700012,0.0,0.0,0.0,2095.5046,6.3859115e-05,0.0,52.245003,250.04488,19.879541,30.000002,0.093476884,42.16864,252.87514,210.91727,0.0,52.245003,0.11374094,4.4206753,49.474243,8.330017
32685,21401100.0,0.0,23.870514,24.778564,23.672852,25.394348,22.67694,22.008728,11.700195,11.703827,11.703186,12.800018,0.0,0.032081384,0.032081384,0.04958124,250.0,11.700012,0.0,0.0,0.0,2095.2078,6.386265e-05,0.0,52.246563,250.02684,19.912697,30.000002,0.09340628,42.122227,252.87308,210.90988,0.0,52.246563,0.11374398,4.4198337,49.475414,8.330017
32686,21401160.0,0.0,23.865204,24.766998,23.668152,25.382446,22.676544,22.01117,11.700287,12.696747,12.877899,12.800018,0.0,0.032082267,0.032082267,0.04958218,250.0,11.700012,0.0,0.0,0.0,2094.8567,6.386681e-05,10.453554,52.247723,250.01494,19.93967,30.000002,0.09334889,42.08446,252.87202,210.9054,0.0,52.247723,0.113746695,4.4194565,49.476326,8.330017
32687,21401220.0,0.0,23.861023,24.755402,23.664825,25.370575,22.6792,22.014954,11.700378,12.463379,12.345825,12.800018,0.0,0.03208295,0.03208295,0.049582988,250.0,11.700012,0.0,0.0,0.0,2094.6162,6.3871594e-05,0.0,52.248585,250.0069,19.96941,30.000002,0.093284905,42.042828,252.87161,210.90257,0.0,52.248585,0.11374886,4.419205,49.477028,8.330017
32688,21401280.0,0.0,23.85617,24.743774,23.660736,25.358765,22.680237,22.017456,11.700409,12.116516,12.05246,12.800018,0.0,0.032083467,0.032083467,0.04958366,250.0,11.700012,0.0,0.0,0.0,2094.3115,6.3876585e-05,0.0,52.24921,250.00183,19.99848,30.000002,0.093221925,42.002125,252.87163,210.90099,0.0,52.24921,0.11375059,4.419096,49.477554,8.330017
32689,21401340.0,0.0,23.850952,24.732086,23.656189,25.347015,22.68042,22.019257,11.700378,11.9263,11.891541,12.800018,0.0,0.03208385,0.03208385,0.049584176,250.0,11.700012,0.0,0.0,0.0,2093.9385,6.3880776e-05,0.0,52.249664,249.99869,20.028063,30.000002,0.09315737,41.960712,252.87189,210.90015,0.0,52.249664,0.11375187,4.4192696,49.47794,8.330017
32690,21401400.0,0.0,23.84552,24.720337,23.651428,25.335327,22.680145,22.02069,11.700317,11.8211975,11.802582,12.799988,0.0,0.032084133,0.032084133,0.049584582,250.0,11.700012,0.0,0.0,0.0,2093.5142,6.388389e-05,0.0,52.249985,249.99689,20.056356,30.000002,0.09309533,41.9211,252.8723,210.89978,0.0,52.249985,0.11375285,4.419591,49.47822,8.330017
32691,21401460.0,0.0,23.839294,24.708588,23.645721,25.321869,22.679382,22.02179,11.700226,11.7659,11.755829,12.799988,0.0,0.032084335,0.032084335,0.04958487,250.0,11.700012,0.0,0.0,0.0,2092.9885,6.388581e-05,0.0,52.250217,249.99594,20.083973,30.000002,0.09303447,41.88244,252.87277,210.8997,0.0,52.250217,0.113753535,4.4199953,49.47842,8.330017
32692,21401520.0,0.0,23.832947,24.696747,23.639923,25.308502,22.678467,22.022766,11.700104,11.73587,11.730377,12.799988,0.0,0.032084472,0.032084472,0.04958508,250.0,11.700012,0.0,0.0,0.0,2092.4077,6.38862e-05,0.0,52.250385,249.99548,20.111399,30.000002,0.09297378,41.84404,252.87328,210.89975,0.0,52.250385,0.113754034,4.420497,49.478573,8.330017
32693,21401580.0,0.0,23.8266,24.684875,23.634094,25.295227,22.67749,22.023682,11.699982,11.719208,11.716278,12.799988,0.0,0.032084573,0.032084573,0.04958523,250.0,11.700012,0.0,0.0,0.0,2091.801,6.388537e-05,0.0,52.25051,249.99533,20.13871,30.000002,0.09291314,41.805805,252.8738,210.89987,0.0,52.25051,0.11375438,4.420964,49.478687,8.330017
32694,21401640.0,0.0,23.82022,24.672913,23.628296,25.281982,22.676483,22.024536,11.69989,11.710297,11.70871,12.799988,0.0,0.032084636,0.032084636,0.04958533,250.0,11.700012,0.0,0.0,0.0,2091.1736,6.388357e-05,0.0,52.25061,249.99535,20.16576,30.000002,0.09285288,41.767933,252.8743,210.90001,0.0,52.25061,0.1137546,4.42135,49.478775,8.330017
32695,21401700.0,0.0,23.813812,24.66092,23.622498,25.26883,22.675446,22.02539,11.699829,11.705872,11.704956,12.799988,0.0,0.032084685,0.032084685,0.049585406,250.0,11.700012,0.0,0.0,0.0,2090.5278,6.388096e-05,0.0,52.25068,249.99553,20.189894,30.000002,0.09279901,41.73415,252.87479,210.90019,0.0,52.25068,0.11375478,4.42164,49.478844,8.330017
32696,21401760.0,0.0,23.806854,24.648865,23.616058,25.25418,22.674255,22.026184,11.699738,11.703308,11.702759,12.799988,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,2089.8113,6.387738e-05,0.0,52.250744,249.99565,20.215815,30.000002,0.09274098,41.69786,252.87524,210.90031,0.0,52.250744,0.11375486,4.4219565,49.478905,8.330017
32697,21401820.0,0.0,23.80072,24.63675,23.610626,25.239624,22.674683,22.02945,11.6996765,12.858002,12.681091,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2089.136,6.387282e-05,0.0,52.250797,249.99577,20.241673,30.000002,0.09268298,41.66166,252.8757,210.9004,0.0,52.250797,0.11375493,4.4222817,49.47896,8.330017
32698,21401880.0,0.0,23.794983,24.624573,23.605713,25.225128,22.676392,22.032532,11.699646,12.331604,12.23584,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2088.5344,6.386878e-05,0.0,52.25085,249.99588,20.267342,30.000002,0.09262528,41.62572,252.87616,210.90048,0.0,52.25085,0.113754965,4.4223247,49.479008,8.330017
32699,21401940.0,0.0,23.788666,24.612335,23.600128,25.210693,22.676758,22.034576,11.699646,12.044189,11.991974,12.800018,0.0,0.032084744,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,2087.8662,6.3864354e-05,0.0,52.250904,249.99597,20.292868,30.000002,0.09256782,41.589985,252.87659,210.90054,0.0,52.250904,0.11375499,4.4224205,49.479057,8.330017
32700,21402000.0,0.0,23.782043,24.600006,23.594208,25.19635,22.676422,22.03601,11.699585,11.884888,11.856812,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2087.143,6.3859006e-05,0.0,52.25095,249.99606,20.31781,30.000002,0.092511564,41.55507,252.87701,210.9006,0.0,52.25095,0.11375501,4.422667,49.479107,8.330017
32701,21402060.0,0.0,23.774231,24.587677,23.586823,25.179993,22.674835,22.036346,11.699493,11.800171,11.784912,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2086.2834,6.3852465e-05,0.0,52.251,249.99615,20.342152,30.000002,0.09245657,41.52099,252.87744,210.90065,0.0,52.251,0.11375501,4.423028,49.47915,8.330017
32702,21402120.0,0.0,23.766266,24.575348,23.579285,25.163727,22.673035,22.03653,11.699341,11.753296,11.745148,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2085.358,6.384417e-05,0.0,52.25104,249.99623,20.366266,30.000002,0.09240202,41.487225,252.87785,210.90071,0.0,52.25104,0.11375504,4.4235516,49.4792,8.330017
32703,21402180.0,0.0,23.75827,24.56308,23.571716,25.147552,22.671112,22.03659,11.699219,11.7283325,11.723938,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2084.408,6.383464e-05,0.0,52.251087,249.9963,20.390202,30.000002,0.09234778,41.453716,252.87825,210.90074,0.0,52.251087,0.11375504,4.4240346,49.479244,8.330017
32704,21402240.0,0.0,23.750275,24.550812,23.564148,25.13144,22.669159,22.036621,11.699158,11.714996,11.712616,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2083.4453,6.382436e-05,0.0,52.25113,249.99638,20.413074,30.000002,0.09229587,41.421696,252.87865,210.90079,0.0,52.25113,0.11375504,4.4243684,49.479286,8.330017
32705,21402300.0,0.0,23.74231,24.538544,23.55658,25.115417,22.667145,22.036621,11.699097,11.707428,11.706207,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2082.4717,6.3813386e-05,0.0,52.25117,249.99641,20.436802,30.000002,0.09224194,41.388477,252.87904,210.9008,0.0,52.25117,0.11375505,4.4246426,49.47933,8.330017
32706,21402360.0,0.0,23.734009,24.526306,23.548706,25.098694,22.665009,22.03656,11.699036,11.703827,11.7030945,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2081.4558,6.380164e-05,0.0,52.251213,249.99654,20.457344,30.000002,0.09219521,41.35972,252.87941,210.90088,0.0,52.251213,0.11375508,4.424891,49.47937,8.330017
32707,21402420.0,0.0,23.725739,24.514069,23.540802,25.082031,22.662872,22.036499,11.698975,11.701752,11.793182,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2080.425,6.378925e-05,0.0,52.251255,249.99658,20.479574,30.000002,0.09214455,41.328598,252.87978,210.90091,52.04682,52.251255,0.11375508,4.4251213,49.47941,8.330017
32708,21402480.0,0.0,23.71878,24.5018,23.534576,25.06546,22.663483,22.039764,11.698944,12.658173,12.514374,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2079.5122,6.377678e-05,0.0,52.251297,249.99661,20.501944,30.000002,0.09209349,41.29728,252.88016,210.90092,0.0,52.251297,0.11375508,4.425247,49.47945,8.330017
32709,21402540.0,0.0,23.711578,24.489532,23.528046,25.04895,22.663727,22.041595,11.698975,12.223389,12.144714,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2078.6138,6.3765074e-05,0.0,52.25134,249.99663,20.524225,30.000002,0.092042565,41.266083,252.88052,210.90092,0.0,52.25134,0.11375506,4.4251075,49.479492,8.330017
32710,21402600.0,0.0,23.703918,24.477234,23.520935,25.032562,22.662933,22.042542,11.698944,11.984253,11.941437,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2077.656,6.375299e-05,0.0,52.25138,249.99666,20.545908,30.000002,0.091992944,41.235725,252.88089,210.90094,0.0,52.25138,0.11375508,4.425145,49.47953,8.330017
32711,21402660.0,0.0,23.694763,24.464935,23.512024,25.014008,22.660309,22.041779,11.698883,11.853821,11.830597,12.799988,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,2076.536,6.3739826e-05,0.0,52.251423,249.99669,20.567455,30.000002,0.09194358,41.205563,252.88126,210.90096,0.0,52.251423,0.11375508,4.425402,49.479572,8.330017
32712,21402720.0,0.0,23.685394,24.452576,23.502869,24.995544,22.65738,22.040771,11.698761,11.781708,11.769287,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2075.3398,6.372492e-05,0.0,52.251465,249.99672,20.58845,30.000002,0.09189542,41.17617,252.8816,210.90099,0.0,52.251465,0.113755085,4.425891,49.479614,8.330017
32713,21402780.0,0.0,23.675964,24.440186,23.493652,24.977203,22.654297,22.039581,11.698669,11.743774,11.73703,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2074.1204,6.370894e-05,0.0,52.2515,249.99677,20.6089,30.000002,0.09184844,41.147537,252.88196,210.901,0.0,52.2515,0.113755085,4.426324,49.479652,8.330017
32714,21402840.0,0.0,23.666534,24.427765,23.484467,24.958923,22.651093,22.03836,11.698578,11.722778,11.719177,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2072.89,6.3692314e-05,0.0,52.25154,249.99681,20.629375,30.000002,0.091801345,41.118874,252.88231,210.90103,0.0,52.25154,0.1137551,4.4266205,49.479694,8.330017
32715,21402900.0,0.0,23.657104,24.415283,23.47528,24.940765,22.647888,22.037079,11.698547,11.711578,11.709625,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2071.6514,6.367515e-05,0.0,52.25158,249.99684,20.649673,30.000002,0.0917546,41.090458,252.88266,210.90105,0.0,52.25158,0.1137551,4.426845,49.479733,8.330017
32716,21402960.0,0.0,23.647339,24.40274,23.465698,24.921967,22.644379,22.035614,11.698486,11.705597,11.704559,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2070.3777,6.365757e-05,0.0,52.251614,249.99689,20.66906,30.000002,0.0917099,41.063316,252.883,210.90108,0.0,52.251614,0.113755114,4.427016,49.479767,8.330017
32717,21403020.0,0.0,23.637573,24.390137,23.456146,24.903229,22.6409,22.03418,11.698456,11.702148,11.701599,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2069.0894,6.363942e-05,0.0,52.251656,249.99687,20.690125,30.000002,0.09166127,41.033825,252.88335,210.90106,0.0,52.251656,0.1137551,4.4272003,49.479805,8.330017
32718,21403080.0,0.0,23.62799,24.377472,23.4469,24.884613,22.637512,22.033875,11.698395,12.062927,12.9218445,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2067.8079,6.362084e-05,40.29716,52.25169,249.99701,20.706867,30.000002,0.09162261,41.010387,252.88367,210.90117,0.0,52.25169,0.11375515,4.4273715,49.479843,8.330017
32719,21403140.0,0.0,23.619751,24.364716,23.4393,24.86612,22.637604,22.03534,11.698456,12.498718,12.375793,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2066.678,6.360312e-05,0.0,52.25172,249.99704,20.725977,30.000002,0.09157838,40.98363,252.88399,210.90117,0.0,52.25172,0.11375514,4.4272313,49.479874,8.330017
32720,21403200.0,0.0,23.61087,24.351898,23.430908,24.847687,22.636139,22.035492,11.698486,12.135376,12.068298,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2065.5132,6.3586056e-05,0.0,52.251755,249.99706,20.745193,30.000002,0.09153386,40.95673,252.88431,210.90118,0.0,52.251755,0.11375514,4.427024,49.479908,8.330017
32721,21403260.0,0.0,23.601288,24.33899,23.421722,24.828644,22.633545,22.03476,11.698486,11.935669,11.899261,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2064.2678,6.356859e-05,0.0,52.251793,249.99707,20.76396,30.000002,0.09149034,40.930454,252.88463,210.90118,0.0,52.251793,0.11375514,4.427047,49.479942,8.330017
32722,21403320.0,0.0,23.591492,24.325989,23.412292,24.809692,22.630432,22.03363,11.698456,11.82724,11.807465,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2062.9785,6.355044e-05,0.0,52.251823,249.9971,20.782085,30.000002,0.09144827,40.90508,252.88495,210.9012,0.0,52.251823,0.11375514,4.427214,49.479977,8.330017
32723,21403380.0,0.0,23.581604,24.312866,23.40274,24.790863,22.627075,22.032318,11.698395,11.767303,11.756744,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2061.6714,6.3531836e-05,0.0,52.251858,249.99713,20.800179,30.000002,0.091406226,40.87975,252.88527,210.90123,0.0,52.251858,0.11375515,4.4273806,49.48001,8.330017
32724,21403440.0,0.0,23.571655,24.299652,23.393188,24.772095,22.623566,22.030853,11.698364,11.735443,11.729767,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2060.354,6.3512925e-05,0.0,52.251892,249.99716,20.8181,30.000002,0.09136453,40.85466,252.88557,210.90125,0.0,52.251892,0.11375515,4.42751,49.480045,8.330017
32725,21403500.0,0.0,23.561676,24.286316,23.383636,24.753448,22.619995,22.029358,11.698364,11.718506,11.715424,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2059.0332,6.349389e-05,0.0,52.251923,249.99721,20.835215,30.000002,0.09132468,40.8307,252.88588,210.90128,0.0,52.251923,0.11375515,4.4275837,49.480076,8.330017
32726,21403560.0,0.0,23.551422,24.272858,23.37381,24.734406,22.61621,22.02768,11.698334,11.709961,11.708191,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2057.6873,6.3474676e-05,0.0,52.251953,249.99728,20.851252,30.000002,0.09128731,40.80825,252.88617,210.90132,0.0,52.251953,0.113755174,4.427642,49.480106,8.330017
32727,21403620.0,0.0,23.541199,24.259277,23.364014,24.715454,22.612396,22.026031,11.698334,11.705231,11.704163,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2056.3352,6.345524e-05,0.0,52.251984,249.99731,20.868149,30.000002,0.09124789,40.78459,252.88646,210.90134,0.0,52.251984,0.113755174,4.4277062,49.480137,8.330017
32728,21403680.0,0.0,23.530945,24.245575,23.354248,24.696625,22.608582,22.024353,11.698303,11.702301,11.701691,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2054.9834,6.343575e-05,0.0,52.252018,249.99734,20.884836,30.000002,0.091208905,40.76123,252.88676,210.90135,0.0,52.252018,0.113755174,4.4277506,49.480167,8.330017
32729,21403740.0,0.0,23.521454,24.23175,23.345398,24.677856,22.60611,22.024933,11.698303,12.911011,12.727203,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2053.6929,6.341637e-05,0.0,52.25205,249.99736,20.901459,30.000002,0.09117004,40.737957,252.88704,210.90137,0.0,52.25205,0.113755174,4.4277472,49.4802,8.330017
32730,21403800.0,0.0,23.512482,24.217743,23.337341,24.65921,22.605347,22.025696,11.698395,12.361206,12.260651,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2052.5066,6.339821e-05,0.0,52.25208,249.99739,20.917948,30.000002,0.091131456,40.71487,252.88733,210.90137,0.0,52.25208,0.11375519,4.4274626,49.48023,8.330017
32731,21403860.0,0.0,23.502777,24.203613,23.328339,24.64032,22.603027,22.025177,11.698425,12.059845,12.005005,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2051.2563,6.338055e-05,0.0,52.25211,249.9974,20.934187,30.000002,0.09109342,40.69214,252.88762,210.90138,0.0,52.25211,0.11375519,4.4272466,49.48026,8.330017
32732,21403920.0,0.0,23.492737,24.1893,23.319,24.621552,22.599945,22.024078,11.698425,11.896027,11.866058,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2049.9587,6.336257e-05,0.0,52.252136,249.99742,20.950695,30.000002,0.091054715,40.669025,252.8879,210.90138,0.0,52.252136,0.11375519,4.4272504,49.48029,8.330017
32733,21403980.0,0.0,23.482513,24.174866,23.309479,24.602905,22.596436,22.022644,11.698425,11.807159,11.79068,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2048.637,6.334431e-05,0.0,52.252167,249.99745,20.966148,30.000002,0.09101845,40.647392,252.88818,210.90141,0.0,52.252167,0.1137552,4.427316,49.48032,8.330017
32734,21404040.0,0.0,23.472198,24.160217,23.299896,24.58432,22.592743,22.021057,11.698425,11.757446,11.748505,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2047.306,6.3326e-05,0.0,52.252197,249.9975,20.98156,30.000002,0.09098225,40.625816,252.88846,210.90143,0.0,52.252197,0.1137552,4.427354,49.480347,8.330017
32735,21404100.0,0.0,23.461823,24.145416,23.290283,24.565857,22.588959,22.019348,11.698395,11.72998,11.725189,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2045.9697,6.3307634e-05,0.0,52.25222,249.99753,20.996817,30.000002,0.0909464,40.604458,252.88872,210.90146,0.0,52.25222,0.1137552,4.4273763,49.480377,8.330017
32736,21404160.0,0.0,23.451294,24.130432,23.280548,24.547272,22.5849,22.017548,11.698395,11.715546,11.712952,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2044.6218,6.328927e-05,0.0,52.25225,249.99756,21.011688,30.000002,0.0909114,40.583637,252.88899,210.90147,0.0,52.25225,0.1137552,4.427385,49.480404,8.330017
32737,21404220.0,0.0,23.440735,24.115265,23.270844,24.528778,22.580841,22.015747,11.698395,11.708313,11.706787,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2043.2723,6.327099e-05,0.0,52.252274,249.99762,21.02545,30.000002,0.09087901,40.564365,252.88925,210.90152,0.0,52.252274,0.113755226,4.427372,49.480427,8.330017
32738,21404280.0,0.0,23.430176,24.099884,23.2612,24.510437,22.576782,22.013916,11.698425,11.70459,11.703644,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2041.9281,6.325288e-05,0.0,52.252304,249.99765,21.03991,30.000002,0.09084493,40.54413,252.8895,210.90154,0.0,52.252304,0.113755226,4.427337,49.480453,8.330017
32739,21404340.0,0.0,23.419617,24.08432,23.251587,24.492218,22.572754,22.012085,11.698425,11.7022705,11.701691,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2040.5885,6.323496e-05,0.0,52.252327,249.99768,21.054167,30.000002,0.0908113,40.524166,252.88976,210.90155,0.0,52.252327,0.113755226,4.427288,49.48048,8.330017
32740,21404400.0,0.0,23.410187,24.068481,23.243439,24.473938,22.571198,22.013397,11.698456,12.700012,12.550446,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2039.3558,6.32174e-05,0.0,52.252354,249.9977,21.068617,30.000002,0.09077719,40.503933,252.89001,210.90155,0.0,52.252354,0.113755226,4.4271584,49.480507,8.330017
32741,21404460.0,0.0,23.400604,24.052551,23.235138,24.455719,22.569519,22.01358,11.698547,12.246674,12.164673,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2038.1672,6.320146e-05,0.0,52.25238,249.99771,21.082766,30.000002,0.09074376,40.484127,252.89026,210.90157,0.0,52.25238,0.113755226,4.426769,49.48053,8.330017
32742,21404520.0,0.0,23.390442,24.036346,23.226227,24.4375,22.566711,22.012817,11.698608,11.997742,11.952972,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2036.9215,6.318574e-05,0.0,52.252407,249.99774,21.096613,30.000002,0.09071103,40.464745,252.8905,210.90158,0.0,52.252407,0.113755226,4.4265676,49.480556,8.330017
32743,21404580.0,0.0,23.380005,24.019928,23.217041,24.419403,22.563293,22.011566,11.698608,11.861023,11.8367,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2035.644,6.3169966e-05,0.0,52.25243,249.99776,21.11061,30.000002,0.0906779,40.44515,252.89075,210.90158,0.0,52.25243,0.113755226,4.426511,49.480583,8.330017
32744,21404640.0,0.0,23.369446,24.003265,23.207703,24.401398,22.55957,22.01007,11.698639,11.785461,11.772461,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2034.3497,6.315416e-05,0.0,52.252453,249.99779,21.124079,30.000002,0.09064601,40.42629,252.89099,210.90161,0.0,52.252453,0.11375523,4.4264994,49.48061,8.330017
32745,21404700.0,0.0,23.358734,23.986359,23.198334,24.383484,22.555634,22.008392,11.698639,11.7453,11.738312,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2033.0483,6.313843e-05,0.0,52.252476,249.9978,21.137472,30.000002,0.090614274,40.407543,252.89124,210.90163,0.0,52.252476,0.11375523,4.4264846,49.480633,8.330017
32746,21404760.0,0.0,23.3479,23.969208,23.188843,24.365509,22.551483,22.006653,11.698639,11.7239685,11.720184,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2031.7389,6.312285e-05,0.0,52.252502,249.99785,21.150253,30.000002,0.090583965,40.389645,252.89146,210.90164,0.0,52.252502,0.11375525,4.4264417,49.48065,8.330017
32747,21404820.0,0.0,23.337036,23.951813,23.179352,24.347626,22.547302,22.004883,11.698639,11.711914,11.70993,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2030.4285,6.310742e-05,0.0,52.252525,249.99786,21.163527,30.000002,0.090552464,40.371063,252.89171,210.90166,0.0,52.252525,0.11375525,4.426393,49.48068,8.330017
32748,21404880.0,0.0,23.326141,23.934143,23.169922,24.329834,22.54309,22.003113,11.698669,11.70517,11.704193,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2029.121,6.3092186e-05,0.0,52.25255,249.99786,21.176891,30.000002,0.09052072,40.352352,252.89194,210.90166,0.0,52.25255,0.11375525,4.426335,49.480705,8.330017
32749,21404940.0,0.0,23.315186,23.91623,23.160522,24.312164,22.53888,22.001312,11.6987,11.702423,11.701843,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2027.8208,6.307737e-05,0.0,52.25257,249.99797,21.187468,30.000002,0.0904956,40.337543,252.89215,210.90172,0.0,52.25257,0.11375527,4.42623,49.48072,8.330017
32750,21405000.0,0.0,23.304352,23.89804,23.151337,24.294617,22.534668,22.000336,11.69873,11.700989,12.931549,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2026.5396,6.306302e-05,0.0,52.25259,249.99799,21.19988,30.000002,0.090466075,40.320168,252.89238,210.90172,0.0,52.25259,0.11375526,4.4261107,49.480743,8.330017
32751,21405060.0,0.0,23.29477,23.879578,23.143768,24.276978,22.533844,22.001678,11.6987915,12.531067,12.4079895,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2025.3975,6.304954e-05,0.0,52.252613,249.998,21.21207,30.000002,0.09043707,40.3031,252.8926,210.90173,0.0,52.252613,0.11375526,4.425832,49.480766,8.330017
32752,21405120.0,0.0,23.284546,23.86084,23.135529,24.2594,22.531677,22.001587,11.698883,12.152649,12.085541,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2024.2394,6.303742e-05,0.0,52.25264,249.99802,21.224281,30.000002,0.09040799,40.286007,252.8928,210.90175,0.0,52.25264,0.11375526,4.4254217,49.480785,8.330017
32753,21405180.0,0.0,23.273895,23.841797,23.126831,24.241943,22.528564,22.000763,11.698944,11.946838,11.910187,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2023.0375,6.3025545e-05,0.0,52.252655,249.99805,21.236155,30.000002,0.09037969,40.269382,252.89302,210.90175,0.0,52.252655,0.11375527,4.4252253,49.48081,8.330017
32754,21405240.0,0.0,23.263,23.82248,23.11789,24.224579,22.524902,21.999512,11.698975,11.835419,11.815247,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,2021.8102,6.301375e-05,0.0,52.25268,249.99805,21.24823,30.000002,0.0903509,40.252476,252.89323,210.90176,0.0,52.25268,0.11375527,4.4251432,49.48083,8.330017
32755,21405300.0,0.0,23.251953,23.802856,23.108856,24.207306,22.521027,21.998047,11.698975,11.773041,11.762085,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2020.5725,6.300212e-05,0.0,52.252697,249.99808,21.259632,30.000002,0.090323694,40.23652,252.89345,210.90178,0.0,52.252697,0.11375527,4.4250784,49.48085,8.330017
32756,21405360.0,0.0,23.240753,23.782928,23.09967,24.189972,22.516846,21.99646,11.699005,11.739197,11.733246,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2019.3236,6.299069e-05,0.0,52.252724,249.99811,21.27092,30.000002,0.09029675,40.220715,252.89366,210.9018,0.0,52.252724,0.11375527,4.4250073,49.48087,8.330017
32757,21405420.0,0.0,23.229431,23.762695,23.090485,24.17273,22.512604,21.994781,11.699005,11.7204895,11.717316,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2018.0723,6.297946e-05,0.0,52.25274,249.99812,21.28219,30.000002,0.09026982,40.204933,252.89386,210.90181,0.0,52.25274,0.113755286,4.424939,49.480892,8.330017
32758,21405480.0,0.0,23.218079,23.742126,23.08133,24.155579,22.508331,21.993103,11.699036,11.710693,11.708954,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2016.8247,6.296856e-05,0.0,52.252758,249.99815,21.293129,30.000002,0.09024367,40.189617,252.89406,210.90182,0.0,52.252758,0.113755286,4.424843,49.48091,8.330017
32759,21405540.0,0.0,23.206696,23.721222,23.072205,24.13852,22.504059,21.991394,11.699066,11.705017,11.704132,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2015.5824,6.295803e-05,0.0,52.25278,249.99815,21.304897,30.000002,0.09021552,40.17314,252.89427,210.90181,0.0,52.25278,0.11375527,4.424724,49.480934,8.330017
32760,21405600.0,0.0,23.195251,23.700012,23.06311,24.121552,22.499756,21.989685,11.699097,11.701965,11.701538,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2014.3458,6.294791e-05,0.0,52.2528,249.99817,21.315693,30.000002,0.09018969,40.15803,252.89447,210.90182,0.0,52.2528,0.113755286,4.4245915,49.48095,8.330017
32761,21405660.0,0.0,23.256287,23.677338,23.144104,24.091217,22.4906,21.983856,11.787415,12.974335,12.794434,12.793182,0.0,0.03161027,0.03161027,0.0609518,250.0,11.700012,0.0,0.0,16.74073,2122.5393,6.426374e-05,0.0,52.46027,239.05147,21.048428,30.000002,0.098072134,40.5322,254.21892,211.1518,0.0,52.46027,0.1241577,5.0090356,54.17847,8.330017
32762,21405720.0,0.0,23.286255,23.65216,23.187866,24.048462,22.483948,21.978973,11.893005,12.483978,12.368652,12.795441,0.0,0.031538486,0.031538486,0.07041077,250.0,11.700012,0.0,0.0,23.687378,2254.5342,6.714631e-05,0.0,52.750553,232.54779,20.773428,30.000002,0.10525104,40.917202,256.21344,212.86996,0.0,52.750553,0.1334758,5.150164,57.569973,8.330017
32763,21405780.0,0.0,23.302094,23.624542,23.214874,23.994324,22.476196,21.973236,11.955505,12.231659,12.168152,12.794434,0.0,0.031512197,0.031512197,0.080243304,250.0,11.700012,0.0,0.0,30.034512,2391.2085,7.045276e-05,0.0,53.032696,227.17703,20.480988,30.000002,0.11284891,41.32662,258.80063,215.29321,0.0,53.032696,0.1432584,5.454538,60.636223,8.330017
32764,21405840.0,0.0,23.300781,23.594574,23.221375,23.92871,22.467834,21.967041,11.991119,12.117706,12.082245,12.793274,0.0,0.031564634,0.031564634,0.08960659,250.0,11.700012,0.0,0.0,35.647827,2525.997,7.402817e-05,0.0,53.290863,223.56316,20.1761,30.000002,0.120337285,41.753464,261.92407,218.39464,0.0,53.290863,0.15273033,5.8220625,63.217133,8.330017
32765,21405900.0,0.0,23.284119,23.562317,23.209106,23.853424,22.459198,21.960663,12.003265,12.063538,12.044006,12.791901,0.0,0.031668935,0.031668935,0.098048106,250.0,11.700012,0.0,0.0,40.47896,2650.1277,7.7590215e-05,0.0,53.4976,221.7304,19.903439,30.000002,0.12723476,42.13519,265.41266,221.99022,0.0,53.4976,0.16138422,6.260461,65.32588,8.330017
32766,21405960.0,0.0,23.254303,23.527863,23.181152,23.770874,22.45047,21.954163,11.995972,12.035461,12.024597,12.790527,0.0,0.03180722,0.03180722,0.105248995,250.0,11.700012,0.0,0.0,44.421394,2757.95,8.095122e-05,0.0,53.633034,221.70604,19.626709,30.000002,0.13338651,42.52261,269.0706,225.97404,0.0,53.633034,0.1688648,6.7705975,66.95035,8.330017
32767,21406020.0,0.0,23.213684,23.491272,23.140076,23.68161,22.441498,21.947449,11.974579,12.013611,12.007599,12.789429,0.0,0.031958364,0.031958364,0.111095555,250.0,11.700012,0.0,0.0,47.434036,2846.562,8.3978e-05,0.0,53.69425,223.20694,19.401016,30.000002,0.13848545,42.838577,272.66495,230.14761,0.0,53.69425,0.17501648,7.3299384,68.13097,8.330017
32768,21406080.0,0.0,23.164764,23.452637,23.08899,23.587677,22.432312,21.940552,11.942932,11.989777,11.986511,12.788696,0.0,0.032107618,0.032107618,0.11553829,250.0,11.700012,0.0,0.0,49.507378,2914.4739,8.658253e-05,0.0,53.685158,225.94698,19.22543,30.000002,0.14244938,43.084396,275.9775,234.32391,0.0,53.685158,0.17975911,7.914033,68.91067,8.330017
32769,21406140.0,0.0,23.109161,23.412018,23.030151,23.490631,22.422913,21.933472,11.90332,11.960846,11.959106,12.788483,0.0,0.032245453,0.032245453,0.11848587,250.0,11.700012,0.0,0.0,50.594826,2960.045,8.868438e-05,0.0,53.60965,229.73201,19.072447,30.000002,0.14527333,43.298576,278.80374,238.3333,0.0,53.60965,0.18298465,8.496842,69.30941,8.330017
32770,21406200.0,0.0,23.048828,23.369507,22.965881,23.392181,22.413269,21.926147,11.8576355,11.925903,11.924957,12.788788,0.0,0.032363657,0.032363657,0.11992851,250.0,11.700012,0.0,0.0,50.691628,2982.879,9.023283e-05,0.0,53.476387,234.31557,18.960096,30.000002,0.14686155,43.455868,280.9935,242.00082,0.0,53.476387,0.18466543,9.050863,69.35889,8.330017
32771,21406260.0,0.0,22.98706,23.325134,22.900238,23.297302,22.402771,21.917877,11.808044,11.885193,11.884674,12.789703,0.0,0.032454792,0.032454792,0.11992285,250.0,11.700012,0.0,0.0,49.85641,2983.5571,9.118832e-05,0.0,53.299175,239.35812,18.893084,30.000002,0.14721732,43.549683,282.44275,245.12152,0.0,53.299175,0.1848427,9.54517,69.10026,8.330017
32772,21406320.0,0.0,22.924591,23.279053,22.834045,23.204376,22.393707,21.911835,11.756256,12.799866,12.631561,12.791168,0.0,0.03251846,0.03251846,0.11853884,250.0,11.700012,0.0,0.0,48.10078,2963.021,9.1537266e-05,0.0,53.091663,244.60573,18.875126,30.000002,0.14637464,43.57482,283.1167,247.55312,0.0,53.091663,0.18358624,9.951292,68.5644,8.330017
32773,21406380.0,0.0,22.86206,23.231293,22.768219,23.11493,22.385254,21.90509,11.703369,12.310913,12.219788,12.793182,0.0,0.03255707,0.03255707,0.11584626,250.0,11.700012,0.0,0.0,45.466686,2922.2598,9.12731e-05,0.0,52.866043,249.85435,18.888021,30.000002,0.14444976,43.556767,283.01822,249.18712,0.0,52.866043,0.18097068,10.244663,67.77168,8.330017
32774,21406440.0,0.0,22.80011,23.181915,22.703644,23.030273,22.375488,21.897278,11.65036,12.022064,11.972656,12.795593,0.0,0.03257316,0.03257316,0.1119431,250.0,11.700012,0.0,0.0,42.008858,2862.6255,9.0400215e-05,0.0,52.633095,254.92035,18.930494,30.000002,0.1415257,43.497307,282.18774,249.94824,0.0,52.633095,0.1770992,10.406417,66.7398,8.330017
32775,21406500.0,0.0,22.73999,23.131042,22.64154,22.951508,22.36496,21.888824,11.598206,11.841675,11.814819,12.79837,0.0,0.032569997,0.032569997,0.10693956,250.0,11.700012,0.0,0.0,37.791904,2785.7969,8.893366e-05,0.0,52.401978,259.6552,19.022749,30.000002,0.13763033,43.368153,280.69214,249.79764,0.0,52.401978,0.17208853,10.42117,65.48027,8.330017
32776,21406560.0,0.0,22.684387,23.078705,22.585388,22.884064,22.354065,21.879944,11.548157,11.720764,11.706055,12.801331,0.0,0.032549165,0.032549165,0.10096673,250.0,11.700012,0.0,0.0,32.933674,2693.699,8.688485e-05,0.0,52.181087,263.88794,19.15727,30.000002,0.13289768,43.179817,278.6043,248.70366,0.0,52.181087,0.16607293,10.276405,64.003174,8.330017
32777,21406620.0,0.0,22.631378,23.024994,22.533173,22.824036,22.342865,21.87085,11.501129,11.631226,11.623352,12.804413,0.0,0.03251589,0.03251589,0.094245605,250.0,11.700012,0.0,0.0,27.537998,2589.3657,8.433469e-05,0.0,51.976585,267.55624,19.290073,30.000002,0.12764302,42.993896,276.07428,246.76581,0.0,51.976585,0.15928541,9.97822,62.32813,8.330017
32778,21406680.0,0.0,22.581512,22.970001,22.485046,22.772217,22.331512,21.861572,11.457764,11.561798,11.557648,12.807495,0.0,0.032473434,0.032473434,0.08688089,250.0,11.700012,0.0,0.0,21.667667,2474.2947,8.1309925e-05,0.0,51.792496,270.60852,19.47361,30.000002,0.12179432,42.736946,273.18506,244.02618,0.0,51.792496,0.1518358,9.527663,60.442287,8.330017
32779,21406740.0,0.0,22.534943,22.913788,22.441132,22.728973,22.320007,21.852173,11.419159,11.505646,11.503387,12.810333,0.0,0.032421738,0.032421738,0.07907672,250.0,11.700012,0.0,0.0,15.401771,2350.9812,7.786574e-05,0.0,51.632645,272.94815,19.702408,30.000002,0.11552853,42.41663,270.043,240.56349,0.0,51.632645,0.1439244,8.938523,58.3242,8.330017
32780,21406800.0,0.0,22.490753,22.856445,22.401031,22.69461,22.308441,21.842712,11.386169,11.458527,11.457336,12.812927,0.0,0.03236808,0.03236808,0.07096343,250.0,11.700012,0.0,0.0,8.840701,2221.7373,7.407848e-05,0.0,51.498814,274.6405,19.903633,30.000002,0.10915896,42.134914,266.75745,236.52202,0.0,51.498814,0.13570382,8.226689,55.93434,8.330017
32781,21406860.0,0.0,22.450348,22.798035,22.365204,22.671356,22.296967,21.83313,11.35968,11.419678,11.419006,12.815094,0.0,0.03231505,0.03231505,0.062657356,250.0,11.700012,0.0,0.0,2.0805683,2088.407,6.999849e-05,0.0,51.392467,275.69562,20.199968,30.000002,0.10244071,41.720043,263.41266,231.9968,0.0,51.392467,0.12729211,7.408335,53.228127,8.330017
32782,21406920.0,0.0,22.41455,22.738617,22.335724,22.656097,22.285522,21.823914,11.344391,11.386963,12.381531,12.814575,0.0,0.03216347,0.03216347,0.056055956,250.0,11.700012,0.0,0.0,0.0,1964.6217,6.580716e-05,0.0,51.3244,274.29922,20.411509,30.000002,0.097019695,41.423885,260.34204,227.10808,27.398474,51.3244,0.12037413,6.6586504,50.903522,8.330017
32783,21406980.0,0.0,22.390594,22.678314,22.320587,22.645355,22.278168,21.818817,11.382996,12.579498,12.364136,12.811554,0.0,0.03198041,0.03198041,0.05335681,250.0,11.700012,0.0,0.0,0.0,1886.601,6.234952e-05,0.0,51.380283,269.59338,20.52269,30.000002,0.094579406,41.268234,258.16473,222.88864,0.0,51.380283,0.11730853,6.172588,50.060963,8.330017
32784,21407040.0,0.0,22.368805,22.617157,22.30832,22.636963,22.270142,21.81195,11.443329,12.051636,11.933594,12.809967,0.0,0.03188605,0.03188605,0.051669233,250.0,11.700012,0.0,0.0,0.0,1833.1926,5.9750346e-05,0.0,51.486923,265.2472,20.593725,30.000002,0.09308098,41.168785,256.56552,219.58255,0.0,51.486923,0.11543329,5.71274,49.602997,8.330017
32785,21407100.0,0.0,22.348328,22.555237,22.29773,22.630005,22.260956,21.80423,11.502167,11.78949,11.724823,12.8081665,0.0,0.03184529,0.03184529,0.050653044,250.0,11.700012,0.0,0.0,0.0,1795.7112,5.7824785e-05,0.0,51.608765,261.52313,20.647598,30.000002,0.09217656,41.093365,255.40762,217.06058,0.0,51.608765,0.114336975,5.3492913,49.380543,8.330017
