,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32786,21407160.0,0.0,22.32782,22.492645,22.287231,22.622253,22.251251,21.794708,11.553223,11.670471,11.635101,12.806427,0.0,0.031840865,0.031840865,0.050063826,250.0,11.700012,0.0,0.0,0.0,1769.7151,5.6441426e-05,0.0,51.72963,258.49146,20.685532,30.000002,0.09166444,41.040257,254.583,215.18422,0.0,51.72963,0.11374036,5.073109,49.291195,8.330017
32787,21407220.0,0.0,22.30774,22.429413,22.277466,22.61499,22.241302,21.785065,11.59436,11.624817,11.605743,12.804871,0.0,0.03185791,0.03185791,0.049735278,250.0,11.700012,0.0,0.0,0.0,1751.7773,5.5467648e-05,0.0,51.839733,256.11246,20.714167,30.000002,0.09138952,41.000168,254.00299,213.81439,0.0,51.839733,0.11344704,4.8693347,49.27178,8.330017
32788,21407280.0,0.0,22.287933,22.365692,22.268219,22.608032,22.231262,21.77536,11.625702,11.618195,11.607758,12.803558,0.0,0.0318869,0.0318869,0.04957247,250.0,11.700012,0.0,0.0,0.0,1739.6294,5.4802964e-05,0.0,51.93493,254.30815,20.737078,30.000002,0.091262415,40.96809,253.60645,212.844,0.0,51.93493,0.11334321,4.7242913,49.28932,8.330017
32789,21407340.0,0.0,22.26828,22.301483,22.259338,22.601227,22.221252,21.765686,11.648529,11.626892,11.621155,12.802551,0.0,0.031919725,0.031919725,0.049500227,250.0,11.700012,0.0,0.0,0.0,1731.1812,5.435048e-05,0.0,52.013462,252.97388,20.75669,30.000002,0.091212556,40.940636,253.33841,212.16696,0.0,52.013462,0.113337435,4.623628,49.3202,8.330017
32790,21407400.0,0.0,22.248688,22.236908,22.25064,22.594513,22.211273,21.756073,11.664612,11.640564,11.63739,12.801788,0.0,0.03195187,0.03195187,0.04947791,250.0,11.700012,0.0,0.0,0.0,1725.1154,5.404327e-05,0.0,52.076115,252.01025,20.77421,30.000002,0.09120187,40.916107,253.16101,211.70459,0.0,52.076115,0.11338006,4.555596,49.353565,8.330017
32791,21407460.0,0.0,22.228546,22.172028,22.241394,22.586243,22.201294,21.746338,11.67569,11.653992,11.652252,12.8012085,0.0,0.03198071,0.03198071,0.049479865,250.0,11.700012,0.0,0.0,0.0,1720.4277,5.383024e-05,0.0,52.124775,251.326,20.79036,30.000002,0.09120676,40.893497,253.04521,211.39316,0.0,52.124775,0.11344016,4.5105095,49.383835,8.330017
32792,21407520.0,0.0,22.208344,22.106934,22.232178,22.578003,22.191376,21.736633,11.683075,11.665466,11.664551,12.800781,0.0,0.03200529,0.03200529,0.049493033,250.0,11.700012,0.0,0.0,0.0,1716.5751,5.367818e-05,0.0,52.161777,250.84912,20.806507,30.000002,0.09121347,40.87089,252.97151,211.18791,0.0,52.161777,0.113502845,4.481455,49.409286,8.330017
32793,21407580.0,0.0,22.188538,22.041656,22.223572,22.569763,22.181946,21.728851,11.687866,12.7439575,12.939362,12.800507,0.0,0.032025475,0.032025475,0.049510114,250.0,11.700012,0.0,0.0,0.0,1713.2405,5.356521e-05,13.128694,52.189327,250.52435,20.820976,30.000002,0.09122054,40.850636,252.92633,211.05666,0.0,52.189327,0.11356055,4.463341,49.42961,8.330017
32794,21407640.0,0.0,22.169891,21.976318,22.21643,22.561584,22.175873,21.722229,11.690857,12.516052,12.376129,12.8003235,0.0,0.03204137,0.03204137,0.049527265,250.0,11.700012,0.0,0.0,0.0,1710.3232,5.3479052e-05,0.0,52.209072,250.3145,20.836985,30.000002,0.091217935,40.82822,252.90114,210.97858,0.0,52.209072,0.11360968,4.4526734,49.444996,8.330017
32795,21407700.0,0.0,22.150513,21.91098,22.208496,22.553406,22.168152,21.714325,11.6927185,12.139465,12.063477,12.800201,0.0,0.03205364,0.03205364,0.049542084,250.0,11.700012,0.0,0.0,0.0,1707.4574,5.3406588e-05,0.0,52.22324,250.17769,20.853575,30.000002,0.09120713,40.804996,252.88725,210.93193,0.0,52.22324,0.11364915,4.4463983,49.45637,8.330017
32796,21407760.0,0.0,22.13031,21.845734,22.199554,22.544006,22.159393,21.705688,11.693726,11.936096,11.894745,12.80011,0.0,0.032062855,0.032062855,0.049554113,250.0,11.700012,0.0,0.0,0.0,1704.5219,5.334087e-05,0.0,52.233154,250.09221,20.869555,30.000002,0.09119138,40.782623,252.8806,210.90614,0.0,52.233154,0.113679685,4.4432945,49.464504,8.330017
32797,21407820.0,0.0,22.109894,21.78061,22.190308,22.534637,22.150146,21.696686,11.694214,11.82547,11.803009,12.800049,0.0,0.03206963,0.03206963,0.049563423,250.0,11.700012,0.0,0.0,0.0,1701.5166,5.327756e-05,0.0,52.239967,250.04053,20.885883,30.000002,0.0911694,40.75976,252.87814,210.8931,0.0,52.239967,0.11370261,4.4421115,49.47018,8.330017
32798,21407880.0,0.0,22.089386,21.715729,22.18097,22.5253,22.140656,21.6875,11.6944275,11.764465,11.752441,12.800018,0.0,0.03207454,0.03207454,0.049570404,250.0,11.700012,0.0,0.0,0.0,1698.457,5.321484e-05,0.0,52.244587,250.01051,20.901934,30.000002,0.09114376,40.737297,252.87798,210.88754,0.0,52.244587,0.11371945,4.441866,49.474068,8.330017
32799,21407940.0,0.0,22.068848,21.651154,22.1716,22.515991,22.131012,21.678192,11.694489,11.732086,11.725616,12.800018,0.0,0.032078005,0.032078005,0.049575463,250.0,11.700012,0.0,0.0,0.0,1695.3525,5.3151925e-05,0.0,52.24763,249.99469,20.91804,30.000002,0.09111453,40.714745,252.87904,210.88641,0.0,52.24763,0.11373146,4.442085,49.47664,8.330017
32800,21408000.0,0.0,22.04837,21.586945,22.1622,22.506744,22.121338,21.668854,11.694458,11.714905,11.711395,12.799988,0.0,0.032080393,0.032080393,0.04957902,250.0,11.700012,0.0,0.0,0.0,1692.2151,5.3088417e-05,0.0,52.249573,249.98747,20.933495,30.000002,0.091084205,40.693108,252.88062,210.88754,0.0,52.249573,0.1137398,4.4424696,49.47828,8.330017
32801,21408060.0,0.0,22.027618,21.523224,22.152374,22.49646,22.111603,21.659546,11.6944275,11.706238,11.704224,12.799988,0.0,0.03208193,0.03208193,0.049581334,250.0,11.700012,0.0,0.0,0.0,1689.0193,5.3024003e-05,0.0,52.250717,249.98553,20.948044,30.000002,0.0910539,40.67274,252.88225,210.88965,0.0,52.250717,0.113745205,4.4428835,49.47924,8.330017
32802,21408120.0,0.0,22.006897,21.459991,22.142548,22.486237,22.101868,21.650269,11.694366,11.701416,11.700195,12.799988,0.0,0.03208295,0.03208295,0.049582865,250.0,11.700012,0.0,0.0,0.0,1685.8041,5.2958836e-05,0.0,52.251415,249.98581,20.963497,30.000002,0.09102015,40.651104,252.88373,210.89183,0.0,52.251415,0.11374877,4.44325,49.47982,8.330017
32803,21408180.0,0.0,21.986328,21.3974,22.132751,22.476044,22.092133,21.640991,11.694336,11.698425,11.697723,12.799988,0.0,0.032083657,0.032083657,0.049583938,250.0,11.700012,0.0,0.0,0.0,1682.5931,5.289343e-05,0.0,52.251877,249.987,20.978792,30.000002,0.09098598,40.629692,252.88504,210.89386,0.0,52.251877,0.11375125,4.4435043,49.480186,8.330017
32804,21408240.0,0.0,21.966553,21.33548,22.12384,22.465942,22.083649,21.634003,11.694305,12.947754,12.751709,12.799988,0.0,0.03208411,0.03208411,0.04958462,250.0,11.700012,0.0,0.0,0.0,1679.4486,5.2828185e-05,0.0,52.252136,249.9886,20.994055,30.000002,0.09095123,40.608322,252.88614,210.89558,0.0,52.252136,0.11375285,4.4436035,49.4804,8.330017
32805,21408300.0,0.0,21.94757,21.274323,22.115784,22.455841,22.077148,21.627289,11.6944275,12.38678,12.2724,12.800018,0.0,0.032084435,0.032084435,0.049585104,250.0,11.700012,0.0,0.0,0.0,1676.4341,5.2764568e-05,0.0,52.25231,249.99031,21.00918,30.000002,0.09091644,40.587147,252.88712,210.8971,0.0,52.25231,0.11375397,4.4432855,49.48053,8.330017
32806,21408360.0,0.0,21.927856,21.21402,22.106628,22.444946,22.069183,21.619446,11.694519,12.071991,12.009613,12.800018,0.0,0.032084633,0.032084633,0.04958539,250.0,11.700012,0.0,0.0,0.0,1673.3809,5.270211e-05,0.0,52.2524,249.99193,21.024157,30.000002,0.09088166,40.566177,252.88791,210.8983,0.0,52.2524,0.11375465,4.4429116,49.480595,8.330017
32807,21408420.0,0.0,21.90799,21.154602,22.097076,22.434113,22.060486,21.611023,11.69455,11.900909,11.866791,12.800018,0.0,0.032084744,0.032084744,0.04958555,250.0,11.700012,0.0,0.0,0.0,1670.3097,5.2639898e-05,0.0,52.25244,249.99332,21.03936,30.000002,0.0908461,40.5449,252.88858,210.89923,0.0,52.25244,0.11375504,4.442741,49.48062,8.330017
32808,21408480.0,0.0,21.888123,21.096191,22.087341,22.42331,22.051361,21.602264,11.694611,11.808136,11.789368,12.800018,0.0,0.032084808,0.032084808,0.04958564,250.0,11.700012,0.0,0.0,0.0,1667.2548,5.257822e-05,0.0,52.25246,249.99449,21.053589,30.000002,0.09081269,40.524975,252.88913,210.89995,0.0,52.25246,0.11375526,4.442566,49.48063,8.330017
32809,21408540.0,0.0,21.868408,21.038849,22.077515,22.412567,22.042023,21.593384,11.694672,11.756256,11.746063,12.800018,0.0,0.032084838,0.032084838,0.049585678,250.0,11.700012,0.0,0.0,0.0,1664.236,5.2517484e-05,0.0,52.252472,249.9954,21.067787,30.000002,0.09077924,40.505096,252.88959,210.90047,0.0,52.252472,0.113755345,4.4422913,49.48063,8.330017
32810,21408600.0,0.0,21.848877,20.982635,22.067688,22.401886,22.032623,21.584412,11.694763,11.727631,11.722168,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1661.2631,5.2457963e-05,0.0,52.252472,249.99611,21.081844,30.000002,0.09074606,40.485416,252.88998,210.90085,0.0,52.252472,0.1137554,4.44192,49.480633,8.330017
32811,21408660.0,0.0,21.829315,20.927643,22.057526,22.390533,22.023132,21.575409,11.694885,11.712616,11.709686,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1658.325,5.2399813e-05,0.0,52.252476,249.99664,21.095545,30.000002,0.09071366,40.466236,252.89032,210.90112,0.0,52.252476,0.1137554,4.4414725,49.480633,8.330017
32812,21408720.0,0.0,21.810028,20.873932,22.047394,22.379211,22.013641,21.566437,11.695007,11.70517,11.703461,12.800018,0.0,0.032084852,0.032084852,0.049585685,250.0,11.700012,0.0,0.0,0.0,1655.4482,5.234338e-05,0.0,52.252483,249.99704,21.108225,30.000002,0.09068366,40.448486,252.89062,210.90132,0.0,52.252483,0.11375538,4.4409776,49.480637,8.330017
32813,21408780.0,0.0,21.791077,20.821594,22.037323,22.367981,22.004211,21.557465,11.695129,11.7013855,11.700317,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1652.6533,5.228926e-05,0.0,52.252495,249.9973,21.121546,30.000002,0.09065211,40.429836,252.8909,210.90143,0.0,52.252495,0.11375536,4.4404106,49.480648,8.330017
32814,21408840.0,0.0,21.77237,20.770721,22.027252,22.356842,21.994781,21.548523,11.695282,11.699097,11.698425,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1649.9285,5.2237086e-05,0.0,52.252506,249.99748,21.134684,30.000002,0.090620965,40.41144,252.89116,210.90152,0.0,52.252506,0.113755345,4.439789,49.48066,8.330017
32815,21408900.0,0.0,21.755035,20.721344,22.018646,22.345703,21.98764,21.542694,11.695496,12.743317,12.590179,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1647.3486,5.218623e-05,0.0,52.252518,249.99763,21.147896,30.000002,0.09058961,40.392944,252.89142,210.90158,0.0,52.252518,0.11375532,4.439067,49.480675,8.330017
32816,21408960.0,0.0,21.737854,20.673584,22.009766,22.333984,21.980896,21.53592,11.69577,12.267639,12.183899,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1644.902,5.2139476e-05,0.0,52.252537,249.99774,21.16105,30.000002,0.09055838,40.374527,252.89166,210.90163,0.0,52.252537,0.11375531,4.437869,49.48069,8.330017
32817,21409020.0,0.0,21.72055,20.627502,22.000305,22.322327,21.972961,21.528168,11.696045,12.008209,11.962463,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1642.4928,5.2095427e-05,0.0,52.252556,249.99782,21.173767,30.000002,0.090528175,40.356728,252.89189,210.90166,0.0,52.252556,0.1137553,4.4368305,49.480705,8.330017
32818,21409080.0,0.0,21.703308,20.58316,21.99054,22.3107,21.964417,21.519958,11.696259,11.86557,11.840729,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1640.14,5.2053678e-05,0.0,52.25257,249.99786,21.186695,30.000002,0.090497434,40.338627,252.89212,210.90167,0.0,52.25257,0.11375527,4.435946,49.48073,8.330017
32819,21409140.0,0.0,21.68634,20.540619,21.980621,22.299164,21.955566,21.511475,11.696472,11.786835,11.77356,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1637.8644,5.2014413e-05,0.0,52.252598,249.99792,21.199095,30.000002,0.09046795,40.321266,252.89235,210.9017,0.0,52.252598,0.11375527,4.4350734,49.480747,8.330017
32820,21409200.0,0.0,21.669678,20.5,21.970642,22.28769,21.946533,21.502869,11.696686,11.745117,11.737976,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1635.6785,5.197785e-05,0.0,52.252613,249.99796,21.211435,30.000002,0.09043858,40.30399,252.89258,210.90172,0.0,52.252613,0.11375527,4.4341555,49.48077,8.330017
32821,21409260.0,0.0,21.650238,20.46045,21.956848,22.271973,21.933594,21.490387,11.694092,11.722595,11.7187195,12.799896,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1631.0264,5.1900075e-05,0.0,52.25264,249.99802,21.223024,30.000002,0.09041099,40.287766,252.89279,210.90175,0.0,52.25264,0.11375527,4.442526,49.480785,8.330017
32822,21409320.0,0.0,21.630615,20.42102,21.942871,22.256348,21.920624,21.477905,11.685883,11.707336,11.705261,12.79953,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1623.3801,5.1688683e-05,0.0,52.252655,249.99803,21.235147,30.000002,0.0903821,40.270794,252.893,210.90175,0.0,52.252655,0.11375527,4.4757457,49.48081,8.330017
32823,21409380.0,0.0,21.611084,20.381744,21.928894,22.240784,21.907654,21.465424,11.679596,11.695862,11.694733,12.7994995,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1614.9623,5.1417137e-05,0.0,52.25268,249.99806,21.246841,30.000002,0.09035422,40.25442,252.89322,210.90176,0.0,52.25268,0.11375527,4.5030766,49.480827,8.330017
32824,21409440.0,0.0,21.591614,20.34262,21.915009,22.225311,21.894714,21.452942,11.676697,11.688049,11.687408,12.799652,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1606.4865,5.1127023e-05,0.0,52.252697,249.99812,21.257456,30.000002,0.0903289,40.239563,252.89342,210.90181,0.0,52.252697,0.113755286,4.514847,49.480846,8.330017
32825,21409500.0,0.0,21.572296,20.30362,21.901245,22.20996,21.881805,21.44107,11.675476,11.683289,12.814941,12.799774,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1598.1111,5.0832037e-05,0.0,52.252716,249.99812,21.268915,30.000002,0.09030154,40.22352,252.89363,210.90181,4.6683493,52.252716,0.113755286,4.51975,49.480865,8.330017
32826,21409560.0,0.0,21.554413,20.26477,21.889343,22.194519,21.872498,21.43216,11.674744,12.559235,12.430359,12.799896,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1589.9341,5.0537623e-05,0.0,52.252735,249.99815,21.280088,30.000002,0.09027485,40.20788,252.89383,210.90182,0.0,52.252735,0.113755286,4.5225954,49.48089,8.330017
32827,21409620.0,0.0,21.536102,20.226074,21.876831,22.179169,21.862122,21.421844,11.674744,12.157043,12.086761,12.799957,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1581.9106,5.0247705e-05,0.0,52.252758,249.99817,21.291359,30.000002,0.090247914,40.192097,252.89403,210.90182,0.0,52.252758,0.113755286,4.522532,49.480907,8.330017
32828,21409680.0,0.0,21.517456,20.18747,21.863861,22.16388,21.850739,21.410706,11.675079,11.9383545,11.899963,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1574.03,4.996387e-05,0.0,52.252777,249.99818,21.302296,30.000002,0.090221755,40.176785,252.89423,210.90184,0.0,52.252777,0.113755286,4.5210834,49.480927,8.330017
32829,21409740.0,0.0,21.498596,20.149048,21.850647,22.148712,21.838867,21.39917,11.675629,11.82016,11.799011,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1566.326,4.9687605e-05,0.0,52.252792,249.9982,21.313421,30.000002,0.09019513,40.16121,252.89442,210.90184,0.0,52.252792,0.113755286,4.518825,49.48095,8.330017
32830,21409800.0,0.0,21.479706,20.110718,21.837341,22.133575,21.826721,21.387451,11.676331,11.754272,11.742798,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1558.826,4.9420032e-05,0.0,52.252815,249.99821,21.323921,30.000002,0.09016998,40.146507,252.89462,210.90186,0.0,52.252815,0.113755286,4.516061,49.480965,8.330017
32831,21409860.0,0.0,21.46054,20.07251,21.823639,22.11795,21.8143,21.375427,11.677063,11.718811,11.712585,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1551.5137,4.916156e-05,0.0,52.252834,249.99825,21.334318,30.000002,0.09014508,40.131958,252.89482,210.90187,0.0,52.252834,0.113755286,4.513007,49.480984,8.330017
32832,21409920.0,0.0,21.441406,20.034424,21.809937,22.102386,21.801819,21.363403,11.677856,11.699585,11.696259,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1544.4059,4.891225e-05,0.0,52.252853,249.99826,21.3447,30.000002,0.0901202,40.11742,252.895,210.90189,0.0,52.252853,0.1137553,4.5098457,49.481003,8.330017
32833,21409980.0,0.0,21.422302,19.99649,21.796265,22.086914,21.789307,21.351349,11.67865,11.68985,11.688049,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1537.5123,4.8672227e-05,0.0,52.252872,249.99829,21.354774,30.000002,0.090096034,40.103317,252.89519,210.9019,0.0,52.252872,0.1137553,4.5066175,49.481018,8.330017
32834,21410040.0,0.0,21.403229,19.958649,21.782654,22.071533,21.776855,21.339355,11.679474,11.68457,11.683624,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1530.8262,4.844143e-05,0.0,52.252888,249.99828,21.365614,30.000002,0.09007001,40.08814,252.89539,210.90189,0.0,52.252888,0.113755286,4.5033817,49.48104,8.330017
32835,21410100.0,0.0,21.384216,19.920929,21.769104,22.056244,21.764404,21.327362,11.680267,11.682037,11.68158,12.800079,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1524.347,4.8219663e-05,0.0,52.252907,249.9983,21.375557,30.000002,0.090046145,40.074223,252.89557,210.9019,0.0,52.252907,0.1137553,4.500182,49.481056,8.330017
32836,21410160.0,0.0,21.365906,19.8833,21.756317,22.040924,21.753052,21.317474,11.681061,12.9216,12.81842,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1518.6556,4.8007758e-05,0.0,52.252926,249.99838,21.383896,30.000002,0.09002611,40.062542,252.89574,210.90196,0.0,52.252926,0.11375532,4.4968987,49.48107,8.330017
32837,21410220.0,0.0,21.34851,19.845825,21.74472,22.025726,21.744263,21.308502,11.682098,12.408966,12.303711,12.800079,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1513.493,4.7808146e-05,0.0,52.252937,249.9984,21.39357,30.000002,0.090002865,40.049,252.8959,210.90196,0.0,52.252937,0.11375531,4.492854,49.48109,8.330017
32838,21410280.0,0.0,21.330566,19.80841,21.732391,22.01059,21.734009,21.29834,11.683228,12.079163,12.0217285,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1508.5577,4.7622394e-05,0.0,52.252953,249.99841,21.403315,30.000002,0.08997943,40.035362,252.89609,210.90196,0.0,52.252953,0.11375531,4.48824,49.481106,8.330017
32839,21410340.0,0.0,21.312317,19.771118,21.719696,21.995544,21.72293,21.287567,11.684113,11.898407,11.867218,12.800079,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1503.7322,4.744564e-05,0.0,52.25297,249.99843,21.412807,30.000002,0.08995658,40.022068,252.89626,210.90198,0.0,52.25297,0.11375531,4.484567,49.481125,8.330017
32840,21410400.0,0.0,21.293945,19.733948,21.706818,21.98056,21.711487,21.276459,11.684845,11.798889,11.782196,12.800079,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1499.0009,4.7276004e-05,0.0,52.25299,249.99844,21.42206,30.000002,0.08993432,40.009117,252.89642,210.902,0.0,52.25299,0.11375531,4.4816475,49.48114,8.330017
32841,21410460.0,0.0,21.275604,19.696838,21.693909,21.965607,21.699982,21.26538,11.685455,11.746887,11.737854,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1494.3693,4.7112673e-05,0.0,52.253002,249.99846,21.431065,30.000002,0.08991263,39.99651,252.89659,210.902,0.0,52.253002,0.11375532,4.47922,49.481155,8.330017
32842,21410520.0,0.0,21.257263,19.659851,21.681,21.950745,21.688354,21.254211,11.685974,11.718933,11.71402,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1489.8322,4.6955043e-05,0.0,52.25302,249.99849,21.44,30.000002,0.0898911,39.984,252.89676,210.90201,0.0,52.25302,0.11375532,4.477071,49.48117,8.330017
32843,21410580.0,0.0,21.238922,19.622955,21.668121,21.935944,21.676727,21.243042,11.686462,11.703735,11.70108,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1485.386,4.6802725e-05,0.0,52.253036,249.9985,21.448895,30.000002,0.08986965,39.971546,252.89693,210.90202,0.0,52.253036,0.11375532,4.4751015,49.481186,8.330017
32844,21410640.0,0.0,21.220673,19.586151,21.655273,21.921204,21.6651,21.231873,11.68692,11.695862,11.6944275,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1481.0292,4.6655397e-05,0.0,52.253048,249.99852,21.457708,30.000002,0.0898484,39.95921,252.8971,210.90202,0.0,52.253048,0.11375532,4.4732733,49.481205,8.330017
32845,21410700.0,0.0,21.202454,19.549438,21.642487,21.906555,21.653503,21.220734,11.687347,11.691864,11.691101,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1476.7596,4.6512785e-05,0.0,52.253067,249.99855,21.466116,30.000002,0.08982811,39.947437,252.89725,210.90204,0.0,52.253067,0.11375532,4.4715595,49.481216,8.330017
32846,21410760.0,0.0,21.184387,19.512817,21.629822,21.891968,21.64212,21.20987,11.687744,11.690094,11.689636,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1472.5947,4.6375448e-05,0.0,52.25308,249.99858,21.473978,30.000002,0.08980914,39.93643,252.8974,210.90207,0.0,52.25308,0.11375534,4.4699354,49.48123,8.330017
32847,21410820.0,0.0,21.167358,19.476257,21.6185,21.877441,21.632874,21.201782,11.688141,12.782379,12.625519,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1468.5901,4.6242538e-05,0.0,52.253098,249.9986,21.482399,30.000002,0.0897888,39.92464,252.89755,210.90207,0.0,52.253098,0.11375534,4.4683294,49.481247,8.330017
32848,21410880.0,0.0,21.150513,19.439789,21.607391,21.862976,21.624329,21.193176,11.688629,12.285492,12.200043,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1464.7231,4.611479e-05,0.0,52.25311,249.99861,21.490774,30.000002,0.08976856,39.912914,252.8977,210.90208,0.0,52.25311,0.11375534,4.4664273,49.481262,8.330017
32849,21410940.0,0.0,21.13321,19.403412,21.595673,21.848602,21.614532,21.183594,11.689026,12.015137,11.968414,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1460.8866,4.5991434e-05,0.0,52.253128,249.99863,21.498981,30.000002,0.089748725,39.90143,252.89786,210.90208,0.0,52.253128,0.11375534,4.464754,49.481277,8.330017
32850,21411000.0,0.0,21.115662,19.367096,21.58368,21.83429,21.604095,21.173462,11.689362,11.868134,11.842468,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1457.0804,4.5871457e-05,0.0,52.25314,249.99864,21.507055,30.000002,0.089729205,39.890125,252.89801,210.9021,0.0,52.25314,0.11375534,4.4634027,49.48129,8.330017
32851,21411060.0,0.0,21.098083,19.330841,21.571564,21.820007,21.593506,21.163269,11.689667,11.786499,11.7725525,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1453.3224,4.5754656e-05,0.0,52.25315,249.99864,21.515062,30.000002,0.08970983,39.878914,252.89816,210.9021,0.0,52.25315,0.11375534,4.462203,49.481304,8.330017
32852,21411120.0,0.0,21.080475,19.294678,21.559418,21.805786,21.582703,21.152924,11.689941,11.741516,11.73407,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1449.6176,4.564104e-05,0.0,52.25317,249.99867,21.52286,30.000002,0.08969096,39.867996,252.8983,210.90211,0.0,52.25317,0.113755345,4.461053,49.481316,8.330017
32853,21411180.0,0.0,21.062866,19.258575,21.547272,21.791656,21.571869,21.142517,11.690216,11.717743,11.713715,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1445.969,4.5530564e-05,0.0,52.25318,249.99869,21.530626,30.000002,0.089672156,39.85712,252.89845,210.90213,0.0,52.25318,0.113755345,4.459932,49.48133,8.330017
32854,21411240.0,0.0,21.045288,19.222534,21.535126,21.777588,21.560974,21.13211,11.690491,11.705231,11.703064,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1442.3785,4.5423116e-05,0.0,52.253193,249.9987,21.538034,30.000002,0.089654215,39.846756,252.89859,210.90213,0.0,52.253193,0.113755345,4.4588485,49.481346,8.330017
32855,21411300.0,0.0,21.02774,19.186584,21.52304,21.76361,21.55011,21.121704,11.690765,11.698273,11.697113,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1438.8434,4.531865e-05,0.0,52.253204,249.99872,21.545729,30.000002,0.089635566,39.83598,252.89873,210.90215,0.0,52.253204,0.113755345,4.457785,49.481358,8.330017
32856,21411360.0,0.0,21.010345,19.150665,21.511047,21.749664,21.539429,21.111511,11.6910095,11.694916,11.694305,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1435.3744,4.521714e-05,0.0,52.253216,249.99876,21.552448,30.000002,0.08961929,39.826572,252.89886,210.90218,0.0,52.253216,0.11375536,4.4567394,49.48137,8.330017
32857,21411420.0,0.0,20.993011,19.114807,21.499176,21.73581,21.528809,21.101654,11.691284,11.693207,12.580902,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1431.963,4.511849e-05,0.0,52.253227,249.99878,21.55966,30.000002,0.0896018,39.816475,252.899,210.90218,22.691544,52.253227,0.11375536,4.455718,49.481384,8.330017
32858,21411480.0,0.0,20.977142,19.07901,21.489166,21.722015,21.521301,21.095123,11.691559,12.594818,12.532043,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1428.7406,4.5023284e-05,0.0,52.253246,249.9988,21.566809,30.000002,0.089584455,39.80647,252.89912,210.90219,0.0,52.253246,0.11375536,4.4545755,49.481396,8.330017
32859,21411540.0,0.0,20.960846,19.043243,21.478577,21.708282,21.51297,21.087006,11.691895,12.184906,12.150604,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1425.579,4.493224e-05,0.0,52.253258,249.9988,21.573923,30.000002,0.08956719,39.79651,252.89926,210.90219,0.0,52.253258,0.11375536,4.4532156,49.481407,8.330017
32860,21411600.0,0.0,20.944122,19.007568,21.467499,21.694641,21.503632,21.078003,11.692139,11.961731,11.942993,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1422.418,4.4843677e-05,0.0,52.25327,249.99881,21.58091,30.000002,0.08955023,39.786728,252.8994,210.90219,0.0,52.25327,0.11375536,4.452177,49.48142,8.330017
32861,21411660.0,0.0,20.929688,18.971893,21.459259,21.68103,21.493927,21.080292,11.692413,11.839844,15.696625,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1419.4867,4.4757937e-05,0.0,52.25328,249.99883,21.587643,30.000002,0.08953388,39.777298,252.89952,210.9022,10.856156,52.25328,0.11375536,4.4511766,49.48143,8.330017
32862,21411720.0,0.0,20.91565,18.93631,21.451538,21.66748,21.483917,21.083832,11.69278,11.773132,15.986237,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1416.7202,4.4677283e-05,0.0,52.253296,249.99884,21.594568,30.000002,0.08951705,39.767605,252.89964,210.9022,12.94038,52.253296,0.11375536,4.4496536,49.48144,8.330017
32863,21411780.0,0.0,20.901886,18.900726,21.444122,21.654022,21.473785,21.088623,11.693115,11.736816,16.391083,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1414.0466,4.4600427e-05,0.0,52.253307,249.99886,21.601196,30.000002,0.08950094,39.758324,252.89977,210.90222,13.896762,52.253307,0.11375536,4.4482517,49.481453,8.330017
32864,21411840.0,0.0,20.888367,18.865204,21.437073,21.640625,21.463593,21.094604,11.69342,11.717133,16.713074,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1411.4548,4.4526772e-05,0.0,52.25332,249.99887,21.607822,30.000002,0.08948484,39.74905,252.8999,210.90224,14.122835,52.25332,0.11375536,4.447034,49.48147,8.330017
32865,21411900.0,0.0,20.875092,18.829712,21.430298,21.627289,21.4534,21.101318,11.693695,11.706482,16.877075,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1408.9335,4.4455996e-05,0.0,52.253323,249.99889,21.614294,30.000002,0.089469105,39.739986,252.90002,210.90224,13.774101,52.253323,0.113755375,4.445951,49.481476,8.330017
32866,21411960.0,0.0,20.861786,18.79425,21.423462,21.614014,21.44339,21.107697,11.693939,11.700714,16.884674,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1406.4568,4.4387685e-05,0.0,52.253334,249.9989,21.620695,30.000002,0.08945353,39.731026,252.90013,210.90225,13.135418,52.253334,0.113755375,4.4450073,49.481487,8.330017
32867,21412020.0,0.0,20.84845,18.75885,21.416595,21.60083,21.43338,21.113739,11.694122,11.697571,16.740479,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1404.011,4.4321416e-05,0.0,52.25335,249.9989,21.627195,30.000002,0.08943771,39.721928,252.90025,210.90225,12.121706,52.25335,0.113755375,4.444205,49.4815,8.330017
32868,21412080.0,0.0,20.835052,18.72345,21.409668,21.587677,21.42392,21.119019,11.694305,12.7812195,16.468353,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1401.5892,4.4256878e-05,6.2551827,52.25336,249.99895,21.632893,30.000002,0.08942385,39.713947,252.90038,210.90228,10.902004,52.25336,0.11375538,4.443522,49.48151,8.330017
32869,21412140.0,0.0,20.822174,18.68808,21.40335,21.574615,21.417389,21.123291,11.694458,12.442291,16.090485,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1399.2485,4.4194203e-05,0.0,52.253372,249.99896,21.639147,30.000002,0.089408614,39.705193,252.90048,210.90228,9.564887,52.253372,0.113755375,4.4428782,49.48152,8.330017
32870,21412200.0,0.0,20.808685,18.65274,21.39627,21.561615,21.409332,21.12619,11.694611,12.101959,15.651947,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1396.8914,4.4133307e-05,0.0,52.253376,249.99896,21.645252,30.000002,0.08939374,39.696648,252.9006,210.90228,8.253053,52.253376,0.113755375,4.4422398,49.48153,8.330017
32871,21412260.0,0.0,20.794556,18.617401,21.388397,21.548676,21.400574,21.126892,11.694702,11.91626,15.219666,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1394.4847,4.4073087e-05,0.0,52.253387,249.99898,21.651285,30.000002,0.08937904,39.6882,252.90071,210.9023,7.2952604,52.253387,0.113755375,4.4418616,49.48154,8.330017
32872,21412320.0,0.0,20.78006,18.582092,21.380035,21.535797,21.391388,21.126251,11.694733,11.815002,14.822601,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1392.0403,4.4013075e-05,0.0,52.253403,249.99898,21.657259,30.000002,0.089364484,39.67984,252.90083,210.9023,6.4976296,52.253403,0.113755375,4.441686,49.48155,8.330017
32873,21412380.0,0.0,20.765259,18.546814,21.371307,21.52298,21.381958,21.12442,11.694763,11.759064,14.489777,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1389.5718,4.3953314e-05,0.0,52.253414,249.999,21.663067,30.000002,0.08935033,39.671707,252.90094,210.9023,5.9720187,52.253414,0.11375538,4.4415693,49.481564,8.330017
32874,21412440.0,0.0,20.750275,18.511536,21.362305,21.510223,21.372437,21.121674,11.694794,11.72934,14.240723,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1387.0894,4.3893873e-05,0.0,52.253418,249.99901,21.66884,30.000002,0.08933624,39.66362,252.90105,210.90231,5.741515,52.253418,0.11375538,4.4414577,49.48157,8.330017
32875,21412500.0,0.0,20.735138,18.476257,21.353119,21.497528,21.362854,21.118317,11.694824,11.713562,14.088959,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1384.6027,4.383481e-05,0.0,52.25343,249.99902,21.674349,30.000002,0.089322805,39.65591,252.90115,210.90231,5.801554,52.25343,0.11375538,4.441331,49.48158,8.330017
32876,21412560.0,0.0,20.71991,18.44101,21.343811,21.484894,21.353424,21.114258,11.694885,11.705048,14.05249,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1382.1161,4.3776265e-05,0.0,52.253437,249.99904,21.679792,30.000002,0.08930952,39.64829,252.90126,210.90233,6.2366714,52.253437,0.11375538,4.441169,49.48159,8.330017
32877,21412620.0,0.0,20.704681,18.405762,21.334564,21.47232,21.343994,21.110352,11.694916,11.700165,14.1185,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1379.6437,4.3718395e-05,0.0,52.25345,249.99904,21.685682,30.000002,0.08929514,39.640045,252.90137,210.90233,6.842184,52.25345,0.11375538,4.440962,49.4816,8.330017
32878,21412680.0,0.0,20.689636,18.370514,21.32544,21.459778,21.334595,21.106781,11.694977,11.697784,14.276703,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1377.1984,4.3661286e-05,0.0,52.25346,249.99907,21.69072,30.000002,0.08928285,39.632996,252.90146,210.90234,7.6110735,52.25346,0.11375538,4.4407105,49.48161,8.330017
32879,21412740.0,0.0,20.675049,18.335266,21.316986,21.447357,21.327026,21.103882,11.695068,12.837799,14.504547,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1374.8108,4.360514e-05,0.0,52.253468,249.99908,21.695766,30.000002,0.089270525,39.625927,252.90157,210.90236,8.456214,52.253468,0.1137554,4.4404044,49.481617,8.330017
32880,21412800.0,0.0,20.66095,18.299866,21.309143,21.434906,21.320465,21.101807,11.69519,12.314026,14.779541,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1372.5079,4.3550608e-05,0.0,52.25348,249.9991,21.7011,30.000002,0.0892575,39.61846,252.90166,210.90236,9.309406,52.25348,0.11375538,4.4398766,49.48163,8.330017
32881,21412860.0,0.0,20.646698,18.263855,21.30127,21.422638,21.312836,21.100525,11.6953125,12.033478,15.077393,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1370.225,4.349783e-05,0.0,52.253487,249.99911,21.706278,30.000002,0.08924484,39.61121,252.90176,210.90237,10.140312,52.253487,0.1137554,4.439378,49.481636,8.330017
32882,21412920.0,0.0,20.63208,18.226013,21.293457,21.41034,21.304535,21.10019,11.6953125,11.876862,15.372101,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1367.875,4.3443913e-05,0.0,52.253498,249.99911,21.711567,30.000002,0.089231916,39.603806,252.90186,210.90237,10.83168,52.253498,0.11375538,4.439392,49.481644,8.330017
32883,21412980.0,0.0,20.61728,18.186584,21.285858,21.398132,21.295837,21.100769,11.69516,11.792114,15.6397705,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1365.4534,4.3387685e-05,0.0,52.2535,249.99913,21.71657,30.000002,0.08921969,39.5968,252.90195,210.90237,11.356092,52.2535,0.1137554,4.4399333,49.481655,8.330017
32884,21413040.0,0.0,20.602295,18.14563,21.278442,21.386017,21.286957,21.102142,11.694946,11.747742,15.862183,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1362.9591,4.332866e-05,0.0,52.253513,249.99915,21.721489,30.000002,0.08920766,39.589916,252.90204,210.90239,11.687378,52.253513,0.1137554,4.4407873,49.48166,8.330017
32885,21413100.0,0.0,20.587158,18.103271,21.27118,21.373932,21.277985,21.104156,11.694733,11.723145,16.02353,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1360.392,4.3266697e-05,0.0,52.25352,249.99915,21.726404,30.000002,0.08919564,39.583035,252.90215,210.90239,11.81307,52.25352,0.1137554,4.4417567,49.48167,8.330017
32886,21413160.0,0.0,20.571808,18.059631,21.264038,21.361877,21.269135,21.106232,11.694458,11.710114,16.128235,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1357.7489,4.3201697e-05,0.0,52.253525,249.99916,21.7311,30.000002,0.08918415,39.57646,252.90222,210.9024,11.838061,52.253525,0.1137554,4.4427905,49.481678,8.330017
32887,21413220.0,0.0,20.556244,18.01477,21.256958,21.349915,21.260254,21.10852,11.694183,11.702881,16.169342,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1355.0283,4.313358e-05,0.0,52.25354,249.99918,21.735926,30.000002,0.08917233,39.569702,252.90231,210.9024,11.663415,52.25354,0.1137554,4.4438643,49.481686,8.330017
32888,21413280.0,0.0,20.540436,17.968842,21.249908,21.338013,21.251373,21.11081,11.693939,11.698608,16.150238,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1352.2294,4.30624e-05,0.0,52.253544,249.99918,21.740984,30.000002,0.08915995,39.562622,252.9024,210.9024,11.354617,52.253544,0.1137554,4.4449353,49.481697,8.330017
32889,21413340.0,0.0,20.524414,17.921906,21.242859,21.326172,21.242554,21.112915,11.693665,11.696167,16.078125,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1349.354,4.298815e-05,0.0,52.253555,249.99918,21.745625,30.000002,0.089148596,39.556126,252.9025,210.9024,10.949532,52.253555,0.1137554,4.4460077,49.481705,8.330017
32890,21413400.0,0.0,20.508759,17.873901,21.23648,21.314331,21.236572,21.114716,11.69339,12.636627,15.958374,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1346.442,4.291064e-05,0.0,52.253563,249.99922,21.74954,30.000002,0.08913901,39.550644,252.90259,210.90244,10.472795,52.253563,0.11375541,4.4470644,49.481712,8.330017
32891,21413460.0,0.0,20.492798,17.82547,21.229889,21.302643,21.230286,21.115662,11.693176,12.208771,15.82428,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1343.4908,4.283157e-05,0.0,52.253567,249.99922,21.754108,30.000002,0.08912782,39.54425,252.90266,210.90244,10.116599,52.253567,0.11375541,4.4479117,49.481716,8.330017
32892,21413520.0,0.0,20.476318,17.776184,21.2229,21.290955,21.22293,21.11615,11.692963,11.974579,15.683105,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1340.4285,4.274935e-05,0.0,52.253574,249.99924,21.758522,30.000002,0.089117005,39.538067,252.90276,210.90244,9.748756,52.253574,0.11375541,4.4488554,49.481728,8.330017
32893,21413580.0,0.0,20.459473,17.726318,21.215607,21.279327,21.215027,21.11618,11.692688,11.845795,15.5468445,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1337.2738,4.2663996e-05,0.0,52.25358,249.99924,21.763023,30.000002,0.08910597,39.53177,252.90283,210.90244,9.444091,52.25358,0.1137554,4.4498987,49.48173,8.330017
32894,21413640.0,0.0,20.442383,17.675934,21.20816,21.267792,21.206818,21.115784,11.692444,11.774506,15.426392,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1334.0413,4.257571e-05,0.0,52.253593,249.99925,21.767332,30.000002,0.08909542,39.525734,252.90292,210.90245,9.2228365,52.253593,0.11375541,4.4509335,49.48174,8.330017
32895,21413700.0,0.0,20.42514,17.625214,21.200592,21.256287,21.198425,21.115051,11.6922,11.736511,15.329498,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1330.7418,4.2484695e-05,0.0,52.253597,249.99925,21.771624,30.000002,0.08908489,39.519726,252.903,210.90245,9.094694,52.253597,0.11375541,4.451916,49.481747,8.330017
32896,21413760.0,0.0,20.407715,17.574188,21.192871,21.244812,21.190094,21.113739,11.691956,11.716248,15.274384,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1327.3817,4.2391144e-05,0.0,52.253605,249.99927,21.775648,30.000002,0.08907503,39.514095,252.90308,210.90247,9.168543,52.253605,0.11375541,4.4528317,49.481754,8.330017
32897,21413820.0,0.0,20.390198,17.52298,21.18512,21.233398,21.181763,21.112305,11.691742,11.704834,15.259308,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1323.9733,4.2295356e-05,0.0,52.25361,249.99928,21.779896,30.000002,0.089064606,39.508144,252.90315,210.90247,9.305691,52.25361,0.11375541,4.453664,49.481762,8.330017
32898,21413880.0,0.0,20.372711,17.47171,21.17743,21.222046,21.1734,21.110931,11.691559,11.698242,15.280334,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1320.5305,4.2197677e-05,0.0,52.25362,249.99928,21.784254,30.000002,0.089053914,39.50204,252.90324,210.90247,9.514811,52.25362,0.11375541,4.4543953,49.48177,8.330017
32899,21413940.0,0.0,20.355316,17.420471,21.1698,21.210754,21.16507,21.10965,11.691406,11.69516,15.334656,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1317.064,4.2098214e-05,0.0,52.253628,249.9993,21.787907,30.000002,0.08904494,39.49693,252.9033,210.90248,9.785307,52.253628,0.11375541,4.4550343,49.481777,8.330017
32900,21414000.0,0.0,20.337952,17.369354,21.162262,21.199524,21.156921,21.108612,11.691284,12.280518,15.412628,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1313.5797,4.199741e-05,30.295914,52.253635,249.99931,21.791807,30.000002,0.08903539,39.49147,252.90338,210.90248,10.080411,52.253635,0.11375542,4.455574,49.48178,8.330017
32901,21414060.0,0.0,20.321533,17.31845,21.155792,21.188293,21.152313,21.107605,11.691193,12.491974,15.517975,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1310.1602,4.189583e-05,0.0,52.25364,249.99933,21.79557,30.000002,0.089026146,39.4862,252.90346,210.9025,10.459221,52.25364,0.11375541,4.455916,49.48179,8.330017
32902,21414120.0,0.0,20.304932,17.267914,21.149017,21.177124,21.14618,21.106995,11.691162,12.127838,15.63559,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1306.7336,4.1794097e-05,0.0,52.253647,249.99933,21.799446,30.000002,0.08901663,39.480774,252.90353,210.9025,10.792782,52.253647,0.11375541,4.4560666,49.481792,8.330017
32903,21414180.0,0.0,20.28833,17.217804,21.14215,21.166046,21.1391,21.106812,11.691101,11.939453,15.753571,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1303.2909,4.169158e-05,0.0,52.25365,249.99934,21.803118,30.000002,0.089007616,39.475636,252.90361,210.9025,11.076278,52.25365,0.11375542,4.4562764,49.4818,8.330017
32904,21414240.0,0.0,20.27179,17.168213,21.135254,21.154999,21.131622,21.106934,11.69104,11.825897,15.862701,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1299.8436,4.1588475e-05,0.0,52.25366,249.99934,21.807089,30.000002,0.088997856,39.470078,252.90367,210.9025,11.301672,52.25366,0.11375541,4.4564962,49.481808,8.330017
32905,21414300.0,0.0,20.255463,17.119263,21.128418,21.144012,21.12387,21.107422,11.690979,11.764252,15.955872,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1296.4037,4.148487e-05,0.0,52.253662,249.99936,21.81074,30.000002,0.08898889,39.464966,252.90375,210.90251,11.45394,52.253662,0.11375541,4.456688,49.481815,8.330017
32906,21414360.0,0.0,20.239288,17.071075,21.121582,21.133057,21.116089,21.10788,11.6909485,11.730743,16.035522,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1292.9736,4.1380972e-05,0.0,52.25367,249.99936,21.814342,30.000002,0.08898004,39.45992,252.90382,210.90251,11.605662,52.25367,0.11375542,4.456817,49.48182,8.330017
32907,21414420.0,0.0,20.223358,17.023712,21.114807,21.122131,21.108246,21.108582,11.6909485,11.712463,16.09433,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1289.5643,4.1277024e-05,0.0,52.253677,249.99937,21.81773,30.000002,0.08897172,39.455177,252.90388,210.90253,11.654011,52.253677,0.11375542,4.45687,49.481827,8.330017
32908,21414480.0,0.0,20.207672,16.977295,21.108093,21.111298,21.100372,21.109436,11.6909485,11.702728,16.128876,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1286.1808,4.117322e-05,0.0,52.25368,249.99939,21.821331,30.000002,0.08896287,39.450134,252.90395,210.90253,11.631126,52.25368,0.11375542,4.4568486,49.481834,8.330017
32909,21414540.0,0.0,20.19226,16.931915,21.10141,21.100494,21.092499,21.110352,11.690979,11.697418,16.138123,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1282.83,4.1069838e-05,0.0,52.25369,249.99939,21.824703,30.000002,0.088954575,39.445415,252.90402,210.90253,11.544649,52.25369,0.11375542,4.456741,49.48184,8.330017
32910,21414600.0,0.0,20.177094,16.887695,21.094757,21.089783,21.084656,21.111237,11.6910095,11.694489,16.123566,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1279.5144,4.096701e-05,0.0,52.253693,249.9994,21.828165,30.000002,0.088946074,39.44057,252.90408,210.90253,11.4074545,52.253693,0.11375542,4.4565716,49.481846,8.330017
32911,21414660.0,0.0,20.16278,16.844696,21.088867,21.07904,21.080658,21.111755,11.691071,16.011536,16.099518,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1276.2737,4.0864936e-05,3.3136897,52.2537,249.9994,21.831509,30.000002,0.08893785,39.43589,252.90414,210.90254,11.332471,52.2537,0.11375542,4.4563394,49.48185,8.330017
32912,21414720.0,0.0,20.152618,16.80307,21.087921,21.073303,21.08664,21.112152,11.691284,15.535126,16.066467,14.927032,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1273.4498,4.076618e-05,9.995357,52.253704,249.99942,21.834833,30.000002,0.088929676,39.431236,252.9042,210.90254,11.211659,52.253704,0.11375542,19.115274,49.481853,8.330017
32913,21414780.0,0.0,16.770386,16.762909,21.090912,21.0766,21.092346,21.112457,11.677521,15.622131,16.014404,15.769409,0.0,0.03207531,0.03207531,0.04956864,250.0,11.700012,0.0,0.0,0.0,1055.061,4.0479863e-05,10.940272,52.260113,250.01712,49.999477,95.99878,3.7492725e-07,0.00072844245,252.89775,210.89076,11.049988,52.260113,0.11371921,22.278227,49.488453,8.330017
32914,21414840.0,0.0,16.726532,16.724304,21.096008,21.084167,21.098694,21.112823,11.782043,15.859833,16.063568,16.516022,0.0,0.03207886,0.03207886,0.049574986,250.0,11.700012,0.0,0.0,0.0,1036.0928,4.2397816e-05,10.662118,52.263184,250.00154,50.0,96.0,3.7466526e-07,1.9531635e-07,252.89908,210.89058,10.560181,52.263184,0.11373269,22.09173,49.491455,8.330017
32915,21414900.0,0.0,16.689484,16.687347,21.102234,21.094208,21.105286,21.112946,11.720184,15.832184,15.951477,16.788422,0.0,0.032080915,0.032080915,0.049578715,250.0,11.700012,0.0,0.0,0.0,1024.0952,4.2224576e-05,10.36856,52.264915,249.99342,50.0,96.0,3.7471673e-07,-3.0949295e-08,252.90005,210.89098,10.647731,52.264915,0.11374053,21.465784,49.49317,8.330017
32916,21414960.0,0.0,16.654175,16.65213,21.108124,21.104187,21.111084,21.112518,11.696716,15.724701,15.896606,16.835632,0.0,0.032082375,0.032082375,0.049581327,250.0,11.700012,0.0,0.0,0.0,1015.9147,4.203636e-05,9.729216,52.266045,249.99011,50.0,96.0,3.7475309e-07,-6.8597295e-11,252.9012,210.89247,10.763659,52.266045,0.11374607,19.96467,49.49427,8.330017
32917,21415020.0,0.0,16.620728,16.618805,21.113617,21.113617,21.116302,21.111969,11.685883,15.509033,15.871155,16.650238,0.0,0.032083362,0.032083362,0.04958308,250.0,11.700012,0.0,0.0,0.0,1007.9054,4.1808893e-05,8.724806,52.266735,249.98956,50.0,96.0,3.7477764e-07,3.849557e-13,252.90231,210.89432,10.826004,52.266735,0.113749795,17.536644,49.494938,8.330017
32918,21415080.0,0.0,16.589233,16.587433,21.118103,21.121399,21.120514,21.11139,11.67981,15.200256,15.86618,16.278717,0.0,0.032084018,0.032084018,0.049584236,250.0,11.700012,0.0,0.0,0.0,999.65265,4.1543015e-05,7.5861053,52.26714,249.99037,50.0,96.0,3.747939e-07,-4.197672e-14,252.90329,210.89616,10.911482,52.26714,0.11375228,14.868413,49.495327,8.330017
32919,21415140.0,0.0,16.559814,16.558105,21.121246,21.1268,21.123566,21.11081,11.676453,14.827789,15.87854,15.788879,0.0,0.03208444,0.03208444,0.04958497,250.0,11.700012,0.0,0.0,0.0,991.32587,4.125371e-05,6.4308324,52.26737,249.99182,50.0,96.0,3.7480427e-07,-1.2335307e-15,252.9041,210.8978,11.021651,52.26737,0.113753855,12.331974,49.495533,8.330017
32920,21415200.0,0.0,16.532532,16.530975,21.122833,21.129456,21.125244,21.11029,11.674774,14.4270935,15.90506,15.257965,0.0,0.0320847,0.0320847,0.04958542,250.0,11.700012,0.0,0.0,0.0,983.11456,4.0954328e-05,5.3633614,52.267467,249.99342,50.0,96.0,3.7481064e-07,7.813944e-18,252.90472,210.89915,11.148669,52.267467,0.113754824,10.243869,49.49563,8.330017
32921,21415260.0,0.0,16.507507,16.506104,21.122131,21.128143,21.124939,21.10965,11.674194,14.057587,15.950348,14.801392,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,975.16705,4.0654566e-05,4.6729374,52.26751,249.9949,50.0,96.0,3.7481445e-07,-1.9165246e-21,252.90521,210.90024,11.35619,52.26751,0.1137554,9.455703,49.495663,8.330017
32922,21415320.0,0.0,16.484863,16.483582,21.120178,21.124817,21.123444,21.109192,11.674347,13.744476,16.006989,14.466583,0.0,0.032084942,0.032084942,0.049585834,250.0,11.700012,0.0,0.0,0.0,967.5889,4.0360967e-05,4.1620045,52.267517,249.99617,50.0,96.0,3.7481658e-07,1.7065947e-23,252.90556,210.90106,11.537016,52.267517,0.11375572,9.186972,49.495663,8.330017
