,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32923,21415380.0,0.0,16.464691,16.463562,21.117401,21.120117,21.121063,21.108948,11.674988,13.508026,16.068512,14.275513,0.0,0.032084987,0.032084987,0.04958591,250.0,11.700012,0.0,0.0,0.0,960.45465,4.0077917e-05,3.9258566,52.2675,249.9972,50.0,96.0,3.748177e-07,2.1499336e-26,252.90582,210.90169,11.703881,52.2675,0.1137559,9.607872,49.495647,8.330017
32924,21415440.0,0.0,16.447083,16.446106,21.114288,21.11496,21.118011,21.108887,11.675995,13.361298,16.129242,14.231812,0.0,0.03208501,0.03208501,0.049585942,250.0,11.700012,0.0,0.0,0.0,953.8234,3.9808685e-05,3.957202,52.26748,249.998,50.0,96.0,3.748182e-07,1.3960797e-26,252.906,210.90213,11.844041,52.26748,0.11375597,10.561131,49.49562,8.330017
32925,21415500.0,0.0,16.432129,16.431335,21.111206,21.109985,21.114685,21.109009,11.677277,13.307648,16.18457,14.32074,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,947.7395,3.9555536e-05,4.2290974,52.267464,249.9986,50.0,96.0,3.7481834e-07,-6.8068106e-29,252.90614,210.90245,11.949227,52.267464,0.11375599,11.859848,49.4956,8.330017
32926,21415560.0,0.0,16.419952,16.419312,21.108093,21.105194,21.111053,21.10907,11.678772,13.353546,16.238647,14.536072,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,942.24384,3.9320403e-05,4.782478,52.267437,249.99904,50.0,96.0,3.7481828e-07,-1.6766637e-31,252.90622,210.90268,12.083416,52.267437,0.11375598,13.619143,49.495583,8.330017
32927,21415620.0,0.0,16.410675,16.410187,21.105743,21.101837,21.107788,21.109314,11.68042,13.483032,16.28482,14.82666,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,937.37866,3.910528e-05,5.4474807,52.267426,249.99936,50.0,96.0,3.7481817e-07,-2.1076589e-32,252.90628,210.90282,12.1552305,52.267426,0.11375596,15.156973,49.495564,8.330017
32928,21415680.0,0.0,16.404358,16.404053,21.104279,21.100128,21.105103,21.10968,11.68219,13.677124,16.319794,15.143677,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,933.17596,3.8911534e-05,6.1838207,52.26741,249.99959,50.0,96.0,3.74818e-07,1.4244265e-33,252.90631,210.90292,12.185671,52.26741,0.113755934,16.431137,49.49555,8.330017
32929,21415740.0,0.0,16.401093,16.401001,21.10379,21.100098,21.10315,21.110138,11.684113,13.914795,16.341736,15.445374,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,929.66693,3.8740414e-05,6.927012,52.267395,249.99974,50.0,96.0,3.7481783e-07,-5.696285e-36,252.90634,210.90298,12.17627,52.267395,0.113755904,17.31209,49.495537,8.330017
32930,21415800.0,0.0,16.401031,16.401123,21.104187,21.10147,21.102081,21.110626,11.686157,14.169556,16.349884,15.6910095,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,926.88574,3.8593313e-05,7.605814,52.26739,249.99985,50.0,96.0,3.748177e-07,7.3222593e-37,252.90634,210.90303,12.130885,52.26739,0.1137559,17.72984,49.49553,8.330017
32931,21415860.0,0.0,16.404266,16.404541,21.105042,21.103485,21.101837,21.1109,11.688293,14.4236145,16.353027,15.87204,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,924.8825,3.847256e-05,8.20363,52.267384,249.99991,50.0,96.0,3.7481757e-07,3.6574e-41,252.90636,210.90305,12.131958,52.267384,0.11375587,17.949383,49.495525,8.330017
32932,21415920.0,0.0,16.410858,16.411346,21.106415,21.10617,21.102356,21.111176,11.690491,14.654022,16.35028,15.977814,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,923.6326,3.837616e-05,8.642522,52.26738,249.99995,50.0,96.0,3.748175e-07,1.4e-43,252.90636,210.90306,12.090236,52.26738,0.11375586,17.688152,49.495518,8.330017
32933,21415980.0,0.0,16.42096,16.42163,21.108093,21.1091,21.103577,21.11139,11.692841,14.841705,16.341614,16.000183,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,923.20917,3.8307546e-05,8.905135,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,12.037491,52.26738,0.113755845,17.129663,49.495514,8.330017
32934,21416040.0,0.0,16.434631,16.435516,21.109863,21.111908,21.105347,21.111603,11.695282,14.975891,16.328186,15.94809,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,923.63464,3.8267466e-05,8.987078,52.267372,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,11.978268,52.267372,0.113755845,16.380075,49.495514,8.330017
32935,21416100.0,0.0,16.451996,16.453094,21.111542,21.114288,21.107452,21.111755,11.697815,15.050293,16.31134,15.836578,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.9357,3.8256767e-05,8.895854,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.917088,52.267372,0.11375583,15.550264,49.495514,8.330017
32936,21416160.0,0.0,16.473175,16.474487,21.112457,21.115112,21.109406,21.111603,11.700439,15.070435,16.301697,15.715057,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,927.18054,3.8278245e-05,8.74023,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.935747,52.267372,0.11375583,15.194366,49.495514,8.330017
32937,21416220.0,0.0,16.49823,16.499756,21.113007,21.115204,21.111298,21.11142,11.703003,15.033173,16.298126,15.603851,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,930.4184,3.8334718e-05,8.432242,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.94057,52.267372,0.11375583,14.834815,49.495514,8.330017
32938,21416280.0,0.0,16.527222,16.529053,21.113342,21.114899,21.113007,21.111267,11.705688,14.964386,16.298096,15.506592,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,934.4548,3.841498e-05,8.075226,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.9539995,52.267372,0.11375583,14.606908,49.495514,8.330017
32939,21416340.0,0.0,16.560364,16.562408,21.113373,21.114197,21.11438,21.111115,11.708557,14.864563,16.302246,15.435913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.53143,3.852994e-05,7.687675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.974928,52.267372,0.11375582,14.541155,49.495514,8.330017
32940,21416400.0,0.0,16.597687,16.600006,21.11319,21.11319,21.115387,21.110962,11.711578,14.744171,16.309814,15.395294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.6469,3.8679933e-05,7.3000154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.000168,52.267372,0.11375582,14.61757,49.495514,8.330017
32941,21416460.0,0.0,16.637817,16.640198,21.111877,21.111023,21.114807,21.110016,11.714325,14.652252,16.35202,15.421997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.51886,3.886166e-05,7.295749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.303757,52.267372,0.11375582,15.361257,49.495514,8.330017
32942,21416520.0,0.0,16.678864,16.681305,21.110596,21.109161,21.113983,21.109222,11.715179,14.586182,16.413025,15.496887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.1606,3.904256e-05,7.235212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.520216,52.267372,0.11375582,15.945474,49.495514,8.330017
32943,21416580.0,0.0,16.720795,16.723267,21.109558,21.107819,21.112976,21.108643,11.713745,14.546814,16.48404,15.599243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.0484,3.9191193e-05,7.261032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7410965,52.267372,0.11375582,16.517141,49.495514,8.330017
32944,21416640.0,0.0,16.76361,16.766113,21.108826,21.107056,21.111908,21.108307,11.710663,14.535461,16.559967,15.714874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.01013,3.9296512e-05,7.3657975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9519005,52.267372,0.11375582,17.018373,49.495514,8.330017
32945,21416700.0,0.0,16.807251,16.809814,21.108398,21.106903,21.11087,21.108215,11.706726,14.550812,16.633667,15.825073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.9253,3.935037e-05,7.529856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.133089,52.267372,0.11375582,17.384865,49.495514,8.330017
32946,21416760.0,0.0,16.851715,16.85434,21.108215,21.107208,21.10968,21.108337,11.702209,14.598053,16.702515,15.923035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7556,3.9350103e-05,7.8075466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.288851,52.267372,0.11375582,17.647,49.495514,8.330017
32947,21416820.0,0.0,16.896942,16.899628,21.108368,21.107971,21.108734,21.108643,11.697449,14.668549,16.760498,15.99585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.47485,3.9293493e-05,8.086194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.392713,52.267372,0.11375582,17.71767,49.495514,8.330017
32948,21416880.0,0.0,16.942963,16.945679,21.108734,21.108978,21.108063,21.1091,11.692566,14.752106,16.803436,16.037048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.08215,3.918027e-05,8.360724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.446067,52.267372,0.11375582,17.647188,49.495514,8.330017
32949,21416940.0,0.0,16.989746,16.992493,21.109253,21.110077,21.107697,21.10968,11.687683,14.841339,16.829926,16.047089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.5856,3.901087e-05,8.612939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.451063,52.267372,0.11375582,17.463583,49.495514,8.330017
32950,21417000.0,0.0,17.037415,17.040192,21.109894,21.111206,21.107605,21.110321,11.6828,14.931366,16.839417,16.027496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.9851,3.878488e-05,8.838781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.41673,52.267372,0.11375582,17.200375,49.495514,8.330017
32951,21417060.0,0.0,17.085419,17.088257,21.109192,21.110535,21.106506,21.10971,11.67807,15.0625,16.878052,16.041077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.2791,3.8503422e-05,9.433911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.73218,52.267372,0.11375582,17.76008,49.495514,8.330017
32952,21417120.0,0.0,17.134277,17.137146,21.108643,21.109985,21.105835,21.109253,11.673523,15.20752,16.929016,16.0737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.6053,3.817356e-05,9.843737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.911925,52.267372,0.11375582,17.984196,49.495514,8.330017
32953,21417180.0,0.0,17.183777,17.186676,21.108368,21.10965,21.105682,21.109009,11.668976,15.3506775,16.985107,16.113007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.89325,3.7791822e-05,10.1890955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.080827,52.267372,0.11375582,18.185627,49.495514,8.330017
32954,21417240.0,0.0,17.233887,17.236847,21.108337,21.109528,21.105988,21.108917,11.664581,15.478241,17.040619,16.1521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.18854,3.7361107e-05,10.446496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.22646,52.267372,0.11375582,18.34369,49.495514,8.330017
32955,21417300.0,0.0,17.284607,17.287598,21.108582,21.10962,21.106659,21.108978,11.66037,15.58255,17.091766,16.18686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.51556,3.6883226e-05,10.607217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.341905,52.267372,0.11375582,18.448105,49.495514,8.330017
32956,21417360.0,0.0,17.335938,17.338928,21.108795,21.10962,21.10733,21.10907,11.656433,15.6684265,17.141357,16.222198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7896,3.6353667e-05,10.775753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.475496,52.267372,0.11375582,18.621935,49.495514,8.330017
32957,21417420.0,0.0,17.387787,17.390839,21.109222,21.109833,21.108246,21.109314,11.652863,15.724701,17.182098,16.250275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2408,3.5781977e-05,10.802268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.547849,52.267372,0.11375582,18.678131,49.495514,8.330017
32958,21417480.0,0.0,17.440155,17.443237,21.10971,21.110107,21.109253,21.10965,11.6502075,15.757629,17.21457,16.270782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.8459,3.5192974e-05,10.767703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.592894,52.267372,0.11375582,18.696365,49.495514,8.330017
32959,21417540.0,0.0,17.493042,17.496155,21.11029,21.110474,21.110321,21.110046,11.648926,15.764618,17.237,16.28238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3815,3.459956e-05,10.666914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.603421,52.267372,0.11375582,18.669245,49.495514,8.330017
32960,21417600.0,0.0,17.546417,17.54956,21.11087,21.11087,21.111359,21.110504,11.648865,15.74588,17.24765,16.28418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.0635,3.4013796e-05,10.508301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.576411,52.267372,0.11375582,18.59886,49.495514,8.330017
32961,21417660.0,0.0,17.60022,17.603394,21.111176,21.110992,21.111847,21.110779,11.648621,15.717438,17.251678,16.284027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.5003,3.3424174e-05,10.433923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.571318,52.267372,0.11375582,18.61985,49.495514,8.330017
32962,21417720.0,0.0,17.65448,17.657654,21.11142,21.111115,21.112244,21.111053,11.647827,15.681061,17.248627,16.281403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.5375,3.2822012e-05,10.308223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.531822,52.267372,0.11375582,18.585838,49.495514,8.330017
32963,21417780.0,0.0,17.709137,17.712341,21.111603,21.111237,21.112518,21.111328,11.64679,15.639801,17.238922,16.276245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.14813,3.2205884e-05,10.189149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.482035,52.267372,0.11375582,18.552694,49.495514,8.330017
32964,21417840.0,0.0,17.76416,17.767426,21.111725,21.111298,21.11264,21.111542,11.645691,15.597839,17.224274,16.269775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3454,3.157717e-05,10.086142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.427069,52.267372,0.11375582,18.524078,49.495514,8.330017
32965,21417900.0,0.0,21.111969,17.822815,21.111816,21.11139,21.11267,21.111755,11.844543,15.707764,17.345856,16.388855,0.0,0.032126226,0.032126226,0.049659792,250.0,11.700012,0.0,0.0,0.0,1215.0548,3.3799264e-05,11.48929,52.2384,250.30066,-6.3063785e-06,29.999992,0.1139124,70.00001,252.85191,211.14513,15.720015,52.2384,0.113912344,21.230654,49.46585,8.330017
32966,21417960.0,0.0,21.112549,17.87857,21.112549,21.112457,21.113007,21.112427,11.980194,15.805237,17.44336,16.524567,0.0,0.03210672,0.03210672,0.049624503,250.0,11.700012,0.0,0.0,0.0,1323.4114,3.8208487e-05,9.397814,52.22647,250.2735,2.1884734e-09,30.000002,0.11383789,70.0,252.82236,211.08865,13.704522,52.22647,0.11383784,17.242762,49.454124,8.330017
32967,21418020.0,0.0,21.113068,17.934631,21.113068,21.11316,21.113098,21.112915,11.8802185,15.655029,17.300262,16.358673,0.0,0.032096785,0.032096785,0.049606577,250.0,11.700012,0.0,0.0,0.0,1350.647,3.97422e-05,9.210653,52.221878,250.22531,-2.708472e-10,30.000002,0.11380008,70.0,252.8006,211.04257,13.494399,52.221878,0.11380005,16.772274,49.449654,8.330017
32968,21418080.0,0.0,21.112915,17.990997,21.112915,21.113007,21.112701,21.112915,11.798981,15.540375,17.180573,16.227386,0.0,0.032090545,0.032090545,0.049595457,250.0,11.700012,0.0,0.0,0.0,1358.6549,4.0382885e-05,9.369545,52.21972,250.17807,-4.1835852e-13,30.000002,0.11377646,70.0,252.78362,211.00511,13.580683,52.21972,0.11377646,17.054544,49.44762,8.330017
32969,21418140.0,0.0,21.112396,18.047607,21.112396,21.112366,21.11206,21.11264,11.750458,15.479614,17.102814,16.155945,0.0,0.032086864,0.032086864,0.049588956,250.0,11.700012,0.0,0.0,0.0,1361.2201,4.0674313e-05,9.550097,52.21905,250.13611,1.10495465e-14,30.000002,0.11376257,70.0,252.77084,210.9759,13.669324,52.21905,0.11376261,17.384584,49.447052,8.330017
32970,21418200.0,0.0,21.111664,18.104431,21.111664,21.111511,21.111267,21.112152,11.724182,15.462311,17.059387,16.132935,0.0,0.03208486,0.03208486,0.049585477,250.0,11.700012,0.0,0.0,0.0,1361.5874,4.078734e-05,9.731695,52.21922,250.10106,3.278752e-14,30.000002,0.11375508,70.0,252.7615,210.95387,13.75156,52.21922,0.11375514,17.711712,49.44729,8.330017
32971,21418260.0,0.0,21.110687,18.161499,21.110687,21.110443,21.110168,21.11142,11.709991,15.487854,17.048004,16.151245,0.0,0.03208387,0.03208387,0.049583793,250.0,11.700012,0.0,0.0,0.0,1361.0377,4.0813793e-05,10.019607,52.21975,250.07324,-4.01492e-17,30.000002,0.11375141,70.0,252.75484,210.93768,13.894812,52.21975,0.113751486,18.135864,49.44787,8.330017
32972,21418320.0,0.0,21.109833,18.21875,21.109833,21.109558,21.109222,21.110718,11.70224,15.542877,17.061066,16.197174,0.0,0.032083474,0.032083474,0.049583152,250.0,11.700012,0.0,0.0,0.0,1359.9679,4.079141e-05,10.286151,52.220398,250.05191,2.599458e-19,30.000002,0.11374997,70.0,252.75017,210.92606,14.042293,52.220398,0.113750055,18.509962,49.448555,8.330017
32973,21418380.0,0.0,21.109192,18.276154,21.109192,21.109009,21.10852,21.110077,11.697937,15.616211,17.092468,16.257233,0.0,0.032083396,0.032083396,0.049583063,250.0,11.700012,0.0,0.0,0.0,1358.6534,4.0743533e-05,10.5493765,52.221035,250.03592,-2.6168238e-20,30.000002,0.11374972,70.0,252.74693,210.91783,14.205228,52.221035,0.11374983,18.835953,49.44921,8.330017
32974,21418440.0,0.0,21.108826,18.33368,21.108826,21.108765,21.108093,21.109589,11.695709,15.69986,17.137604,16.32196,0.0,0.0320835,0.0320835,0.049583286,250.0,11.700012,0.0,0.0,0.0,1357.2185,4.068097e-05,10.793367,52.221607,250.02434,7.5887144e-23,30.000002,0.11375016,70.0,252.7448,210.91222,14.374375,52.221607,0.11375027,19.090134,49.44979,8.330017
32975,21418500.0,0.0,21.108704,18.391357,21.108704,21.108856,21.107971,21.109253,11.694519,15.783051,17.189636,16.379791,0.0,0.032083668,0.032083668,0.049583603,250.0,11.700012,0.0,0.0,0.0,1355.7659,4.061281e-05,10.997964,52.22208,250.01596,-1.1336961e-22,30.000002,0.1137508,70.0,252.74336,210.90834,14.535025,52.22208,0.11375093,19.250546,49.450268,8.330017
32976,21418560.0,0.0,21.108734,18.449127,21.108734,21.10913,21.10791,21.109009,11.694092,15.868988,17.24936,16.428497,0.0,0.03208386,0.03208386,0.049583957,250.0,11.700012,0.0,0.0,0.0,1354.3135,4.054132e-05,11.2285795,52.222443,250.01057,1.2860565e-25,30.000002,0.113751546,70.0,252.74254,210.90604,14.71201,52.222443,0.11375167,19.368584,49.45063,8.330017
32977,21418620.0,0.0,21.108948,18.506927,21.108948,21.109589,21.108063,21.108917,11.693878,15.948029,17.308563,16.464752,0.0,0.032084037,0.032084037,0.04958428,250.0,11.700012,0.0,0.0,0.0,1352.8927,4.046991e-05,11.383084,52.22273,250.00662,-3.7247085e-28,30.000002,0.113752216,70.0,252.74197,210.90443,14.853704,52.22273,0.11375236,19.381052,49.450916,8.330017
32978,21418680.0,0.0,21.109314,18.564789,21.109344,21.110138,21.10846,21.109009,11.693848,16.01236,17.362122,16.483612,0.0,0.03208419,0.03208419,0.049584553,250.0,11.700012,0.0,0.0,0.0,1351.5199,4.0399624e-05,11.477414,52.22295,250.00394,5.571288e-28,30.000002,0.113752805,70.0,252.74164,210.9034,14.961206,52.22295,0.113752924,19.317001,49.451134,8.330017
32979,21418740.0,0.0,21.109833,18.62268,21.109833,21.110779,21.10907,21.109283,11.693939,16.058777,17.40683,16.485626,0.0,0.032084316,0.032084316,0.049584776,250.0,11.700012,0.0,0.0,0.0,1350.1951,4.0330935e-05,11.51091,52.22311,250.00217,8.357509e-29,30.000002,0.113753274,70.0,252.74144,210.90279,15.03049,52.22311,0.11375341,19.194817,49.45129,8.330017
32980,21418800.0,0.0,21.110413,18.680573,21.110413,21.111359,21.109772,21.10968,11.694092,16.085693,17.440796,16.471924,0.0,0.032084413,0.032084413,0.04958495,250.0,11.700012,0.0,0.0,0.0,1348.9163,4.026404e-05,11.4850025,52.223217,250.00114,-2.4174857e-31,30.000002,0.11375365,70.0,252.74135,210.90247,15.059929,52.223217,0.11375377,19.0293,49.4514,8.330017
32981,21418860.0,0.0,21.110779,18.738434,21.11081,21.111664,21.11029,21.110016,11.694244,16.100311,17.46463,16.451416,0.0,0.032084484,0.032084484,0.049585078,250.0,11.700012,0.0,0.0,0.0,1347.6638,4.019922e-05,11.492768,52.22329,250.00055,-1.7843286e-34,30.000002,0.11375392,70.0,252.74132,210.90233,15.085474,52.22329,0.11375404,18.938805,49.45147,8.330017
32982,21418920.0,0.0,21.111145,18.796204,21.111145,21.111877,21.11081,21.110443,11.694397,16.102509,17.477905,16.427979,0.0,0.03208454,0.03208454,0.049585175,250.0,11.700012,0.0,0.0,0.0,1346.4359,4.0135972e-05,11.436815,52.223343,250.00018,1.1472636e-36,30.000002,0.113754116,70.0,252.74132,210.90225,15.066851,52.223343,0.11375426,18.826618,49.451523,8.330017
32983,21418980.0,0.0,21.11145,18.853943,21.11145,21.111969,21.111298,21.11087,11.69455,16.091583,17.479492,16.403961,0.0,0.032084577,0.032084577,0.04958524,250.0,11.700012,0.0,0.0,0.0,1345.2363,4.0074458e-05,11.354202,52.223377,249.99998,-3.28002e-39,30.000002,0.113754265,70.0,252.74133,210.90224,15.019766,52.223377,0.11375439,18.7398,49.451553,8.330017
32984,21419040.0,0.0,21.111664,18.91156,21.111664,21.111908,21.111725,21.111267,11.694702,16.070343,17.470612,16.382965,0.0,0.032084603,0.032084603,0.04958529,250.0,11.700012,0.0,0.0,0.0,1344.0625,4.0014635e-05,11.256576,52.223404,249.99988,4.967043e-39,30.000002,0.11375437,70.0,252.74133,210.90225,14.952082,52.223404,0.1137545,18.68611,49.451576,8.330017
32985,21419100.0,0.0,21.111816,18.969055,21.111816,21.111786,21.11206,21.111633,11.694855,16.04132,17.452942,16.36679,0.0,0.032084625,0.032084625,0.049585324,250.0,11.700012,0.0,0.0,0.0,1342.9127,3.9956438e-05,11.152665,52.223415,249.99985,7.43389e-40,30.000002,0.113754444,70.0,252.74135,210.90227,14.870533,52.223415,0.11375456,18.666166,49.45159,8.330017
32986,21419160.0,0.0,21.111725,19.026398,21.111725,21.11148,21.11203,21.111786,11.694977,16.016693,17.431976,16.361145,0.0,0.032084633,0.032084633,0.049585342,250.0,11.700012,0.0,0.0,0.0,1341.7758,3.9899933e-05,11.136051,52.22342,249.99985,-3.083e-42,30.000002,0.11375448,70.0,252.74136,210.9023,14.819746,52.22342,0.113754615,18.740133,49.451595,8.330017
32987,21419220.0,0.0,21.111572,19.083557,21.111572,21.111176,21.111908,21.111847,11.695129,15.99884,17.410461,16.366364,0.0,0.032084644,0.032084644,0.049585354,250.0,11.700012,0.0,0.0,0.0,1340.6683,3.984531e-05,11.11106,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90233,14.763514,52.223427,0.11375464,18.814348,49.4516,8.330017
32988,21419280.0,0.0,21.11142,19.140533,21.11145,21.110962,21.111725,21.111847,11.695251,15.986572,17.390472,16.376465,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1339.5886,3.9792147e-05,11.103607,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,14.718687,52.223427,0.11375465,18.891794,49.451603,8.330017
32989,21419340.0,0.0,21.111298,19.197296,21.111298,21.110748,21.111542,21.111816,11.695374,15.977081,17.371582,16.38852,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1338.5223,3.9739705e-05,11.104123,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,14.679739,52.22343,0.11375467,18.968363,49.451603,8.330017
32990,21419400.0,0.0,21.111145,19.253815,21.111145,21.110626,21.111359,21.111755,11.695496,15.973267,17.355774,16.40274,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1337.4863,3.9688755e-05,11.1191225,52.22343,249.99992,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,14.653998,52.22343,0.113754675,19.035715,49.451603,8.330017
32991,21419460.0,0.0,21.110931,19.310028,21.110931,21.110535,21.110931,21.111511,11.695618,15.983582,17.347717,16.41986,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1336.4742,3.9639363e-05,11.216915,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.673905,52.22343,0.113754675,19.1203,49.451603,8.330017
32992,21419520.0,0.0,21.110748,19.365967,21.110748,21.110504,21.110565,21.111298,11.69574,16.002716,17.345886,16.436584,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1335.4888,3.9591232e-05,11.30184,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.697498,52.22343,0.11375469,19.172113,49.451603,8.330017
32993,21419580.0,0.0,21.110626,19.4216,21.110626,21.110565,21.11029,21.111053,11.695862,16.028076,17.349976,16.45044,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1334.5369,3.9544535e-05,11.390357,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.733091,52.22343,0.11375469,19.199364,49.451603,8.330017
32994,21419640.0,0.0,21.110565,19.476868,21.110565,21.110687,21.110077,21.11084,11.695984,16.056763,17.35907,16.460205,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1333.6191,3.9499304e-05,11.474892,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.77659,52.22343,0.11375469,19.202808,49.451603,8.330017
32995,21419700.0,0.0,21.110565,19.5318,21.110565,21.11084,21.110016,21.110687,11.696136,16.087463,17.372498,16.465546,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1332.7355,3.945552e-05,11.552026,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.8259,52.22343,0.11375469,19.183767,49.451603,8.330017
32996,21419760.0,0.0,21.110535,19.586304,21.110535,21.110962,21.109863,21.110504,11.696259,16.122986,17.39148,16.467224,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.8813,3.941333e-05,11.669929,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.897342,52.22343,0.11375469,19.174541,49.451603,8.330017
32997,21419820.0,0.0,21.110535,19.640411,21.110535,21.111084,21.109863,21.110413,11.69635,16.155823,17.41217,16.46518,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.0653,3.9372848e-05,11.740206,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.953128,52.22343,0.11375469,19.144651,49.451603,8.330017
32998,21419880.0,0.0,21.110596,19.694092,21.110596,21.111176,21.109924,21.110352,11.696472,16.186707,17.432861,16.462006,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1330.2627,3.933297e-05,11.800367,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,15.0051,52.22343,0.11375469,19.11325,49.451603,8.330017
32999,21419940.0,0.0,21.110657,19.747284,21.110657,21.111267,21.110077,21.110382,11.696594,16.211914,17.452179,16.457123,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1329.4878,3.9294333e-05,11.83738,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,15.046557,52.22343,0.11375469,19.081991,49.451603,8.330017
33000,21420000.0,0.0,21.110779,19.800018,21.110779,21.111298,21.11029,21.110443,11.696686,16.230164,17.468933,16.451294,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1328.739,3.925691e-05,11.850938,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,15.075647,52.22343,0.11375469,19.054152,49.451603,8.330017
33001,21420060.0,0.0,21.107239,19.853058,21.107239,21.106812,21.10736,21.106598,15.016693,14.998505,15.699768,15.251312,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,350.3544,9.54197e-21,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,1.7379049,49.451603,8.330017
33002,21420120.0,0.0,21.104004,19.907257,21.104004,21.105377,21.10434,21.101288,17.886322,15.778168,16.161835,16.64215,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,186.34071,9.54197e-21,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33003,21420180.0,0.0,21.10498,19.962524,21.10498,21.108856,21.1055,21.099213,19.519073,17.179993,17.389923,17.542725,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,92.044174,9.54197e-21,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33004,21420240.0,0.0,21.110779,20.018799,21.110779,21.117615,21.11139,21.101227,20.290375,18.46695,18.581726,18.549133,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,201.94737,7.7781915e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33005,21420300.0,0.0,21.120056,20.07602,21.120056,21.13031,21.120422,21.105957,18.94516,18.933777,18.996582,18.944763,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,342.36835,7.0528395e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33006,21420360.0,0.0,21.129456,20.134125,21.129456,21.142853,21.129364,21.110718,18.565125,18.844574,18.878815,18.862122,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,390.1339,7.911697e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33007,21420420.0,0.0,21.138123,20.193085,21.138153,21.154572,21.137726,21.114899,18.39148,18.666199,18.68509,18.69522,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.78714,7.702536e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33008,21420480.0,0.0,21.146118,20.252808,21.146118,21.165405,21.145538,21.1185,18.329712,18.524231,18.534546,18.555878,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,393.34177,7.638744e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33009,21420540.0,0.0,21.153564,20.313232,21.153564,21.175568,21.152924,21.121735,18.310974,18.430267,18.435944,18.458405,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,394.2389,7.628253e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33010,21420600.0,0.0,21.160675,20.374298,21.160675,21.185303,21.160034,21.124695,18.303986,18.374054,18.377167,18.396332,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.03745,7.627755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33011,21420660.0,0.0,21.166992,20.435944,21.166992,21.19394,21.166382,21.127258,18.302063,18.341675,18.343353,18.358063,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,395.90128,7.639062e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33012,21420720.0,0.0,21.173157,20.498138,21.173157,21.202393,21.172638,21.12973,18.301453,18.323517,18.324463,18.335052,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.73022,7.651113e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33013,21420780.0,0.0,21.1792,20.560791,21.1792,21.210693,21.178833,21.132172,18.30127,18.313385,18.313873,18.321198,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.57254,7.664472e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33014,21420840.0,0.0,21.18518,20.62381,21.18518,21.218903,21.184967,21.134552,18.301178,18.30774,18.308014,18.312866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.40225,7.677647e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33015,21420900.0,0.0,21.191132,20.687195,21.191132,21.22705,21.19107,21.136932,18.301178,18.304718,18.30484,18.308044,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.22766,7.69088e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33016,21420960.0,0.0,21.196564,20.750885,21.196564,21.234436,21.196594,21.139069,18.301147,18.30307,18.303162,18.305206,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.0151,7.703739e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33017,21421020.0,0.0,21.201904,20.814758,21.201904,21.24179,21.202087,21.141205,18.301086,18.302155,18.302216,18.303497,0.0,0.032084618,0.032084618,0.04958531,250.0,18.300018,0.0,0.0,0.0,400.76978,7.715887e-06,0.0,52.22344,250.00015,0.041675482,30.000002,0.113754354,69.94165,252.74141,210.90242,0.0,52.22344,0.11375454,0.0,49.45161,8.330017
33018,21421080.0,0.0,21.207245,20.878784,21.207245,21.249115,21.20758,21.14331,18.301056,18.301636,18.301666,18.30249,0.0,0.032084476,0.032084476,0.049585048,250.0,18.300018,0.0,0.0,0.0,401.51053,7.727726e-06,0.0,52.22351,250.00066,0.23222992,30.000002,0.113753684,69.67488,252.74133,210.90234,0.0,52.22351,0.113754,0.0,49.451683,8.330017
33019,21421140.0,0.0,21.212555,20.942932,21.212555,21.256378,21.213013,21.145416,18.301056,18.301392,18.301392,18.30194,0.0,0.032084383,0.032084383,0.049584888,250.0,18.300018,0.0,0.0,0.0,402.24454,7.739453e-06,0.0,52.22365,250.00076,0.43740553,30.000002,0.11375331,69.387634,252.74124,210.9022,0.0,52.22365,0.11375366,0.0,49.45183,8.330017
33020,21421200.0,0.0,21.217804,21.00711,21.217804,21.26358,21.218445,21.147522,18.301025,18.30127,18.30127,18.301636,0.0,0.032084327,0.032084327,0.049584784,250.0,18.300018,0.0,0.0,0.0,402.97418,7.751114e-06,0.0,52.22383,250.00075,0.6401979,30.000002,0.11375305,69.10372,252.74117,210.90207,0.0,52.22383,0.11375344,0.0,49.452007,8.330017
33021,21421260.0,0.0,21.222656,21.071228,21.222656,21.270203,21.22342,21.149445,18.301025,18.301147,18.301147,18.301361,0.0,0.032084275,0.032084275,0.04958469,250.0,18.300018,0.0,0.0,0.0,403.6759,7.762523e-06,0.0,52.224014,250.0007,0.8429951,30.000002,0.11375273,68.81981,252.74109,210.90195,0.0,52.224014,0.11375324,0.0,49.452194,8.330017
33022,21421320.0,0.0,21.227478,21.135284,21.227478,21.276825,21.228333,21.151367,18.300964,18.301086,18.301086,18.301208,0.0,0.032084234,0.032084234,0.049584623,250.0,18.300018,0.0,0.0,0.0,404.35104,7.77334e-06,0.0,52.22422,250.00063,1.0457859,30.000002,0.11375248,68.535904,252.74103,210.90182,0.0,52.22422,0.11375309,0.0,49.4524,8.330017
33023,21421380.0,0.0,21.23227,21.199188,21.23227,21.283386,21.233276,21.15326,18.300934,18.301025,18.301025,18.301117,0.0,0.032084204,0.032084204,0.04958457,250.0,18.300018,0.0,0.0,0.0,405.01816,7.78399e-06,0.0,52.224434,250.00053,1.2485766,30.000002,0.11375223,68.25199,252.74098,210.9017,0.0,52.224434,0.11375299,0.0,49.452614,8.330017
33024,21421440.0,0.0,21.23703,21.262909,21.23703,21.289917,21.23816,21.155182,18.300934,18.300995,18.300995,18.301025,0.0,0.032084182,0.032084182,0.04958453,250.0,18.300018,0.0,0.0,0.0,405.68085,7.7945615e-06,0.0,52.22466,250.00044,1.4513623,30.000002,0.113751985,67.968094,252.74094,210.90161,0.0,52.22466,0.1137529,0.0,49.452843,8.330017
33025,21421500.0,0.0,21.24179,21.326324,21.24179,21.296417,21.243042,21.157074,18.300934,18.300964,18.300964,18.300995,0.0,0.032084167,0.032084167,0.0495845,250.0,18.300018,0.0,0.0,0.0,406.3384,7.805038e-06,0.0,52.2249,250.00037,1.6541222,30.000002,0.113751695,67.68423,252.7409,210.90154,0.0,52.2249,0.11375283,0.0,49.45308,8.330017
33026,21421560.0,0.0,21.246185,21.389404,21.246185,21.30243,21.247528,21.158813,18.300903,18.300934,18.300934,18.300964,0.0,0.03208415,0.03208415,0.049584474,250.0,18.300018,0.0,0.0,0.0,406.97125,7.815291e-06,0.0,52.225143,250.0003,1.8568841,30.000002,0.11375136,67.40036,252.74088,210.90147,0.0,52.225143,0.113752775,0.0,49.453323,8.330017
33027,21421620.0,0.0,21.25055,21.452118,21.25055,21.30841,21.251984,21.160553,18.300873,18.300903,18.300903,18.300934,0.0,0.032084137,0.032084137,0.04958445,250.0,18.300018,0.0,0.0,0.0,407.584,7.82511e-06,0.0,52.22539,250.00026,2.059646,30.000002,0.11375098,67.11649,252.74084,210.90141,0.0,52.22539,0.11375273,0.0,49.45358,8.330017
33028,21421680.0,0.0,21.254883,21.514374,21.254852,21.314362,21.25644,21.162262,18.300842,18.300903,18.300903,18.300903,0.0,0.032084126,0.032084126,0.049584426,250.0,18.300018,0.0,0.0,0.0,408.18518,7.834662e-06,0.0,52.225655,250.00021,2.2623525,30.000002,0.11375053,66.83271,252.74083,210.90137,0.0,52.225655,0.11375268,0.0,49.45384,8.330017
33029,21421740.0,0.0,21.259186,21.57608,21.259186,21.320251,21.260834,21.164001,18.300842,18.300873,18.300873,18.300873,0.0,0.03208411,0.03208411,0.049584407,250.0,18.300018,0.0,0.0,0.0,408.78256,7.844165e-06,0.0,52.22592,250.00018,2.4650612,30.000002,0.11375001,66.54891,252.74081,210.90134,0.0,52.22592,0.11375264,0.0,49.454105,8.330017
33030,21421800.0,0.0,21.263458,21.637238,21.263428,21.32608,21.265228,21.16571,18.300842,18.300873,18.300873,18.300873,0.0,0.032084104,0.032084104,0.04958439,250.0,18.300018,0.0,0.0,0.0,409.37445,7.853584e-06,0.0,52.226204,250.00017,2.667728,30.000002,0.113750204,66.26518,252.7408,210.9013,0.0,52.226204,0.11375259,0.0,49.454384,8.330017
33031,21421860.0,0.0,21.267456,21.697754,21.267426,21.331543,21.269287,21.167297,18.300812,18.300842,18.300842,18.300842,0.0,0.032084092,0.032084092,0.049584366,250.0,18.300018,0.0,0.0,0.0,409.94592,7.862788e-06,0.0,52.22648,250.00015,2.870398,30.000002,0.11374847,65.981445,252.74078,210.90126,0.0,52.22648,0.11375255,0.0,49.454662,8.330017
33032,21421920.0,0.0,21.271393,21.757568,21.271362,21.336975,21.273315,21.168854,18.300812,18.300842,18.300842,18.300842,0.0,0.032084078,0.032084078,0.049584344,250.0,18.300018,0.0,0.0,0.0,410.4995,7.871619e-06,0.0,52.22677,250.00014,3.0730166,30.000002,0.113747485,65.69778,252.74077,210.90123,0.0,52.22677,0.11375249,0.0,49.454952,8.330017
33033,21421980.0,0.0,21.2753,21.81662,21.275269,21.342346,21.277313,21.17044,18.300781,18.300812,18.300812,18.300812,0.0,0.032084066,0.032084066,0.049584318,250.0,18.300018,0.0,0.0,0.0,411.04437,7.880285e-06,0.0,52.227066,250.00012,3.2755594,30.000002,0.11374719,65.414215,252.74077,210.9012,0.0,52.227066,0.113752455,0.0,49.455254,8.330017
33034,21422040.0,0.0,21.279236,21.874847,21.279205,21.347717,21.281311,21.171997,18.300781,18.300812,18.300812,18.300812,0.0,0.03208405,0.03208405,0.049584292,250.0,18.300018,0.0,0.0,0.0,411.59082,7.888967e-06,0.0,52.227367,250.00012,3.4781084,30.000002,0.11374473,65.13065,252.74075,210.90117,0.0,52.227367,0.113752395,0.0,49.455555,8.330017
33035,21422100.0,0.0,21.283142,21.93219,21.283081,21.353058,21.285309,21.173553,18.30075,18.300781,18.300781,18.300781,0.0,0.032084037,0.032084037,0.049584266,250.0,18.300018,0.0,0.0,0.0,412.13257,7.897567e-06,0.0,52.22768,250.0001,3.6805656,30.000002,0.11374294,64.847206,252.74074,210.90112,0.0,52.22768,0.11375234,0.0,49.455864,8.330017
33036,21422160.0,0.0,21.286804,21.988617,21.286713,21.358032,21.28897,21.175018,18.30075,18.300781,18.300781,18.300781,0.0,0.032084018,0.032084018,0.049584236,250.0,18.300018,0.0,0.0,0.0,412.65384,7.905943e-06,0.0,52.227997,250.0001,3.8829553,30.000002,0.113740705,64.563866,252.74074,210.90108,0.0,52.227997,0.11375227,0.0,49.45618,8.330017
33037,21422220.0,0.0,21.290405,22.044006,21.290314,21.363007,21.292633,21.176453,18.30072,18.30075,18.30075,18.30075,0.0,0.032084,0.032084,0.049584202,250.0,18.300018,0.0,0.0,0.0,413.16183,7.914032e-06,0.0,52.228325,250.00009,4.0852523,30.000002,0.11373805,64.28065,252.74072,210.90105,0.0,52.228325,0.11375221,0.0,49.456512,8.330017
33038,21422280.0,0.0,21.294006,22.098328,21.293915,21.36792,21.296265,21.177887,18.30072,18.30075,18.30075,18.30075,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,413.66315,7.921985e-06,0.0,52.228664,250.00008,4.287429,30.000002,0.113734886,63.997604,252.74072,210.901,0.0,52.228664,0.11375214,0.0,49.45685,8.330017
33039,21422340.0,0.0,21.297607,22.15155,21.297455,21.372803,21.299896,21.179321,18.30072,18.30072,18.30072,18.30072,0.0,0.032083973,0.032083973,0.04958415,250.0,18.300018,0.0,0.0,0.0,414.1602,7.929863e-06,0.0,52.229015,250.00005,4.4893785,30.000002,0.113732055,63.714867,252.74072,210.90096,0.0,52.229015,0.1137521,0.0,49.457203,8.330017
33040,21422400.0,0.0,21.301208,22.203552,21.300995,21.377686,21.303497,21.180756,18.30069,18.30072,18.30072,18.30072,0.0,0.03208396,0.03208396,0.049584124,250.0,18.300018,0.0,0.0,0.0,414.6582,7.93775e-06,0.0,52.22937,250.00002,4.691345,30.000002,0.11372643,63.432114,252.74072,210.90091,0.0,52.22937,0.11375203,0.0,49.457558,8.330017
33041,21422460.0,0.0,21.304565,22.254303,21.304321,21.382233,21.306824,21.182068,18.30069,18.30072,18.30072,18.30072,0.0,0.03208394,0.03208394,0.049584087,250.0,18.300018,0.0,0.0,0.0,415.13824,7.945439e-06,0.0,52.229733,249.99998,4.8930697,30.000002,0.11372092,63.149704,252.74072,210.90085,0.0,52.229733,0.11375197,0.0,49.457916,8.330017
33042,21422520.0,0.0,21.307922,22.303772,21.307587,21.38675,21.31015,21.18338,18.30066,18.30069,18.30069,18.30069,0.0,0.032083925,0.032083925,0.04958406,250.0,18.300018,0.0,0.0,0.0,415.60638,7.952871e-06,0.0,52.230106,249.99995,5.094554,30.000002,0.11371442,62.867622,252.74074,210.9008,0.0,52.230106,0.11375191,0.0,49.458294,8.330017
33043,21422580.0,0.0,21.31128,22.351868,21.310883,21.391266,21.313477,21.184692,18.30066,18.30069,18.30069,18.30069,0.0,0.032083906,0.032083906,0.04958403,250.0,18.300018,0.0,0.0,0.0,416.07266,7.960251e-06,0.0,52.230488,249.99991,5.295817,30.000002,0.11370661,62.585854,252.74075,210.90073,0.0,52.230488,0.113751836,0.0,49.458675,8.330017
33044,21422640.0,0.0,21.314636,22.398499,21.314117,21.395752,21.316772,21.186005,18.30066,18.30066,18.30066,18.30066,0.0,0.032083888,0.032083888,0.049584,250.0,18.300018,0.0,0.0,0.0,416.53726,7.967596e-06,0.0,52.23088,249.99983,5.4967446,30.000002,0.113697454,62.304558,252.74078,210.90067,0.0,52.23088,0.113751784,0.0,49.459064,8.330017
33045,21422700.0,0.0,21.317993,22.443665,21.317352,21.400208,21.320038,21.187317,18.30066,18.30066,18.30066,18.30066,0.0,0.032083876,0.032083876,0.04958398,250.0,18.300018,0.0,0.0,0.0,417.00183,7.974937e-06,0.0,52.23129,249.99977,5.6970754,30.000002,0.11368752,62.024094,252.74081,210.9006,0.0,52.23129,0.11375173,0.0,49.45947,8.330017
33046,21422760.0,0.0,21.321198,22.487244,21.320404,21.404388,21.32306,21.188538,18.300629,18.30066,18.30066,18.30066,0.0,0.032083865,0.032083865,0.049583953,250.0,18.300018,0.0,0.0,0.0,417.45248,7.9821275e-06,0.0,52.231686,249.9997,5.8974533,30.000002,0.11367383,61.743565,252.74086,210.90054,0.0,52.231686,0.11375169,0.0,49.459873,8.330017
33047,21422820.0,0.0,21.324371,22.529236,21.323395,21.40857,21.32611,21.189758,18.300629,18.30066,18.30066,18.30066,0.0,0.03208385,0.03208385,0.049583927,250.0,18.300018,0.0,0.0,0.0,417.89655,7.98915e-06,0.0,52.232105,249.9996,6.097164,30.000002,0.1136589,61.46397,252.74092,210.90047,0.0,52.232105,0.11375162,0.0,49.46029,8.330017
33048,21422880.0,0.0,21.327606,22.56955,21.326385,21.41269,21.329102,21.190948,18.300629,18.300629,18.300629,18.300629,0.0,0.03208384,0.03208384,0.04958391,250.0,18.300018,0.0,0.0,0.0,418.3418,7.996176e-06,0.0,52.232533,249.9995,6.295955,30.000002,0.1136422,61.185665,252.741,210.90038,0.0,52.232533,0.11375158,0.0,49.460716,8.330017
33049,21422940.0,0.0,21.330841,22.608093,21.329376,21.41681,21.332092,21.19217,18.300629,18.300629,18.300629,18.300629,0.0,0.032083824,0.032083824,0.049583882,250.0,18.300018,0.0,0.0,0.0,418.787,8.00319e-06,0.0,52.232956,249.99939,6.4948177,30.000002,0.11362112,60.907257,252.74107,210.9003,0.0,52.232956,0.11375154,0.0,49.46114,8.330017
33050,21423000.0,0.0,21.334106,22.644867,21.332367,21.420929,21.335114,21.19339,18.300629,18.300629,18.300629,18.300629,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,419.23755,8.010278e-06,0.0,52.23339,249.99924,6.692681,30.000002,0.11359763,60.630245,252.74117,210.90019,0.0,52.23339,0.1137515,0.0,49.461575,8.330017
33051,21423060.0,0.0,21.33728,22.67978,21.335175,21.424805,21.33786,21.194519,18.300629,18.300629,18.300629,18.300629,0.0,0.032083806,0.032083806,0.049583845,250.0,18.300018,0.0,0.0,0.0,419.67993,8.017296e-06,0.0,52.233833,249.99905,6.889862,30.000002,0.11357046,60.35419,252.74129,210.90009,0.0,52.233833,0.11375145,0.0,49.462017,8.330017
33052,21423120.0,0.0,21.340485,22.712738,21.337952,21.42865,21.340637,21.195648,18.300629,18.300629,18.300629,18.300629,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,420.12122,8.024246e-06,0.0,52.234276,249.99886,7.0861444,30.000002,0.11353928,60.079395,252.74142,210.89996,0.0,52.234276,0.11375143,0.0,49.462463,8.330017
33053,21423180.0,0.0,21.34372,22.743744,21.340698,21.432495,21.343384,21.196747,18.300629,18.300629,18.300629,18.300629,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,420.56754,8.031259e-06,0.0,52.234722,249.99864,7.2813168,30.000002,0.11350363,59.806156,252.7416,210.89986,0.0,52.234722,0.11375143,0.0,49.46291,8.330017
33054,21423240.0,0.0,21.347076,22.772675,21.343445,21.43628,21.34613,21.197876,18.300629,18.300629,18.300629,18.300629,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,421.0249,8.038443e-06,0.0,52.23517,249.99841,7.4746013,30.000002,0.11346321,59.535557,252.7418,210.89975,0.0,52.23517,0.11375143,0.0,49.463356,8.330017
33055,21423300.0,0.0,21.350403,22.79953,21.346191,21.440063,21.348846,21.198975,18.300629,18.300629,18.300629,18.300629,0.0,0.0320838,0.0320838,0.04958383,250.0,18.300018,0.0,0.0,0.0,421.48087,8.0455875e-06,0.0,52.235615,249.99817,7.668033,30.000002,0.11341703,59.264755,252.74202,210.89961,0.0,52.235615,0.11375143,0.0,49.463802,8.330017
33056,21423360.0,0.0,21.35373,22.824219,21.348785,21.443665,21.35141,21.200043,18.300629,18.300629,18.300629,18.300629,0.0,0.032083802,0.032083802,0.049583837,250.0,18.300018,0.0,0.0,0.0,421.93988,8.052814e-06,0.0,52.23606,249.99785,7.859696,30.000002,0.113365024,58.996426,252.74228,210.89946,0.0,52.23606,0.113751434,0.0,49.46425,8.330017
33057,21423420.0,0.0,21.357117,22.84665,21.351349,21.447235,21.353943,21.20108,18.300629,18.300629,18.300629,18.300629,0.0,0.032083813,0.032083813,0.049583852,250.0,18.300018,0.0,0.0,0.0,422.40536,8.060117e-06,0.0,52.23651,249.99753,8.049681,30.000002,0.11330667,58.730446,252.74258,210.89932,0.0,52.23651,0.11375147,0.0,49.464695,8.330017
33058,21423480.0,0.0,21.360596,22.866821,21.353912,21.450806,21.356445,21.202118,18.30066,18.300629,18.300629,18.300629,0.0,0.03208382,0.03208382,0.04958387,250.0,18.300018,0.0,0.0,0.0,422.87906,8.067519e-06,0.0,52.23695,249.99716,8.238305,30.000002,0.1132414,58.466373,252.74292,210.89915,0.0,52.23695,0.11375151,0.0,49.465134,8.330017
33059,21423540.0,0.0,21.364197,22.884613,21.356445,21.454346,21.358978,21.203156,18.30066,18.30066,18.30066,18.300629,0.0,0.032083835,0.032083835,0.049583897,250.0,18.300018,0.0,0.0,0.0,423.36676,8.075145e-06,0.0,52.23738,249.9968,8.424931,30.000002,0.113168865,58.205097,252.7433,210.899,0.0,52.23738,0.113751575,0.0,49.465565,8.330017
33060,21423600.0,0.0,21.36792,22.899994,21.358978,21.457855,21.36145,21.204193,18.30066,18.30066,18.30066,18.30066,0.0,0.032083854,0.032083854,0.04958393,250.0,18.300018,0.0,0.0,0.0,423.87357,8.083075e-06,0.0,52.237797,249.99644,8.6083975,30.000002,0.113088384,57.948242,252.74376,210.89886,0.0,52.237797,0.113751635,0.0,49.46598,8.330017
33061,21423660.0,0.0,21.371368,22.912964,21.361237,21.460938,21.3638,21.205109,18.30066,18.30066,18.30066,18.30066,0.0,0.032083873,0.032083873,0.04958396,250.0,18.300018,0.0,0.0,0.0,424.3587,8.090746e-06,0.0,52.23822,249.99605,8.792111,30.000002,0.11300053,57.691044,252.74422,210.8987,0.0,52.23822,0.11375171,0.0,49.4664,8.330017
