,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33062,21423720.0,0.0,21.375,22.923492,21.363495,21.46402,21.36612,21.205994,18.30069,18.30066,18.30066,18.30066,0.0,0.0320839,0.0320839,0.04958401,250.0,18.300018,0.0,0.0,0.0,424.85358,8.098485e-06,0.0,52.238625,249.99559,8.972787,30.000002,0.112903796,57.4381,252.74474,210.89853,0.0,52.238625,0.11375181,0.0,49.466805,8.330017
33063,21423780.0,0.0,21.378754,22.931702,21.365723,21.467041,21.368408,21.20691,18.30069,18.30069,18.30069,18.30066,0.0,0.032083925,0.032083925,0.049584053,250.0,18.300018,0.0,0.0,0.0,425.36658,8.106501e-06,0.0,52.239006,249.99518,9.149686,30.000002,0.11279815,57.19044,252.74535,210.89838,0.0,52.239006,0.11375191,0.0,49.467186,8.330017
33064,21423840.0,0.0,21.382538,22.937653,21.36795,21.470093,21.370728,21.207794,18.30069,18.30069,18.30069,18.30069,0.0,0.032083955,0.032083955,0.049584106,250.0,18.300018,0.0,0.0,0.0,425.8771,8.114453e-06,0.0,52.239388,249.99469,9.326889,30.000002,0.112684526,56.942356,252.74596,210.8982,0.0,52.239388,0.11375201,0.0,49.467567,8.330017
33065,21423900.0,0.0,21.386444,22.941345,21.370178,21.473114,21.373016,21.20868,18.30072,18.30069,18.30069,18.30069,0.0,0.03208399,0.03208399,0.049584165,250.0,18.300018,0.0,0.0,0.0,426.4094,8.122742e-06,0.0,52.239754,249.99417,9.500583,30.000002,0.11256129,56.69919,252.74664,210.89801,0.0,52.239754,0.11375214,0.0,49.46793,8.330017
33066,21423960.0,0.0,21.390228,22.942902,21.372131,21.475708,21.375153,21.209442,18.30072,18.30069,18.30069,18.30069,0.0,0.03208403,0.03208403,0.049584236,250.0,18.300018,0.0,0.0,0.0,426.93417,8.131006e-06,0.0,52.240105,249.9936,9.672232,30.000002,0.112428844,56.458878,252.74738,210.8978,0.0,52.240105,0.11375229,0.0,49.46828,8.330017
33067,21424020.0,0.0,21.394104,22.942383,21.374084,21.478302,21.377289,21.210205,18.30072,18.30072,18.30072,18.30072,0.0,0.03208407,0.03208407,0.04958431,250.0,18.300018,0.0,0.0,0.0,427.46222,8.139262e-06,0.0,52.240437,249.99304,9.841256,30.000002,0.1122873,56.22224,252.74817,210.8976,0.0,52.240437,0.113752455,0.0,49.468613,8.330017
33068,21424080.0,0.0,21.39801,22.939789,21.376007,21.480865,21.379425,21.210938,18.30072,18.30072,18.30072,18.30072,0.0,0.03208411,0.03208411,0.049584385,250.0,18.300018,0.0,0.0,0.0,427.99933,8.147646e-06,0.0,52.24074,249.99255,10.007252,30.000002,0.11213712,55.98985,252.74902,210.89745,0.0,52.24074,0.1137526,0.0,49.468918,8.330017
33069,21424140.0,0.0,21.402039,22.935242,21.37793,21.483398,21.38153,21.2117,18.30075,18.30072,18.30072,18.30072,0.0,0.03208415,0.03208415,0.049584456,250.0,18.300018,0.0,0.0,0.0,428.5479,8.156213e-06,0.0,52.241016,249.99213,10.1687355,30.000002,0.11197849,55.76377,252.74997,210.89732,0.0,52.241016,0.11375275,0.0,49.46919,8.330017
33070,21424200.0,0.0,21.406067,22.928772,21.379852,21.485931,21.383636,21.212433,18.30075,18.30072,18.30072,18.30072,0.0,0.032084193,0.032084193,0.049584527,250.0,18.300018,0.0,0.0,0.0,429.09488,8.164727e-06,0.0,52.24129,249.99162,10.330599,30.000002,0.11181164,55.537163,252.75092,210.89716,0.0,52.24129,0.11375292,0.0,49.469463,8.330017
33071,21424260.0,0.0,21.409943,22.92044,21.38153,21.488098,21.38562,21.213074,18.30075,18.30075,18.30075,18.30075,0.0,0.03208424,0.03208424,0.049584612,250.0,18.300018,0.0,0.0,0.0,429.63748,8.173271e-06,0.0,52.24154,249.99106,10.489049,30.000002,0.111635745,55.315334,252.75192,210.89697,0.0,52.24154,0.1137531,0.0,49.469715,8.330017
33072,21424320.0,0.0,21.413818,22.91034,21.383179,21.490234,21.387573,21.213684,18.30075,18.30075,18.30075,18.30075,0.0,0.032084286,0.032084286,0.049584694,250.0,18.300018,0.0,0.0,0.0,430.1753,8.181693e-06,0.0,52.241768,249.9906,10.644287,30.000002,0.11145244,55.097996,252.753,210.89684,0.0,52.241768,0.113753274,0.0,49.46994,8.330017
33073,21424380.0,0.0,21.417755,22.898468,21.384827,21.49234,21.389526,21.214325,18.30075,18.30075,18.30075,18.30075,0.0,0.032084335,0.032084335,0.04958478,250.0,18.300018,0.0,0.0,0.0,430.71417,8.19011e-06,0.0,52.24198,249.99008,10.797357,30.000002,0.11126119,54.8837,252.75412,210.89668,0.0,52.24198,0.113753445,0.0,49.470146,8.330017
33074,21424440.0,0.0,21.421661,22.884949,21.386475,21.494446,21.39148,21.214935,18.30075,18.30075,18.30075,18.30075,0.0,0.03208438,0.03208438,0.04958486,250.0,18.300018,0.0,0.0,0.0,431.25244,8.198521e-06,0.0,52.24216,249.98967,10.947192,30.000002,0.111063555,54.673927,252.75528,210.89658,0.0,52.24216,0.113753624,0.0,49.47033,8.330017
33075,21424500.0,0.0,21.425537,22.869812,21.388092,21.496552,21.393402,21.215546,18.30075,18.30075,18.30075,18.30075,0.0,0.03208442,0.03208442,0.04958493,250.0,18.300018,0.0,0.0,0.0,431.78485,8.2068445e-06,0.0,52.24231,249.98935,11.092451,30.000002,0.11086075,54.47057,252.75652,210.89648,0.0,52.24231,0.11375377,0.0,49.470474,8.330017
33076,21424560.0,0.0,21.4292,22.853119,21.389526,21.49826,21.395203,21.216064,18.30072,18.30072,18.30072,18.30075,0.0,0.032084465,0.032084465,0.049585003,250.0,18.300018,0.0,0.0,0.0,432.30164,8.214995e-06,0.0,52.24246,249.98894,11.238138,30.000002,0.110650726,54.26661,252.75775,210.89638,0.0,52.24246,0.11375393,0.0,49.470627,8.330017
33077,21424620.0,0.0,21.43277,22.83493,21.39093,21.5,21.397003,21.216553,18.30072,18.30072,18.30072,18.30072,0.0,0.032084506,0.032084506,0.04958508,250.0,18.300018,0.0,0.0,0.0,432.80374,8.222877e-06,0.0,52.242584,249.98857,11.380089,30.000002,0.11043531,54.067875,252.75903,210.89629,0.0,52.242584,0.11375409,0.0,49.47075,8.330017
33078,21424680.0,0.0,21.43628,22.815338,21.392303,21.501678,21.398804,21.217072,18.30069,18.30072,18.30072,18.30072,0.0,0.032084543,0.032084543,0.04958515,250.0,18.300018,0.0,0.0,0.0,433.28842,8.230472e-06,0.0,52.24268,249.9883,11.517986,30.000002,0.11021657,53.87482,252.76036,210.89622,0.0,52.24268,0.11375424,0.0,49.470844,8.330017
33079,21424740.0,0.0,21.439758,22.794342,21.393707,21.503387,21.400574,21.21756,18.30069,18.30069,18.30069,18.30069,0.0,0.03208458,0.03208458,0.049585216,250.0,18.300018,0.0,0.0,0.0,433.77274,8.238047e-06,0.0,52.242775,249.98796,11.655945,30.000002,0.10999168,53.68168,252.76169,210.89613,0.0,52.242775,0.11375438,0.0,49.470936,8.330017
33080,21424800.0,0.0,21.443115,22.772064,21.39508,21.505096,21.402374,21.218048,18.30066,18.30069,18.30069,18.30069,0.0,0.03208462,0.03208462,0.049585287,250.0,18.300018,0.0,0.0,0.0,434.2428,8.2454235e-06,0.0,52.242844,249.98767,11.790459,30.000002,0.1097633,53.493355,252.76308,210.89607,0.0,52.242844,0.113754526,0.0,49.47101,8.330017
33081,21424860.0,0.0,21.446198,22.748505,21.39624,21.50644,21.404022,21.218445,18.300629,18.30066,18.30066,18.30066,0.0,0.03208466,0.03208466,0.049585354,250.0,18.300018,0.0,0.0,0.0,434.68723,8.252489e-06,0.0,52.242905,249.98738,11.92323,30.000002,0.10953086,53.30748,252.76448,210.89601,0.0,52.242905,0.11375467,0.0,49.47107,8.330017
33082,21424920.0,0.0,21.449158,22.723755,21.3974,21.507751,21.40567,21.218842,18.300598,18.30066,18.30066,18.30066,0.0,0.032084692,0.032084692,0.049585417,250.0,18.300018,0.0,0.0,0.0,435.10645,8.259109e-06,0.0,52.242954,249.98712,12.053611,30.000002,0.10929554,53.124947,252.7659,210.89597,0.0,52.242954,0.1137548,0.0,49.47111,8.330017
33083,21424980.0,0.0,21.451935,22.697906,21.39856,21.509094,21.407318,21.219238,18.300568,18.300629,18.300629,18.300629,0.0,0.032084726,0.032084726,0.04958547,250.0,18.300018,0.0,0.0,0.0,435.50092,8.265309e-06,0.0,52.242977,249.98697,12.181194,30.000002,0.10905891,52.946327,252.76735,210.89594,0.0,52.242977,0.11375491,0.0,49.471138,8.330017
33084,21425040.0,0.0,21.454498,22.67096,21.399689,21.510406,21.408936,21.219604,18.300537,18.300598,18.300598,18.300598,0.0,0.032084744,0.032084744,0.04958551,250.0,18.300018,0.0,0.0,0.0,435.8621,8.270986e-06,0.0,52.24298,249.98686,12.304868,30.000002,0.108823076,52.773182,252.76881,210.89595,0.0,52.24298,0.113755,0.0,49.471138,8.330017
33085,21425100.0,0.0,21.457092,22.643036,21.400848,21.511719,21.410583,21.220001,18.300537,18.300568,18.300568,18.300568,0.0,0.03208477,0.03208477,0.049585555,250.0,18.300018,0.0,0.0,0.0,436.22635,8.276712e-06,0.0,52.24299,249.98672,12.428981,30.000002,0.10858255,52.599422,252.77026,210.89592,0.0,52.24299,0.1137551,0.0,49.47115,8.330017
33086,21425160.0,0.0,21.459259,22.614136,21.401794,21.512726,21.412079,21.220276,18.300476,18.300537,18.300537,18.300537,0.0,0.0320848,0.0320848,0.0495856,250.0,18.300018,0.0,0.0,0.0,436.55222,8.281961e-06,0.0,52.24298,249.98659,12.550737,30.000002,0.10834095,52.428967,252.77174,210.8959,0.0,52.24298,0.1137552,0.0,49.47114,8.330017
33087,21425220.0,0.0,21.461243,22.584381,21.40274,21.513702,21.413605,21.22055,18.300446,18.300507,18.300507,18.300507,0.0,0.03208482,0.03208482,0.049585633,250.0,18.300018,0.0,0.0,0.0,436.8394,8.286522e-06,0.0,52.242966,249.98651,12.669952,30.000002,0.108099885,52.26207,252.77322,210.89592,0.0,52.242966,0.11375527,0.0,49.471127,8.330017
33088,21425280.0,0.0,21.463074,22.553772,21.403656,21.514679,21.4151,21.220856,18.300415,18.300476,18.300476,18.300476,0.0,0.032084838,0.032084838,0.04958567,250.0,18.300018,0.0,0.0,0.0,437.1068,8.290783e-06,0.0,52.242947,249.98645,12.787764,30.000002,0.10785765,52.09713,252.77472,210.89592,0.0,52.242947,0.113755345,0.0,49.4711,8.330017
33089,21425340.0,0.0,21.464691,22.5224,21.404572,21.515656,21.416595,21.22113,18.300354,18.300415,18.300415,18.300446,0.0,0.032084852,0.032084852,0.049585696,250.0,18.300018,0.0,0.0,0.0,437.34183,8.294511e-06,0.0,52.242912,249.98643,12.903147,30.000002,0.107616775,51.935596,252.77621,210.89595,0.0,52.242912,0.11375541,0.0,49.47107,8.330017
33090,21425400.0,0.0,21.466003,22.490875,21.405487,21.516571,21.41806,21.221405,18.300323,18.300385,18.300385,18.300415,0.0,0.032084864,0.032084864,0.049585715,250.0,18.300018,0.0,0.0,0.0,437.53195,8.297531e-06,0.0,52.24287,249.98645,13.013313,30.000002,0.107383475,51.78136,252.77766,210.89598,0.0,52.24287,0.11375545,0.0,49.471027,8.330017
33091,21425460.0,0.0,21.467194,22.457611,21.40625,21.517242,21.419464,21.221588,18.300293,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.049585737,250.0,18.300018,0.0,0.0,0.0,437.71994,8.300604e-06,0.0,52.24283,249.98645,13.127664,30.000002,0.10713902,51.62127,252.77917,210.89601,0.0,52.24283,0.11375549,0.0,49.470985,8.330017
33092,21425520.0,0.0,21.468079,22.424316,21.406952,21.517914,21.420837,21.221771,18.300262,18.300323,18.300323,18.300323,0.0,0.032084886,0.032084886,0.049585752,250.0,18.300018,0.0,0.0,0.0,437.8586,8.302878e-06,0.0,52.24278,249.98648,13.237761,30.000002,0.1069009,51.467133,252.78065,210.89604,0.0,52.24278,0.113755524,0.0,49.470936,8.330017
33093,21425580.0,0.0,21.468689,22.390472,21.407684,21.518555,21.42221,21.221954,18.300201,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585763,250.0,18.300018,0.0,0.0,0.0,437.95273,8.304419e-06,0.0,52.242733,249.98654,13.344924,30.000002,0.10666698,51.31711,252.78212,210.89609,0.0,52.242733,0.11375555,0.0,49.470886,8.330017
33094,21425640.0,0.0,21.469269,22.356201,21.408386,21.519196,21.423584,21.222137,18.30017,18.300232,18.300232,18.300262,0.0,0.032084893,0.032084893,0.049585775,250.0,18.300018,0.0,0.0,0.0,438.04858,8.305994e-06,0.0,52.24268,249.98657,13.452332,30.000002,0.106430896,51.166737,252.78358,210.89612,0.0,52.24268,0.11375557,0.0,49.470833,8.330017
33095,21425700.0,0.0,21.469574,22.321503,21.409119,21.519836,21.424927,21.22232,18.30014,18.300201,18.300201,18.300201,0.0,0.0320849,0.0320849,0.049585782,250.0,18.300018,0.0,0.0,0.0,438.1057,8.306981e-06,0.0,52.242626,249.98665,13.557635,30.000002,0.10619788,51.01931,252.78505,210.89616,0.0,52.242626,0.113755584,0.0,49.47078,8.330017
33096,21425760.0,0.0,21.469574,22.286469,21.409637,21.520172,21.426178,21.222412,18.30008,18.30017,18.30017,18.30017,0.0,0.032084905,0.032084905,0.049585786,250.0,18.300018,0.0,0.0,0.0,438.12997,8.307528e-06,0.0,52.242573,249.98672,13.661915,30.000002,0.105965905,50.87332,252.7865,210.89621,0.0,52.242573,0.1137556,0.0,49.470726,8.330017
33097,21425820.0,0.0,21.46936,22.25113,21.410187,21.520538,21.42743,21.222504,18.300049,18.30011,18.30011,18.30011,0.0,0.032084905,0.032084905,0.04958579,250.0,18.300018,0.0,0.0,0.0,438.11807,8.307456e-06,0.0,52.242516,249.98682,13.764723,30.000002,0.105736256,50.72939,252.78795,210.89626,0.0,52.242516,0.1137556,0.0,49.470673,8.330017
33098,21425880.0,0.0,21.468964,22.215607,21.410706,21.520874,21.42868,21.222565,18.299988,18.30008,18.30008,18.30008,0.0,0.032084905,0.032084905,0.04958579,250.0,18.300018,0.0,0.0,0.0,438.0727,8.306815e-06,0.0,52.24246,249.98694,13.865636,30.000002,0.10551015,50.588108,252.78937,210.89632,0.0,52.24246,0.1137556,0.0,49.470615,8.330017
33099,21425940.0,0.0,21.468292,22.179901,21.411224,21.52121,21.429932,21.222656,18.299957,18.300018,18.300018,18.300049,0.0,0.0320849,0.0320849,0.049585782,250.0,18.300018,0.0,0.0,0.0,437.98813,8.305555e-06,0.0,52.24241,249.98706,13.963924,30.000002,0.10528969,50.450504,252.79077,210.89638,0.0,52.24241,0.1137556,0.0,49.470566,8.330017
33100,21426000.0,0.0,21.46762,22.144104,21.411743,21.521576,21.431183,21.222748,18.299927,18.299988,18.299988,18.299988,0.0,0.032084897,0.032084897,0.04958578,250.0,18.300018,0.0,0.0,0.0,437.90744,8.304368e-06,0.0,52.242355,249.98718,14.06259,30.000002,0.10506774,50.312378,252.79216,210.89642,0.0,52.242355,0.11375557,0.0,49.470512,8.330017
33101,21426060.0,0.0,21.466583,22.108246,21.41211,21.521637,21.432312,21.222748,18.299896,18.299957,18.299957,18.299957,0.0,0.032084893,0.032084893,0.04958577,250.0,18.300018,0.0,0.0,0.0,437.78604,8.302641e-06,0.0,52.242302,249.98732,14.159976,30.000002,0.10484882,50.176037,252.79355,210.89648,0.0,52.242302,0.11375556,0.0,49.47046,8.330017
33102,21426120.0,0.0,21.465363,22.072418,21.412476,21.521698,21.433441,21.222748,18.299835,18.299896,18.299896,18.299927,0.0,0.03208489,0.03208489,0.049585763,250.0,18.300018,0.0,0.0,0.0,437.6283,8.30026e-06,0.0,52.242256,249.98746,14.2556715,30.000002,0.10463384,50.042057,252.7949,210.89655,0.0,52.242256,0.11375555,0.0,49.470413,8.330017
33103,21426180.0,0.0,21.46399,22.036682,21.412811,21.521759,21.43457,21.222748,18.299805,18.299866,18.299866,18.299866,0.0,0.032084882,0.032084882,0.04958575,250.0,18.300018,0.0,0.0,0.0,437.45285,8.297609e-06,0.0,52.242214,249.98761,14.350594,30.000002,0.1044209,49.909172,252.79626,210.89662,0.0,52.242214,0.113755524,0.0,49.47037,8.330017
33104,21426240.0,0.0,21.462463,22.001068,21.413147,21.52182,21.4357,21.222778,18.299774,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.049585737,250.0,18.300018,0.0,0.0,0.0,437.25098,8.294514e-06,0.0,52.242172,249.98778,14.443898,30.000002,0.10421209,49.77854,252.79759,210.89668,0.0,52.242172,0.11375549,0.0,49.47033,8.330017
33105,21426300.0,0.0,21.460754,21.965668,21.413513,21.521881,21.436829,21.222778,18.299744,18.299805,18.299805,18.299805,0.0,0.032084867,0.032084867,0.049585726,250.0,18.300018,0.0,0.0,0.0,437.01974,8.290951e-06,0.0,52.24214,249.98793,14.534964,30.000002,0.10400924,49.65105,252.79889,210.89674,0.0,52.24214,0.11375546,0.0,49.470295,8.330017
33106,21426360.0,0.0,21.458923,21.930542,21.413696,21.521698,21.437866,21.222687,18.299713,18.299774,18.299774,18.299774,0.0,0.032084856,0.032084856,0.049585707,250.0,18.300018,0.0,0.0,0.0,436.7807,8.287335e-06,0.0,52.242107,249.98808,14.626375,30.000002,0.10380563,49.523075,252.80019,210.8968,0.0,52.242107,0.11375542,0.0,49.47026,8.330017
33107,21426420.0,0.0,21.45691,21.895721,21.41388,21.521484,21.438873,21.222595,18.299683,18.299744,18.299744,18.299744,0.0,0.03208485,0.03208485,0.04958569,250.0,18.300018,0.0,0.0,0.0,436.50986,8.283183e-06,0.0,52.242077,249.98825,14.716387,30.000002,0.10360642,49.397057,252.80147,210.89687,0.0,52.242077,0.11375538,0.0,49.470234,8.330017
33108,21426480.0,0.0,21.454742,21.861298,21.414062,21.521301,21.43991,21.222534,18.299652,18.299713,18.299713,18.299713,0.0,0.032084838,0.032084838,0.049585674,250.0,18.300018,0.0,0.0,0.0,436.21515,8.278626e-06,0.0,52.242058,249.98842,14.804498,30.000002,0.103412695,49.2737,252.8027,210.89693,0.0,52.242058,0.11375536,0.0,49.470215,8.330017
33109,21426540.0,0.0,21.452545,21.827301,21.414246,21.521118,21.440918,21.222443,18.299622,18.299683,18.299683,18.299683,0.0,0.032084826,0.032084826,0.04958565,250.0,18.300018,0.0,0.0,0.0,435.92038,8.27407e-06,0.0,52.242035,249.98859,14.892747,30.000002,0.10321897,49.150154,252.80394,210.89699,0.0,52.242035,0.11375531,0.0,49.470196,8.330017
33110,21426600.0,0.0,21.450256,21.793823,21.414429,21.520905,21.441925,21.222382,18.299591,18.299652,18.299652,18.299652,0.0,0.03208482,0.03208482,0.049585633,250.0,18.300018,0.0,0.0,0.0,435.60672,8.269212e-06,0.0,52.242023,249.98877,14.979735,30.000002,0.10302965,49.028374,252.80516,210.89706,0.0,52.242023,0.11375527,0.0,49.470184,8.330017
33111,21426660.0,0.0,21.447784,21.760895,21.41446,21.520477,21.442871,21.222229,18.299591,18.299622,18.299622,18.299622,0.0,0.032084804,0.032084804,0.049585614,250.0,18.300018,0.0,0.0,0.0,435.27438,8.264117e-06,0.0,52.242016,249.98895,15.066117,30.000002,0.10284278,48.907436,252.80637,210.89713,0.0,52.242016,0.113755226,0.0,49.470173,8.330017
33112,21426720.0,0.0,21.44522,21.728607,21.41449,21.52002,21.443787,21.222076,18.29956,18.299591,18.299591,18.299591,0.0,0.032084793,0.032084793,0.04958559,250.0,18.300018,0.0,0.0,0.0,434.92548,8.258711e-06,0.0,52.242016,249.98914,15.151586,30.000002,0.10265931,48.78778,252.80756,210.89719,0.0,52.242016,0.113755174,0.0,49.470173,8.330017
33113,21426780.0,0.0,21.442596,21.696991,21.41452,21.519592,21.444702,21.221924,18.29953,18.29956,18.29956,18.299591,0.0,0.03208478,0.03208478,0.04958557,250.0,18.300018,0.0,0.0,0.0,434.56537,8.253099e-06,0.0,52.242023,249.98932,15.235774,30.000002,0.10248001,48.669918,252.80872,210.89726,0.0,52.242023,0.11375514,0.0,49.47018,8.330017
33114,21426840.0,0.0,21.439941,21.666138,21.41455,21.519165,21.445618,21.221771,18.29953,18.29956,18.29956,18.29956,0.0,0.03208477,0.03208477,0.049585547,250.0,18.300018,0.0,0.0,0.0,434.1971,8.247349e-06,0.0,52.242035,249.98949,15.318185,30.000002,0.10230643,48.55454,252.80983,210.89732,0.0,52.242035,0.113755085,0.0,49.470196,8.330017
33115,21426900.0,0.0,21.437317,21.636078,21.41455,21.518738,21.446564,21.221619,18.2995,18.29953,18.29953,18.29953,0.0,0.032084756,0.032084756,0.04958552,250.0,18.300018,0.0,0.0,0.0,433.8295,8.241606e-06,0.0,52.242054,249.98965,15.400891,30.000002,0.10213275,48.43875,252.81096,210.89737,0.0,52.242054,0.11375504,0.0,49.47021,8.330017
33116,21426960.0,0.0,21.43451,21.606903,21.41446,21.518066,21.447388,21.221405,18.2995,18.29953,18.29953,18.29953,0.0,0.032084744,0.032084744,0.0495855,250.0,18.300018,0.0,0.0,0.0,433.44882,8.235707e-06,0.0,52.242077,249.98985,15.482879,30.000002,0.101962626,48.32397,252.81206,210.89745,0.0,52.242077,0.11375499,0.0,49.470234,8.330017
33117,21427020.0,0.0,21.431732,21.578613,21.414337,21.517395,21.448212,21.22116,18.2995,18.2995,18.2995,18.29953,0.0,0.03208473,0.03208473,0.049585477,250.0,18.300018,0.0,0.0,0.0,433.061,8.2296465e-06,0.0,52.242107,249.99002,15.5637245,30.000002,0.10179655,48.210785,252.81314,210.8975,0.0,52.242107,0.113754936,0.0,49.470264,8.330017
33118,21427080.0,0.0,21.428955,21.551361,21.414215,21.516724,21.449036,21.220947,18.299469,18.2995,18.2995,18.2995,0.0,0.032084715,0.032084715,0.04958545,250.0,18.300018,0.0,0.0,0.0,432.67325,8.223567e-06,0.0,52.24214,249.99022,15.644124,30.000002,0.101633035,48.09823,252.81421,210.89757,0.0,52.24214,0.113754876,0.0,49.4703,8.330017
33119,21427140.0,0.0,21.426208,21.525116,21.414093,21.516052,21.44986,21.220734,18.299469,18.2995,18.2995,18.2995,0.0,0.032084703,0.032084703,0.049585428,250.0,18.300018,0.0,0.0,0.0,432.2883,8.217521e-06,0.0,52.242184,249.99039,15.723428,30.000002,0.10147349,47.987198,252.81525,210.89763,0.0,52.242184,0.113754824,0.0,49.470345,8.330017
33120,21427200.0,0.0,21.423553,21.500427,21.41397,21.515411,21.450684,21.22052,18.299469,18.2995,18.2995,18.2995,0.0,0.03208469,0.03208469,0.04958541,250.0,18.300018,0.0,0.0,0.0,431.9144,8.211649e-06,0.0,52.242237,249.99055,15.799912,30.000002,0.101321824,47.880123,252.81624,210.89769,0.0,52.242237,0.11375479,0.0,49.4704,8.330017
33121,21427260.0,0.0,21.415314,21.475403,21.413666,21.529358,21.460602,21.228241,18.313904,18.212952,18.212952,18.220062,0.0,0.0009843516,0.0009843516,0.0013673982,250.0,18.300018,0.0,0.0,0.0,10.137477,9.54197e-21,0.0,23.488297,80.50352,-1.6498187e-05,30.000002,0.0033351723,70.00002,27.521997,79.994545,0.0,23.488297,0.0034112246,0.0,20.876587,8.330017
33122,21427320.0,0.0,21.420837,21.450623,21.419983,21.5448,21.471558,21.236877,18.290802,18.21457,18.21457,18.216095,0.0,0.0037583702,0.0037583702,0.0045011565,250.0,18.300018,0.0,0.0,0.0,12.666978,9.54197e-21,0.0,34.023136,113.99286,4.3546845e-07,30.000002,0.012011673,70.0,138.48465,97.58654,0.0,34.023136,0.012072183,0.0,29.82616,8.330017
33123,21427380.0,0.0,21.43222,21.42575,21.43219,21.558136,21.480652,21.243927,18.685547,18.261963,18.261963,18.245697,0.0,0.011560142,0.011560142,0.013539494,250.0,18.300018,0.0,0.0,0.0,37.411198,9.54197e-21,0.0,44.520016,133.77272,2.3176972e-07,30.000002,0.03662564,70.0,240.04335,116.59949,0.0,44.520016,0.03668334,0.0,39.931946,8.330017
33124,21427440.0,9.0,21.445587,21.400726,21.445587,21.567719,21.48706,21.248657,19.592712,18.516785,18.516785,18.429047,0.0,0.019867929,0.019867929,0.025960222,250.0,18.300018,0.0,0.0,0.0,52.711777,9.54197e-21,0.0,50.215294,144.01303,-1.2261827e-12,30.000002,0.06567055,70.0,238.6399,134.09663,0.0,50.215294,0.06571574,0.0,46.46445,8.330017
33125,21427500.0,9.0,21.455658,21.37558,21.455719,21.574432,21.492188,21.25232,20.345123,19.053558,19.053558,18.88382,0.0,0.02538855,0.02538855,0.036170222,250.0,18.300018,0.0,0.0,0.0,45.101566,9.54197e-21,0.0,52.90847,155.45168,-1.0781683e-15,30.000002,0.086923316,70.0,238.49615,149.31207,0.0,52.90847,0.08697309,0.0,49.774117,8.330017
33126,21427560.0,9.0,21.462952,21.350311,21.462982,21.579834,21.497223,21.256073,19.401764,19.511475,19.511475,19.3414,0.0,0.028756049,0.028756049,0.042872824,250.0,18.300018,0.0,0.0,0.0,374.524,7.974053e-06,0.0,54.124474,169.86952,-1.7295708e-21,30.000002,0.100367844,70.0,239.54672,162.92828,0.0,54.124474,0.100415304,0.0,51.223446,8.330017
33127,21427620.0,0.0,21.468292,21.324951,21.468353,21.584198,21.501709,21.259369,18.794434,19.27594,19.27594,19.20279,0.0,0.030743679,0.030743679,0.046859995,250.0,18.300018,0.0,0.0,0.0,415.8124,8.709903e-06,0.0,54.53118,185.37744,2.5577068e-27,30.000002,0.10833653,70.0,241.50896,174.82391,0.0,54.53118,0.1083777,0.0,51.693546,8.330017
33128,21427680.0,0.0,21.471497,21.299469,21.471558,21.586731,21.504822,21.261444,18.471619,18.970337,18.970337,18.961487,0.0,0.03187637,0.03187637,0.049061317,250.0,18.300018,0.0,0.0,0.0,429.5997,8.364501e-06,0.0,54.48801,200.00917,1.6819135e-28,30.000002,0.11280791,70.0,243.90907,184.69623,0.0,54.48801,0.112841286,0.0,51.666748,8.330017
33129,21427740.0,0.0,21.472961,21.273926,21.473022,21.587555,21.506775,21.26239,18.366425,18.721283,18.721283,18.742645,0.0,0.03246424,0.03246424,0.05017496,250.0,18.300018,0.0,0.0,0.0,442.85098,8.48461e-06,0.0,54.220234,212.67657,2.0994378e-31,30.000002,0.11510049,70.0,246.30563,192.48543,0.0,54.220234,0.11512665,0.0,51.411545,8.330017
33130,21427800.0,0.0,21.473297,21.24826,21.473328,21.587128,21.507843,21.262573,18.326447,18.55185,18.55185,18.58191,0.0,0.032707717,0.032707717,0.05064144,250.0,18.300018,0.0,0.0,0.0,447.45837,8.5240135e-06,0.0,53.870224,222.99846,-3.117148e-35,30.000002,0.11605577,70.0,248.35782,198.35353,0.0,53.870224,0.11607497,0.0,51.07225,8.330017
33131,21427860.0,0.0,21.472565,21.222534,21.472595,21.58545,21.508148,21.262024,18.309357,18.447021,18.447021,18.475403,0.0,0.032756303,0.032756303,0.05074772,250.0,18.300018,0.0,0.0,0.0,448.45587,8.5182e-06,0.0,53.52145,231.01129,1.3719917e-37,30.000002,0.11626025,70.0,249.88448,202.60648,0.0,53.52145,0.116274066,0.0,50.73067,8.330017
33132,21427920.0,0.0,21.471466,21.196716,21.471466,21.583344,21.508179,21.26123,18.302155,18.384552,18.384552,18.407623,0.0,0.03270542,0.03270542,0.050669435,250.0,18.300018,0.0,0.0,0.0,447.79663,8.495969e-06,0.0,53.212166,236.99452,6.96445e-40,30.000002,0.116080694,70.0,250.95822,205.58589,0.0,53.212166,0.11609034,0.0,50.425846,8.330017
33133,21427980.0,0.0,21.470123,21.170837,21.470154,21.580963,21.508057,21.260315,18.299042,18.347809,18.347809,18.365173,0.0,0.032613333,0.032613333,0.050512794,250.0,18.300018,0.0,0.0,0.0,446.36633,8.46492e-06,0.0,52.95605,241.32733,1.682e-42,30.000002,0.11574005,70.0,251.68407,207.61598,0.0,52.95605,0.11574665,0.0,50.172573,8.330017
33134,21428040.0,0.0,21.46872,21.144897,21.46872,21.578491,21.507904,21.259338,18.297821,18.326538,18.326538,18.33899,0.0,0.032511123,0.032511123,0.05033485,250.0,18.300018,0.0,0.0,0.0,444.6852,8.431623e-06,0.0,52.75325,244.37224,4.2e-43,30.000002,0.11535769,70.0,252.15417,208.95573,0.0,52.75325,0.11536208,0.0,49.97178,8.330017
33135,21428100.0,0.0,21.467285,21.118896,21.467285,21.575989,21.50769,21.258331,18.297516,18.314362,18.314362,18.323029,0.0,0.03241537,0.03241537,0.050166555,250.0,18.300018,0.0,0.0,0.0,443.05292,8.4006015e-06,0.0,52.598274,246.45406,-1.4e-43,30.000002,0.11499782,70.0,252.44597,209.81232,0.0,52.598274,0.11500069,0.0,49.818428,8.330017
33136,21428160.0,0.0,21.46576,21.092865,21.46579,21.573425,21.507446,21.257294,18.297607,18.307312,18.307312,18.313171,0.0,0.032333586,0.032333586,0.050022256,250.0,18.300018,0.0,0.0,0.0,441.60336,8.373645e-06,0.0,52.48286,247.85274,0.0,30.000002,0.11468982,70.0,252.62134,210.34818,0.0,52.48286,0.114691645,0.0,49.70445,8.330017
33137,21428220.0,0.0,21.464264,21.066772,21.464294,21.570862,21.507202,21.256256,18.297882,18.303223,18.303223,18.307098,0.0,0.032266963,0.032266963,0.04990456,250.0,18.300018,0.0,0.0,0.0,440.37247,8.351113e-06,0.0,52.398174,248.78041,0.0,30.000002,0.1144388,70.0,252.72275,210.67592,0.0,52.398174,0.11443996,0.0,49.621044,8.330017
33138,21428280.0,0.0,21.4628,21.04065,21.4628,21.568298,21.506958,21.255219,18.298218,18.300903,18.300903,18.303375,0.0,0.032214507,0.032214507,0.049811944,250.0,18.300018,0.0,0.0,0.0,439.35535,8.332747e-06,0.0,52.33715,249.38095,0.0,30.000002,0.11424116,70.0,252.77708,210.86751,0.0,52.33715,0.11424185,0.0,49.561153,8.330017
33139,21428340.0,0.0,21.461365,21.014496,21.461365,21.565796,21.506744,21.254211,18.298553,18.300018,18.300018,18.301636,0.0,0.03217703,0.03217703,0.049745984,250.0,18.300018,0.0,0.0,0.0,438.5681,8.318798e-06,0.0,52.298634,249.69221,0.0,30.000002,0.11410016,70.0,252.79272,210.94453,0.0,52.298634,0.11410055,0.0,49.52358,8.330017
33140,21428400.0,0.0,21.45993,20.988342,21.45993,21.563324,21.50653,21.253204,18.298828,18.299622,18.299622,18.30075,0.0,0.0321516,0.0321516,0.04970137,250.0,18.300018,0.0,0.0,0.0,437.9715,8.308402e-06,0.0,52.27458,249.85515,0.0,30.000002,0.11400462,70.0,252.79388,210.97237,0.0,52.27458,0.1140049,0.0,49.50024,8.330017
33141,21428460.0,0.0,21.458496,20.962128,21.458496,21.560852,21.506317,21.252228,18.299072,18.299377,18.299377,18.30008,0.0,0.032129757,0.032129757,0.049663093,250.0,18.300018,0.0,0.0,0.0,437.4313,8.299058e-06,0.0,52.25458,249.97939,0.0,30.000002,0.1139226,70.0,252.7918,210.9883,0.0,52.25458,0.113922775,0.0,49.480892,8.330017
33142,21428520.0,0.0,21.457092,20.935944,21.457092,21.55838,21.506134,21.25122,18.299255,18.299316,18.299316,18.299744,0.0,0.03211433,0.03211433,0.049636193,250.0,18.300018,0.0,0.0,0.0,436.99307,8.291597e-06,0.0,52.241558,250.0416,0.0,30.000002,0.113864824,70.0,252.78534,210.98668,0.0,52.241558,0.113864936,0.0,49.46838,8.330017
33143,21428580.0,0.0,21.455688,20.90976,21.455688,21.555939,21.50595,21.250244,18.299408,18.299316,18.299316,18.29956,0.0,0.032103434,0.032103434,0.04961726,250.0,18.300018,0.0,0.0,0.0,436.6274,8.285465e-06,0.0,52.23302,250.06996,0.0,30.000002,0.113824055,70.0,252.77773,210.97768,0.0,52.23302,0.11382415,0.0,49.46024,8.330017
33144,21428640.0,0.0,21.454315,20.883545,21.454315,21.553528,21.505737,21.249268,18.2995,18.299377,18.299377,18.2995,0.0,0.032095995,0.032095995,0.049604412,250.0,18.300018,0.0,0.0,0.0,436.31772,8.280353e-06,0.0,52.22773,250.077,0.0,30.000002,0.113796316,70.0,252.77013,210.96533,0.0,52.22773,0.1137964,0.0,49.455246,8.330017
33145,21428700.0,0.0,21.452942,20.85736,21.452942,21.551117,21.505554,21.248322,18.299591,18.299469,18.299469,18.29953,0.0,0.03209136,0.03209136,0.049596477,250.0,18.300018,0.0,0.0,0.0,436.05353,8.276067e-06,0.0,52.224934,250.06969,0.0,30.000002,0.113779105,70.0,252.7631,210.95177,0.0,52.224934,0.11377919,0.0,49.45266,8.330017
33146,21428760.0,0.0,21.451569,20.831207,21.451569,21.548706,21.505371,21.247345,18.299652,18.29953,18.29953,18.29956,0.0,0.0320884,0.0320884,0.049591444,250.0,18.300018,0.0,0.0,0.0,435.816,8.27227e-06,0.0,52.22342,250.05862,0.0,30.000002,0.11376812,70.0,252.75737,210.93987,0.0,52.22342,0.11376823,0.0,49.451298,8.330017
33147,21428820.0,0.0,21.450195,20.805084,21.450195,21.546295,21.505188,21.246368,18.299683,18.299591,18.299591,18.299591,0.0,0.032086495,0.032086495,0.049588237,250.0,18.300018,0.0,0.0,0.0,435.5957,8.268774e-06,0.0,52.222633,250.0472,0.0,30.000002,0.11376111,70.0,252.75284,210.93005,0.0,52.222633,0.11376121,0.0,49.45062,8.330017
33148,21428880.0,0.0,21.448822,20.778961,21.448822,21.543915,21.504974,21.245422,18.299713,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958646,250.0,18.300018,0.0,0.0,0.0,435.38934,8.265522e-06,0.0,52.22238,250.03632,0.0,30.000002,0.113757186,70.0,252.74944,210.9223,0.0,52.22238,0.11375728,0.0,49.450436,8.330017
33149,21428940.0,0.0,21.44748,20.7529,21.44748,21.541534,21.504791,21.244476,18.299713,18.299683,18.299683,18.299652,0.0,0.03208479,0.03208479,0.04958543,250.0,18.300018,0.0,0.0,0.0,435.19095,8.262411e-06,0.0,52.222355,250.02715,0.0,30.000002,0.11375489,70.0,252.74687,210.91634,0.0,52.222355,0.113755,0.0,49.450455,8.330017
33150,21429000.0,0.0,21.446106,20.726868,21.446106,21.539185,21.504608,21.2435,18.299744,18.299683,18.299683,18.299683,0.0,0.032084394,0.032084394,0.0495848,250.0,18.300018,0.0,0.0,0.0,434.99725,8.25938e-06,0.0,52.222412,250.01959,0.0,30.000002,0.11375346,70.0,252.74493,210.9117,0.0,52.222412,0.11375357,0.0,49.45055,8.330017
33151,21429060.0,0.0,21.444763,20.700897,21.444763,21.536804,21.504425,21.242554,18.299744,18.299713,18.299713,18.299713,0.0,0.032084305,0.032084305,0.049584683,250.0,18.300018,0.0,0.0,0.0,434.80814,8.2564375e-06,0.0,52.2226,250.0138,0.0,30.000002,0.11375316,70.0,252.74368,210.9086,0.0,52.2226,0.113753274,0.0,49.450756,8.330017
33152,21429120.0,0.0,21.44339,20.674988,21.44339,21.534424,21.504211,21.241608,18.299744,18.299713,18.299713,18.299713,0.0,0.03208429,0.03208429,0.049584683,250.0,18.300018,0.0,0.0,0.0,434.62024,8.253511e-06,0.0,52.22278,250.00945,0.0,30.000002,0.11375314,70.0,252.74283,210.90639,0.0,52.22278,0.11375326,0.0,49.450943,8.330017
33153,21429180.0,0.0,21.442047,20.64914,21.442047,21.532074,21.504028,21.240662,18.299744,18.299744,18.299744,18.299744,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,434.4335,8.250599e-06,0.0,52.22293,250.0061,0.0,30.000002,0.11375322,70.0,252.7422,210.90474,0.0,52.22293,0.11375335,0.0,49.451107,8.330017
33154,21429240.0,0.0,21.440704,20.623352,21.440704,21.529724,21.503815,21.239716,18.299744,18.299744,18.299744,18.299744,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,434.24802,8.247704e-06,0.0,52.22307,250.00397,0.0,30.000002,0.113753475,70.0,252.74185,210.90381,0.0,52.22307,0.11375361,0.0,49.451244,8.330017
33155,21429300.0,0.0,21.439362,20.597656,21.439362,21.527405,21.503632,21.23877,18.299744,18.299744,18.299744,18.299744,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,434.06354,8.244824e-06,0.0,52.223175,250.00247,0.0,30.000002,0.113753706,70.0,252.74164,210.90318,0.0,52.223175,0.11375385,0.0,49.451347,8.330017
33156,21429360.0,0.0,21.438019,20.572052,21.438019,21.525055,21.503418,21.237793,18.299744,18.299744,18.299744,18.299744,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,433.87836,8.241946e-06,0.0,52.22325,250.00151,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
33157,21429420.0,0.0,21.436676,20.546509,21.436676,21.522705,21.503204,21.236847,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,433.6926,8.239047e-06,0.0,52.22331,250.00087,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.451485,8.330017
33158,21429480.0,0.0,21.435333,20.521088,21.435333,21.520355,21.503021,21.2359,18.299744,18.299744,18.299744,18.299744,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,433.50732,8.236152e-06,0.0,52.22335,250.00046,0.0,30.000002,0.11375422,70.0,252.74141,210.90245,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
33159,21429540.0,0.0,21.43399,20.495758,21.43399,21.518036,21.502808,21.234985,18.299744,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,433.32272,8.233269e-06,0.0,52.223377,250.00017,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451557,8.330017
33160,21429600.0,0.0,21.432648,20.47055,21.432648,21.515747,21.502594,21.23404,18.299744,18.299744,18.299744,18.299744,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,433.13882,8.230394e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375441,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451576,8.330017
33161,21429660.0,0.0,21.431305,20.445465,21.431305,21.513397,21.50238,21.233093,18.299744,18.299744,18.299744,18.299744,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,432.954,8.227517e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451588,8.330017
33162,21429720.0,0.0,21.429962,20.420502,21.429962,21.511078,21.502167,21.232147,18.299744,18.299744,18.299744,18.299744,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,432.7687,8.224624e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
33163,21429780.0,0.0,21.42862,20.39566,21.42862,21.508759,21.501953,21.231201,18.299744,18.299744,18.299744,18.299744,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,432.5836,8.221728e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
33164,21429840.0,0.0,21.427307,20.370972,21.427307,21.50647,21.50174,21.230286,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,432.39935,8.218845e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
33165,21429900.0,0.0,21.425964,20.346405,21.425995,21.50418,21.501526,21.22934,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.216,8.215978e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
33166,21429960.0,0.0,21.424622,20.322021,21.424622,21.501831,21.501282,21.228394,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.03143,8.2131055e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33167,21430020.0,0.0,21.423279,20.29776,21.423279,21.499512,21.501038,21.227448,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.84616,8.2102115e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33168,21430080.0,0.0,21.421967,20.273682,21.421967,21.497223,21.500824,21.226532,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.66138,8.20732e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33169,21430140.0,0.0,21.420624,20.249786,21.420624,21.494934,21.50058,21.225586,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,431.47687,8.204429e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33170,21430200.0,0.0,21.419312,20.226044,21.419312,21.492645,21.500336,21.22464,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,431.2934,8.201556e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33171,21430260.0,0.0,21.417969,20.202515,21.417969,21.490326,21.500092,21.223724,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,431.1087,8.198681e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33172,21430320.0,0.0,21.416595,20.179138,21.416626,21.488007,21.499847,21.222778,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,430.92297,8.195776e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33173,21430380.0,0.0,21.415283,20.156006,21.415283,21.485718,21.499603,21.221832,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,430.73773,8.192875e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33174,21430440.0,0.0,21.41394,20.133026,21.41394,21.483429,21.499329,21.220917,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.55447,8.190004e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33175,21430500.0,0.0,21.412628,20.11029,21.412628,21.48117,21.499084,21.21997,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.37082,8.187127e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33176,21430560.0,0.0,21.411285,20.087769,21.411285,21.478851,21.49881,21.219025,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.18567,8.184244e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33177,21430620.0,0.0,21.409912,20.06549,21.409912,21.476532,21.498566,21.218079,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.99963,8.181334e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33178,21430680.0,0.0,21.40857,20.043427,21.4086,21.474243,21.498291,21.217163,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.8136,8.1784165e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33179,21430740.0,0.0,21.407257,20.021576,21.407257,21.471954,21.498016,21.216217,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.62848,8.175513e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33180,21430800.0,0.0,21.405914,20.0,21.405914,21.469666,21.497742,21.215302,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.4442,8.172624e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33181,21430860.0,0.0,21.404602,19.979553,21.404602,21.467438,21.497467,21.214386,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.26117,8.169752e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33182,21430920.0,0.0,21.40329,19.960999,21.40329,21.46521,21.497162,21.21347,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.07922,8.1668995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33183,21430980.0,0.0,21.401978,19.944366,21.401978,21.462982,21.496887,21.212555,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.89825,8.164061e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33184,21431040.0,0.0,21.400696,19.929565,21.400696,21.460785,21.496613,21.21164,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.71823,8.161238e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33185,21431100.0,0.0,21.399384,19.916504,21.399384,21.458588,21.496307,21.210724,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.53906,8.1584285e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33186,21431160.0,0.0,21.398102,19.905151,21.398102,21.45642,21.496002,21.209839,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.36108,8.155633e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33187,21431220.0,0.0,21.39685,19.895447,21.39685,21.454285,21.495697,21.208954,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.18423,8.152859e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33188,21431280.0,0.0,21.395569,19.88736,21.395569,21.452118,21.495392,21.208069,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.00833,8.1500975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33189,21431340.0,0.0,21.394318,19.880768,21.394318,21.450012,21.495087,21.207184,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.83325,8.14735e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33190,21431400.0,0.0,21.393036,19.875671,21.393066,21.447876,21.494781,21.20633,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.65906,8.144617e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33191,21431460.0,0.0,21.391815,19.871979,21.391815,21.4458,21.494446,21.205444,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.4859,8.141896e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33192,21431520.0,0.0,21.390564,19.86966,21.390564,21.443726,21.49414,21.20459,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.31372,8.139193e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33193,21431580.0,0.0,21.389313,19.868622,21.389313,21.44165,21.493805,21.203735,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.14243,8.136504e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33194,21431640.0,0.0,21.388092,19.868805,21.388092,21.439606,21.49347,21.20288,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.97195,8.133828e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33195,21431700.0,0.0,21.386871,19.870178,21.386871,21.437561,21.493164,21.202026,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.8023,8.131163e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33196,21431760.0,0.0,21.38565,19.87268,21.38565,21.435516,21.492828,21.201172,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.63358,8.128512e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33197,21431820.0,0.0,21.38446,19.876251,21.38446,21.433533,21.492462,21.200348,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.46573,8.125875e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33198,21431880.0,0.0,21.38324,19.880798,21.38324,21.431519,21.492126,21.199493,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.2987,8.12325e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33199,21431940.0,0.0,21.38205,19.886292,21.38205,21.429535,21.49179,21.19867,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.13254,8.120639e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33200,21432000.0,0.0,21.38086,19.8927,21.38086,21.427551,21.491455,21.197845,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.9671,8.11804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33201,21432060.0,0.0,21.37967,19.899902,21.37967,21.425598,21.491089,21.197021,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.8025,8.115452e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33202,21432120.0,0.0,21.378479,19.907898,21.378479,21.423645,21.490723,21.196198,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.63867,8.112877e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33203,21432180.0,0.0,21.37732,19.916595,21.37732,21.421722,21.490356,21.195374,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.47565,8.110314e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33204,21432240.0,0.0,21.37613,19.925934,21.37613,21.41977,21.49002,21.19458,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.3134,8.107762e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
