,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33350,21441000.0,0.0,21.203125,19.109863,21.203125,21.14505,21.412842,21.082947,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.42325,7.729352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33351,21441060.0,0.0,21.20169,19.098267,21.20169,21.14273,21.41217,21.082062,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.22696,7.726233e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33352,21441120.0,0.0,21.200256,19.086792,21.200256,21.140442,21.411499,21.081177,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.0289,7.723067e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33353,21441180.0,0.0,21.198822,19.07544,21.198853,21.138184,21.410828,21.080292,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.83118,7.719902e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33354,21441240.0,0.0,21.197418,19.064209,21.197418,21.135925,21.410156,21.079437,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.63544,7.716767e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33355,21441300.0,0.0,21.196014,19.053131,21.196014,21.133698,21.409485,21.078552,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.4393,7.713625e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33356,21441360.0,0.0,21.19455,19.042206,21.19455,21.131378,21.408813,21.077667,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.24094,7.7104705e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33357,21441420.0,0.0,21.193115,19.031403,21.193115,21.129059,21.408112,21.076782,18.299713,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585264,250.0,18.300018,0.0,0.0,0.0,400.04025,7.707262e-06,0.0,52.22345,250.00024,0.07158355,30.000002,0.11375424,69.89979,252.7414,210.9024,0.0,52.22345,0.11375445,0.0,49.451622,8.330017
33358,21441480.0,0.0,21.19165,19.020782,21.19165,21.12677,21.40744,21.075897,18.299713,18.299744,18.299744,18.299744,0.0,0.032084454,0.032084454,0.04958501,250.0,18.300018,0.0,0.0,0.0,399.83847,7.704017e-06,0.0,52.223553,250.00066,0.28523046,30.000002,0.11375361,69.60068,252.7413,210.90231,0.0,52.223553,0.11375392,0.0,49.451725,8.330017
33359,21441540.0,0.0,21.190216,19.010315,21.190247,21.124481,21.406769,21.075012,18.299713,18.299713,18.299713,18.299713,0.0,0.032084376,0.032084376,0.049584873,250.0,18.300018,0.0,0.0,0.0,399.63858,7.70081e-06,0.0,52.223705,250.00073,0.48802686,30.000002,0.1137533,69.316765,252.74123,210.90218,0.0,52.223705,0.11375363,0.0,49.45188,8.330017
33360,21441600.0,0.0,21.188782,19.0,21.188812,21.122223,21.406097,21.074158,18.299713,18.299713,18.299713,18.299713,0.0,0.032084316,0.032084316,0.049584772,250.0,18.300018,0.0,0.0,0.0,399.43875,7.697608e-06,0.0,52.22388,250.00072,0.6908229,30.000002,0.11375315,69.032845,252.74115,210.90204,0.0,52.22388,0.11375341,0.0,49.45206,8.330017
33361,21441660.0,0.0,21.187408,18.991058,21.187439,21.120056,21.405396,21.073303,18.299744,18.299713,18.299713,18.299713,0.0,0.03208427,0.03208427,0.049584687,250.0,18.300018,0.0,0.0,0.0,399.24478,7.6944725e-06,0.0,52.22407,250.00067,0.8936164,30.000002,0.1137527,68.74894,252.74109,210.90192,0.0,52.22407,0.11375324,0.0,49.45225,8.330017
33362,21441720.0,0.0,21.186066,18.98462,21.186066,21.11792,21.404694,21.072449,18.299744,18.299744,18.299744,18.299744,0.0,0.03208424,0.03208424,0.04958463,250.0,18.300018,0.0,0.0,0.0,399.05435,7.691413e-06,0.0,52.224277,250.0006,1.0964047,30.000002,0.11375249,68.465034,252.74103,210.90181,0.0,52.224277,0.11375311,0.0,49.45246,8.330017
33363,21441780.0,0.0,21.184692,18.98056,21.184723,21.115814,21.404022,21.071625,18.299744,18.299744,18.299744,18.299744,0.0,0.03208422,0.03208422,0.049584594,250.0,18.300018,0.0,0.0,0.0,398.8661,7.688393e-06,0.0,52.224506,250.00052,1.2991827,30.000002,0.11375301,68.181145,252.741,210.90173,0.0,52.224506,0.113753036,0.0,49.45269,8.330017
33364,21441840.0,0.0,21.18335,18.97882,21.18335,21.113678,21.40332,21.0708,18.299744,18.299744,18.299744,18.299744,0.0,0.032084197,0.032084197,0.049584553,250.0,18.300018,0.0,0.0,0.0,398.67728,7.685368e-06,0.0,52.22473,250.00044,1.5019612,30.000002,0.113751985,67.897255,252.74095,210.90164,0.0,52.22473,0.11375295,0.0,49.45291,8.330017
33365,21441900.0,0.0,21.181976,18.97931,21.182007,21.111572,21.402649,21.069946,18.299744,18.299744,18.299744,18.299744,0.0,0.03208418,0.03208418,0.04958452,250.0,18.300018,0.0,0.0,0.0,398.48843,7.682343e-06,0.0,52.224968,250.00038,1.7047273,30.000002,0.11375171,67.61338,252.74092,210.90157,0.0,52.224968,0.11375288,0.0,49.45315,8.330017
33366,21441960.0,0.0,21.180695,18.981934,21.180725,21.109589,21.401947,21.069153,18.299744,18.299744,18.299744,18.299744,0.0,0.03208416,0.03208416,0.049584486,250.0,18.300018,0.0,0.0,0.0,398.30643,7.679393e-06,0.0,52.22521,250.00034,1.9074833,30.000002,0.11375132,67.32953,252.74089,210.9015,0.0,52.22521,0.113752805,0.0,49.453392,8.330017
33367,21442020.0,0.0,21.179413,18.986664,21.179443,21.107635,21.401245,21.06836,18.299744,18.299744,18.299744,18.299744,0.0,0.03208414,0.03208414,0.04958446,250.0,18.300018,0.0,0.0,0.0,398.12683,7.676507e-06,0.0,52.225464,250.00029,2.1102257,30.000002,0.11375091,67.045685,252.74086,210.90144,0.0,52.225464,0.11375274,0.0,49.453648,8.330017
33368,21442080.0,0.0,21.178131,18.993347,21.178162,21.105682,21.400574,21.067566,18.299744,18.299744,18.299744,18.299744,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,397.94913,7.673655e-06,0.0,52.22572,250.00024,2.31295,30.000002,0.11375046,66.76187,252.74084,210.9014,0.0,52.22572,0.11375269,0.0,49.453907,8.330017
33369,21442140.0,0.0,21.17685,19.001953,21.17691,21.10373,21.399872,21.066772,18.299744,18.299744,18.299744,18.299744,0.0,0.032084115,0.032084115,0.049584415,250.0,18.300018,0.0,0.0,0.0,397.77267,7.670825e-06,0.0,52.225994,250.00021,2.5156379,30.000002,0.113750726,66.47811,252.74083,210.90135,0.0,52.225994,0.113752656,0.0,49.454178,8.330017
33370,21442200.0,0.0,21.175568,19.01236,21.17566,21.101776,21.3992,21.06601,18.299744,18.299744,18.299744,18.299744,0.0,0.032084104,0.032084104,0.04958439,250.0,18.300018,0.0,0.0,0.0,397.5957,7.667988e-06,0.0,52.22627,250.0002,2.7183287,30.000002,0.113749124,66.194336,252.7408,210.90132,0.0,52.22627,0.11375259,0.0,49.454453,8.330017
33371,21442260.0,0.0,21.174347,19.024506,21.174438,21.099976,21.398468,21.065247,18.299774,18.299744,18.299744,18.299744,0.0,0.032084085,0.032084085,0.049584355,250.0,18.300018,0.0,0.0,0.0,397.42273,7.665185e-06,0.0,52.22655,250.00018,2.921012,30.000002,0.11374822,65.91058,252.74078,210.90128,0.0,52.22655,0.11375253,0.0,49.45473,8.330017
33372,21442320.0,0.0,21.173126,19.0383,21.173248,21.098145,21.397766,21.064484,18.299774,18.299744,18.299744,18.299744,0.0,0.03208407,0.03208407,0.04958433,250.0,18.300018,0.0,0.0,0.0,397.25244,7.6624465e-06,0.0,52.226837,250.00017,3.1236703,30.000002,0.11374714,65.62686,252.74077,210.90123,0.0,52.226837,0.11375247,0.0,49.45502,8.330017
33373,21442380.0,0.0,21.171906,19.05365,21.172028,21.096344,21.397095,21.063751,18.299774,18.299774,18.299774,18.299774,0.0,0.032084055,0.032084055,0.0495843,250.0,18.300018,0.0,0.0,0.0,397.08337,7.659739e-06,0.0,52.227135,250.00015,3.3261642,30.000002,0.11374586,65.34337,252.74075,210.90118,0.0,52.227135,0.11375242,0.0,49.45532,8.330017
33374,21442440.0,0.0,21.170715,19.070496,21.170868,21.094543,21.396393,21.062988,18.299774,18.299774,18.299774,18.299774,0.0,0.03208404,0.03208404,0.049584277,250.0,18.300018,0.0,0.0,0.0,396.91534,7.65704e-06,0.0,52.227444,250.00014,3.5286703,30.000002,0.11374432,65.05986,252.74074,210.90115,0.0,52.227444,0.11375236,0.0,49.455624,8.330017
33375,21442500.0,0.0,21.169495,19.088715,21.169678,21.092773,21.39569,21.062256,18.299774,18.299774,18.299774,18.299774,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,396.74753,7.654347e-06,0.0,52.227764,250.0001,3.7310607,30.000002,0.11374339,64.77652,252.74074,210.90111,0.0,52.227764,0.11375232,0.0,49.455948,8.330017
33376,21442560.0,0.0,21.168335,19.108276,21.168549,21.091095,21.394989,21.061554,18.299774,18.299774,18.299774,18.299774,0.0,0.032084018,0.032084018,0.04958423,250.0,18.300018,0.0,0.0,0.0,396.58295,7.65169e-06,0.0,52.22808,250.00009,3.93346,30.000002,0.11374009,64.49316,252.74074,210.90108,0.0,52.22808,0.11375225,0.0,49.456264,8.330017
33377,21442620.0,0.0,21.167145,19.129059,21.16742,21.089447,21.394287,21.060852,18.299774,18.299774,18.299774,18.299774,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,396.42053,7.649078e-06,0.0,52.228416,250.00008,4.135722,30.000002,0.113737345,64.20999,252.74072,210.90103,0.0,52.228416,0.11375221,0.0,49.456596,8.330017
33378,21442680.0,0.0,21.165985,19.15097,21.16632,21.0878,21.393585,21.06015,18.299774,18.299774,18.299774,18.299774,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,396.25818,7.646471e-06,0.0,52.22876,250.00006,4.3377843,30.000002,0.113735,63.9271,252.74072,210.90099,0.0,52.22876,0.11375214,0.0,49.456944,8.330017
33379,21442740.0,0.0,21.164795,19.17398,21.165192,21.086151,21.392883,21.059448,18.299774,18.299774,18.299774,18.299774,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,396.09573,7.643867e-06,0.0,52.229107,250.00005,4.5398617,30.000002,0.113729954,63.644196,252.74072,210.90094,0.0,52.229107,0.11375208,0.0,49.457287,8.330017
33380,21442800.0,0.0,21.163635,19.197937,21.164093,21.084503,21.392181,21.058746,18.299774,18.299774,18.299774,18.299774,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,395.93237,7.641246e-06,0.0,52.229465,250.00002,4.7417073,30.000002,0.113725185,63.36161,252.74072,210.9009,0.0,52.229465,0.11375202,0.0,49.457645,8.330017
33381,21442860.0,0.0,21.162476,19.222809,21.163025,21.082977,21.39148,21.058075,18.299774,18.299774,18.299774,18.299774,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,395.77115,7.638646e-06,0.0,52.229828,249.99998,4.9433846,30.000002,0.1137194,63.07926,252.74074,210.90083,0.0,52.229828,0.113751955,0.0,49.458008,8.330017
33382,21442920.0,0.0,21.161316,19.248474,21.161987,21.081451,21.390778,21.057404,18.299774,18.299774,18.299774,18.299774,0.0,0.032083917,0.032083917,0.04958405,250.0,18.300018,0.0,0.0,0.0,395.61066,7.6360675e-06,0.0,52.230198,249.99994,5.144834,30.000002,0.11371256,62.79723,252.74074,210.90077,0.0,52.230198,0.11375188,0.0,49.458385,8.330017
33383,21442980.0,0.0,21.160156,19.274902,21.16092,21.079926,21.390076,21.056732,18.299774,18.299774,18.299774,18.299774,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,395.44943,7.633481e-06,0.0,52.230583,249.9999,5.345991,30.000002,0.113704495,62.51561,252.74077,210.90071,0.0,52.230583,0.113751836,0.0,49.45877,8.330017
33384,21443040.0,0.0,21.158966,19.30194,21.159882,21.07843,21.389374,21.05606,18.299774,18.299774,18.299774,18.299774,0.0,0.032083888,0.032083888,0.049584,250.0,18.300018,0.0,0.0,0.0,395.28543,7.630852e-06,0.0,52.230984,249.99982,5.546615,30.000002,0.11369585,62.23474,252.7408,210.90067,0.0,52.230984,0.113751784,0.0,49.459167,8.330017
33385,21443100.0,0.0,21.157776,19.32956,21.158844,21.076935,21.388702,21.05542,18.299774,18.299774,18.299774,18.299774,0.0,0.032083873,0.032083873,0.049583975,250.0,18.300018,0.0,0.0,0.0,395.12192,7.6282345e-06,0.0,52.231384,249.99976,5.747281,30.000002,0.11368359,61.953808,252.74083,210.90059,0.0,52.231384,0.113751724,0.0,49.459568,8.330017
33386,21443160.0,0.0,21.156586,19.357666,21.157867,21.075531,21.388,21.05478,18.299774,18.299774,18.299774,18.299774,0.0,0.032083858,0.032083858,0.04958394,250.0,18.300018,0.0,0.0,0.0,394.95795,7.625596e-06,0.0,52.23179,249.99968,5.947398,30.000002,0.1136703,61.67364,252.74088,210.90051,0.0,52.23179,0.11375166,0.0,49.459976,8.330017
33387,21443220.0,0.0,21.155396,19.386139,21.15689,21.074127,21.387299,21.054169,18.299774,18.299774,18.299774,18.299774,0.0,0.032083843,0.032083843,0.04958392,250.0,18.300018,0.0,0.0,0.0,394.79257,7.622943e-06,0.0,52.232204,249.99957,6.1469774,30.000002,0.11365478,61.394234,252.74092,210.90044,0.0,52.232204,0.11375161,0.0,49.460392,8.330017
33388,21443280.0,0.0,21.154175,19.414948,21.155914,21.072754,21.386597,21.053528,18.299774,18.299774,18.299774,18.299774,0.0,0.03208383,0.03208383,0.04958389,250.0,18.300018,0.0,0.0,0.0,394.6248,7.620261e-06,0.0,52.232628,249.99947,6.3460803,30.000002,0.11363661,61.115486,252.741,210.90034,0.0,52.232628,0.113751546,0.0,49.460815,8.330017
33389,21443340.0,0.0,21.152893,19.44397,21.154938,21.07135,21.385895,21.052917,18.299774,18.299774,18.299774,18.299774,0.0,0.032083817,0.032083817,0.04958387,250.0,18.300018,0.0,0.0,0.0,394.4528,7.6175083e-06,0.0,52.233063,249.99933,6.5444694,30.000002,0.113615565,60.837746,252.74109,210.90025,0.0,52.233063,0.11375151,0.0,49.46125,8.330017
33390,21443400.0,0.0,21.151611,19.473114,21.153961,21.070007,21.385193,21.052277,18.299774,18.299774,18.299774,18.299774,0.0,0.032083813,0.032083813,0.04958386,250.0,18.300018,0.0,0.0,0.0,394.27417,7.6146503e-06,0.0,52.233505,249.99918,6.7416286,30.000002,0.113591686,60.561718,252.74121,210.90016,0.0,52.233505,0.113751486,0.0,49.46169,8.330017
33391,21443460.0,0.0,21.15033,19.50235,21.153046,21.068726,21.384491,21.051697,18.299774,18.299774,18.299774,18.299774,0.0,0.032083806,0.032083806,0.049583845,250.0,18.300018,0.0,0.0,0.0,394.09973,7.6118463e-06,0.0,52.23394,249.99902,6.9388857,30.000002,0.1135631,60.28556,252.74132,210.90007,0.0,52.23394,0.11375145,0.0,49.462128,8.330017
33392,21443520.0,0.0,21.149017,19.531555,21.15213,21.067444,21.38379,21.051117,18.299744,18.299774,18.299774,18.299774,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,393.91925,7.608962e-06,0.0,52.234386,249.99883,7.1348286,30.000002,0.11353086,60.01124,252.74147,210.89995,0.0,52.234386,0.113751434,0.0,49.46257,8.330017
33393,21443580.0,0.0,21.147614,19.560638,21.151215,21.066193,21.383087,21.050537,18.299744,18.299774,18.299774,18.299774,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,393.7301,7.605937e-06,0.0,52.234833,249.99861,7.3290186,30.000002,0.11349427,59.739376,252.74167,210.89984,0.0,52.234833,0.113751434,0.0,49.46302,8.330017
33394,21443640.0,0.0,21.14624,19.58957,21.1503,21.064941,21.382416,21.049927,18.299744,18.299744,18.299744,18.299744,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,393.54233,7.60294e-06,0.0,52.235283,249.99838,7.523345,30.000002,0.11345212,59.467316,252.74185,210.89972,0.0,52.235283,0.11375143,0.0,49.463467,8.330017
33395,21443700.0,0.0,21.144775,19.618195,21.149414,21.06369,21.381714,21.049347,18.299744,18.299744,18.299744,18.299744,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,393.34427,7.5997823e-06,0.0,52.23573,249.99811,7.715861,30.000002,0.11340466,59.197796,252.7421,210.89958,0.0,52.23573,0.113751434,0.0,49.463913,8.330017
33396,21443760.0,0.0,21.14331,19.646454,21.14853,21.06253,21.381012,21.048798,18.299744,18.299744,18.299744,18.299744,0.0,0.032083806,0.032083806,0.04958384,250.0,18.300018,0.0,0.0,0.0,393.1434,7.5965672e-06,0.0,52.236176,249.99777,7.907188,30.000002,0.11335111,58.92994,252.74236,210.89943,0.0,52.236176,0.11375145,0.0,49.46436,8.330017
33397,21443820.0,0.0,21.141785,19.674286,21.147675,21.061401,21.38031,21.048248,18.299713,18.299744,18.299744,18.299744,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,392.9362,7.593258e-06,0.0,52.23662,249.99742,8.096983,30.000002,0.113291025,58.664227,252.74266,210.89928,0.0,52.23662,0.113751486,0.0,49.464806,8.330017
33398,21443880.0,0.0,21.140198,19.7016,21.14682,21.060242,21.379639,21.047699,18.299713,18.299713,18.299713,18.299744,0.0,0.032083824,0.032083824,0.04958388,250.0,18.300018,0.0,0.0,0.0,392.72067,7.5898124e-06,0.0,52.237057,249.99709,8.28493,30.000002,0.11322404,58.401096,252.74301,210.89912,0.0,52.237057,0.11375152,0.0,49.46524,8.330017
33399,21443940.0,0.0,21.13852,19.728271,21.145996,21.059113,21.378937,21.04715,18.299713,18.299713,18.299713,18.299713,0.0,0.032083843,0.032083843,0.049583904,250.0,18.300018,0.0,0.0,0.0,392.4934,7.5861753e-06,0.0,52.23748,249.99673,8.469878,30.000002,0.11314942,58.142174,252.74344,210.89899,0.0,52.23748,0.11375158,0.0,49.465664,8.330017
33400,21444000.0,0.0,21.13684,19.754272,21.145142,21.057983,21.378235,21.0466,18.299683,18.299713,18.299713,18.299713,0.0,0.032083858,0.032083858,0.049583934,250.0,18.300018,0.0,0.0,0.0,392.2681,7.582579e-06,0.0,52.237904,249.99637,8.655062,30.000002,0.1130676,57.88291,252.74385,210.89883,0.0,52.237904,0.11375165,0.0,49.466087,8.330017
33401,21444060.0,0.0,21.135132,19.77951,21.144348,21.056915,21.377563,21.046082,18.299683,18.299713,18.299713,18.299713,0.0,0.03208388,0.03208388,0.049583975,250.0,18.300018,0.0,0.0,0.0,392.0334,7.5788275e-06,0.0,52.23832,249.99588,8.837618,30.000002,0.11297709,57.62733,252.74432,210.89864,0.0,52.23832,0.11375173,0.0,49.466507,8.330017
33402,21444120.0,0.0,21.133331,19.803864,21.143555,21.055878,21.376862,21.045563,18.299683,18.299683,18.299683,18.299683,0.0,0.032083906,0.032083906,0.04958402,250.0,18.300018,0.0,0.0,0.0,391.7901,7.5749313e-06,0.0,52.238728,249.99544,9.017722,30.000002,0.11287822,57.375187,252.74487,210.89847,0.0,52.238728,0.113751836,0.0,49.466904,8.330017
33403,21444180.0,0.0,21.1315,19.827301,21.142761,21.05484,21.37616,21.045044,18.299652,18.299683,18.299683,18.299683,0.0,0.032083936,0.032083936,0.049584072,250.0,18.300018,0.0,0.0,0.0,391.54034,7.5709427e-06,0.0,52.23912,249.99492,9.195951,30.000002,0.11277045,57.12567,252.74545,210.89827,0.0,52.23912,0.11375195,0.0,49.467297,8.330017
33404,21444240.0,0.0,21.129578,19.84967,21.141968,21.053802,21.375488,21.044525,18.299652,18.299683,18.299683,18.299683,0.0,0.032083966,0.032083966,0.049584128,250.0,18.300018,0.0,0.0,0.0,391.28046,7.566781e-06,0.0,52.23949,249.99446,9.371449,30.000002,0.11265394,56.879967,252.74611,210.8981,0.0,52.23949,0.11375207,0.0,49.46767,8.330017
33405,21444300.0,0.0,21.127594,19.870972,21.141174,21.052795,21.374817,21.044006,18.299652,18.299652,18.299652,18.299652,0.0,0.032084,0.032084,0.049584188,250.0,18.300018,0.0,0.0,0.0,391.00803,7.5624125e-06,0.0,52.239834,249.99403,9.5428295,30.000002,0.11252829,56.64004,252.74684,210.89796,0.0,52.239834,0.113752194,0.0,49.468014,8.330017
33406,21444360.0,0.0,21.12564,19.891052,21.140442,21.05185,21.374115,21.043518,18.299622,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,390.74075,7.5581215e-06,0.0,52.24018,249.99353,9.71455,30.000002,0.11239442,56.39963,252.74757,210.89778,0.0,52.24018,0.11375232,0.0,49.46836,8.330017
33407,21444420.0,0.0,21.123566,19.909851,21.13971,21.050903,21.373444,21.04303,18.299622,18.299652,18.299652,18.299652,0.0,0.032084074,0.032084074,0.04958432,250.0,18.300018,0.0,0.0,0.0,390.46085,7.553638e-06,0.0,52.2405,249.99301,9.882527,30.000002,0.1122509,56.164463,252.7484,210.8976,0.0,52.2405,0.11375247,0.0,49.46868,8.330017
33408,21444480.0,0.0,21.12143,19.927307,21.138977,21.049988,21.372742,21.042542,18.299622,18.299622,18.299622,18.299622,0.0,0.032084115,0.032084115,0.04958439,250.0,18.300018,0.0,0.0,0.0,390.16855,7.548947e-06,0.0,52.240795,249.99257,10.046105,30.000002,0.11209871,55.935455,252.7493,210.89746,0.0,52.240795,0.11375262,0.0,49.468967,8.330017
33409,21444540.0,0.0,21.119293,19.943298,21.138245,21.049042,21.37207,21.042053,18.299622,18.299622,18.299622,18.299622,0.0,0.032084156,0.032084156,0.049584463,250.0,18.300018,0.0,0.0,0.0,389.87866,7.544305e-06,0.0,52.24109,249.99205,10.209991,30.000002,0.11193829,55.706013,252.75018,210.8973,0.0,52.24109,0.113752775,0.0,49.46926,8.330017
33410,21444600.0,0.0,21.117065,19.957794,21.137512,21.048126,21.371399,21.041565,18.299591,18.299622,18.299622,18.299622,0.0,0.032084204,0.032084204,0.049584545,250.0,18.300018,0.0,0.0,0.0,389.5735,7.5394146e-06,0.0,52.24135,249.99152,10.369987,30.000002,0.11176889,55.482018,252.75116,210.89713,0.0,52.24135,0.11375295,0.0,49.469524,8.330017
33411,21444660.0,0.0,21.114777,19.970642,21.13681,21.047302,21.370728,21.041107,18.299591,18.299591,18.299591,18.299591,0.0,0.032084253,0.032084253,0.04958463,250.0,18.300018,0.0,0.0,0.0,389.26367,7.534439e-06,0.0,52.2416,249.99095,10.527805,30.000002,0.11159099,55.26107,252.75218,210.89694,0.0,52.2416,0.11375314,0.0,49.469772,8.330017
33412,21444720.0,0.0,21.112457,19.981812,21.136139,21.046448,21.370026,21.04065,18.29956,18.299591,18.299591,18.299591,0.0,0.0320843,0.0320843,0.04958472,250.0,18.300018,0.0,0.0,0.0,388.94504,7.529326e-06,0.0,52.241825,249.99042,10.68285,30.000002,0.1114053,55.044014,252.75327,210.89677,0.0,52.241825,0.113753326,0.0,49.469994,8.330017
33413,21444780.0,0.0,21.110046,19.99118,21.135437,21.045624,21.369354,21.040222,18.29956,18.29956,18.29956,18.299591,0.0,0.032084346,0.032084346,0.0495848,250.0,18.300018,0.0,0.0,0.0,388.61606,7.5240387e-06,0.0,52.242023,249.98999,10.834705,30.000002,0.111212835,54.831417,252.75441,210.89667,0.0,52.242023,0.1137535,0.0,49.470192,8.330017
33414,21444840.0,0.0,21.107544,19.998718,21.134766,21.0448,21.368683,21.039764,18.29956,18.29956,18.29956,18.29956,0.0,0.032084387,0.032084387,0.04958487,250.0,18.300018,0.0,0.0,0.0,388.27225,7.51851e-06,0.0,52.242184,249.98965,10.981957,30.000002,0.11101469,54.62526,252.7556,210.89658,0.0,52.242184,0.11375365,0.0,49.470352,8.330017
33415,21444900.0,0.0,21.105042,20.004272,21.134094,21.043976,21.368011,21.039307,18.29953,18.29956,18.29956,18.29956,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,387.93185,7.513056e-06,0.0,52.24235,249.98923,11.129635,30.000002,0.110809155,54.41851,252.7568,210.89645,0.0,52.24235,0.11375381,0.0,49.47052,8.330017
33416,21444960.0,0.0,21.102417,20.007812,21.133453,21.043213,21.36734,21.03888,18.29953,18.29953,18.29953,18.29953,0.0,0.032084476,0.032084476,0.049585033,250.0,18.300018,0.0,0.0,0.0,387.57547,7.5073385e-06,0.0,52.2425,249.98878,11.274098,30.000002,0.11059713,54.21626,252.75806,210.89633,0.0,52.2425,0.11375398,0.0,49.470665,8.330017
33417,21445020.0,0.0,21.0997,20.009247,21.132812,21.04248,21.366669,21.038452,18.2995,18.29953,18.29953,18.29953,0.0,0.03208452,0.03208452,0.049585108,250.0,18.300018,0.0,0.0,0.0,387.20544,7.5013872e-06,0.0,52.24262,249.98845,11.415442,30.000002,0.110380486,54.018383,252.75935,210.89626,0.0,52.24262,0.113754146,0.0,49.470783,8.330017
33418,21445080.0,0.0,21.096893,20.008484,21.132202,21.041748,21.366028,21.038025,18.2995,18.2995,18.2995,18.2995,0.0,0.032084562,0.032084562,0.049585182,250.0,18.300018,0.0,0.0,0.0,386.82452,7.495286e-06,0.0,52.24272,249.98808,11.554822,30.000002,0.110158294,53.82325,252.76068,210.89616,0.0,52.24272,0.1137543,0.0,49.470886,8.330017
33419,21445140.0,0.0,21.093964,20.005432,21.131561,21.041016,21.365356,21.037598,18.299469,18.2995,18.2995,18.2995,0.0,0.0320846,0.0320846,0.04958525,250.0,18.300018,0.0,0.0,0.0,386.42584,7.4888812e-06,0.0,52.242805,249.98781,11.691154,30.000002,0.10993271,53.632385,252.76204,210.8961,0.0,52.242805,0.11375445,0.0,49.470966,8.330017
33420,21445200.0,0.0,21.09082,20.0,21.13095,21.040283,21.364685,21.0372,18.299438,18.299469,18.299469,18.299469,0.0,0.032084633,0.032084633,0.049585305,250.0,18.300018,0.0,0.0,0.0,386.00043,7.4820446e-06,0.0,52.24286,249.98761,11.823241,30.000002,0.10970558,53.44746,252.76344,210.89607,0.0,52.24286,0.11375456,0.0,49.47102,8.330017
33421,21445260.0,0.0,21.084991,19.991516,21.127533,21.035614,21.361267,21.034119,11.948334,16.375519,16.375519,16.60556,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,1393.4661,4.170653e-05,0.0,52.242916,249.98727,11.957942,30.000002,0.10946887,53.258884,252.76485,210.89597,0.0,52.242916,0.11375469,0.0,49.47108,8.330017
33422,21445320.0,0.0,21.069702,19.979431,21.114594,21.019348,21.34961,21.023254,11.650787,14.266144,14.266144,14.613098,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1309.6727,3.8645918e-05,0.0,52.242966,249.98698,12.089367,30.000002,0.10922986,53.074883,252.76628,210.8959,0.0,52.242966,0.113754824,0.0,49.471127,8.330017
33423,21445380.0,0.0,21.047943,19.963867,21.095001,20.995026,21.332611,21.007355,11.648895,13.078461,13.078461,13.40155,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1294.2458,3.7965114e-05,0.0,52.24299,249.98685,12.215555,30.000002,0.10899423,52.898224,252.76773,210.89592,0.0,52.24299,0.11375497,0.0,49.47115,8.330017
33424,21445440.0,0.0,21.0224,19.944946,21.071655,20.966003,21.312714,20.988708,11.671783,12.435913,12.435913,12.690765,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1289.4005,3.777869e-05,0.0,52.243,249.9866,12.343022,30.000002,0.10875028,52.719772,252.76921,210.89584,0.0,52.243,0.11375506,0.0,49.47116,8.330017
33425,21445500.0,0.0,20.99469,19.92276,21.046234,20.934357,21.29132,20.968628,11.684998,12.090912,12.090912,12.275818,0.0,0.032084785,0.032084785,0.04958558,250.0,11.700012,0.0,0.0,0.0,1285.778,3.7689064e-05,0.0,52.243008,249.98643,12.46862,30.000002,0.108504474,52.543934,252.7707,210.89581,0.0,52.243008,0.11375516,0.0,49.471165,8.330017
33426,21445560.0,0.0,20.966461,19.89746,21.020325,20.902039,21.269714,20.948303,11.690552,11.907867,11.907867,12.03537,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,1282.0704,3.761639e-05,0.0,52.242996,249.98639,12.588924,30.000002,0.108264245,52.375507,252.77219,210.89584,0.0,52.242996,0.11375525,0.0,49.471153,8.330017
33427,21445620.0,0.0,20.93753,19.869171,20.993896,20.868927,21.247742,20.927612,11.692627,11.809357,11.809357,11.89444,0.0,0.03208483,0.03208483,0.04958566,250.0,11.700012,0.0,0.0,0.0,1278.1796,3.754524e-05,0.0,52.24297,249.98628,12.709721,30.000002,0.108018585,52.20639,252.7737,210.89583,0.0,52.24297,0.11375532,0.0,49.47113,8.330017
33428,21445680.0,0.0,20.908142,19.837982,20.967163,20.83545,21.225586,20.906738,11.693359,11.755432,11.755432,11.810791,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1274.1682,3.747317e-05,0.0,52.242947,249.9862,12.829179,30.000002,0.10777163,52.039154,252.77522,210.89583,0.0,52.242947,0.1137554,0.0,49.471104,8.330017
33429,21445740.0,0.0,20.87854,19.804077,20.940338,20.801819,21.2034,20.885803,11.6935425,11.726654,11.726654,11.762024,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1270.0955,3.7400132e-05,0.0,52.242912,249.98622,12.94482,30.000002,0.10752902,51.877254,252.77673,210.89587,0.0,52.242912,0.11375546,0.0,49.47107,8.330017
33430,21445800.0,0.0,20.848785,19.767517,20.913513,20.768158,21.181183,20.864899,11.693573,11.711578,11.711578,11.733948,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1265.9917,3.7326437e-05,0.0,52.24287,249.98628,13.057217,30.000002,0.107290156,51.7199,252.77821,210.89592,0.0,52.24287,0.113755494,0.0,49.471024,8.330017
33431,21445860.0,0.0,20.82016,19.728485,20.888,20.736328,21.160126,20.84497,11.6936035,11.7039795,11.7039795,11.718506,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1261.9811,3.7253052e-05,0.0,52.24282,249.9865,13.163811,30.000002,0.107061155,51.570667,252.77968,210.89607,0.0,52.24282,0.11375555,0.0,49.470978,8.330017
33432,21445920.0,0.0,20.791412,19.687042,20.86264,20.70459,21.13916,20.825073,11.693634,11.699768,11.699768,11.70929,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1257.9948,3.7180635e-05,0.0,52.242767,249.98653,13.273737,30.000002,0.10682266,51.416767,252.78116,210.89609,0.0,52.242767,0.11375557,0.0,49.470924,8.330017
33433,21445980.0,0.0,20.762543,19.643341,20.837372,20.673004,21.118225,20.805237,11.693665,11.697174,11.697174,11.703308,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1254.0032,3.7108366e-05,0.0,52.242714,249.98656,13.382149,30.000002,0.106585436,51.264988,252.78264,210.89612,0.0,52.242714,0.113755584,0.0,49.47087,8.330017
33434,21446040.0,0.0,20.734406,19.597504,20.81308,20.641602,21.099182,20.7872,11.693695,12.849213,12.849213,11.714905,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1250.0581,3.7036036e-05,0.0,52.24266,249.9866,13.4893,30.000002,0.10634926,51.114983,252.7841,210.89615,0.0,52.24266,0.1137556,55.254513,49.470818,8.330017
33435,21446100.0,0.0,20.708984,19.549652,20.791931,20.615967,21.081238,20.770203,11.693878,12.328461,12.328461,12.8377075,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1246.4165,3.696657e-05,0.0,52.242607,249.98662,13.595912,30.000002,0.10611285,50.96572,252.78557,210.89615,0.0,52.242607,0.1137556,4.3226233,49.470764,8.330017
33436,21446160.0,0.0,20.684143,19.499908,20.771729,20.592499,21.063171,20.75299,11.694183,12.040009,12.040009,12.812836,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1242.9343,3.6901467e-05,0.0,52.242554,249.98665,13.701877,30.000002,0.10587674,50.81737,252.78705,210.89618,0.0,52.242554,0.1137556,4.3858876,49.47071,8.330017
33437,21446220.0,0.0,20.658813,19.448395,20.75122,20.569061,21.044464,20.735168,11.694366,11.883301,11.883301,12.804321,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1239.451,3.6838104e-05,0.0,52.2425,249.9866,13.808685,30.000002,0.1056378,50.66784,252.78851,210.89615,0.0,52.2425,0.113755584,4.4246697,49.470657,8.330017
33438,21446280.0,0.0,20.633179,19.395233,20.73056,20.545746,21.025421,20.71701,11.694397,11.79837,11.79837,12.801636,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1235.9231,3.677426e-05,0.0,52.242447,249.98683,13.908882,30.000002,0.10541313,50.527565,252.78995,210.89627,0.0,52.242447,0.113755606,4.432909,49.4706,8.330017
33439,21446340.0,0.0,20.607391,19.340546,20.7099,20.522552,21.006226,20.69873,11.694397,11.750916,11.750916,12.800537,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1232.3687,3.670974e-05,0.0,52.242386,249.98697,14.007953,30.000002,0.10519054,50.388866,252.79135,210.89632,0.0,52.242386,0.11375557,4.4379973,49.470543,8.330017
33440,21446400.0,0.0,20.581482,19.284454,20.68924,20.499481,20.987,20.68042,11.694336,11.725891,11.725891,12.800171,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1228.7856,3.664453e-05,0.0,52.242332,249.98735,14.100599,30.000002,0.1049823,50.259163,252.79274,210.89653,0.0,52.242332,0.1137556,4.439513,49.47049,8.330017
33441,21446460.0,0.0,20.556244,19.227112,20.669678,20.477844,20.96878,20.662964,11.694336,11.712555,11.712555,12.800079,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1225.2664,3.6579546e-05,0.0,52.242287,249.98747,14.197495,30.000002,0.1047645,50.12351,252.7941,210.89656,0.0,52.242287,0.11375556,4.4399557,49.47044,8.330017
33442,21446520.0,0.0,20.530975,19.16858,20.650269,20.45633,20.950592,20.645569,11.694366,11.7048645,11.7048645,12.800049,0.0,0.03208489,0.03208489,0.04958576,250.0,11.700012,0.0,0.0,0.0,1221.7633,3.6515183e-05,0.0,52.242237,249.9876,14.293149,30.000002,0.10454971,49.98959,252.79546,210.89662,0.0,52.242237,0.11375553,4.4399867,49.470394,8.330017
33443,21446580.0,0.0,20.505554,19.109009,20.63092,20.434967,20.932465,20.628235,11.694366,11.700928,11.700928,12.800018,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1218.2511,3.6450834e-05,0.0,52.242195,249.98773,14.387202,30.000002,0.10433898,49.857918,252.7968,210.89667,0.0,52.242195,0.11375551,4.439974,49.470352,8.330017
33444,21446640.0,0.0,20.480072,19.048553,20.611694,20.413696,20.914398,20.610931,11.694366,11.698456,11.698456,12.800018,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1214.7291,3.638629e-05,0.0,52.24216,249.98787,14.480078,30.000002,0.10413135,49.72789,252.79811,210.89673,0.0,52.24216,0.11375547,4.439992,49.470314,8.330017
33445,21446700.0,0.0,20.455688,18.987305,20.593903,20.392517,20.89917,20.596313,11.694397,12.669525,12.669525,12.800018,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1211.2987,3.632201e-05,0.0,52.242123,249.98798,14.573992,30.000002,0.10392197,49.596413,252.79944,210.89674,0.0,52.242123,0.113755435,4.4399476,49.47028,8.330017
33446,21446760.0,0.0,20.431976,18.925385,20.577057,20.372467,20.884552,20.582214,11.694519,12.225983,12.225983,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1207.9894,3.625994e-05,0.0,52.242096,249.9881,14.666636,30.000002,0.10371635,49.46671,252.80074,210.89679,0.0,52.242096,0.1137554,4.439409,49.47025,8.330017
33447,21446820.0,0.0,20.407684,18.862915,20.559723,20.35254,20.868835,20.567108,11.694611,11.984589,11.984589,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1204.6558,3.6198853e-05,0.0,52.242065,249.9883,14.756719,30.000002,0.10351737,49.340595,252.80202,210.89687,0.0,52.242065,0.11375536,4.4389744,49.470222,8.330017
33448,21446880.0,0.0,20.382965,18.800049,20.542084,20.332733,20.8526,20.551453,11.694611,11.852356,11.852356,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1201.2645,3.6136964e-05,0.0,52.242046,249.98842,14.847323,30.000002,0.10331829,49.21375,252.80328,210.89691,0.0,52.242046,0.11375531,4.438999,49.4702,8.330017
33449,21446940.0,0.0,20.357971,18.736847,20.524353,20.313019,20.83606,20.535583,11.69455,11.779022,11.779022,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1197.8236,3.6073976e-05,0.0,52.242035,249.98856,14.9376335,30.000002,0.10312105,49.087315,252.80453,210.89694,0.0,52.242035,0.11375527,4.4392495,49.47019,8.330017
33450,21447000.0,0.0,20.332916,18.673492,20.506592,20.293427,20.819427,20.519562,11.694489,11.739746,11.739746,12.799988,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1194.3641,3.6010253e-05,0.0,52.242023,249.98875,15.024942,30.000002,0.10293164,48.96508,252.80577,210.89703,0.0,52.242023,0.11375523,4.4395103,49.47018,8.330017
33451,21447060.0,0.0,20.308685,18.610077,20.489655,20.274872,20.803528,20.504242,11.694489,11.720459,11.720459,12.800018,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1190.9806,3.594685e-05,0.0,52.242012,249.98915,15.10493,30.000002,0.102759324,48.8531,252.80693,210.89722,0.0,52.242012,0.11375521,4.439523,49.470173,8.330017
33452,21447120.0,0.0,20.284302,18.546753,20.472809,20.256409,20.787628,20.488922,11.694519,11.709839,11.709839,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1187.6045,3.5884103e-05,0.0,52.242016,249.9893,15.189888,30.000002,0.102577575,48.734158,252.8081,210.89726,0.0,52.242016,0.11375516,4.439387,49.470173,8.330017
33453,21447180.0,0.0,20.259674,18.483612,20.456024,20.238068,20.771759,20.473633,11.694519,11.703125,11.703125,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1184.2117,3.5821282e-05,0.0,52.242023,249.98932,15.279135,30.000002,0.102388255,48.609207,252.80928,210.89722,0.0,52.242023,0.11375508,4.4393225,49.470184,8.330017
33454,21447240.0,0.0,20.235413,18.420776,20.4393,20.219788,20.75595,20.458374,11.694519,11.699493,11.699493,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1180.8469,3.575853e-05,0.0,52.242035,249.98965,15.357512,30.000002,0.10222336,48.49948,252.8104,210.89738,0.0,52.242035,0.11375506,4.4392867,49.470196,8.330017
33455,21447300.0,0.0,20.21106,18.358398,20.422668,20.20166,20.740234,20.443207,11.694519,11.89624,11.89624,12.800018,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,1177.4785,3.569584e-05,47.72604,52.242058,249.98984,15.438947,30.000002,0.10205357,48.385475,252.8115,210.89746,47.72604,52.242058,0.113755025,4.4392576,49.470215,8.330017
33456,21447360.0,0.0,20.188934,18.29657,20.40866,20.184418,20.72879,20.432098,11.694611,12.519684,12.519684,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1174.3173,3.563445e-05,0.0,52.24208,249.98994,15.522903,30.000002,0.10188017,48.267933,252.81259,210.89746,0.0,52.24208,0.113754936,4.438946,49.47024,8.330017
33457,21447420.0,0.0,20.16629,18.235413,20.394043,20.167236,20.715912,20.419617,11.694794,12.144714,12.144714,12.800018,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,1171.1952,3.557587e-05,0.0,52.24212,249.9901,15.605101,30.000002,0.101712145,48.15286,252.81367,210.8975,0.0,52.24212,0.113754876,4.438173,49.47028,8.330017
33458,21447480.0,0.0,20.14325,18.17508,20.378967,20.150177,20.702148,20.40625,11.694855,11.940399,11.940399,12.800018,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1168.0361,3.5517303e-05,0.0,52.24216,249.99028,15.685305,30.000002,0.10154993,48.040573,252.81474,210.89758,0.0,52.24216,0.11375484,4.437899,49.47032,8.330017
33459,21447540.0,0.0,20.119965,18.115662,20.363678,20.133179,20.687897,20.392456,11.694824,11.829956,11.829956,12.800018,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1164.8335,3.54579e-05,0.0,52.242207,249.99039,15.767649,30.000002,0.101385124,47.92529,252.8158,210.89758,0.0,52.242207,0.113754764,4.4380064,49.47037,8.330017
33460,21447600.0,0.0,20.096832,18.057312,20.348267,20.116272,20.6734,20.378479,11.694794,11.76828,11.76828,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1161.6377,3.539808e-05,0.0,52.24226,249.99062,15.845246,30.000002,0.101231776,47.816654,252.8168,210.89767,0.0,52.24226,0.113754705,4.438139,49.47042,8.330017
33461,21447660.0,0.0,20.074371,18.000122,20.333466,20.10019,20.659454,20.36493,11.694824,11.73645,11.73645,12.800018,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,1158.5001,3.53386e-05,0.0,52.24232,249.99092,15.919007,30.000002,0.101087615,47.71339,252.8178,210.89781,0.0,52.24232,0.11375469,4.438101,49.47048,8.330017
33462,21447720.0,0.0,20.051727,17.944244,20.318726,20.084198,20.645447,20.35138,11.694855,11.71759,11.71759,12.800018,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1155.3701,3.527968e-05,0.0,52.242393,249.99095,16.00105,30.000002,0.1009291,47.59853,252.81879,210.89778,0.0,52.242393,0.11375459,4.4379554,49.470554,8.330017
33463,21447780.0,0.0,20.029633,17.88977,20.304016,20.068298,20.63147,20.33783,11.694885,11.707977,11.707977,12.800018,0.0,0.032084636,0.032084636,0.049585313,250.0,11.700012,0.0,0.0,0.0,1152.2957,3.522141e-05,0.0,52.242462,249.99126,16.072863,30.000002,0.100792244,47.49799,252.81973,210.89793,0.0,52.242462,0.11375459,4.4377756,49.470623,8.330017
33464,21447840.0,0.0,20.007538,17.836853,20.289368,20.05249,20.617493,20.32431,11.694946,11.702667,11.702667,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1149.2368,3.516363e-05,0.0,52.242546,249.99142,16.148588,30.000002,0.10064965,47.39198,252.82066,210.89798,0.0,52.242546,0.113754526,4.4376035,49.470707,8.330017
33465,21447900.0,0.0,19.985382,17.785614,20.27478,20.036743,20.603577,20.310822,11.694946,11.699188,11.699188,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1146.1772,3.5105964e-05,0.0,52.24264,249.99142,16.230574,30.000002,0.100497454,47.2772,252.82161,210.8979,0.0,52.24264,0.11375441,4.4374876,49.470802,8.330017
33466,21447960.0,0.0,19.964935,17.736145,20.261353,20.02179,20.59143,20.299042,11.695038,12.950287,12.950287,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1143.2622,3.504924e-05,0.0,52.242733,249.99176,16.299383,30.000002,0.100371405,47.180862,252.8225,210.89809,0.0,52.242733,0.113754414,4.437248,49.470894,8.330017
33467,21448020.0,0.0,19.945648,17.688568,20.249298,20.006927,20.58133,20.289185,11.695221,12.3940735,12.3940735,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1140.5371,3.499565e-05,0.0,52.242832,249.99191,16.374107,30.000002,0.10023644,47.07625,252.82338,210.89812,0.0,52.242832,0.11375434,4.4364376,49.470997,8.330017
33468,21448080.0,0.0,19.925903,17.643036,20.23648,19.992157,20.569824,20.278046,11.695404,12.077698,12.077698,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1137.8206,3.4944198e-05,0.0,52.242947,249.99205,16.44904,30.000002,0.100103095,46.971344,252.82425,210.89815,0.0,52.242947,0.11375428,4.435644,49.47111,8.330017
33469,21448140.0,0.0,19.906097,17.59967,20.223297,19.977448,20.557587,20.266174,11.695465,11.903412,11.903412,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1135.095,3.489271e-05,0.0,52.243065,249.99222,16.522236,30.000002,0.099974826,46.86887,252.8251,210.89821,0.0,52.243065,0.11375422,4.4353805,49.47123,8.330017
33470,21448200.0,0.0,19.886383,17.558594,20.20993,19.96283,20.544983,20.253937,11.695496,11.806763,11.806763,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1132.3654,3.4841003e-05,0.0,52.2432,249.99236,16.596148,30.000002,0.09984733,46.765396,252.82594,210.89824,0.0,52.2432,0.11375415,4.4353356,49.47136,8.330017
33471,21448260.0,0.0,19.867432,17.519897,20.19693,19.948853,20.532623,20.241974,11.695526,11.756012,11.756012,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1129.7098,3.4789766e-05,0.0,52.24333,249.99255,16.666698,30.000002,0.09972755,46.666622,252.82675,210.89832,0.0,52.24333,0.11375411,4.435232,49.471493,8.330017
33472,21448320.0,0.0,19.848694,17.483734,20.18396,19.934906,20.520172,20.22992,11.695587,11.728455,11.728455,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1127.1057,3.473972e-05,0.0,52.243465,249.99269,16.737906,30.000002,0.09960724,46.566933,252.82755,210.89836,0.0,52.243465,0.11375407,4.4349113,49.47163,8.330017
33473,21448380.0,0.0,19.83023,17.450226,20.17102,19.921082,20.50772,20.217865,11.695679,11.713196,11.713196,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1124.5376,3.469046e-05,0.0,52.243614,249.99274,16.80973,30.000002,0.09948505,46.466377,252.82834,210.89836,0.0,52.243614,0.11375404,4.434615,49.47178,8.330017
33474,21448440.0,0.0,19.812195,17.419464,20.158081,19.907288,20.49524,20.20581,11.69574,11.705078,11.705078,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1122.0217,3.4641987e-05,0.0,52.243763,249.99278,16.879417,30.000002,0.09936572,46.368816,252.82913,210.89839,0.0,52.243763,0.113754034,4.434337,49.471928,8.330017
33475,21448500.0,0.0,19.794708,17.391602,20.145203,19.893616,20.482819,20.193756,11.695831,11.701141,11.701141,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1119.5809,3.4594752e-05,0.0,52.2439,249.99292,16.943975,30.000002,0.09925449,46.278435,252.8299,210.89847,0.0,52.2439,0.11375407,4.433994,49.472065,8.330017
33476,21448560.0,0.0,19.777863,17.36676,20.132843,19.880463,20.470886,20.18222,11.695923,11.698914,11.698914,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1117.2177,3.454876e-05,0.0,52.24404,249.99295,17.011684,30.000002,0.09913706,46.183643,252.83067,210.89848,0.0,52.24404,0.11375407,4.433596,49.47221,8.330017
33477,21448620.0,0.0,19.762451,17.345062,20.121643,19.867401,20.461212,20.172821,11.696045,12.776764,12.776764,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1114.9974,3.4504454e-05,0.0,52.244186,249.99297,17.078495,30.000002,0.099020466,46.090107,252.83145,210.8985,0.0,52.244186,0.11375407,4.4331203,49.47235,8.330017
33478,21448680.0,0.0,19.747772,17.32663,20.110931,19.8544,20.452057,20.16388,11.696289,12.286774,12.286774,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1112.9283,3.4463177e-05,0.0,52.244335,249.99294,17.146397,30.000002,0.09890122,45.995045,252.83223,210.89848,0.0,52.244335,0.11375406,4.4321623,49.4725,8.330017
33479,21448740.0,0.0,19.733063,17.311554,20.099548,19.841461,20.441711,20.15384,11.696472,12.019012,12.019012,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1110.8916,3.4423883e-05,0.0,52.24448,249.99295,17.212036,30.000002,0.09878524,45.90315,252.83301,210.8985,0.0,52.24448,0.11375408,4.4313636,49.47264,8.330017
33480,21448800.0,0.0,19.718445,17.300018,20.08783,19.828583,20.430695,20.143158,11.696564,11.873688,11.873688,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1108.8661,3.4384928e-05,0.0,52.24462,249.99295,17.278204,30.000002,0.09866761,45.810516,252.83379,210.8985,0.0,52.24462,0.11375408,4.4310155,49.472786,8.330017
33481,21448860.0,0.0,19.704529,17.290344,20.076416,19.816284,20.41977,20.13263,11.696625,11.793457,11.793457,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1106.9127,3.4346685e-05,0.0,52.24476,249.99303,17.340513,30.000002,0.0985562,45.72328,252.83453,210.89854,0.0,52.24476,0.113754116,4.430729,49.472923,8.330017
33482,21448920.0,0.0,19.690521,17.280853,20.064941,19.804077,20.408691,20.121918,11.696716,11.749664,11.749664,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1104.9741,3.430932e-05,0.0,52.244896,249.99304,17.403673,30.000002,0.09844263,45.634857,252.83531,210.89857,0.0,52.244896,0.113754146,4.430421,49.47306,8.330017
33483,21448980.0,0.0,19.676575,17.271576,20.053436,19.791931,20.397522,20.111145,11.696747,11.725708,11.725708,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1103.0438,3.427218e-05,0.0,52.245033,249.99307,17.465963,30.000002,0.098329976,45.54765,252.83606,210.8986,0.0,52.245033,0.11375415,4.4302607,49.473198,8.330017
33484,21449040.0,0.0,19.66269,17.262482,20.041992,19.779846,20.386322,20.100372,11.696777,11.712524,11.712524,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1101.1217,3.4235207e-05,0.0,52.245163,249.9931,17.527992,30.000002,0.09821716,45.46081,252.83682,210.89862,0.0,52.245163,0.11375415,4.4301643,49.473328,8.330017
33485,21449100.0,0.0,19.648834,17.253632,20.030548,19.767822,20.375153,20.0896,11.696777,11.7052,11.7052,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1099.2013,3.4198256e-05,0.0,52.2453,249.9931,17.59001,30.000002,0.09810374,45.373985,252.83759,210.89864,0.0,52.2453,0.11375418,4.430116,49.473465,8.330017
33486,21449160.0,0.0,19.63565,17.245026,20.019562,19.756348,20.36435,20.079254,11.696808,11.70166,11.70166,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1097.3503,3.4161956e-05,0.0,52.245426,249.99324,17.64618,30.000002,0.09800051,45.29535,252.83832,210.89873,0.0,52.245426,0.11375423,4.4299726,49.473587,8.330017
33487,21449220.0,0.0,19.622406,17.236633,20.008636,19.744934,20.353607,20.06897,11.696869,11.6996155,11.6996155,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1095.5145,3.412635e-05,0.0,52.245552,249.99327,17.705238,30.000002,0.09789137,45.212666,252.83905,210.89876,0.0,52.245552,0.11375424,4.4297614,49.473713,8.330017
33488,21449280.0,0.0,19.610626,17.228485,19.99939,19.733582,20.346039,20.061646,11.69693,12.607971,12.607971,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1093.8059,3.4091645e-05,0.0,52.245678,249.99329,17.764204,30.000002,0.097781844,45.13011,252.83978,210.89876,0.0,52.245678,0.11375424,4.4294662,49.47384,8.330017
33489,21449340.0,0.0,19.598663,17.220612,19.989838,19.72226,20.337616,20.053528,11.697113,12.194916,12.194916,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1092.1545,3.4059383e-05,0.0,52.2458,249.99329,17.823357,30.000002,0.09767139,45.047302,252.84053,210.89876,0.0,52.2458,0.11375424,4.428779,49.473965,8.330017
