,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33490,21449400.0,0.0,19.586304,17.213013,19.979767,19.71103,20.328217,20.044495,11.697174,11.967926,11.967926,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1090.4678,3.4027296e-05,0.0,52.245926,249.99332,17.880733,30.000002,0.097563736,44.966976,252.84125,210.89879,0.0,52.245926,0.11375426,4.42849,49.47409,8.330017
33491,21449460.0,0.0,19.574066,17.205688,19.969757,19.700256,20.318573,20.035278,11.697174,11.844177,11.844177,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1088.7727,3.3994627e-05,0.0,52.24605,249.99333,17.93786,30.000002,0.097456,44.886993,252.84198,210.8988,0.0,52.24605,0.113754265,4.4285297,49.474213,8.330017
33492,21449520.0,0.0,19.561768,17.198639,19.959625,19.689545,20.308655,20.025818,11.697144,11.775787,11.775787,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1087.0729,3.3961813e-05,0.0,52.24617,249.99338,17.993767,30.000002,0.09735009,44.808727,252.84271,210.89883,0.0,52.24617,0.113754295,4.4285765,49.474335,8.330017
33493,21449580.0,0.0,19.549622,17.191895,19.949432,19.678925,20.298584,20.016205,11.697144,11.739929,11.739929,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1085.388,3.3929107e-05,0.0,52.246292,249.99345,18.047577,30.000002,0.097247645,44.733395,252.84343,210.8989,0.0,52.246292,0.11375432,4.4285636,49.47445,8.330017
33494,21449640.0,0.0,19.537384,17.185455,19.93924,19.668335,20.288483,20.006561,11.697144,11.720032,11.720032,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1083.6962,3.389642e-05,0.0,52.246403,249.99347,18.102932,30.000002,0.09714178,44.655895,252.84415,210.89891,0.0,52.246403,0.11375433,4.428542,49.474567,8.330017
33495,21449700.0,0.0,19.5253,17.179352,19.929047,19.657776,20.27832,19.996887,11.697144,11.709412,11.709412,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1082.0189,3.386378e-05,0.0,52.24652,249.99352,18.156519,30.000002,0.097038835,44.580875,252.84485,210.89894,0.0,52.24652,0.113754354,4.428524,49.47468,8.330017
33496,21449760.0,0.0,19.513794,17.173584,19.91925,19.647705,20.268524,19.98758,11.697205,11.704224,11.704224,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1080.4006,3.383181e-05,0.0,52.24663,249.99367,18.205833,30.000002,0.0969437,44.51183,252.84554,210.89905,0.0,52.24663,0.11375441,4.428377,49.474792,8.330017
33497,21449820.0,0.0,19.502258,17.168152,19.909515,19.637665,20.258759,19.978302,11.697235,11.701569,11.701569,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1078.8004,3.3800556e-05,0.0,52.24674,249.9937,18.257622,30.000002,0.09684334,44.439327,252.84622,210.89906,0.0,52.24674,0.11375441,4.4281926,49.4749,8.330017
33498,21449880.0,0.0,19.491028,17.163055,19.899902,19.627716,20.24942,19.969452,11.697266,12.659271,12.659271,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1077.2249,3.376958e-05,12.230252,52.246845,249.99373,18.308985,30.000002,0.09674336,44.36742,252.84691,210.89908,12.230252,52.246845,0.11375441,4.4280386,49.475006,8.330017
33499,21449940.0,0.0,19.481201,17.158325,19.89215,19.617767,20.243134,19.96347,11.697388,12.4552,12.4552,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1075.795,3.3739943e-05,0.0,52.246952,249.99376,18.36051,30.000002,0.09664269,44.295288,252.8476,210.8991,0.0,52.246952,0.113754414,4.4276385,49.475117,8.330017
33500,21450000.0,0.0,19.470856,17.153961,19.883575,19.60788,20.235321,19.956024,11.69751,12.110687,12.110687,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1074.3795,3.3712393e-05,0.0,52.247066,249.99379,18.411087,30.000002,0.09654344,44.224476,252.84828,210.89912,0.0,52.247066,0.11375443,4.427006,49.475224,8.330017
33501,21450060.0,0.0,19.46045,17.149994,19.874817,19.598389,20.226929,19.94812,11.697571,11.9218445,11.9218445,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1072.9474,3.3684762e-05,0.0,52.247166,249.99379,18.462263,30.000002,0.09644257,44.152832,252.84897,210.89911,0.0,52.247166,0.11375443,4.4267945,49.47533,8.330017
33502,21450120.0,0.0,19.450012,17.146423,19.865875,19.588928,20.218079,19.939758,11.697571,11.81958,11.81958,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1071.5082,3.3656834e-05,0.0,52.247272,249.99385,18.510359,30.000002,0.09634743,44.0855,252.84962,210.89917,0.0,52.247272,0.11375445,4.426795,49.475433,8.330017
33503,21450180.0,0.0,19.439514,17.143219,19.856812,19.579529,20.209015,19.931213,11.697571,11.762848,11.762848,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1070.0552,3.3628683e-05,0.0,52.247375,249.99388,18.559694,30.000002,0.096249446,44.016426,252.85031,210.89919,0.0,52.247375,0.113754466,4.426838,49.47554,8.330017
33504,21450240.0,0.0,19.429108,17.140472,19.847717,19.57019,20.19986,19.922546,11.69754,11.732513,11.732513,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1068.6112,3.360045e-05,0.0,52.247482,249.99393,18.607409,30.000002,0.09615431,43.949623,252.85097,210.89923,0.0,52.247482,0.11375449,4.4268703,49.47564,8.330017
33505,21450300.0,0.0,19.418854,17.138123,19.838593,19.560883,20.190613,19.913849,11.697571,11.716553,11.716553,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1067.1873,3.3572487e-05,0.0,52.247578,249.99402,18.653427,30.000002,0.09606221,43.8852,252.85162,210.89928,0.0,52.247578,0.1137545,4.426813,49.475735,8.330017
33506,21450360.0,0.0,19.408875,17.1362,19.829773,19.55194,20.18164,19.905426,11.697571,11.707886,11.707886,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1065.7888,3.3544864e-05,0.0,52.247673,249.99403,18.700514,30.000002,0.09596761,43.819283,252.85228,210.89929,0.0,52.247673,0.1137545,4.426706,49.47583,8.330017
33507,21450420.0,0.0,19.398956,17.134705,19.820984,19.54303,20.172668,19.897003,11.697601,11.702972,11.702972,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1064.408,3.351766e-05,0.0,52.247776,249.99405,18.747572,30.000002,0.095872745,43.7534,252.85294,210.8993,0.0,52.247776,0.11375452,4.426567,49.475933,8.330017
33508,21450480.0,0.0,19.389435,17.133698,19.812225,19.53418,20.163727,19.88858,11.697662,11.700684,11.700684,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1063.0743,3.349113e-05,0.0,52.247864,249.99422,18.788929,30.000002,0.095789105,43.695496,252.85356,210.89943,0.0,52.247864,0.11375458,4.426373,49.47602,8.330017
33509,21450540.0,0.0,19.380554,17.133118,19.804321,19.52539,20.156494,19.881805,11.697693,12.867065,12.867065,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1061.7942,3.3465185e-05,0.0,52.247955,249.99426,18.83349,30.000002,0.09569863,43.633114,252.85419,210.89944,0.0,52.247955,0.11375458,4.4261866,49.476112,8.330017
33510,21450600.0,0.0,19.372498,17.133057,19.797272,19.516632,20.150513,19.87622,11.697845,12.33847,12.33847,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1060.6427,3.3441287e-05,0.0,52.248043,249.99428,18.878284,30.000002,0.095607385,43.570404,252.85481,210.89944,0.0,52.248043,0.11375458,4.4256077,49.476204,8.330017
33511,21450660.0,0.0,19.364288,17.133423,19.789856,19.508423,20.143402,19.86966,11.697968,12.055145,12.055145,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1059.5052,3.341887e-05,0.0,52.24814,249.99434,18.920761,30.000002,0.095520586,43.510933,252.85544,210.8995,0.0,52.24814,0.1137546,4.4250703,49.476295,8.330017
33512,21450720.0,0.0,19.355743,17.134308,19.782074,19.500244,20.13565,19.862457,11.698029,11.89563,11.89563,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1058.3414,3.339639e-05,0.0,52.248226,249.99431,18.966087,30.000002,0.095427595,43.447475,252.85606,210.89948,0.0,52.248226,0.11375458,4.4248743,49.476387,8.330017
33513,21450780.0,0.0,19.34726,17.135712,19.77414,19.492126,20.127533,19.85492,11.697998,11.804077,11.804077,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1057.1667,3.3373515e-05,0.0,52.248318,249.99435,19.008757,30.000002,0.09533981,43.38774,252.85667,210.8995,0.0,52.248318,0.1137546,4.424883,49.476475,8.330017
33514,21450840.0,0.0,19.338867,17.137604,19.766083,19.48404,20.119202,19.847198,11.697998,11.755707,11.755707,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1056.0026,3.335058e-05,0.0,52.2484,249.99443,19.049644,30.000002,0.09525543,43.330498,252.85728,210.89957,0.0,52.2484,0.11375463,4.424906,49.476562,8.330017
33515,21450900.0,0.0,19.330475,17.140015,19.758026,19.476013,20.110779,19.839386,11.697998,11.728882,11.728882,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1054.8362,3.3327688e-05,0.0,52.24849,249.99446,19.09178,30.000002,0.09516818,43.271507,252.8579,210.89958,0.0,52.24849,0.11375464,4.4248905,49.476646,8.330017
33516,21450960.0,0.0,19.32257,17.142975,19.750244,19.468475,20.10254,19.831818,11.698029,11.714813,11.714813,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1053.718,3.330516e-05,0.0,52.248573,249.99454,19.131609,30.000002,0.09508546,43.215744,252.85849,210.89963,0.0,52.248573,0.11375465,4.424801,49.476727,8.330017
33517,21451020.0,0.0,19.314758,17.146484,19.742523,19.460999,20.094269,19.82425,11.69809,11.707153,11.707153,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1052.6251,3.328339e-05,0.0,52.248657,249.99457,19.172382,30.000002,0.09500051,43.158665,252.85907,210.89964,0.0,52.248657,0.11375465,4.4245815,49.47681,8.330017
33518,21451080.0,0.0,19.307007,17.150513,19.734802,19.453552,20.085999,19.81668,11.69812,11.70285,11.70285,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1051.5466,3.3262007e-05,0.0,52.24874,249.99458,19.213121,30.000002,0.0949154,43.10163,252.85968,210.89966,0.0,52.24874,0.11375467,4.4244003,49.4769,8.330017
33519,21451140.0,0.0,19.299408,17.155151,19.727142,19.446167,20.077759,19.809113,11.698151,11.700439,11.700439,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1050.486,3.324094e-05,0.0,52.248825,249.99458,19.254408,30.000002,0.09482885,43.043827,252.86028,210.89966,0.0,52.248825,0.11375467,4.424256,49.476982,8.330017
33520,21451200.0,0.0,19.293427,17.160309,19.720856,19.438782,20.072235,19.804138,11.698242,12.689636,12.689636,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1049.5692,3.3220924e-05,0.0,52.248894,249.9948,19.287987,30.000002,0.09475833,42.99682,252.86082,210.8998,0.0,52.248894,0.11375473,4.4239736,49.47705,8.330017
33521,21451260.0,0.0,19.287628,17.166107,19.714935,19.431915,20.066742,19.799225,11.698425,12.239197,12.239197,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1048.7463,3.320376e-05,0.0,52.248974,249.99481,19.326744,30.000002,0.09467665,42.94256,252.86139,210.89981,0.0,52.248974,0.11375473,4.423202,49.47713,8.330017
33522,21451320.0,0.0,19.281525,17.172455,19.708435,19.425049,20.06012,19.793274,11.698517,11.993561,11.993561,12.800018,0.0,0.032084677,0.032084677,0.049585376,250.0,11.700012,0.0,0.0,0.0,1047.9128,3.3187534e-05,0.0,52.24905,249.99486,19.364264,30.000002,0.09459737,42.89003,252.86195,210.89984,0.0,52.24905,0.11375474,4.422703,49.477207,8.330017
33523,21451380.0,0.0,19.275238,17.179413,19.7016,19.418243,20.052917,19.786774,11.698547,11.858704,11.858704,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1047.0531,3.3170913e-05,0.0,52.249126,249.99487,19.402561,30.000002,0.0945162,42.836414,252.86252,210.89984,0.0,52.249126,0.11375473,4.4226136,49.477283,8.330017
33524,21451440.0,0.0,19.269653,17.187012,19.695343,19.413635,20.04538,19.779968,11.698517,11.784943,11.784943,14.404114,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1046.2255,3.3153887e-05,0.0,52.2492,249.99496,19.437315,30.000002,0.09444241,42.78776,252.86307,210.89992,0.0,52.2492,0.11375478,18.75932,49.477356,8.330017
33525,21451500.0,0.0,19.267273,17.19522,19.69284,19.417572,20.03769,19.77301,11.69873,11.745789,11.745789,15.055786,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1045.7316,3.313995e-05,0.0,52.24927,249.99501,19.473639,30.000002,0.09436503,42.736904,252.86362,210.89993,0.0,52.24927,0.113754764,17.62749,49.47743,8.330017
33526,21451560.0,0.0,19.266113,17.20404,19.691711,19.424469,20.03012,19.766235,11.699127,11.724365,11.724365,15.479248,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1045.4772,3.3132e-05,0.0,52.249348,249.995,19.51089,30.000002,0.09428547,42.684753,252.86417,210.89992,0.0,52.249348,0.11375475,17.542181,49.4775,8.330017
33527,21451620.0,0.0,19.265717,17.213531,19.691284,19.432861,20.022491,19.75943,11.699463,11.7127075,11.7127075,15.677277,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1045.3677,3.312803e-05,0.0,52.24942,249.99504,19.546175,30.000002,0.09420994,42.635353,252.86472,210.89996,0.0,52.24942,0.11375478,16.52765,49.477573,8.330017
33528,21451680.0,0.0,19.265594,17.223663,19.69101,19.441559,20.014862,19.752594,11.699738,11.706543,11.706543,15.654449,0.0,0.032084692,0.032084692,0.0495854,250.0,11.700012,0.0,0.0,0.0,1045.3303,3.3126402e-05,0.0,52.249493,249.99509,19.581177,30.000002,0.094134815,42.586353,252.86525,210.89998,0.0,52.249493,0.11375479,14.762105,49.477646,8.330017
33529,21451740.0,0.0,19.265472,17.234467,19.69049,19.449615,20.007263,19.745789,11.69989,11.703461,11.703461,15.435913,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1045.3164,3.3125936e-05,0.0,52.249557,249.99518,19.614399,30.000002,0.09406335,42.53984,252.86577,210.90004,0.0,52.249557,0.1137548,12.538312,49.47771,8.330017
33530,21451800.0,0.0,19.264801,17.245941,19.68924,19.455963,19.999664,19.739014,11.699921,11.732086,11.732086,15.076416,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1045.25,3.3125187e-05,54.352806,52.24963,249.99521,19.648733,30.000002,0.09398932,42.49177,252.8663,210.90005,54.352806,52.24963,0.11375482,10.222769,49.477783,8.330017
33531,21451860.0,0.0,19.265167,17.258087,19.688873,19.459747,19.99582,19.73584,11.699921,12.541809,12.541809,14.64093,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1045.2557,3.3124354e-05,0.0,52.249687,249.9953,19.68049,30.000002,0.09392067,42.44731,252.8668,210.90012,0.0,52.249687,0.113754824,8.25188,49.477844,8.330017
33532,21451920.0,0.0,19.26419,17.270966,19.68686,19.461182,19.9906,19.731323,11.699951,12.159149,12.159149,14.19754,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1045.1763,3.31239e-05,0.0,52.249752,249.99533,19.713923,30.000002,0.09384824,42.40051,252.86732,210.90013,0.0,52.249752,0.11375484,6.6446714,49.477913,8.330017
33533,21451980.0,0.0,19.262146,17.284515,19.68332,19.460388,19.984406,19.725922,11.699829,11.950592,11.950592,13.7986145,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1044.9557,3.3121254e-05,0.0,52.24982,249.99538,19.746334,30.000002,0.09377787,42.355133,252.86783,210.90016,0.0,52.24982,0.11375484,5.6114035,49.477978,8.330017
33534,21452040.0,0.0,19.2594,17.298798,19.67868,19.457703,19.977722,19.720062,11.699646,11.837433,11.837433,13.487366,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1044.614,3.3115884e-05,0.0,52.249886,249.99545,19.777416,30.000002,0.09371025,42.31162,252.86833,210.90022,0.0,52.249886,0.113754876,5.2073174,49.478043,8.330017
33535,21452100.0,0.0,19.256104,17.313782,19.67331,19.453735,19.970764,19.713959,11.699463,11.774384,11.774384,13.292206,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1044.1886,3.3108496e-05,0.0,52.24995,249.99544,19.81083,30.000002,0.093637355,42.264835,252.86884,210.90019,0.0,52.24995,0.11375485,5.400936,49.478104,8.330017
33536,21452160.0,0.0,19.252838,17.329529,19.667633,19.449158,19.963837,19.707886,11.69931,11.740173,11.740173,13.220856,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1043.7362,3.3099845e-05,0.0,52.25001,249.9955,19.841421,30.000002,0.0935705,42.22201,252.86932,210.90024,0.0,52.25001,0.11375486,6.087506,49.478165,8.330017
33537,21452220.0,0.0,19.249634,17.346008,19.661926,19.44458,19.956818,19.701782,11.699249,11.721191,11.721191,13.265381,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1043.2844,3.309085e-05,0.0,52.250076,249.99551,19.872871,30.000002,0.09350161,42.17798,252.86983,210.90025,0.0,52.250076,0.113754876,7.1155005,49.47823,8.330017
33538,21452280.0,0.0,19.246857,17.36322,19.656433,19.440521,19.949799,19.695648,11.699249,11.711151,11.711151,13.407074,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1042.875,3.3082197e-05,0.0,52.25013,249.99557,19.903002,30.000002,0.09343549,42.1358,252.8703,210.90028,0.0,52.25013,0.113754876,8.329407,49.478287,8.330017
33539,21452340.0,0.0,19.244568,17.381226,19.651367,19.4375,19.942749,19.689484,11.69931,11.705627,11.705627,13.614227,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1042.5222,3.307445e-05,0.0,52.250195,249.99562,19.933062,30.000002,0.09336939,42.093716,252.87079,210.90031,0.0,52.250195,0.1137549,9.542998,49.478348,8.330017
33540,21452400.0,0.0,19.24289,17.399994,19.64682,19.435669,19.93573,19.68335,11.699402,11.702728,11.702728,13.854797,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1042.2491,3.3067998e-05,0.0,52.250256,249.99565,19.962934,30.000002,0.093303554,42.051895,252.87126,210.90034,0.0,52.250256,0.1137549,10.618479,49.478405,8.330017
33541,21452460.0,2.0,19.272247,17.419342,19.712433,19.462433,19.96759,19.713898,12.476318,26.211609,25.17389,22.079315,0.0,0.07069223,0.075954735,0.06987086,250.0,11.700012,0.0,0.0,0.0,1625.8632,4.476584e-05,100.0,79.81373,120.070946,17.556208,30.000002,0.17491901,45.42131,270.43433,184.13078,100.0,81.7029,0.21640888,100.0,65.75428,8.330017
33542,21452520.0,2.0,19.362854,17.438965,19.795532,19.533875,20.053802,19.792694,12.759277,27.414246,27.01178,25.80606,0.0,0.087038174,0.088288374,0.0827193,250.0,11.700012,0.0,0.0,0.0,2084.4077,5.9596518e-05,100.0,89.405,101.39882,16.411028,30.000002,0.21067366,47.024563,296.22363,187.21576,100.0,89.82645,0.2580353,100.0,72.85051,8.330017
33543,21452580.0,2.0,19.455292,17.458862,19.88388,19.627197,20.143097,19.877472,12.62796,26.17398,26.010132,26.324646,0.0,0.09674668,0.09738036,0.09301141,250.0,11.700012,0.0,0.0,0.0,2402.1868,6.949965e-05,100.0,93.22087,103.552475,15.730185,30.000002,0.23641942,47.97774,326.05212,199.86185,100.0,93.42428,0.2871537,100.0,76.21185,8.330017
33544,21452640.0,0.0,19.545044,17.479065,19.967072,19.723267,20.223267,19.954926,12.502747,24.94165,24.875458,25.578918,0.0,0.10385594,0.1041523,0.101757646,250.0,11.700012,0.0,0.0,0.0,2668.5488,7.7964956e-05,100.0,93.91252,115.82685,15.209359,30.000002,0.2572514,48.706898,362.4512,218.21977,100.0,94.00214,0.30979866,100.0,77.2414,8.330017
33545,21452700.0,0.0,19.624634,17.499542,20.042511,19.81311,20.294128,20.024231,12.38559,24.096771,24.069183,24.60971,0.0,0.10858472,0.108732924,0.108329736,250.0,11.700012,0.0,0.0,0.0,2883.6184,8.515056e-05,100.0,92.39378,136.3252,14.867693,30.000002,0.27217662,49.185226,401.91727,241.10626,100.0,92.435715,0.32569638,100.0,76.46821,8.330017
33546,21452760.0,0.0,19.692444,17.520264,20.10727,19.890472,20.353912,20.083588,12.262848,23.579315,23.56726,23.828247,0.0,0.11102634,0.11109902,0.11223302,250.0,11.700012,0.0,0.0,0.0,3040.5842,9.0904476e-05,100.0,89.73044,163.08992,14.644777,30.000002,0.28079307,49.49731,436.33627,266.56232,100.0,89.74982,0.3344152,100.0,74.61081,8.330017
33547,21452820.0,0.0,19.752594,17.54123,20.16684,19.960388,20.408813,20.138458,12.133881,23.301086,23.295593,23.32904,0.0,0.11153618,0.11157106,0.113536485,250.0,11.700012,0.0,0.0,0.0,3139.7644,9.513873e-05,100.0,86.89407,192.01074,14.523021,30.000002,0.28357986,49.667774,459.58316,290.9809,100.0,86.902985,0.33670068,100.0,72.4194,8.330017
33548,21452880.0,0.0,19.808167,17.562439,20.223053,20.025116,20.460663,20.190521,12.01004,23.184875,23.182251,23.076721,0.0,0.11083583,0.110852525,0.112984434,250.0,11.700012,0.0,0.0,0.0,3192.2998,9.797331e-05,100.0,84.50959,217.75447,14.455493,30.000002,0.2825339,49.76231,471.02625,310.5402,100.0,84.513756,0.3347232,100.0,70.446106,8.330017
33549,21452940.0,0.0,19.860046,17.583862,20.277344,20.086761,20.510864,20.240967,11.90506,23.16394,23.162628,22.996552,0.0,0.1096732,0.10968125,0.1115576,250.0,11.700012,0.0,0.0,0.0,3214.977,9.970209e-05,100.0,82.79374,236.72765,14.435874,30.000002,0.27966863,49.789776,473.91003,323.47812,100.0,82.79572,0.33095387,100.0,68.940926,8.330017
33550,21453000.0,0.0,19.910553,17.6055,20.330688,20.146942,20.560211,20.290619,11.82663,23.187805,23.187195,23.013763,0.0,0.10854588,0.10854966,0.11000528,250.0,11.700012,0.0,0.0,0.0,3223.5728,0.00010068053,100.0,81.696014,248.47197,14.42332,30.000002,0.2766887,49.80735,472.12466,330.49927,100.0,81.696945,0.3271182,100.0,67.92203,8.330017
33551,21453060.0,0.0,19.958801,17.62732,20.381042,20.203827,20.606537,20.337524,11.776154,23.227448,23.227112,23.076782,0.0,0.10766419,0.107666075,0.10869925,250.0,11.700012,0.0,0.0,0.0,3227.572,0.00010118434,100.0,81.08887,254.14056,14.405365,30.000002,0.27435285,49.83249,468.3738,333.13696,100.0,81.08933,0.324037,100.0,67.31819,8.330017
33552,21453120.0,0.0,20.008698,17.649353,20.43106,20.260529,20.652618,20.384186,11.744354,23.26648,23.266327,23.148224,0.0,0.10701448,0.10701538,0.10769158,250.0,11.700012,0.0,0.0,0.0,3232.7747,0.000101487545,100.0,80.755806,256.53824,14.355226,30.000002,0.27287823,49.902683,464.4297,333.66306,100.0,80.75603,0.32172403,100.0,66.96034,8.330017
33553,21453180.0,0.0,20.056854,17.67154,20.480774,20.317108,20.698425,20.430573,11.728119,23.29895,23.298859,23.213745,0.0,0.106601305,0.10660176,0.10701318,250.0,11.700012,0.0,0.0,0.0,3240.2786,0.00010168347,100.0,80.629196,256.63696,14.32579,30.000002,0.27189058,49.943893,460.97052,332.88196,100.0,80.62931,0.32021546,100.0,66.79717,8.330017
33554,21453240.0,0.0,20.105957,17.693909,20.530212,20.373535,20.743896,20.476624,11.721191,23.323181,23.32312,23.265778,0.0,0.10635173,0.10635197,0.106581174,250.0,11.700012,0.0,0.0,0.0,3251.0369,0.00010186685,100.0,80.606926,255.78314,14.27593,30.000002,0.2715229,50.0137,458.2672,331.70294,100.0,80.60699,0.31928286,100.0,66.74,8.330017
33555,21453300.0,0.0,20.154968,17.7164,20.579254,20.429688,20.789032,20.522339,11.719574,23.339905,23.339874,23.303345,0.0,0.10621587,0.106216006,0.10632931,250.0,11.700012,0.0,0.0,0.0,3264.461,0.00010207495,100.0,80.63631,254.62428,14.222381,30.000002,0.27151483,50.08867,456.325,330.5246,100.0,80.63634,0.3187585,100.0,66.74069,8.330017
33556,21453360.0,0.0,20.201569,17.739075,20.625336,20.482605,20.831207,20.565155,11.720032,23.351532,23.351501,23.330688,0.0,0.10614109,0.106141165,0.10617862,250.0,11.700012,0.0,0.0,0.0,3278.8967,0.00010230651,100.0,80.68386,253.46797,14.167507,30.000002,0.27170026,50.165493,454.90372,329.4758,100.0,80.68388,0.31845853,100.0,66.76527,8.330017
33557,21453420.0,0.0,20.247833,17.76184,20.670929,20.535126,20.872925,20.607574,11.72171,23.358337,23.358337,23.347778,0.0,0.106114335,0.10611437,0.10611113,250.0,11.700012,0.0,0.0,0.0,3294.6929,0.000102569706,100.0,80.7365,252.46951,14.112194,30.000002,0.2720372,50.24293,453.9927,328.64835,100.0,80.73651,0.31833783,100.0,66.80156,8.330017
33558,21453480.0,0.0,20.294647,17.78476,20.716125,20.58722,20.914337,20.649628,11.723816,23.36264,23.36264,23.35913,0.0,0.106108285,0.10610831,0.10608201,250.0,11.700012,0.0,0.0,0.0,3311.4448,0.0001028569,100.0,80.78544,251.64183,14.0458555,30.000002,0.2725301,50.3358,453.36813,327.99576,100.0,80.785446,0.31829718,100.0,66.83842,8.330017
33559,21453540.0,0.0,20.339417,17.80777,20.760834,20.638794,20.955261,20.691254,11.7256775,23.364471,23.364471,23.364777,0.0,0.10611915,0.10611915,0.1060859,250.0,11.700012,0.0,0.0,0.0,3328.3972,0.00010316585,100.0,80.826584,251.02412,14.003255,30.000002,0.2728911,50.39544,453.03226,327.54016,100.0,80.826584,0.31832308,100.0,66.872025,8.330017
33560,21453600.0,0.0,20.384369,17.830872,20.804901,20.689636,20.995575,20.7323,11.727142,23.364777,23.364777,23.366638,0.0,0.10613497,0.10613497,0.10610333,250.0,11.700012,0.0,0.0,0.0,3345.7986,0.00010349356,100.0,80.85556,250.63551,13.951232,30.000002,0.27334946,50.468277,452.88934,327.272,100.0,80.85556,0.31837246,100.0,66.89707,8.330017
33561,21453660.0,0.0,20.427246,17.854065,20.846558,20.737793,21.033508,20.770966,11.728088,23.364532,23.364532,23.367249,0.0,0.10615088,0.10615088,0.106123015,250.0,11.700012,0.0,0.0,0.0,3362.7268,0.0001038234,100.0,80.87919,250.33636,13.900277,30.000002,0.27380398,50.53961,452.80768,327.07324,100.0,80.87919,0.31842425,100.0,66.91801,8.330017
33562,21453720.0,0.0,20.469666,17.87732,20.887695,20.7854,21.070984,20.809204,11.728607,23.36377,23.36377,23.366608,0.0,0.106165305,0.106165305,0.10614278,250.0,11.700012,0.0,0.0,0.0,3379.507,0.00010415547,100.0,80.89565,250.14812,13.850946,30.000002,0.2742458,50.608677,452.78845,326.9572,100.0,80.89565,0.31847307,100.0,66.93318,8.330017
33563,21453780.0,0.0,20.511566,17.900635,20.928284,20.832428,21.108032,20.846985,11.72876,23.363678,23.36267,23.365295,0.0,0.10615604,0.10618093,0.10616448,250.0,11.700012,0.0,0.0,0.0,3396.037,0.000104486884,100.0,80.89926,250.06935,13.803485,30.000002,0.27465823,50.675117,452.7911,326.9131,100.0,80.90544,0.3185014,100.0,66.9428,8.330017
33564,21453840.0,0.0,20.551697,17.924011,20.967224,20.878998,21.144958,20.884369,11.721985,23.472168,23.340454,23.346985,0.0,0.10401093,0.106527306,0.10660198,250.0,11.700012,0.0,0.0,0.0,3403.5427,0.00010471145,100.0,80.18242,252.78201,13.768951,30.000002,0.2738449,50.72347,451.40027,328.21695,100.0,80.80936,0.31714967,100.0,66.880104,8.330017
33565,21453900.0,0.0,20.588776,17.947418,21.004456,20.924713,21.183258,20.92102,11.696259,23.859406,23.285309,23.291382,0.0,0.09906703,0.1069141,0.10716237,250.0,11.700012,0.0,0.0,0.0,3388.9175,0.00010453645,100.0,78.50612,259.08783,13.772477,30.000002,0.2705704,50.718533,446.3623,330.7178,100.0,80.480865,0.31315884,100.0,66.63604,8.330017
33566,21453960.0,0.0,20.620209,17.970856,21.038696,20.967499,21.223541,20.954956,11.652435,24.601227,23.21167,23.209808,0.0,0.09129216,0.1072574,0.107681036,250.0,11.700012,0.0,0.0,0.0,3346.2344,0.00010375503,100.0,75.878975,268.01724,13.832466,30.000002,0.26447353,50.634544,436.82718,333.39493,100.0,79.975876,0.3062509,100.0,66.24054,8.330017
33567,21454020.0,0.0,20.647583,17.994293,21.071198,21.00885,21.2695,20.98767,11.591858,25.859253,23.1268,23.113525,0.0,0.08036085,0.10753087,0.108113274,250.0,11.700012,0.0,0.0,0.0,3270.565,0.000102179845,100.0,72.12349,279.0648,13.951558,30.000002,0.25526235,50.46782,422.40164,335.45236,100.0,79.33763,0.29602876,100.0,65.726074,8.330017
33568,21454080.0,0.0,20.669281,18.01773,21.10083,21.048584,21.322632,21.019073,11.514099,27.951355,23.033875,23.009064,0.0,0.06604066,0.107703015,0.10840948,250.0,11.700012,0.0,0.0,0.0,3156.224,9.961734e-05,100.0,66.901436,291.63956,14.143245,30.000002,0.24267897,50.199455,403.44867,336.03534,100.0,78.61052,0.28218028,100.0,65.12658,8.330017
33569,21454140.0,0.0,20.68631,18.041168,21.125153,21.08664,21.382904,21.049103,11.421234,31.503754,22.93747,22.902924,0.0,0.048528336,0.10771987,0.108493574,250.0,11.700012,0.0,0.0,0.0,3000.9802,9.590153e-05,100.0,59.58596,304.53302,14.382772,30.000002,0.22708726,49.86412,381.30576,334.08612,100.0,77.8581,0.2647655,100.0,64.49219,8.330017
33570,21454200.0,0.0,20.707764,18.064575,21.152802,21.12323,21.440521,21.078003,11.360443,29.192291,22.928589,22.874146,0.0,0.039316833,0.10643836,0.10653641,250.0,11.700012,0.0,0.0,0.0,2861.108,9.154482e-05,12.731578,55.12587,302.4651,14.576011,30.000002,0.21590857,49.593586,362.37958,324.82953,100.0,77.54849,0.25227287,100.0,64.088974,8.330017
33571,21454260.0,0.0,20.732513,18.087982,21.179749,21.159302,21.459137,21.105835,11.387329,20.540802,23.00418,23.061798,0.0,0.036201447,0.10597267,0.103314154,250.0,11.700012,0.0,0.0,0.0,2776.8596,8.808451e-05,0.0,53.66497,293.82388,14.669085,30.000002,0.20995301,49.463284,349.96918,314.8916,100.0,77.780136,0.24547361,100.0,63.71485,8.330017
33572,21454320.0,0.0,20.756042,18.111328,21.205963,21.197449,21.452911,21.134155,11.416992,16.114594,23.12436,23.43866,0.0,0.03452535,0.10452208,0.09897721,250.0,11.700012,0.0,0.0,0.0,2696.2656,8.5033855e-05,0.0,52.774384,289.705,14.782362,30.000002,0.20341012,49.304695,339.75403,307.6105,100.0,77.56579,0.23802291,100.0,62.902153,8.330017
33573,21454380.0,0.0,20.780884,18.134613,21.233917,21.23883,21.435883,21.163849,11.41391,13.893677,23.429688,23.995667,0.0,0.033719633,0.10093236,0.0929325,250.0,11.700012,0.0,0.0,0.0,2593.4875,8.1770275e-05,0.0,52.14668,291.34122,14.943067,30.000002,0.19432381,49.07971,329.68045,302.2379,100.0,76.53455,0.22759268,100.0,61.425053,8.330017
33574,21454440.0,0.0,20.805176,18.157806,21.264374,21.284424,21.413574,21.19635,11.374451,12.728058,23.965485,24.805725,0.0,0.033381198,0.095108196,0.08479927,250.0,11.700012,0.0,0.0,0.0,2455.9482,7.7847304e-05,0.0,51.614006,297.5762,15.216308,30.000002,0.18177572,48.69717,318.94635,297.2546,100.0,74.69133,0.21330513,100.0,59.167038,8.330017
33575,21454500.0,0.0,20.834534,18.18097,21.297577,21.334991,21.388489,21.233185,11.297546,12.083405,24.843964,25.990143,0.0,0.03326975,0.08666452,0.07440476,250.0,11.700012,0.0,0.0,0.0,2272.488,7.2825555e-05,0.0,51.09319,307.20493,15.572256,30.000002,0.16549176,48.198845,307.4664,291.06577,100.0,71.93924,0.1943612,100.0,55.949444,8.330017
33576,21454560.0,0.0,20.868408,18.20401,21.332428,21.390228,21.362091,21.27478,11.184174,11.696503,26.260712,27.730713,0.0,0.033192847,0.075266354,0.062231615,250.0,11.700012,0.0,0.0,0.0,2035.055,6.6296125e-05,0.0,50.566505,317.86505,16.081793,30.000002,0.14540486,47.485493,295.49243,281.86624,100.0,68.13938,0.1707038,100.0,51.69065,8.330017
33577,21454620.0,0.0,20.91214,18.22696,21.371857,21.449158,21.334991,21.323242,11.093628,11.434418,28.651794,27.005829,0.0,0.03278333,0.060500994,0.05689477,250.0,11.700012,0.0,0.0,0.0,1798.2927,5.8743502e-05,0.0,50.196404,318.77783,16.577791,30.000002,0.128256,46.791096,284.693,268.91492,100.0,63.185863,0.1501774,0.0,49.685715,8.330017
33578,21454680.0,0.0,20.96228,18.249786,21.39859,21.47168,21.307617,21.378387,11.060394,11.268616,32.672943,19.940796,0.0,0.032516897,0.043877963,0.054150537,250.0,11.700012,0.0,0.0,0.0,1571.7933,5.120678e-05,0.0,50.006123,317.41174,16.876791,30.000002,0.11248696,46.37249,274.73312,255.32002,100.0,56.347973,0.13053368,0.0,48.633484,8.330017
33579,21454740.0,0.0,20.971588,18.272491,21.404694,21.464844,21.280457,21.426697,11.110382,11.173187,27.948456,16.14618,0.0,0.031920284,0.03767881,0.051639397,250.0,11.700012,0.0,0.0,0.0,1413.7118,4.4558623e-05,0.0,50.046394,304.16034,17.294735,30.000002,0.10444787,45.787373,267.44113,242.63109,9.846461,53.556587,0.1212099,0.0,48.128788,8.330017
33580,21454800.0,0.0,20.979034,18.295074,21.392395,21.443909,21.253876,21.440094,11.283539,11.283661,19.946075,14.082916,0.0,0.031620145,0.035077132,0.05018844,250.0,11.700012,0.0,0.0,0.0,1335.7549,4.0748062e-05,0.802634,50.310795,290.96167,17.13224,30.000002,0.10137345,46.014862,262.6422,233.31697,0.0,52.506615,0.116861954,0.0,48.06447,8.330017
33581,21454860.0,0.0,20.964752,18.317505,21.37088,21.416473,21.229614,21.431519,11.444092,11.325439,15.876312,12.970734,0.0,0.031488735,0.033587683,0.04939473,250.0,11.700012,0.0,0.0,0.0,1295.6145,3.878253e-05,0.0,50.620426,280.2269,17.278759,30.000002,0.09922461,45.80974,259.35645,226.49165,0.0,51.9859,0.114452295,0.0,48.1769,8.330017
33582,21454920.0,0.0,20.943512,18.339752,21.345337,21.385498,21.205688,21.41397,11.554169,11.403046,13.845856,12.372681,0.0,0.031467617,0.03275395,0.049018264,250.0,11.700012,0.0,0.0,0.0,1274.3453,3.7788257e-05,0.0,50.92977,271.83987,17.381588,30.000002,0.09808023,45.665775,257.1204,221.57082,0.0,51.777435,0.1132254,0.0,48.36606,8.330017
33583,21454980.0,0.0,20.91983,18.361847,21.317963,21.352661,21.182129,21.392181,11.620728,11.485077,12.812653,12.054291,0.0,0.031510025,0.032302767,0.048889842,250.0,11.700012,0.0,0.0,0.0,1263.2214,3.7293892e-05,0.0,51.211433,265.48383,17.469397,30.000002,0.09750483,45.542847,255.61,218.07788,0.0,51.73711,0.11269181,0.0,48.57359,8.330017
33584,21455040.0,0.0,20.895294,18.383759,21.289764,21.318848,21.158844,21.368378,11.65863,11.553558,12.279144,11.885651,0.0,0.031583555,0.0320734,0.048897542,250.0,11.700012,0.0,0.0,0.0,1257.4214,3.7056692e-05,0.0,51.453037,260.7763,17.54137,30.000002,0.09726055,45.44208,254.59793,215.63432,0.0,51.778667,0.11254658,0.0,48.768696,8.330017
33585,21455100.0,0.0,20.871521,18.405487,21.26239,21.284546,21.140411,21.343536,11.679443,12.782013,12.002594,11.79715,0.0,0.03166757,0.031970777,0.04897216,250.0,11.700012,0.0,0.0,0.0,1254.4326,3.6952377e-05,0.0,51.651592,257.36005,17.60541,30.000002,0.097188525,45.352425,253.928,213.9528,0.0,51.853233,0.11260482,0.0,48.937637,8.330017
33586,21455160.0,0.0,20.849152,18.426971,21.236664,21.253693,21.122162,21.318848,11.690613,12.286713,11.858124,11.750824,0.0,0.03174961,0.031937167,0.049071886,250.0,11.700012,0.0,0.0,0.0,1252.866,3.6914804e-05,0.0,51.809425,254.92406,17.665127,30.000002,0.097194865,45.26882,253.49043,212.81386,0.0,51.934074,0.11275465,0.0,49.07626,8.330017
33587,21455220.0,0.0,20.82669,18.448273,21.210571,21.222717,21.102692,21.293915,11.696259,12.018982,11.783142,11.726898,0.0,0.03182328,0.031939346,0.0491741,250.0,11.700012,0.0,0.0,0.0,1251.805,3.6908063e-05,0.0,51.931435,253.2211,17.721104,30.000002,0.097230196,45.190456,253.21092,212.05898,0.0,52.00848,0.11293395,0.0,49.18566,8.330017
33588,21455280.0,0.0,20.804169,18.46933,21.184296,21.191711,21.08258,21.26889,11.698761,11.873779,11.74408,11.714478,0.0,0.031885758,0.0319576,0.049266934,250.0,11.700012,0.0,0.0,0.0,1250.7515,3.6910085e-05,0.0,52.023464,252.0535,17.776165,30.000002,0.09726274,45.113365,253.03699,211.57007,0.0,52.071102,0.113108404,0.0,49.269325,8.330017
33589,21455340.0,0.0,20.78186,18.490173,21.15805,21.160736,21.062927,21.243835,11.699493,13.928253,11.72345,11.707886,0.0,0.03193656,0.031981032,0.049345516,250.0,11.700012,0.0,0.0,0.0,1249.4867,3.6909732e-05,100.0,52.091408,251.26883,17.829626,30.000002,0.09728135,45.038525,252.93236,211.26178,0.0,52.120857,0.11326185,0.0,49.331646,8.330017
33590,21455400.0,0.0,20.76297,18.510742,21.135773,21.129822,21.057312,21.21878,11.699524,16.474274,11.712372,11.704224,0.0,0.0319766,0.032004096,0.049409013,250.0,11.700012,0.0,0.0,0.0,1248.2448,3.6904337e-05,16.93277,52.14067,250.75206,17.884026,30.000002,0.09727719,44.962364,252.87224,211.07336,0.0,52.158867,0.11338889,0.0,49.377098,8.330017
33591,21455460.0,0.0,20.747528,18.531036,21.11731,21.103851,21.056488,21.19519,11.699402,17.638123,11.70636,11.702118,0.0,0.032007296,0.03202429,0.049458507,250.0,11.700012,0.0,0.0,0.0,1247.137,3.689694e-05,20.947727,52.1757,250.42061,17.937622,30.000002,0.097253606,44.88733,252.8402,210.96341,0.0,52.186935,0.113489576,0.0,49.409527,8.330017
33592,21455520.0,0.0,20.734558,18.551056,21.101654,21.081512,21.059906,21.171661,11.69931,18.861237,11.7030945,12.871674,0.0,0.03203025,0.032040767,0.049495924,250.0,11.700012,0.0,0.0,0.0,1246.1232,3.68884e-05,23.704592,52.20012,250.21481,17.99107,30.000002,0.09721157,44.812504,252.8253,210.90341,0.0,52.207066,0.11356662,0.0,49.432163,8.330017
33593,21455580.0,0.0,20.72351,18.5708,21.088196,21.061676,21.0672,21.148193,11.699249,19.912048,11.701324,14.073181,0.0,0.0320471,0.032053597,0.049523573,250.0,11.700012,0.0,0.0,0.0,1245.2015,3.6879344e-05,25.328484,52.21688,250.0913,18.044666,30.000002,0.097153656,44.73747,252.8203,210.87381,0.0,52.221172,0.11362408,89.157036,49.447704,8.330017
33594,21455640.0,0.0,20.720001,18.590271,21.083527,21.058472,21.077545,21.127594,11.699341,20.674072,12.615753,16.359009,0.0,0.03205922,0.03206323,0.049543556,250.0,11.700012,0.0,0.0,0.0,1244.8506,3.6871894e-05,25.855494,52.228176,250.02097,18.097809,30.000002,0.09708409,44.663067,252.8207,210.86215,0.0,52.230824,0.1136659,27.080845,49.45815,8.330017
33595,21455700.0,0.0,20.719086,18.609406,21.081879,21.060791,21.089813,21.106415,11.69986,21.092407,12.200745,17.45871,0.0,0.03206777,0.03207025,0.049557682,250.0,11.700012,0.0,0.0,0.0,1244.9177,3.6872916e-05,25.361431,52.235634,249.98395,18.151184,30.000002,0.09700434,44.58834,252.82376,210.86046,0.0,52.237267,0.11369566,31.67702,49.465023,8.330017
33596,21455760.0,0.0,20.722107,18.628204,21.084747,21.072632,21.10318,21.085815,11.700348,21.142395,11.974335,18.307007,0.0,0.032073684,0.03207522,0.049567465,250.0,11.700012,0.0,0.0,0.0,1245.3862,3.6879563e-05,23.873106,52.240444,249.96716,18.203037,30.000002,0.096920125,44.51575,252.82787,210.8638,0.0,52.24145,0.11371634,31.45159,49.469433,8.330017
33597,21455820.0,0.0,20.726227,18.646698,21.088959,21.087677,21.115997,21.064758,11.700806,20.854675,11.850555,18.743866,0.0,0.032077704,0.032078654,0.049574096,250.0,11.700012,0.0,0.0,0.0,1246.0576,3.689142e-05,21.747116,52.243477,249.96187,18.254927,30.000002,0.09683035,44.443104,252.83209,210.86922,0.0,52.244102,0.11373045,29.803547,49.472195,8.330017
33598,21455880.0,0.0,20.733185,18.664825,21.096436,21.103668,21.127258,21.056122,11.701141,20.286041,16.354767,18.753021,0.0,0.032080386,0.03208097,0.049578506,250.0,11.700012,0.0,0.0,0.0,1246.9852,3.690615e-05,19.188986,52.24535,249.96275,18.305857,30.000002,0.096738435,44.371803,252.836,210.87505,17.214745,52.245735,0.11373986,26.565548,49.473877,8.330017
33599,21455940.0,0.0,20.740326,18.682587,21.104218,21.11847,21.136078,21.05191,11.701447,19.51004,17.651215,18.37909,0.0,0.032082133,0.03208249,0.049581368,250.0,11.700012,0.0,0.0,0.0,1248.026,3.6924706e-05,16.4574,52.246468,249.9665,18.356518,30.000002,0.09664411,44.300877,252.83942,210.88048,21.834717,52.246708,0.113745995,22.415192,49.47487,8.330017
33600,21456000.0,0.0,20.746735,18.700012,21.111176,21.130249,21.141937,21.052307,11.701569,18.612885,19.098938,17.719818,0.0,0.032083236,0.03208346,0.049583156,250.0,11.700012,0.0,0.0,0.0,1248.9966,3.6943537e-05,13.806109,52.247112,249.97124,18.407974,30.000002,0.09654608,44.228836,252.84229,210.88507,25.527624,52.24726,0.11374986,18.038906,49.47543,8.330017
33601,21456060.0,0.0,20.755829,18.717194,21.121216,21.143707,21.147919,21.061707,11.70166,17.56189,20.276184,16.701538,0.0,0.032083917,0.032084055,0.04958426,250.0,11.700012,0.0,0.0,0.0,1250.1702,3.6962585e-05,10.392559,52.24747,249.976,18.457092,30.000002,0.096451126,44.160072,252.84467,210.88885,26.674053,52.24756,0.113752246,10.985754,49.47573,8.330017
33602,21456120.0,0.0,20.762787,18.734344,21.128784,21.151062,21.150208,21.07425,11.701782,16.488129,21.096222,15.528717,0.0,0.032084323,0.03208441,0.049584903,250.0,11.700012,0.0,0.0,0.0,1251.2576,3.698405e-05,7.771738,52.247665,249.98022,18.506449,30.000002,0.09635456,44.090973,252.84662,210.8918,27.084196,52.247723,0.11375365,6.0183244,49.475883,8.330017
33603,21456180.0,0.0,20.76715,18.751404,21.13321,21.152191,21.148895,21.088745,11.70163,15.490753,21.516785,14.392883,0.0,0.032084562,0.032084614,0.049585275,250.0,11.700012,0.0,0.0,0.0,1252.0325,3.7002148e-05,5.738089,52.24777,249.98383,18.552818,30.000002,0.09626312,44.026054,252.84822,210.89409,26.341751,52.247803,0.113754466,2.4726217,49.475964,8.330017
33604,21456240.0,0.0,20.768799,18.768402,21.13446,21.147827,21.14444,21.10376,11.701233,14.652649,21.530579,13.444214,0.0,0.032084666,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1252.435,3.7014073e-05,4.4220886,52.24782,249.98659,18.603477,30.000002,0.09616238,43.955128,252.84956,210.89568,24.62489,52.247845,0.11375479,0.62138194,49.476006,8.330017
33605,21456300.0,0.0,20.768219,18.78537,21.132996,21.139343,21.137573,21.118042,11.700745,14.030609,21.173859,12.778717,0.0,0.032084726,0.032084744,0.0495855,250.0,11.700012,0.0,0.0,0.0,1252.4991,3.7019552e-05,3.8640645,52.247864,249.98877,18.650719,30.000002,0.09606799,43.888992,252.8507,210.89688,22.1692,52.247883,0.113754965,0.4564849,49.476036,8.330017
33606,21456360.0,0.0,20.767029,18.802246,21.130646,21.131195,21.129272,21.130493,11.700287,13.643463,20.504272,12.343414,0.0,0.032084744,0.032084756,0.049585514,250.0,11.700012,0.0,0.0,0.0,1252.3922,3.7019927e-05,3.9467812,52.2479,249.99046,18.695467,30.000002,0.09597815,43.826344,252.85167,210.89777,19.24973,52.247906,0.11375501,0.0,49.476063,8.330017
33607,21456420.0,0.0,20.764435,18.819061,21.126678,21.12146,21.120178,21.14029,11.699951,13.509491,19.604889,12.166718,0.0,0.032084737,0.032084744,0.049585495,250.0,11.700012,0.0,0.0,0.0,1252.117,3.7017322e-05,4.718039,52.24794,249.99167,18.741356,30.000002,0.095885634,43.7621,252.85252,210.89836,16.115433,52.247948,0.11375497,1.7462916,49.4761,8.330017
33608,21456480.0,0.0,20.761047,18.835815,21.121765,21.111725,21.111145,21.14682,11.6996765,13.617249,18.570496,12.261078,0.0,0.032084722,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,1251.7083,3.7011807e-05,6.013187,52.24799,249.99252,18.787264,30.000002,0.09579273,43.69783,252.8533,210.89876,13.059711,52.247993,0.11375491,4.0640984,49.47615,8.330017
33609,21456540.0,0.0,20.757599,18.852509,21.116608,21.103241,21.102905,21.149902,11.699463,13.9340515,17.498688,12.570984,0.0,0.032084722,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1251.2465,3.7004345e-05,7.6689496,52.248047,249.9932,18.830181,30.000002,0.09570561,43.637745,252.85403,210.8991,10.327827,52.248047,0.1137549,6.740489,49.476208,8.330017
33610,21456600.0,0.0,20.754425,18.86914,21.111786,21.096893,21.09613,21.149567,11.699371,14.417389,16.473145,13.032074,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,1250.8054,3.6996396e-05,9.523644,52.248108,249.99364,18.874628,30.000002,0.09561503,43.57552,252.85472,210.89926,8.099786,52.248108,0.113754824,9.414141,49.476265,8.330017
33611,21456660.0,0.0,20.754486,18.885712,21.11081,21.098694,21.09317,21.147034,11.699463,14.939056,15.543701,13.374115,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1250.6685,3.699049e-05,10.777043,52.24818,249.99391,18.91881,30.000002,0.09552469,43.513668,252.85538,210.89938,6.22201,52.24818,0.113754764,8.818866,49.476334,8.330017
33612,21456720.0,0.0,20.754974,18.902191,21.110382,21.101868,21.09201,21.141815,11.699768,15.462677,14.787842,13.588043,0.0,0.03208467,0.032084674,0.049585365,250.0,11.700012,0.0,0.0,0.0,1250.707,3.6989437e-05,12.056743,52.248257,249.99408,18.963518,30.000002,0.09543298,43.451077,252.85602,210.89943,5.157228,52.248257,0.11375471,8.767443,49.476414,8.330017
33613,21456780.0,0.0,20.75586,18.91861,21.110168,21.105743,21.09259,21.134521,11.700012,15.9513855,14.24939,13.548065,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1250.8302,3.6991027e-05,13.056964,52.24833,249.99431,19.003395,30.000002,0.09535096,43.39525,252.85663,210.89955,4.818803,52.24833,0.11375473,0.0,49.476486,8.330017
33614,21456840.0,0.0,20.755768,18.934967,21.108887,21.10672,21.094757,21.125916,11.700104,16.364075,13.956421,12.793396,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1250.8856,3.6993082e-05,13.709632,52.248405,249.9944,19.045683,30.000002,0.09526367,43.336044,252.85724,210.89958,5.1751246,52.248405,0.113754705,0.0,49.476566,8.330017
33615,21456900.0,0.0,20.75473,18.951263,21.106415,21.104675,21.098114,21.116821,11.700043,16.67163,13.912445,12.347443,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1250.8105,3.6993373e-05,13.989522,52.24849,249.99448,19.087196,30.000002,0.09517772,43.277924,252.85785,210.89961,6.139278,52.24849,0.11375469,0.0,49.476643,8.330017
33616,21456960.0,0.0,20.755219,18.967468,21.105743,21.105469,21.103027,21.108734,11.699982,16.831116,14.074799,12.08316,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,1250.8231,3.699264e-05,13.677933,52.248566,249.99454,19.128164,30.000002,0.09509264,43.220566,252.85844,210.89964,7.363004,52.248566,0.113754675,0.0,49.476727,8.330017
33617,21457020.0,0.0,20.755707,18.983612,21.105042,21.105194,21.108185,21.101532,11.700073,16.847626,14.41803,11.927002,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1250.8938,3.699361e-05,13.113184,52.24865,249.99458,19.168663,30.000002,0.0950083,43.16387,252.85904,210.89967,8.967795,52.24865,0.11375469,0.0,49.476807,8.330017
33618,21457080.0,0.0,20.759003,18.999695,21.107605,21.112823,21.113129,21.095734,11.700134,16.734253,14.899841,15.654633,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1251.1731,3.699555e-05,12.284998,52.24873,249.99467,19.20717,30.000002,0.09492787,43.10996,252.85962,210.89972,10.711036,52.24873,0.113754705,0.0,49.476887,8.330017
33619,21457140.0,0.0,20.765533,19.015686,21.114075,21.127014,21.117432,21.091705,11.700653,16.512817,15.469116,14.080872,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1251.9752,3.7005302e-05,11.295017,52.24881,249.99472,19.246378,30.000002,0.09484574,43.055073,252.8602,210.89975,12.444484,52.24881,0.11375471,0.38904762,49.476967,8.330017
33620,21457200.0,0.0,20.769867,19.031616,21.11789,21.134674,21.12082,21.0896,11.701019,16.212097,16.071045,13.115448,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1252.6787,3.701933e-05,10.2382,52.24889,249.99475,19.285524,30.000002,0.094763495,43.000267,252.86078,210.89977,14.020319,52.24889,0.113754705,0.0,49.477047,8.330017
33621,21457260.0,0.0,20.774628,19.047455,21.122192,21.14264,21.123444,21.09018,11.70105,15.850708,16.626678,12.538025,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1253.3473,3.7031677e-05,9.089652,52.248966,249.99481,19.323265,30.000002,0.09468398,42.947426,252.86134,210.89981,15.089515,52.248966,0.11375473,0.0,49.47712,8.330017
33622,21457320.0,0.0,20.778717,19.063232,21.125671,21.148193,21.124725,21.092468,11.70105,15.469208,17.096924,12.200012,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1253.9586,3.7043625e-05,8.103949,52.249043,249.99484,19.361244,30.000002,0.09460375,42.89426,252.86191,210.89983,15.864341,52.249043,0.11375473,0.0,49.4772,8.330017
33623,21457380.0,0.0,20.782288,19.078949,21.12854,21.152405,21.124756,21.096008,11.700989,15.104767,17.456482,11.994141,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1254.4963,3.7054426e-05,7.3024216,52.249123,249.99484,19.399601,30.000002,0.09452249,42.840557,252.86247,210.89983,16.244865,52.249123,0.11375473,0.0,49.477276,8.330017
33624,21457440.0,0.0,20.785583,19.094574,21.130981,21.155792,21.123596,21.100494,11.700897,14.784943,17.685791,11.872894,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1254.9832,3.7064074e-05,6.7357764,52.24919,249.9949,19.43596,30.000002,0.094445266,42.789654,252.86304,210.89987,16.229416,52.24919,0.11375475,0.0,49.477352,8.330017
33625,21457500.0,0.0,20.788574,19.110107,21.133057,21.15866,21.12149,21.105469,11.700806,14.532867,17.77707,11.802185,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1255.4287,3.707289e-05,6.431577,52.24927,249.99495,19.472485,30.000002,0.09436748,42.73852,252.86359,210.89989,15.851006,52.24927,0.11375474,0.0,49.477425,8.330017
33626,21457560.0,0.0,20.79309,19.12558,21.136902,21.165771,21.119202,21.11081,11.700806,14.344635,17.72174,11.76059,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1255.9921,3.7081827e-05,6.221876,52.249344,249.99501,19.5075,30.000002,0.09429273,42.6895,252.86412,210.89993,15.0644245,52.249344,0.113754764,0.0,49.477497,8.330017
33627,21457620.0,0.0,20.797363,19.140991,21.140564,21.17273,21.116455,21.115692,11.700897,14.235443,17.541077,11.735718,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1256.5969,3.7092508e-05,6.2995844,52.249413,249.99504,19.543509,30.000002,0.094215654,42.639088,252.86467,210.89995,14.08899,52.249413,0.11375478,0.0,49.47757,8.330017
