,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33628,21457680.0,0.0,20.801483,19.15628,21.14386,21.179504,21.113464,21.119812,11.700958,14.208038,17.258057,11.721497,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1257.1975,3.7103804e-05,6.5881743,52.24948,249.99513,19.57694,30.000002,0.09414393,42.592285,252.8652,210.90001,12.979418,52.24948,0.11375479,0.0,49.47764,8.330017
33629,21457740.0,0.0,20.805298,19.171509,21.14685,21.186188,21.110565,21.122864,11.700958,14.257019,16.908508,11.712952,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1257.7527,3.71145e-05,7.0347347,52.24955,249.99522,19.61036,30.000002,0.09407208,42.545498,252.86574,210.90009,11.848671,52.24955,0.11375484,0.0,49.477707,8.330017
33630,21457800.0,0.0,20.808868,19.186676,21.149536,21.19284,21.107971,21.124725,11.700897,14.372192,16.52301,11.708008,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1258.2775,3.7124588e-05,7.592073,52.249615,249.99521,19.645752,30.000002,0.093995735,42.495945,252.86626,210.90005,10.780181,52.249615,0.1137548,0.0,49.477776,8.330017
33631,21457860.0,0.0,20.814056,19.201752,21.154083,21.204254,21.106628,21.125366,11.700928,14.511566,16.132599,12.823212,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1258.9243,3.7134952e-05,7.9587946,52.249683,249.9953,19.677616,30.000002,0.09392689,42.451336,252.86676,210.90012,9.81969,52.249683,0.11375484,7.108324,49.47784,8.330017
33632,21457920.0,0.0,20.820892,19.216736,21.160706,21.220276,21.105804,21.124878,11.701111,14.6640625,15.77002,12.828308,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1259.804,3.7148475e-05,8.391653,52.24975,249.99532,19.711157,30.000002,0.09385424,42.40438,252.86728,210.90013,9.075881,52.24975,0.113754824,4.2402825,49.477905,8.330017
33633,21457980.0,0.0,20.827484,19.231628,21.167053,21.236023,21.1055,21.123291,11.701324,14.81778,15.463745,12.80835,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1260.7306,3.7164824e-05,8.763473,52.24982,249.99533,19.74461,30.000002,0.093781605,42.357548,252.8678,210.90013,8.581357,52.24982,0.113754824,4.382417,49.477974,8.330017
33634,21458040.0,0.0,20.834015,19.24646,21.173218,21.251617,21.105713,21.12085,11.701416,14.959991,15.232574,12.802765,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1261.657,3.718175e-05,9.050555,52.249878,249.99539,19.77619,30.000002,0.0937129,42.313335,252.8683,210.90018,8.35428,52.249878,0.11375484,4.3993473,49.478035,8.330017
33635,21458100.0,0.0,20.840424,19.2612,21.17929,21.26709,21.106354,21.117828,11.701447,15.078827,15.089478,12.800781,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,1262.5657,3.719849e-05,9.235255,52.249943,249.99542,19.808502,30.000002,0.09364244,42.268097,252.8688,210.90019,8.389453,52.249943,0.11375485,4.407747,49.478104,8.330017
33636,21458160.0,0.0,20.848053,19.275848,21.186768,21.285248,21.108032,21.114868,11.701508,15.143066,15.02536,12.800262,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1263.578,3.7215705e-05,9.101688,52.250004,249.9955,19.838724,30.000002,0.09357641,42.22579,252.8693,210.90024,8.553953,52.250004,0.113754876,4.4097114,49.47816,8.330017
33637,21458220.0,0.0,20.855682,19.290405,21.194275,21.303284,21.109802,21.111847,11.701599,15.156799,15.041931,12.800079,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1264.6389,3.7234524e-05,8.920314,52.25007,249.99551,19.870266,30.000002,0.09350732,42.181625,252.86978,210.90025,8.942401,52.25007,0.11375486,4.4100447,49.47822,8.330017
33638,21458280.0,0.0,20.863373,19.304901,21.201782,21.321228,21.111511,21.10907,11.70166,15.120483,15.138123,12.800049,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1265.7174,3.7253998e-05,8.640046,52.250122,249.99564,19.898567,30.000002,0.09344525,42.142006,252.87025,210.90033,9.480877,52.250122,0.1137549,4.4100266,49.47828,8.330017
33639,21458340.0,0.0,20.871002,19.319275,21.20932,21.33908,21.113037,21.10669,11.701691,15.049713,15.28656,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1266.789,3.7273527e-05,8.307445,52.250187,249.99567,19.928862,30.000002,0.09337865,42.099594,252.87073,210.90034,10.087654,52.250187,0.11375491,4.410036,49.47834,8.330017
33640,21458400.0,0.0,20.878693,19.333588,21.216888,21.356842,21.114258,21.104858,11.701721,14.951019,15.475372,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1267.8663,3.7293114e-05,7.948383,52.250244,249.99565,19.959995,30.000002,0.09331003,42.056007,252.8712,210.90033,10.719578,52.250244,0.11375489,4.410069,49.4784,8.330017
33641,21458460.0,0.0,20.887512,19.347809,21.225769,21.376953,21.11554,21.104248,11.701752,14.81366,15.669952,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1269.0509,3.7313508e-05,7.430683,52.2503,249.99576,19.987223,30.000002,0.09324995,42.01789,252.87167,210.9004,11.167035,52.2503,0.11375493,4.409952,49.478455,8.330017
33642,21458520.0,0.0,20.896332,19.361938,21.23471,21.396942,21.116241,21.104279,11.701843,14.662537,15.851166,12.800018,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1270.2781,3.7335314e-05,7.0172496,52.250355,249.9958,20.015762,30.000002,0.093186826,41.977932,252.87213,210.90044,11.5622635,52.250355,0.113754936,4.409665,49.47851,8.330017
33643,21458580.0,0.0,20.905151,19.375946,21.243591,21.41684,21.116486,21.104828,11.701904,14.514587,16.009949,12.800018,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1271.5096,3.735754e-05,6.664878,52.25041,249.99585,20.044035,30.000002,0.09312418,41.93835,252.87257,210.90045,11.85017,52.25041,0.113754936,4.4094715,49.478565,8.330017
33644,21458640.0,0.0,20.91388,19.389893,21.25241,21.436615,21.11621,21.105835,11.701935,14.383148,16.131592,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1272.7375,3.737984e-05,6.4088383,52.25046,249.9959,20.071894,30.000002,0.09306234,41.899345,252.87303,210.90048,12.001716,52.25046,0.11375495,4.4094152,49.47862,8.330017
33645,21458700.0,0.0,20.922485,19.403748,21.2612,21.456299,21.115631,21.107086,11.701935,14.272156,16.220032,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1273.9497,3.7402002e-05,6.2353497,52.250523,249.99583,20.102283,30.000002,0.09299473,41.856804,252.87349,210.90044,12.051408,52.250523,0.11375491,4.409442,49.478676,8.330017
33646,21458760.0,0.0,20.93216,19.417511,21.271057,21.47821,21.115204,21.108856,11.701965,14.170258,16.253845,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1275.259,3.7424754e-05,5.992868,52.250576,249.99597,20.126747,30.000002,0.09294025,41.82255,252.87393,210.90054,11.882485,52.250576,0.11375497,4.409381,49.47873,8.330017
33647,21458820.0,0.0,20.941711,19.431213,21.280884,21.500092,21.114471,21.110596,11.702026,14.093109,16.236023,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1276.5947,3.744866e-05,5.910313,52.250626,249.99602,20.153522,30.000002,0.092880495,41.78507,252.87436,210.90056,11.639057,52.250626,0.11375497,4.409172,49.478783,8.330017
33648,21458880.0,0.0,20.95111,19.444763,21.290527,21.521729,21.113556,21.112183,11.702087,14.042633,16.181091,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1277.9148,3.7472604e-05,5.9060016,52.25068,249.99606,20.179865,30.000002,0.0928216,41.74819,252.87479,210.90059,11.331496,52.25068,0.11375497,4.4090705,49.478832,8.330017
33649,21458940.0,0.0,20.960388,19.458221,21.300018,21.543304,21.112549,21.113525,11.702087,14.019623,16.095459,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1279.2235,3.749647e-05,5.9740562,52.250725,249.9961,20.206158,30.000002,0.092762716,41.71138,252.87521,210.9006,10.984372,52.250725,0.11375497,4.4090953,49.47888,8.330017
33650,21459000.0,0.0,20.969513,19.471619,21.309418,21.564789,21.111511,21.114594,11.702057,14.020935,15.989838,12.800018,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1280.5107,3.7520047e-05,6.0974326,52.25078,249.99608,20.233744,30.000002,0.09270082,41.672756,252.87566,210.90059,10.62678,52.25078,0.113754965,4.409204,49.47893,8.330017
33651,21459060.0,0.0,20.979553,19.484894,21.319763,21.588379,21.111145,21.115417,11.702087,14.027496,15.861938,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1281.8776,3.754397e-05,6.0809484,52.250828,249.99619,20.25712,30.000002,0.09264831,41.64003,252.87607,210.90067,10.222682,52.250828,0.113755,4.409216,49.47898,8.330017
33652,21459120.0,0.0,20.98944,19.498077,21.330017,21.611847,21.11081,21.115784,11.702148,14.040985,15.730316,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1283.2594,3.756871e-05,6.1500998,52.250874,249.99623,20.282135,30.000002,0.09259201,41.60501,252.87648,210.9007,9.886607,52.250874,0.11375501,4.4090843,49.479027,8.330017
33653,21459180.0,0.0,20.999176,19.51117,21.340057,21.635162,21.110565,21.115662,11.702148,14.061493,15.612915,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1284.6273,3.7593516e-05,6.223565,52.250923,249.99628,20.306705,30.000002,0.09253663,41.570614,252.87688,210.90071,9.642697,52.250923,0.11375501,4.4090605,49.479076,8.330017
33654,21459240.0,0.0,21.00882,19.52417,21.350006,21.658356,21.110382,21.115234,11.702148,14.084442,15.512695,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1285.9829,3.761815e-05,6.294135,52.25097,249.9963,20.330978,30.000002,0.09248183,41.53663,252.87729,210.90074,9.471376,52.25097,0.113755025,4.4091115,49.479122,8.330017
33655,21459300.0,0.0,21.018372,19.537048,21.359894,21.681458,21.11029,21.114594,11.702148,14.108215,15.43045,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1287.328,3.7642607e-05,6.3590775,52.25102,249.99635,20.354992,30.000002,0.09242754,41.503014,252.87769,210.90076,9.364443,52.25102,0.113755025,4.4092035,49.479168,8.330017
33656,21459360.0,0.0,21.028778,19.549866,21.370789,21.706665,21.11081,21.113983,11.702179,14.108582,15.364288,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1288.747,3.766748e-05,6.2248287,52.25106,249.99638,20.378695,30.000002,0.09237386,41.469826,252.87808,210.90079,9.257744,52.25106,0.11375504,4.409197,49.479218,8.330017
33657,21459420.0,0.0,21.039124,19.56253,21.381622,21.73169,21.111298,21.11319,11.702209,14.093933,15.322998,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1290.1891,3.7693204e-05,6.136141,52.251106,249.99643,20.402029,30.000002,0.09232095,41.43716,252.87846,210.9008,9.257184,52.251106,0.11375504,4.4090643,49.47926,8.330017
33658,21459480.0,0.0,21.049377,19.575134,21.392365,21.756592,21.111725,21.112366,11.70224,14.070465,15.303528,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1291.6276,3.7719114e-05,6.035741,52.25115,249.99648,20.425081,30.000002,0.09226859,41.404884,252.87886,210.90083,9.312593,52.25115,0.11375505,4.4089923,49.4793,8.330017
33659,21459540.0,0.0,21.05954,19.587616,21.403015,21.781372,21.11203,21.111511,11.70224,14.039917,15.308228,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1293.0569,3.774495e-05,5.9326873,52.251198,249.99652,20.447569,30.000002,0.09221745,41.373405,252.87924,210.90086,9.421877,52.251198,0.11375506,4.409016,49.479347,8.330017
33660,21459600.0,0.0,21.069641,19.600006,21.413605,21.80603,21.112213,21.110748,11.70224,14.006348,15.332306,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1294.4757,3.7770635e-05,5.8364635,52.251236,249.99655,20.470207,30.000002,0.09216589,41.34171,252.87961,210.90088,9.566092,52.251236,0.11375506,4.4090943,49.47939,8.330017
33661,21459660.0,0.0,21.085785,19.61203,21.431671,21.839783,21.119476,21.117035,11.702484,13.697693,15.103088,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1296.466,3.7800237e-05,3.4055963,52.251278,249.99658,20.492365,30.000002,0.09211536,41.31069,252.87999,210.90091,7.447094,52.251278,0.11375506,4.40835,49.479435,8.330017
33662,21459720.0,0.0,21.101532,19.623383,21.449463,21.873383,21.125305,21.122223,11.702972,13.237122,14.7335205,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1298.6572,3.78375e-05,1.714604,52.25132,249.99658,20.515305,30.000002,0.09206295,41.278572,252.88037,210.9009,6.0184,52.25132,0.11375505,4.406492,49.479477,8.330017
33663,21459780.0,0.0,21.116455,19.634155,21.46637,21.9068,21.129425,21.126099,11.703247,12.700012,14.285767,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1300.806,3.787657e-05,0.0,52.25136,249.99663,20.536798,30.000002,0.092013806,41.24848,252.88074,210.90092,4.569189,52.25136,0.11375508,4.405396,49.47952,8.330017
33664,21459840.0,0.0,21.130493,19.644318,21.482239,21.940063,21.131805,21.128448,11.703308,12.247528,13.793213,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1302.846,3.7914695e-05,0.0,52.251404,249.9967,20.557325,30.000002,0.091966815,41.219746,252.88109,210.90099,3.202369,52.251404,0.113755085,4.4053597,49.479557,8.330017
33665,21459900.0,0.0,21.143677,19.6539,21.497223,21.973114,21.132996,21.12912,11.703186,12.005768,13.302246,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1304.7599,3.7950686e-05,0.0,52.251442,249.99675,20.578074,30.000002,0.09191924,41.190697,252.88145,210.901,2.0390449,52.251442,0.1137551,4.4059386,49.479595,8.330017
33666,21459960.0,0.0,21.15683,19.662933,21.51233,22.00763,21.133942,21.128418,11.703064,11.868164,12.847717,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1306.6304,3.7985134e-05,0.0,52.25148,249.99677,20.599579,30.000002,0.09186986,41.16059,252.8818,210.901,1.102312,52.25148,0.113755085,4.4066153,49.479637,8.330017
33667,21460020.0,0.0,21.169525,19.671478,21.526947,22.042023,21.134583,21.126343,11.703003,11.792999,12.46344,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1308.455,3.8018887e-05,0.0,52.251522,249.9968,20.62016,30.000002,0.09182255,41.131775,252.88216,210.90103,0.4931352,52.251522,0.1137551,4.4071307,49.479675,8.330017
33668,21460080.0,0.0,21.181702,19.679443,21.541046,22.07605,21.13501,21.12323,11.702911,11.752075,12.1779175,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1310.2075,3.805141e-05,0.0,52.25156,249.99686,20.639605,30.000002,0.09177781,41.104553,252.8825,210.90108,0.22646776,52.25156,0.113755114,4.407648,49.47971,8.330017
33669,21460140.0,0.0,21.193542,19.68695,21.55484,22.109985,21.135315,21.119385,11.70282,11.729523,12.003296,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1311.91,3.808296e-05,0.0,52.251595,249.9969,20.659382,30.000002,0.09173225,41.076866,252.88284,210.90111,0.2901227,52.251595,0.11375512,4.4081764,49.47975,8.330017
33670,21460200.0,0.0,21.205109,19.694,21.56845,22.143768,21.13559,21.115173,11.702728,11.717285,11.944885,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1313.5737,3.8113656e-05,0.0,52.251637,249.99689,20.680288,30.000002,0.091683984,41.047596,252.88318,210.90108,0.65235466,52.251637,0.1137551,4.408663,49.479786,8.330017
33671,21460260.0,0.0,21.21814,19.700562,21.583893,22.180176,21.13733,21.112274,11.707062,11.7117,11.963135,12.800201,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1317.813,3.8211143e-05,0.0,52.251667,249.99698,20.69826,30.000002,0.09164249,41.022434,252.88351,210.90114,0.9154029,52.251667,0.11375514,4.3947163,49.47982,8.330017
33672,21460320.0,0.0,21.23108,19.706726,21.599396,22.2164,21.139069,21.109558,11.722382,11.71347,12.053986,12.800873,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1327.5034,3.855874e-05,0.0,52.25171,249.99698,20.718185,30.000002,0.0915964,40.99454,252.88385,210.90114,1.4080824,52.25171,0.11375512,4.3326464,49.47986,8.330017
33673,21460380.0,0.0,21.243988,19.712463,21.61496,22.252441,21.140808,21.10727,11.732574,11.720215,12.195251,12.800873,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1338.3573,3.8995106e-05,54.80838,52.25174,249.99702,20.737053,30.000002,0.09155273,40.968124,252.88417,210.90115,1.9289389,52.25174,0.11375512,4.288531,49.479893,8.330017
33674,21460440.0,0.0,21.25763,19.717834,21.63147,22.2883,21.145966,21.1055,11.737701,12.555115,12.37265,12.800568,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1349.5363,3.9460552e-05,0.0,52.251774,249.99707,20.755013,30.000002,0.09151111,40.94298,252.88449,210.9012,2.501315,52.251774,0.11375514,4.267776,49.479927,8.330017
33675,21460500.0,0.0,21.270996,19.722809,21.647797,22.323944,21.14981,21.10434,11.7404785,12.18454,12.569824,12.800354,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1360.8158,3.9941802e-05,0.0,52.25181,249.9971,20.773634,30.000002,0.0914679,40.916912,252.88481,210.9012,3.0578527,52.25181,0.11375514,4.2568183,49.47996,8.330017
33676,21460560.0,0.0,21.284912,19.727448,21.664856,22.360962,21.15332,21.10434,11.741943,11.982422,12.752838,12.800201,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1372.1552,4.0431463e-05,0.0,52.251846,249.99712,20.791933,30.000002,0.0914254,40.891296,252.88512,210.90121,3.3989587,52.251846,0.11375514,4.2511916,49.479996,8.330017
33677,21460620.0,0.0,21.298767,19.731781,21.681915,22.397766,21.156342,21.104889,11.742737,11.871185,12.912201,12.80011,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1383.4668,4.092555e-05,0.0,52.251877,249.99718,20.809225,30.000002,0.09138521,40.86709,252.88544,210.90126,3.6796055,52.251877,0.113755174,4.2482414,49.48003,8.330017
33678,21460680.0,0.0,21.312286,19.735779,21.698639,22.434357,21.159058,21.104736,11.743103,11.813049,12.410065,12.800049,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1394.7017,4.1421816e-05,0.0,52.25191,249.99721,20.8268,30.000002,0.09134429,40.842484,252.88574,210.90128,0.0,52.25191,0.11375516,4.246878,49.480064,8.330017
33679,21460740.0,0.0,21.325348,19.739502,21.714844,22.470764,21.161621,21.103302,11.743195,11.781464,12.10849,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1405.7919,4.191764e-05,0.0,52.25194,249.99725,20.843925,30.000002,0.091304384,40.818504,252.88603,210.90129,0.0,52.25194,0.11375516,4.2465525,49.48009,8.330017
33680,21460800.0,0.0,21.338043,19.742981,21.730713,22.506989,21.164062,21.101135,11.743164,11.764099,11.942871,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1416.7407,4.2411997e-05,0.0,52.251972,249.99727,20.861378,30.000002,0.09126368,40.794067,252.88634,210.9013,0.0,52.251972,0.11375516,4.2468176,49.480125,8.330017
33681,21460860.0,0.0,21.351135,19.746185,21.747131,22.544067,21.167053,21.099121,11.743042,11.754578,11.852112,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1427.6105,4.2904732e-05,0.0,52.252007,249.9973,20.878204,30.000002,0.091224395,40.77051,252.88663,210.90132,0.0,52.252007,0.113755174,4.2473197,49.480156,8.330017
33682,21460920.0,0.0,21.364105,19.749176,21.763397,22.580933,21.170013,21.096924,11.74295,11.749298,11.80249,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1438.3813,4.339618e-05,0.0,52.252037,249.99733,20.89486,30.000002,0.09118547,40.747196,252.88693,210.90134,0.0,52.252037,0.113755174,4.2478204,49.480186,8.330017
33683,21460980.0,0.0,21.37918,19.751953,21.78238,22.617584,21.172943,21.105194,11.742859,11.746399,15.204926,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1449.2346,4.3886612e-05,0.0,52.252068,249.99738,20.91084,30.000002,0.0911481,40.724823,252.8872,210.90137,5.932634,52.252068,0.11375519,4.248267,49.480217,8.330017
33684,21461040.0,0.0,21.394287,19.754578,21.801422,22.654083,21.176727,21.112732,11.742859,12.928986,14.562103,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1460.0819,4.4377954e-05,0.0,52.252094,249.9974,20.926964,30.000002,0.09111035,40.70225,252.8875,210.9014,5.131912,52.252094,0.11375519,4.248234,49.480247,8.330017
33685,21461100.0,0.0,21.409485,19.757019,21.820648,22.690338,21.18274,21.11856,11.742828,12.420715,14.106476,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1470.8553,4.4868386e-05,0.0,52.252125,249.99744,20.943033,30.000002,0.091072686,40.679752,252.88777,210.9014,4.2251973,52.252125,0.11375519,4.248461,49.480278,8.330017
33686,21461160.0,0.0,21.42453,19.759308,21.839752,22.727905,21.187836,21.1232,11.742706,12.112488,13.66214,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1481.5151,4.5357025e-05,0.0,52.252155,249.99745,20.95899,30.000002,0.091035254,40.657417,252.88806,210.90141,2.9550939,52.252155,0.11375519,4.248981,49.480305,8.330017
33687,21461220.0,0.0,21.439026,19.761475,21.858154,22.765228,21.192139,21.126312,11.742523,11.944702,13.194916,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1492.019,4.5843204e-05,0.0,52.25218,249.99748,20.974552,30.000002,0.09099872,40.635624,252.88834,210.90143,1.6521769,52.25218,0.1137552,4.249758,49.480335,8.330017
33688,21461280.0,0.0,21.452972,19.76358,21.875916,22.802368,21.196014,21.1279,11.742279,11.852234,12.720001,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1502.3472,4.6326128e-05,0.0,52.25221,249.9975,20.99024,30.000002,0.09096185,40.613663,252.88861,210.90144,0.45179948,52.25221,0.1137552,4.250801,49.480362,8.330017
33689,21461340.0,0.0,21.466461,19.765564,21.893097,22.839325,21.199646,21.12796,11.741974,11.802155,12.297455,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1512.5028,4.6805355e-05,0.0,52.25224,249.99756,21.004654,30.000002,0.090927966,40.593483,252.88887,210.90147,0.0,52.25224,0.11375521,4.2520456,49.480392,8.330017
33690,21461400.0,0.0,21.479553,19.767517,21.90982,22.876068,21.203156,21.126984,11.741638,11.774597,12.043732,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1522.492,4.7280686e-05,0.0,52.252262,249.99757,21.01994,30.000002,0.09089198,40.572086,252.88913,210.90149,0.0,52.252262,0.11375521,4.2533975,49.48042,8.330017
33691,21461460.0,0.0,21.49292,19.76941,21.92691,22.913635,21.207031,21.12561,11.741333,11.759949,11.910065,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1532.3762,4.7752044e-05,0.0,52.252293,249.99763,21.033993,30.000002,0.09085887,40.55241,252.88939,210.90152,0.0,52.252293,0.113755226,4.254759,49.480446,8.330017
33692,21461520.0,0.0,21.506134,19.771301,21.943817,22.95102,21.210907,21.123962,11.741089,11.751373,11.832977,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1543.2163,4.822134e-05,0.0,52.252316,249.99763,21.049122,30.000002,0.090823196,40.53123,252.88965,210.90152,0.0,52.252316,0.11375521,4.255786,49.480473,8.330017
33693,21461580.0,0.0,21.519257,19.773163,21.960571,22.98819,21.214722,21.122131,11.74115,11.746979,11.79361,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1555.1268,4.8693084e-05,0.0,52.252346,249.9977,21.062473,30.000002,0.0907917,40.51254,252.88991,210.90155,0.0,52.252346,0.113755226,4.2556005,49.480495,8.330017
33694,21461640.0,0.0,21.532257,19.775085,21.977234,23.025177,21.218506,21.120209,11.741608,11.744415,11.769745,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1567.2789,4.9172468e-05,0.0,52.25237,249.99768,21.077518,30.000002,0.090756156,40.491474,252.89015,210.90155,0.0,52.25237,0.11375521,4.253787,49.480522,8.330017
33695,21461700.0,0.0,21.545624,19.777039,21.994293,23.06195,21.224274,21.118225,11.741913,12.783691,11.756683,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1579.4478,4.965418e-05,0.0,52.252396,249.99774,21.090605,30.000002,0.090725236,40.473156,252.89041,210.90158,0.0,52.252396,0.11375523,4.252459,49.480545,8.330017
33696,21461760.0,0.0,21.5596,19.779053,22.012115,23.099487,21.23111,21.1167,11.741821,12.307251,11.7499695,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1591.5413,5.0133254e-05,0.0,52.25242,249.99777,21.104511,30.000002,0.09069234,40.453686,252.89066,210.9016,0.0,52.25242,0.11375523,4.252727,49.48057,8.330017
33697,21461820.0,0.0,21.573273,19.781158,22.029572,23.13681,21.236725,21.115112,11.741455,12.049316,11.746185,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1603.412,5.060607e-05,0.0,52.25244,249.99779,21.118217,30.000002,0.090659894,40.434494,252.8909,210.90161,0.0,52.25244,0.11375523,4.25426,49.480595,8.330017
33698,21461880.0,0.0,21.586731,19.783356,22.046722,23.17395,21.2417,21.113556,11.740845,11.906067,11.743835,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1615.0245,5.1070463e-05,0.0,52.252472,249.9978,21.131851,30.000002,0.090627596,40.41541,252.89114,210.90161,0.0,52.252472,0.11375523,4.256708,49.48062,8.330017
33699,21461940.0,0.0,21.600769,19.785675,22.064484,23.210907,21.246277,21.11502,11.740112,11.830902,12.559448,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1626.4413,5.152579e-05,0.0,52.25249,249.99786,21.144186,30.000002,0.09059836,40.39814,252.89137,210.90166,0.0,52.25249,0.11375525,4.2596903,49.480644,8.330017
33700,21462000.0,0.0,21.614471,19.788147,22.081848,23.24762,21.25064,21.115387,11.739288,11.789429,12.186829,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1637.5891,5.197155e-05,0.0,52.252514,249.99788,21.157385,30.000002,0.090567045,40.37966,252.8916,210.90166,0.0,52.252514,0.11375525,4.262919,49.480667,8.330017
33701,21462060.0,0.0,21.628357,19.790802,22.099457,23.285095,21.25531,21.115295,11.738434,11.766296,11.982056,12.799927,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1648.4849,5.2406765e-05,0.0,52.252537,249.99788,21.170532,30.000002,0.09053583,40.361256,252.89183,210.90166,0.0,52.252537,0.11375525,4.2664623,49.48069,8.330017
33702,21462120.0,0.0,21.64215,19.79364,22.116821,23.322327,21.259918,21.114716,11.737518,11.753174,11.86911,12.799927,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1659.1105,5.283128e-05,0.0,52.25256,249.99792,21.182913,30.000002,0.09050642,40.34392,252.89206,210.90169,0.0,52.25256,0.11375526,4.270146,49.480713,8.330017
33703,21462180.0,0.0,21.656433,19.796661,22.134827,23.359375,21.264435,21.113861,11.736664,11.745789,11.809143,12.799835,0.0,0.032078143,0.032078143,0.049678225,250.0,11.700012,0.0,0.0,0.3904926,1669.8993,5.3246233e-05,0.0,52.253033,249.89188,21.193851,30.000002,0.0905351,40.32861,252.89682,210.89278,0.0,52.253033,0.11383348,4.2785473,49.518795,8.330017
33704,21462240.0,0.0,21.674957,19.799927,22.158783,23.395752,21.268982,21.112915,11.74054,11.7421875,11.776367,12.799438,0.0,0.032055397,0.032055397,0.05031415,250.0,11.700012,0.0,0.0,1.1972909,1685.5695,5.373114e-05,0.0,52.264935,249.31732,21.193672,30.000002,0.090947405,40.328857,252.9764,210.93918,0.0,52.264935,0.11442353,4.3179026,49.77475,8.330017
33705,21462300.0,0.0,21.69632,19.803436,22.186218,23.43106,21.273499,21.111877,11.74942,11.743195,11.761749,12.799194,0.0,0.032035563,0.032035563,0.051308375,250.0,11.700012,0.0,0.0,2.3518379,1706.4429,5.4347132e-05,0.0,52.288395,248.55188,21.179117,30.000002,0.09164787,40.349236,253.13866,211.09546,0.0,52.288395,0.11537769,4.364393,50.17304,8.330017
33706,21462360.0,0.0,21.722168,19.80722,22.219208,23.465729,21.281433,21.111267,11.760925,12.612549,11.758484,12.798798,0.0,0.03201405,0.03201405,0.05274215,250.0,11.700012,0.0,0.0,3.850742,1733.1401,5.5108325e-05,0.0,52.321564,247.57706,21.144781,30.000002,0.09270008,40.397305,253.4065,211.3914,0.0,52.321564,0.11676815,4.4352818,50.750153,8.330017
33707,21462420.0,0.0,21.750305,19.81131,22.255707,23.498291,21.288605,21.110657,11.774536,12.229889,11.76239,12.79834,0.0,0.03199468,0.03199468,0.054604657,250.0,11.700012,0.0,0.0,5.66526,1765.973,5.603906e-05,0.0,52.36434,246.45776,21.106956,30.000002,0.09406238,40.45026,253.797,211.8555,0.0,52.36434,0.11859168,4.5295153,51.506,8.330017
33708,21462480.0,0.0,21.780792,19.815674,22.295105,23.52829,21.2948,21.110107,11.789307,12.027496,11.770935,12.797852,0.0,0.031976983,0.031976983,0.056901403,250.0,11.700012,0.0,0.0,7.7674093,1805.0221,5.7146244e-05,0.0,52.415363,245.22217,21.048866,30.000002,0.095779285,40.531586,254.32433,212.50165,0.0,52.415363,0.12085259,4.649533,52.434204,8.330017
33709,21462540.0,0.0,21.814117,19.820404,22.33731,23.555176,21.300507,21.110443,11.805115,11.922974,13.038391,12.797333,0.0,0.03195991,0.03195991,0.059662085,250.0,11.700012,0.0,0.0,10.123243,1850.7289,5.844028e-05,0.0,52.47441,243.8663,20.965391,30.000002,0.09788498,40.648453,255.00766,213.34041,0.0,52.47441,0.12357913,4.796569,53.507244,8.330017
33710,21462600.0,0.0,21.848846,19.82547,22.381775,23.57846,21.30597,21.113068,11.821381,11.873047,12.514801,12.7968445,0.0,0.03194566,0.03194566,0.06285216,250.0,11.700012,0.0,0.0,12.694285,1902.8695,5.992445e-05,0.0,52.54059,242.44696,20.875628,30.000002,0.10031187,40.77412,255.8535,214.38036,0.0,52.54059,0.12674065,4.9679418,54.685265,8.330017
33711,21462660.0,0.0,21.883972,19.830902,22.427063,23.59909,21.311646,21.114746,11.837189,11.852692,12.202515,12.796356,0.0,0.031934753,0.031934753,0.066424906,250.0,11.700012,0.0,0.0,15.457498,1960.8033,6.1587554e-05,0.0,52.611984,241.01537,20.780233,30.000002,0.10302794,40.907677,256.86102,215.6198,0.0,52.611984,0.13029177,5.162957,55.93397,8.330017
33712,21462720.0,0.0,21.919586,19.836731,22.471313,23.615082,21.317291,21.115631,11.851868,11.848938,12.042786,12.795898,0.0,0.03192832,0.03192832,0.070332974,250.0,11.700012,0.0,0.0,18.36378,2024.0217,6.3418665e-05,0.0,52.686733,239.62712,20.65041,30.000002,0.10608093,41.089428,258.03735,217.0605,0.0,52.686733,0.13418692,5.3807726,57.222908,8.330017
33713,21462780.0,0.0,21.952698,19.842987,22.513275,23.626373,21.322906,21.11621,11.864716,11.852692,11.957672,12.795471,0.0,0.03192641,0.03192641,0.074479535,250.0,11.700012,0.0,0.0,21.352615,2090.8635,6.538061e-05,0.0,52.762466,238.33049,20.5308,30.000002,0.10928819,41.25688,259.37146,218.67368,0.0,52.762466,0.13832991,5.618227,58.51226,8.330017
33714,21462840.0,0.0,21.984497,19.84967,22.55185,23.63269,21.328522,21.116577,11.875183,11.860077,11.916565,12.795074,0.0,0.03193002,0.03193002,0.07878882,250.0,11.700012,0.0,0.0,24.378809,2160.4644,6.744842e-05,0.0,52.836655,237.18623,20.38537,30.000002,0.1127,41.46048,260.8603,220.45155,0.0,52.836655,0.14264667,5.8742228,59.77446,8.330017
33715,21462900.0,0.0,22.014313,19.856812,22.585663,23.633362,21.334137,21.116852,11.882568,11.868347,11.900421,12.794739,0.0,0.03194061,0.03194061,0.08316428,250.0,11.700012,0.0,0.0,27.38736,2231.5889,6.959476e-05,0.0,52.905678,236.28252,20.212887,30.000002,0.11626377,41.701958,262.4991,222.3939,0.0,52.905678,0.14704563,6.14829,60.98032,8.330017
33716,21462960.0,0.0,22.040863,19.86441,22.61618,23.631653,21.340454,21.11737,11.886932,12.711578,11.893738,12.794403,0.0,0.03195451,0.03195451,0.08753083,250.0,11.700012,0.0,0.0,30.363491,2302.5505,7.176996e-05,11.215024,52.967537,235.6003,20.063622,30.000002,0.119773604,41.910927,264.2555,224.44518,0.0,52.967537,0.1514386,6.4380326,62.12107,8.330017
33717,21463020.0,0.0,22.064484,19.872528,22.642456,23.625458,21.349457,21.117859,11.888733,12.561554,11.890991,12.794128,0.0,0.031971376,0.031971376,0.09183225,250.0,11.700012,0.0,0.0,33.256916,2372.5378,7.394574e-05,0.0,53.022408,235.12044,19.908184,30.000002,0.123281695,42.128544,266.1066,226.57018,0.0,53.022408,0.15577441,6.739174,63.19664,8.330017
33718,21463080.0,0.0,22.083801,19.881134,22.662354,23.613953,21.356995,21.118317,11.887268,12.270569,11.889618,12.793915,0.0,0.031992916,0.031992916,0.09595659,250.0,11.700012,0.0,0.0,35.997284,2439.886,7.608433e-05,0.0,53.066086,234.9418,19.756092,30.000002,0.126681,42.34147,268.02615,228.76778,0.0,53.066086,0.15994258,7.0513444,64.18112,8.330017
33719,21463140.0,0.0,22.098114,19.89029,22.67685,23.598328,21.3638,21.118774,11.883179,12.096405,11.887634,12.793701,0.0,0.032016013,0.032016013,0.09988261,250.0,11.700012,0.0,0.0,38.566135,2503.8264,7.815977e-05,0.0,53.09943,234.99661,19.629068,30.000002,0.12988135,42.519302,269.97958,230.98856,0.0,53.09943,0.16391495,7.3714986,65.07933,8.330017
33720,21463200.0,0.0,22.110474,19.899994,22.685974,23.578552,21.370148,21.1203,11.876465,11.9973755,12.881317,12.793579,0.0,0.03204216,0.03204216,0.10353769,250.0,11.700012,0.0,0.0,40.921223,2563.7263,8.014454e-05,0.0,53.120975,235.32211,19.470264,30.000002,0.13301031,42.74163,271.93268,233.21983,0.0,53.120975,0.16762292,7.6966057,65.87902,8.330017
33721,21463260.0,0.0,22.196625,19.910156,22.788483,23.548553,21.377258,21.124054,11.991333,11.952393,12.44278,12.792297,0.0,0.030995462,0.030995462,0.12582192,250.0,11.700012,0.0,0.0,65.16853,2773.4197,8.3917126e-05,0.0,53.609615,213.83095,18.93142,30.000002,0.14919467,43.496014,277.37585,231.27066,0.0,53.609615,0.18778874,8.305741,71.63102,8.330017
33722,21463320.0,0.0,22.23175,19.920654,22.8208,23.496735,21.384766,21.127258,12.0937805,11.990814,12.264954,12.797974,0.0,0.030858535,0.030858535,0.14308816,250.0,11.700012,0.0,0.0,77.670395,2986.8728,8.908971e-05,0.0,54.249847,202.61876,18.445015,30.000002,0.16321155,44.17698,284.89578,233.04428,0.0,54.249847,0.20478472,8.186443,75.57561,8.330017
33723,21463380.0,0.0,22.246246,19.931458,22.825317,23.42572,21.392548,21.130249,12.15567,12.047211,12.200806,12.797119,0.0,0.030817248,0.030817248,0.16043907,250.0,11.700012,0.0,0.0,89.36563,3202.2046,9.46923e-05,0.0,54.879223,193.77672,17.962894,30.000002,0.17765783,44.85195,294.23587,235.98468,0.0,54.879223,0.22205849,8.345504,79.251785,8.330017
33724,21463440.0,0.0,22.2406,19.942596,22.800903,23.33609,21.400452,21.133087,12.19043,12.1008,12.187714,12.794922,0.0,0.030924492,0.030924492,0.176829,250.0,11.700012,0.0,0.0,99.98656,3412.0347,0.00010054716,0.0,55.453205,188.13992,17.464027,30.000002,0.19190887,45.55036,305.63785,240.3689,0.0,55.453205,0.23867059,8.654802,82.438286,8.330017
33725,21463500.0,0.0,22.20102,19.954071,22.735443,23.23346,21.40802,21.135498,12.181152,12.144104,12.192322,12.792053,0.0,0.031773064,0.031773064,0.1857604,250.0,11.700012,0.0,0.0,100.0,3572.6887,0.000106080755,0.0,55.760365,194.06723,17.073149,30.000002,0.20145665,46.097595,317.16742,249.68497,0.0,55.760365,0.24933018,9.100316,83.435715,8.330017
33726,21463560.0,0.0,22.151001,19.965881,22.66217,23.135895,21.414917,21.137207,12.115448,12.151733,12.178009,12.783386,0.0,0.03246682,0.03246682,0.18906806,250.0,11.700012,0.0,0.0,100.0,3666.1902,0.00011048095,0.0,55.533115,206.36037,16.850431,30.000002,0.20589982,46.409397,326.0977,260.5872,0.0,55.533115,0.25402653,10.155274,83.03703,8.330017
33727,21463620.0,0.0,22.098999,19.978058,22.588623,23.037598,21.42218,21.138336,12.041138,13.118378,12.137085,12.778778,1.0,0.03284334,0.03284334,0.19047983,250.0,11.700012,0.0,0.0,100.0,3723.5654,0.000113966846,0.0,55.12606,218.38963,16.694025,30.000002,0.20817098,46.628365,332.77277,270.06903,0.0,55.12606,0.25618896,11.346342,82.40805,8.330017
33728,21463680.0,0.0,22.047058,19.9906,22.516724,22.940308,21.430542,21.139038,11.9678955,12.607788,12.07962,12.777588,1.0,0.032969195,0.032969195,0.19080591,250.0,11.700012,0.0,0.0,100.0,3753.7227,0.00011661252,0.0,54.669273,228.67632,16.583693,30.000002,0.20905603,46.78283,337.2945,277.50513,0.0,54.669273,0.25676242,12.509981,81.774086,8.330017
33729,21463740.0,0.0,21.996124,20.00351,22.446777,22.84497,21.4375,21.139526,11.90152,12.298523,12.01535,12.778595,1.0,0.032936137,0.032936137,0.19062392,250.0,11.700012,0.0,0.0,100.0,3765.0935,0.000118534685,0.0,54.24439,236.62814,16.495886,30.000002,0.20922989,46.905758,340.0861,282.85843,0.0,54.24439,0.25650957,13.560351,81.24222,8.330017
33730,21463800.0,0.0,21.94632,20.016785,22.378845,22.751923,21.443634,21.139832,11.844635,12.103546,11.951416,12.780914,1.0,0.032819927,0.032819927,0.19025305,250.0,11.700012,0.0,0.0,100.0,3764.017,0.00011985813,0.0,53.88692,242.30605,16.42336,30.000002,0.20907478,47.007294,341.60764,286.4284,0.0,53.88692,0.2559022,14.459221,80.838165,8.330017
33731,21463860.0,0.0,21.90503,20.030426,22.321869,22.67337,21.449493,21.142242,11.798431,11.974701,12.701233,12.783905,1.0,0.032674424,0.032674424,0.18986218,250.0,11.700012,0.0,0.0,100.0,3756.8142,0.00012071128,0.0,53.606808,246.07855,16.359997,30.000002,0.20882444,47.096004,342.29166,288.6322,0.0,53.606808,0.25521693,15.192397,80.55295,8.330017
33732,21463920.0,0.0,21.865204,20.044464,22.266571,22.596863,21.455109,21.144623,11.762024,11.885834,12.276733,12.786896,1.0,0.032532297,0.032532297,0.18952568,250.0,11.700012,0.0,0.0,100.0,3745.3772,0.00012120632,0.0,53.398876,248.42163,16.292387,30.000002,0.20864278,47.19066,342.48138,289.88434,0.0,53.398876,0.2545938,15.771179,80.36318,8.330017
33733,21463980.0,0.0,21.826172,20.058899,22.212494,22.522278,21.460602,21.146057,11.733948,11.822815,12.034302,12.789642,1.0,0.03240892,0.03240892,0.1892646,250.0,11.700012,0.0,0.0,100.0,3731.3496,0.00012142847,0.0,53.251637,249.75958,16.226627,30.000002,0.20854339,47.282722,342.4057,290.51028,0.0,53.251637,0.25408435,16.220074,80.24451,8.330017
33734,21464040.0,0.0,21.788116,20.07373,22.159485,22.449463,21.465973,21.147034,11.712738,11.777039,11.88974,12.791992,1.0,0.03230979,0.03230979,0.18907541,250.0,11.700012,0.0,0.0,100.0,3716.0684,0.000121452795,0.0,53.151268,250.45155,16.156277,30.000002,0.20856094,47.381214,342.21564,290.76257,0.0,53.151268,0.25369585,16.561472,80.174484,8.330017
33735,21464100.0,0.0,21.750671,20.08899,22.107574,22.378326,21.471313,21.147705,11.697235,11.743835,11.803741,12.793976,1.0,0.032234393,0.032234393,0.18894657,250.0,11.700012,0.0,0.0,100.0,3700.19,0.0001213323,0.0,53.08643,250.73016,16.09021,30.000002,0.20864643,47.47371,341.98965,290.79395,0.0,53.08643,0.2534156,16.814259,80.137695,8.330017
33736,21464160.0,0.0,21.720306,20.104614,22.064728,22.319824,21.476776,21.148468,11.687042,11.720642,11.754395,12.795593,1.0,0.032181732,0.032181732,0.18886796,250.0,11.700012,0.0,0.0,100.0,3685.681,0.000121110475,0.0,53.049046,250.75414,16.031893,30.000002,0.20877378,47.55535,341.77667,290.7062,0.0,53.049046,0.25323135,16.985096,80.1234,8.330017
33737,21464220.0,0.0,21.691345,20.120697,22.022919,22.262482,21.482208,21.14914,11.680084,11.703705,11.722168,12.7969055,1.0,0.03214446,0.03214446,0.18881892,250.0,11.700012,0.0,0.0,100.0,3671.7388,0.00012083835,0.0,53.026573,250.68346,15.9566,30.000002,0.20903082,47.66076,341.59576,290.58826,0.0,53.026573,0.25310764,17.103556,80.11915,8.330017
33738,21464280.0,0.0,21.662415,20.137177,21.981873,22.20636,21.488342,21.14975,11.6753235,12.89093,11.701691,12.797974,1.0,0.032127906,0.032127906,0.18870297,250.0,11.700012,0.0,0.0,99.75012,3657.6628,0.00012052803,0.80497664,53.013348,250.70503,15.898048,30.000002,0.20919529,47.74273,341.42535,290.51938,0.0,53.013348,0.2529597,17.178782,80.10026,8.330017
33739,21464340.0,0.0,21.634094,20.154114,21.941437,22.151825,21.49701,21.1503,11.669037,12.413483,11.688904,12.79895,1.0,0.032169055,0.032169055,0.18783896,250.0,11.700012,0.0,0.0,98.77212,3638.8843,0.00012014094,0.0,52.985256,251.76575,15.843471,30.000002,0.2088577,47.81914,340.93097,290.79883,0.0,52.985256,0.25217992,17.2039,79.91266,8.330017
33740,21464400.0,0.0,21.606323,20.171478,21.902008,22.09964,21.50409,21.150757,11.65921,12.072205,11.678436,12.79953,1.0,0.0322183,0.0322183,0.18626577,250.0,11.700012,0.0,0.0,97.283646,3613.5842,0.00011961937,0.0,52.92674,253.49817,15.8041935,30.000002,0.20791265,47.87413,339.9081,291.13623,0.0,52.92674,0.25070632,17.213957,79.5825,8.330017
33741,21464460.0,0.0,21.585327,20.18927,21.87088,22.059296,21.510284,21.151428,11.647247,11.881256,11.667847,12.800049,1.0,0.032260336,0.032260336,0.18408063,250.0,11.700012,0.0,0.0,95.45129,3583.2388,0.000118946824,0.0,52.84503,255.5519,15.775389,30.000002,0.20643304,47.914455,338.32114,291.32437,0.0,52.84503,0.24860549,17.198948,79.1437,8.330017
33742,21464520.0,0.0,21.565918,20.20752,21.842499,22.022156,21.5159,21.155396,11.634003,11.772644,12.508881,12.800659,1.0,0.032290746,0.032290746,0.18137076,250.0,11.700012,0.0,0.0,93.2625,3547.4563,0.00011811596,0.0,52.748753,257.69833,15.774838,30.000002,0.20439363,47.915226,336.20953,291.24753,0.0,52.748753,0.24595656,17.150215,78.62115,8.330017
33743,21464580.0,0.0,21.548798,20.226227,21.816437,21.988678,21.52121,21.157928,11.619537,11.707092,12.108063,12.801361,1.0,0.032309994,0.032309994,0.17816499,250.0,11.700012,0.0,0.0,90.7569,3506.1343,0.000117111944,0.0,52.643036,259.84082,15.770635,30.000002,0.20197248,47.92111,333.6121,290.8528,0.0,52.643036,0.24278915,17.06665,78.02287,8.330017
33744,21464640.0,0.0,21.533539,20.245422,21.79309,21.959198,21.526276,21.159454,11.604492,11.664642,11.883392,12.8020935,1.0,0.032318022,0.032318022,0.17452802,250.0,11.700012,0.0,0.0,87.976006,3459.6501,0.00011593157,0.0,52.533455,261.86752,15.788471,30.000002,0.19909862,47.896137,330.60358,290.0996,0.0,52.533455,0.23916791,16.943316,77.3625,8.330017
33745,21464700.0,0.0,21.5206,20.265076,21.773071,21.93451,21.53122,21.1604,11.5896,11.635223,11.7586975,12.802948,1.0,0.03231595,0.03231595,0.1704957,250.0,11.700012,0.0,0.0,84.94601,3408.2224,0.000114562696,0.0,52.425224,263.68207,15.828835,30.000002,0.19580561,47.83963,327.22516,288.9454,0.0,52.425224,0.23513132,16.770672,76.64782,8.330017
33746,21464760.0,0.0,21.514465,20.285187,21.760895,21.920837,21.536102,21.161285,11.575806,11.612183,11.681702,12.803833,1.0,0.032301426,0.032301426,0.16625741,250.0,11.700012,0.0,0.0,81.84703,3354.4475,0.000113043214,0.0,52.323574,265.15222,15.867019,30.000002,0.19235179,47.786175,323.64722,287.4124,0.0,52.323574,0.23086318,16.553186,75.91175,8.330017
33747,21464820.0,0.0,21.511475,20.305786,21.751831,21.911346,21.540955,21.161987,11.56366,11.593292,11.631439,12.804718,1.0,0.03227989,0.03227989,0.16191044,250.0,11.700012,0.0,0.0,78.68504,3298.9,0.000111403904,0.0,52.23273,266.2715,15.890947,30.000002,0.18887323,47.752674,319.99316,285.56473,0.0,52.23273,0.22647221,16.292564,75.16737,8.330017
33748,21464880.0,0.0,21.510315,20.326904,21.746277,21.90689,21.545715,21.162598,11.553711,11.5780945,11.600067,12.8055725,0.0,0.032254923,0.032254923,0.15748787,250.0,11.700012,0.0,0.0,75.499146,3241.7913,0.00010964931,0.0,52.155846,267.02377,15.96286,30.000002,0.18513651,47.651993,316.3153,283.42233,0.0,52.155846,0.22200052,15.985513,74.41874,8.330017
33749,21464940.0,0.0,21.512451,20.34848,21.743896,21.906586,21.552704,21.163147,11.545746,12.796326,11.577942,12.806335,0.0,0.032227837,0.032227837,0.15307982,250.0,11.700012,0.0,0.0,72.338646,3184.4524,0.00010782349,0.0,52.091026,267.47702,16.014687,30.000002,0.18149914,47.57944,312.70755,281.08597,0.0,52.091026,0.21753615,15.646018,73.675095,8.330017
33750,21465000.0,0.0,21.517029,20.370605,21.744263,21.910034,21.560486,21.163666,11.539734,12.22287,11.56189,12.806976,0.0,0.032200433,0.032200433,0.14871909,250.0,11.700012,0.0,0.0,69.23105,3127.3657,0.00010595068,0.0,52.038033,267.66888,16.06754,30.000002,0.17790762,47.505447,309.21738,278.60837,0.0,52.038033,0.21312006,15.280208,72.93908,8.330017
33751,21465060.0,0.0,21.525757,20.393188,21.75,21.921661,21.566833,21.164429,11.536652,11.925629,11.55127,12.807495,0.0,0.032171424,0.032171424,0.1445179,250.0,11.700012,0.0,0.0,66.2934,3071.9727,0.00010405468,0.0,51.999767,267.52234,16.136984,30.000002,0.17438227,47.408222,305.8965,276.00995,0.0,51.999767,0.20886035,14.890083,72.23273,8.330017
33752,21465120.0,0.0,21.536987,20.41632,21.75824,21.936798,21.57248,21.166412,11.536102,11.749512,12.975098,12.807861,0.0,0.032141984,0.032141984,0.14052272,250.0,11.700012,0.0,0.0,63.516903,3018.7595,0.00010217152,0.0,51.974426,267.1004,16.192966,30.000002,0.17107676,47.329845,302.7869,273.36334,0.0,51.974426,0.2048056,14.487952,71.56134,8.330017
33753,21465180.0,0.0,21.550476,20.439972,21.769165,21.955444,21.577698,21.170593,11.53833,11.653595,12.338287,12.808075,0.0,0.032114226,0.032114226,0.13677783,250.0,11.700012,0.0,0.0,60.943264,2968.4453,0.000100329715,0.0,51.962303,266.43484,16.249062,30.000002,0.16797441,47.251312,299.91125,270.72064,0.0,51.962303,0.20100476,14.07854,70.93236,8.330017
33754,21465240.0,0.0,21.565613,20.464142,21.781921,21.977295,21.582703,21.173279,11.542999,11.601807,11.975098,12.808105,0.0,0.032088228,0.032088228,0.13332547,250.0,11.700012,0.0,0.0,58.60121,2921.549,9.8555436e-05,0.0,51.962177,265.5597,16.301348,30.000002,0.16511999,47.178112,297.28302,268.13004,0.0,51.962177,0.19749999,13.671936,70.35337,8.330017
33755,21465300.0,0.0,21.582489,20.488861,21.79654,22.002045,21.587616,21.17511,11.55011,11.576294,11.780426,12.807983,0.0,0.032064255,0.032064255,0.13020833,250.0,11.700012,0.0,0.0,56.521435,2878.7546,9.6876545e-05,0.0,51.973324,264.50085,16.34349,30.000002,0.16256607,47.119114,294.91284,265.6343,0.0,51.973324,0.1943346,13.274937,69.833115,8.330017
33756,21465360.0,0.0,21.601074,20.51413,21.813812,22.0307,21.592468,21.176697,11.559784,11.566772,11.681732,12.807739,0.0,0.03204167,0.03204167,0.12750514,250.0,11.700012,0.0,0.0,54.77245,2841.2197,9.533233e-05,0.0,51.995827,263.25842,16.405626,30.000002,0.1602673,47.032124,292.8266,263.27957,0.0,51.995827,0.19158596,12.895854,69.38894,8.330017
33757,21465420.0,0.0,21.621399,20.539917,21.832611,22.061432,21.597351,21.17807,11.571594,11.566223,11.631226,12.807343,0.0,0.032020677,0.032020677,0.12522708,250.0,11.700012,0.0,0.0,53.345566,2809.1829,9.393947e-05,0.0,52.028275,261.86725,16.443344,30.000002,0.15838091,46.979317,291.0151,261.09332,0.0,52.028275,0.18926562,12.540513,69.02432,8.330017
33758,21465480.0,0.0,21.643005,20.566284,21.852661,22.093658,21.602234,21.179352,11.585175,11.571289,11.607269,12.806824,0.0,0.032001395,0.032001395,0.12336936,250.0,11.700012,0.0,0.0,52.23561,2782.6658,9.2707734e-05,0.0,52.069275,260.3627,16.464863,30.000002,0.1568711,46.949192,289.46524,259.09296,0.0,52.069275,0.18736902,12.212637,68.73974,8.330017
33759,21465540.0,0.0,21.665375,20.5932,21.87381,22.126984,21.607147,21.180634,11.600311,11.580353,11.599823,12.806244,0.0,0.03198385,0.03198385,0.12194581,250.0,11.700012,0.0,0.0,51.451065,2761.9358,9.1652e-05,0.0,52.11812,258.76614,16.487646,30.000002,0.15569097,46.917297,288.17554,257.2978,0.0,52.11812,0.18591024,11.9156885,68.53955,8.330017
33760,21465600.0,0.0,21.689026,20.620697,21.896515,22.161133,21.61554,21.181915,11.616852,12.610809,11.603241,12.8055725,0.0,0.031968124,0.031968124,0.12099131,250.0,11.700012,0.0,0.0,51.01415,2747.643,9.079473e-05,0.0,52.174454,257.09195,16.504978,30.000002,0.15488769,46.893032,287.15158,255.73434,0.0,52.174454,0.1849242,11.653308,68.4321,8.330017
33761,21465660.0,0.0,21.713318,20.648773,21.919739,22.195251,21.623108,21.183441,11.634369,12.163483,11.612732,12.804871,0.0,0.03195423,0.03195423,0.12050274,250.0,11.700012,0.0,0.0,50.915115,2739.7676,9.0142385e-05,0.0,52.237255,255.36467,16.505566,30.000002,0.15449327,46.89221,286.38785,254.41263,0.0,52.237255,0.18440774,11.42772,68.4174,8.330017
33762,21465720.0,0.0,21.737915,20.67743,21.943329,22.229187,21.629578,21.185028,11.652557,11.927765,11.626007,12.804108,0.0,0.031942025,0.031942025,0.120483965,250.0,11.700012,0.0,0.0,51.154793,2738.398,8.9702364e-05,0.0,52.305775,253.60208,16.49763,30.000002,0.15448439,46.903316,285.88977,253.34232,0.0,52.305775,0.1843645,11.24084,68.49649,8.330017
33763,21465780.0,0.0,21.763123,20.706665,21.96753,22.262451,21.635437,21.188995,11.671112,11.807068,12.798065,12.803345,0.0,0.03193143,0.03193143,0.12093048,250.0,11.700012,0.0,0.0,51.724308,2743.5974,8.947756e-05,0.0,52.379303,251.82066,16.477844,30.000002,0.1548683,46.931015,285.65903,252.52739,0.0,52.379303,0.1847898,11.092957,68.66809,8.330017
