,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33764,21465840.0,0.0,21.788483,20.73648,21.991852,22.294586,21.641022,21.19342,11.689819,11.7491455,12.290131,12.802582,0.0,0.031922452,0.031922452,0.12183027,250.0,11.700012,0.0,0.0,52.60994,2755.2495,8.9467736e-05,0.0,52.45709,250.03845,16.448015,30.000002,0.15563136,46.97278,285.6955,251.96854,0.0,52.45709,0.18567166,10.983544,68.92866,8.330017
33765,21465900.0,0.0,21.813507,20.766907,22.015686,22.325195,21.646454,21.196625,11.708252,11.725983,12.022827,12.801819,0.0,0.03191513,0.03191513,0.123165585,250.0,11.700012,0.0,0.0,53.79394,2773.0862,8.966841e-05,0.0,52.53836,248.27328,16.410275,30.000002,0.15675494,47.025616,285.99747,251.6633,0.0,52.53836,0.18699238,10.912253,69.27287,8.330017
33766,21465960.0,0.0,21.837982,20.797943,22.038605,22.353333,21.651825,21.199402,11.726196,11.721405,11.88382,12.801056,0.0,0.03190991,0.03190991,0.12490818,250.0,11.700012,0.0,0.0,55.247353,2796.7725,9.0071786e-05,0.0,52.622223,246.55013,16.356768,30.000002,0.15824622,47.100525,286.5608,251.60838,0.0,52.622223,0.18872464,10.877832,69.69252,8.330017
33767,21466020.0,0.0,21.861694,20.82962,22.060608,22.37909,21.657227,21.201843,11.743317,11.726624,11.814117,12.800354,0.0,0.03190675,0.03190675,0.12702279,250.0,11.700012,0.0,0.0,56.945316,2825.8633,9.066634e-05,0.0,52.707554,244.89128,16.300688,30.000002,0.16003786,47.179035,287.37753,251.795,0.0,52.707554,0.19083312,10.878643,70.17788,8.330017
33768,21466080.0,0.0,21.884674,20.861877,22.08142,22.40216,21.662598,21.204132,11.75943,11.737091,11.783905,12.799652,0.0,0.031905677,0.031905677,0.1294764,250.0,11.700012,0.0,0.0,58.86007,2859.9343,9.143951e-05,0.0,52.79344,243.31349,16.232065,30.000002,0.16214105,47.27511,288.43936,252.21295,0.0,52.79344,0.19328476,10.912931,70.71977,8.330017
33769,21466140.0,0.0,21.906616,20.894806,22.100555,22.421875,21.66803,21.20633,11.774139,11.750092,11.776733,12.799011,0.0,0.031907335,0.031907335,0.13225776,250.0,11.700012,0.0,0.0,60.978935,2898.8787,9.239266e-05,0.0,52.878685,241.85165,16.145123,30.000002,0.16457406,47.39683,289.76657,252.87677,0.0,52.878685,0.19606972,10.982742,71.31216,8.330017
33770,21466200.0,0.0,21.927124,20.928314,22.118042,22.438507,21.673828,21.208557,11.787537,12.658417,11.778381,12.798401,0.0,0.03191081,0.03191081,0.13527241,250.0,11.700012,0.0,0.0,63.23576,2941.302,9.348131e-05,15.656,52.962273,240.50308,16.062677,30.000002,0.16718554,47.512253,291.3181,253.73055,0.0,52.962273,0.19909148,11.080023,71.93571,8.330017
33771,21466260.0,0.0,21.946747,20.962494,22.134216,22.452057,21.68274,21.210907,11.799408,12.55426,11.784943,12.797821,0.0,0.031916708,0.031916708,0.13849114,250.0,11.700012,0.0,0.0,65.61178,2986.941,9.469689e-05,0.0,53.043182,239.29407,15.973267,30.000002,0.1699984,47.63743,293.0967,254.77534,0.0,53.043182,0.20232232,11.204453,72.582146,8.330017
33772,21466320.0,0.0,21.964325,20.997345,22.147919,22.462158,21.690216,21.213287,11.809692,12.213287,11.793457,12.797302,0.0,0.03192463,0.03192463,0.14185835,250.0,11.700012,0.0,0.0,68.06392,3034.8328,9.6014155e-05,0.0,53.12056,238.22862,15.8883705,30.000002,0.17292702,47.756283,295.07584,255.98322,0.0,53.12056,0.20570569,11.35268,73.239975,8.330017
33773,21466380.0,0.0,21.979889,21.032806,22.158997,22.468567,21.696808,21.215668,11.818207,12.0278015,11.802399,12.796814,0.0,0.031935304,0.031935304,0.14532803,250.0,11.700012,0.0,0.0,70.55962,3084.3718,9.741769e-05,0.0,53.192997,237.33873,15.797583,30.000002,0.17597944,47.883385,297.24585,257.351,0.0,53.192997,0.20919703,11.524441,73.89843,8.330017
33774,21466440.0,0.0,21.993896,21.06894,22.167572,22.47113,21.702911,21.220703,11.824768,11.935425,12.678558,12.796356,0.0,0.031948842,0.031948842,0.1488528,250.0,11.700012,0.0,0.0,73.06504,3134.966,9.888918e-05,0.0,53.25904,236.64772,15.690045,30.000002,0.1791693,48.03394,299.5912,258.86966,0.0,53.25904,0.21274929,11.719361,74.54741,8.330017
33775,21466500.0,0.0,22.005249,21.105743,22.17331,22.470123,21.70874,21.225128,11.829559,11.88623,12.29248,12.795959,0.0,0.031964444,0.031964444,0.15237501,250.0,11.700012,0.0,0.0,75.541756,3185.6704,0.000100402525,0.0,53.31796,236.14919,15.599855,30.000002,0.18230733,48.160202,302.07803,260.50507,0.0,53.31796,0.21630311,11.932936,75.17718,8.330017
33776,21466560.0,0.0,22.015411,21.143219,22.177368,22.467407,21.714417,21.22876,11.832489,11.860992,12.082275,12.795563,0.0,0.031981107,0.031981107,0.15585881,250.0,11.700012,0.0,0.0,77.981964,3236.0732,0.0001019387,0.0,53.368782,235.84096,15.507746,30.000002,0.18544526,48.289154,304.68216,262.23767,0.0,53.368782,0.21982056,12.16411,75.78192,8.330017
33777,21466620.0,0.0,22.023254,21.181396,22.178558,22.461151,21.71997,21.231842,11.833801,11.847992,11.966614,12.795258,0.0,0.031999025,0.031999025,0.15926403,250.0,11.700012,0.0,0.0,80.340256,3285.4512,0.000103479244,0.0,53.41138,235.72032,15.415176,30.000002,0.18854631,48.418755,307.37537,264.0466,0.0,53.41138,0.22326195,12.409355,76.35551,8.330017
33778,21466680.0,0.0,22.02887,21.220245,22.17688,22.451569,21.725464,21.23462,11.833282,11.841492,11.90625,12.794983,0.0,0.032018717,0.032018717,0.16254243,250.0,11.700012,0.0,0.0,82.58788,3333.1357,0.00010500499,0.0,53.444885,235.80296,15.320632,30.000002,0.19158137,48.551117,310.1245,265.9188,0.0,53.444885,0.22658022,12.667805,76.889725,8.330017
33779,21466740.0,0.0,22.032104,21.259766,22.172516,22.438843,21.730927,21.237244,11.831116,11.837341,11.872101,12.794769,0.0,0.032039728,0.032039728,0.16564429,250.0,11.700012,0.0,0.0,84.69076,3378.4229,0.00010649498,0.0,53.46848,236.08913,15.236025,30.000002,0.19445114,48.669563,312.8842,267.8291,0.0,53.46848,0.22972448,12.935972,77.37729,8.330017
33780,21466800.0,0.0,22.033264,21.300018,22.165558,22.423248,21.736298,21.239746,11.82724,11.833832,11.852386,12.794586,0.0,0.032061853,0.032061853,0.16853002,250.0,11.700012,0.0,0.0,86.62337,3420.7778,0.00010793106,0.0,53.48168,236.57817,15.15224,30.000002,0.19716676,48.786865,315.61124,269.7575,0.0,53.48168,0.2326549,13.211688,77.81291,8.330017
33781,21466860.0,0.0,22.034668,21.341034,22.158752,22.408447,21.742615,21.24228,11.82196,12.938965,11.8403015,12.794464,0.0,0.03208185,0.03208185,0.17117822,250.0,11.700012,0.0,0.0,88.4018,3460.101,0.00010929402,0.0,53.4841,237.22829,15.0700655,30.000002,0.19970065,48.901905,318.2554,271.66266,0.0,53.4841,0.2353433,13.491898,78.196655,8.330017
33782,21466920.0,0.0,22.034607,21.382965,22.1503,22.39148,21.750793,21.244781,11.815735,12.451508,11.830933,12.794434,0.0,0.03210067,0.03210067,0.17360699,250.0,11.700012,0.0,0.0,90.00942,3496.375,0.00011058494,0.0,53.47871,237.99315,14.997177,30.000002,0.20202541,49.003952,320.80725,273.52597,0.0,53.47871,0.23780997,13.770626,78.535194,8.330017
33783,21466980.0,0.0,22.032776,21.42572,22.13977,22.372498,21.75763,21.247223,11.808441,12.160156,11.822754,12.794464,0.0,0.03211919,0.03211919,0.17576933,250.0,11.700012,0.0,0.0,91.418686,3528.887,0.000111786256,0.0,53.464848,238.89091,14.929017,30.000002,0.20412648,49.099377,323.21616,275.33505,0.0,53.464848,0.2400096,14.046858,78.82111,8.330017
33784,21467040.0,0.0,22.02945,21.4693,22.127472,22.351837,21.763672,21.249634,11.800049,11.997955,11.945862,12.794556,0.0,0.032137282,0.032137282,0.17763928,250.0,11.700012,0.0,0.0,92.612305,3557.3079,0.00011288531,0.0,53.442497,239.91588,14.866334,30.000002,0.2059763,49.187134,325.43884,277.0718,44.70045,53.442497,0.24191599,14.318247,79.05174,8.330017
33785,21467100.0,0.0,22.025177,21.513672,22.114044,22.329773,21.769257,21.254974,11.79071,11.907227,12.553162,12.794678,0.0,0.032154746,0.032154746,0.17919144,250.0,11.700012,0.0,0.0,93.57418,3581.402,0.000113870105,0.0,53.41174,241.05965,14.808446,30.000002,0.20755574,49.268173,327.4298,278.71606,0.0,53.41174,0.24350329,14.581156,79.22464,8.330017
33786,21467160.0,0.0,22.022614,21.558807,22.10263,22.311249,21.774597,21.259155,11.780884,11.852386,12.204102,12.794891,0.0,0.03216761,0.03216761,0.18046589,250.0,11.700012,0.0,0.0,94.37252,3601.9233,0.00011474068,0.0,53.374218,242.23907,14.756732,30.000002,0.20887953,49.340576,329.1757,280.22894,0.0,53.374218,0.24480343,14.832457,79.35163,8.330017
33787,21467220.0,0.0,22.019257,21.604675,22.090332,22.291931,21.779755,21.262482,11.770874,11.817902,12.008514,12.795166,0.0,0.032177612,0.032177612,0.18147331,250.0,11.700012,0.0,0.0,94.973366,3618.5757,0.00011549559,0.0,53.332626,243.42459,14.709441,30.000002,0.20996705,49.40678,330.6668,281.5975,0.0,53.332626,0.2458309,15.067103,79.43678,8.330017
33788,21467280.0,0.0,22.01529,21.651245,22.077301,22.272156,21.78479,21.26535,11.760559,11.793976,11.893585,12.795502,0.0,0.032186292,0.032186292,0.18219775,250.0,11.700012,0.0,0.0,95.37352,3631.1912,0.00011612991,0.0,53.287186,244.63057,14.66711,30.000002,0.21080305,49.466045,331.88315,282.82303,0.0,53.287186,0.2465727,15.284628,79.47736,8.330017
33789,21467340.0,0.0,22.010925,21.698456,22.063873,22.252197,21.789734,21.267914,11.75,11.7760315,11.824982,12.795837,0.0,0.032193676,0.032193676,0.18264024,250.0,11.700012,0.0,0.0,95.57324,3639.8264,0.000116642004,0.0,53.23835,245.84859,14.62908,30.000002,0.21139105,49.519287,332.8134,283.89935,0.0,53.23835,0.24703002,15.483262,79.47448,8.330017
33790,21467400.0,0.0,22.006287,21.746338,22.05017,22.2323,21.794586,21.270233,11.739349,11.76239,11.790009,12.796265,1.0,0.032199804,0.032199804,0.18277448,250.0,11.700012,0.0,0.0,95.555,3644.1765,0.000117019845,0.0,53.186203,247.07256,14.603565,30.000002,0.2116599,49.555008,333.42078,284.80627,0.0,53.186203,0.2471765,15.658918,79.424774,8.330017
33791,21467460.0,0.0,22.0047,21.79483,22.039978,22.217499,21.799438,21.272583,11.729065,11.750153,11.766052,12.796692,1.0,0.032200865,0.032200865,0.18267101,250.0,11.700012,0.0,0.0,95.40823,3645.4846,0.00011727314,0.0,53.13307,248.2111,14.578265,30.000002,0.21173099,49.59043,333.7327,285.5162,0.0,53.13307,0.24707492,15.809539,79.34433,8.330017
33792,21467520.0,0.0,22.003601,21.843903,22.030365,22.203186,21.806183,21.274872,11.71933,12.792084,11.747833,12.79718,1.0,0.032199446,0.032199446,0.182382,250.0,11.700012,0.0,0.0,95.128,3644.0925,0.00011742426,0.0,53.08116,249.26208,14.555868,30.000002,0.21163382,49.621784,333.8086,286.05917,0.0,53.08116,0.24678293,15.935792,79.241165,8.330017
33793,21467580.0,0.0,22.002869,21.893524,22.02118,22.189484,21.813568,21.27713,11.710022,12.298523,11.733124,12.797668,1.0,0.032197036,0.032197036,0.1819246,250.0,11.700012,0.0,0.0,94.731575,3640.278,0.000117485484,0.0,53.0305,250.24854,14.536614,30.000002,0.2113824,49.648743,333.6787,286.46146,0.0,53.0305,0.24632055,16.040234,79.11651,8.330017
33794,21467640.0,0.0,22.002441,21.943634,22.01233,22.176575,21.819672,21.279327,11.701202,12.028351,11.720947,12.798157,1.0,0.032193832,0.032193832,0.18128623,250.0,11.700012,0.0,0.0,94.21034,3633.8123,0.00011744817,0.0,52.981407,251.16386,14.519956,30.000002,0.21097016,49.672066,333.32928,286.71124,0.0,52.981407,0.24567565,16.120852,78.96876,8.330017
33795,21467700.0,0.0,22.002533,21.994293,22.00412,22.164673,21.825104,21.28241,11.692902,11.8767395,12.955109,12.7986145,1.0,0.03219008,0.03219008,0.18048127,250.0,11.700012,0.0,0.0,93.574974,3624.9768,0.00011731869,0.0,52.934105,252.00842,14.511998,30.000002,0.21037208,49.6832,332.77994,286.8168,0.0,52.934105,0.24486303,16.177824,78.79984,8.330017
33796,21467760.0,0.0,22.006042,22.04538,21.999847,22.157928,21.83014,21.28778,11.685486,11.791687,12.40155,12.799103,1.0,0.03218263,0.03218263,0.17956422,250.0,11.700012,0.0,0.0,92.8977,3614.8381,0.00011710861,0.0,52.88952,252.72485,14.502861,30.000002,0.20968546,49.695995,332.06262,286.7668,0.0,52.88952,0.24393074,16.210844,78.62101,8.330017
33797,21467820.0,0.0,22.010132,22.096893,21.996216,22.152283,21.83493,21.291687,11.679108,11.741943,12.073212,12.799591,1.0,0.03217365,0.03217365,0.17857412,250.0,11.700012,0.0,0.0,92.169464,3603.4312,0.000116831776,0.0,52.8498,253.30316,14.496265,30.000002,0.20892282,49.705227,331.22314,286.57962,0.0,52.8498,0.24292244,16.22048,78.43853,8.330017
33798,21467880.0,0.0,22.014801,22.148834,21.993286,22.147766,21.8396,21.29483,11.673584,11.71228,11.893097,12.800018,1.0,0.03216435,0.03216435,0.1775199,250.0,11.700012,0.0,0.0,91.40154,3590.927,0.00011649691,0.0,52.814545,253.77031,14.491471,30.000002,0.20809759,49.71194,330.28583,286.28006,0.0,52.814545,0.24184942,16.209711,78.25209,8.330017
33799,21467940.0,0.0,22.020142,22.201141,21.991089,22.14441,21.844177,21.297546,11.668976,11.693695,11.791931,12.8003845,1.0,0.032155182,0.032155182,0.17642003,250.0,11.700012,0.0,0.0,90.60618,3577.6355,0.0001161143,0.0,52.783657,254.13763,14.488618,30.000002,0.20722452,49.715935,329.27716,285.88696,0.0,52.783657,0.24073105,16.180641,78.063736,8.330017
33800,21468000.0,0.0,22.026215,22.253784,21.989746,22.142242,21.848694,21.299988,11.665161,11.681488,11.734009,12.80072,1.0,0.032146323,0.032146323,0.17529169,250.0,11.700012,0.0,0.0,89.795715,3563.813,0.000115693314,0.0,52.756927,254.4148,14.485899,30.000002,0.20632823,49.71974,328.22012,285.41718,0.0,52.756927,0.2395848,16.135777,77.87543,8.330017
33801,21468060.0,0.0,22.035095,22.306732,21.991577,22.144531,21.853241,21.30243,11.662659,11.673859,11.7039795,12.801025,1.0,0.032135505,0.032135505,0.17418648,250.0,11.700012,0.0,0.0,89.03318,3550.4211,0.00011524542,0.0,52.735676,254.54588,14.49094,30.000002,0.20540166,49.712685,327.14383,284.86096,0.0,52.735676,0.23845775,16.073946,77.69797,8.330017
33802,21468120.0,0.0,22.044678,22.359985,21.994293,22.147827,21.857788,21.30481,11.661224,11.668701,11.686066,12.8013,1.0,0.03212426,0.03212426,0.17313573,250.0,11.700012,0.0,0.0,88.311134,3537.5586,0.000114789415,0.0,52.72007,254.55525,14.490776,30.000002,0.20454788,49.712914,326.08923,284.25458,0.0,52.72007,0.2373842,16.000298,77.53493,8.330017
33803,21468180.0,0.0,22.055176,22.413483,21.998016,22.152008,21.865448,21.30716,11.660645,12.592987,11.674805,12.801514,1.0,0.03211343,0.03211343,0.1721383,250.0,11.700012,0.0,0.0,87.63144,3525.3542,0.00011433404,0.0,52.709026,254.47891,14.489725,30.000002,0.20374246,49.714382,325.0693,283.6227,0.0,52.709026,0.23636493,15.918878,77.38421,8.330017
33804,21468240.0,0.0,22.066162,22.467194,22.00232,22.156982,21.872253,21.309479,11.660919,12.169617,11.668335,12.801666,1.0,0.032103263,0.032103263,0.1712081,250.0,11.700012,0.0,0.0,87.00372,3513.9531,0.00011388685,0.0,52.702553,254.3226,14.487575,30.000002,0.20299786,49.717396,324.09842,282.97754,0.0,52.702553,0.23541424,15.831049,77.247734,8.330017
33805,21468300.0,0.0,22.077637,22.521118,22.007141,22.162872,21.87793,21.311768,11.662048,11.949371,11.665314,12.801788,1.0,0.032094028,0.032094028,0.17036946,250.0,11.700012,0.0,0.0,86.44545,3503.7092,0.000113459195,0.0,52.700893,254.08781,14.488424,30.000002,0.2023103,49.716206,323.1994,282.33453,0.0,52.700893,0.23455703,15.738847,77.12929,8.330017
33806,21468360.0,0.0,22.090973,22.575195,22.01419,22.171448,21.883118,21.316315,11.663971,11.8194275,12.775879,12.801849,1.0,0.032083925,0.032083925,0.16963397,250.0,11.700012,0.0,0.0,85.980385,3494.9578,0.00011305608,0.0,52.70314,253.77048,14.485499,30.000002,0.20172496,49.720303,322.37537,281.69565,0.0,52.70314,0.2338011,15.645398,77.031006,8.330017
33807,21468420.0,0.0,22.104797,22.629395,22.02179,22.180542,21.888,21.321442,11.666779,11.749268,12.269196,12.80188,1.0,0.032074127,0.032074127,0.1690291,250.0,11.700012,0.0,0.0,85.60902,3487.9153,0.00011269081,0.0,52.71031,253.36987,14.480941,30.000002,0.20125343,49.726685,321.65225,281.07758,0.0,52.71031,0.23317648,15.551058,76.9574,8.330017
33808,21468480.0,0.0,22.118744,22.683746,22.029541,22.190033,21.89267,21.325348,11.670258,11.71225,11.995178,12.801849,1.0,0.032065183,0.032065183,0.1685571,250.0,11.700012,0.0,0.0,85.33438,3482.58,0.00011236938,0.0,52.721733,252.90947,14.475051,30.000002,0.20089658,49.73493,321.0387,280.49756,0.0,52.721733,0.2326865,15.459416,76.907715,8.330017
33809,21468540.0,0.0,22.132782,22.738129,22.037445,22.199707,21.897278,21.328644,11.674286,11.693359,11.844879,12.801788,1.0,0.032057278,0.032057278,0.16822201,250.0,11.700012,0.0,0.0,85.15805,3479.0522,0.0001120975,0.0,52.736877,252.40475,14.467394,30.000002,0.20066044,49.745647,320.54178,279.96805,0.0,52.736877,0.23233551,15.372619,76.881905,8.330017
33810,21468600.0,0.0,22.146942,22.792572,22.04544,22.209503,21.901794,21.331573,11.678772,11.685211,11.766327,12.801666,1.0,0.03205048,0.03205048,0.1680251,250.0,11.700012,0.0,0.0,85.0801,3477.4097,0.00011187969,0.0,52.75524,251.8682,14.458979,30.000002,0.20054047,49.75743,320.1654,279.4978,0.0,52.75524,0.23212498,15.2918625,76.87961,8.330017
33811,21468660.0,0.0,22.161957,22.847046,22.054474,22.220642,21.906372,21.334381,11.683685,11.683136,11.727295,12.801544,1.0,0.03204378,0.03204378,0.16797899,250.0,11.700012,0.0,0.0,85.12007,3477.9304,0.00011172072,0.0,52.77656,251.293,14.44891,30.000002,0.20055024,49.771526,319.91547,279.08807,0.0,52.77656,0.23206535,15.218486,76.90326,8.330017
33812,21468720.0,0.0,22.17685,22.90149,22.063446,22.231506,21.91092,21.337128,11.688995,11.684265,11.707916,12.801392,1.0,0.032037694,0.032037694,0.16808908,250.0,11.700012,0.0,0.0,85.267555,3480.5613,0.00011162509,0.0,52.800888,250.68715,14.435734,30.000002,0.2007035,49.78997,319.7999,278.74744,0.0,52.800888,0.23216325,15.15376,76.95336,8.330017
33813,21468780.0,0.0,22.19165,22.955902,22.072327,22.242004,21.915985,21.339844,11.69455,12.763123,11.700073,12.8012085,1.0,0.032032736,0.032032736,0.16834725,250.0,11.700012,0.0,0.0,85.5182,3485.2527,0.00011159425,7.6491327,52.827637,250.06992,14.42177,30.000002,0.20098144,49.80952,319.8185,278.4841,0.0,52.827637,0.2324115,15.098749,77.02761,8.330017
33814,21468840.0,0.0,22.206512,23.010223,22.08136,22.251984,21.924011,21.34253,11.700226,12.4653015,11.6987,12.800995,1.0,0.03202894,0.03202894,0.16875078,250.0,11.700012,0.0,0.0,85.86841,3492.057,0.000111630645,0.0,52.856266,249.45409,14.404203,30.000002,0.20139843,49.834114,319.97348,278.30453,0.0,52.856266,0.23280746,15.054364,77.12488,8.330017
33815,21468900.0,0.0,22.220825,23.064453,22.089783,22.261292,21.930511,21.345184,11.705872,12.119019,11.700439,12.800781,1.0,0.03202632,0.03202632,0.16928434,250.0,11.700012,0.0,0.0,86.30649,3500.6677,0.00011173017,0.0,52.886112,248.8519,14.385064,30.000002,0.20193088,49.86091,320.25607,278.20782,0.0,52.886112,0.23333581,15.021361,77.24201,8.330017
33816,21468960.0,0.0,22.23529,23.11856,22.09848,22.271027,21.936127,21.348022,11.711456,11.931427,11.703918,12.800537,1.0,0.03202404,0.03202404,0.169951,250.0,11.700012,0.0,0.0,86.84353,3511.2217,0.000111893256,0.0,52.916862,248.25871,14.364052,30.000002,0.20258191,49.890327,320.6674,278.1914,0.0,52.916862,0.23399791,15.000412,77.37965,8.330017
33817,21469020.0,0.0,22.249512,23.172485,22.106964,22.279816,21.941254,21.35382,11.71698,11.832947,12.602142,12.8003235,1.0,0.032022454,0.032022454,0.17074654,250.0,11.700012,0.0,0.0,87.46427,3523.6323,0.000112119465,0.0,52.94853,247.67885,14.340675,30.000002,0.20335203,49.923058,321.20782,278.2559,0.0,52.94853,0.23479031,14.990947,77.53678,8.330017
33818,21469080.0,0.0,22.26297,23.226227,22.114655,22.287567,21.946136,21.358765,11.7222595,11.781403,12.202148,12.800079,1.0,0.032022025,0.032022025,0.17165323,250.0,11.700012,0.0,0.0,88.15756,3537.6116,0.000112405134,0.0,52.980457,247.13087,14.316132,30.000002,0.20422119,49.95742,321.87054,278.40387,0.0,52.980457,0.23569623,14.993495,77.709465,8.330017
33819,21469140.0,0.0,22.275543,23.279755,22.12143,22.29422,21.950867,21.362762,11.727203,11.755676,11.986481,12.799835,1.0,0.032022774,0.032022774,0.17265664,250.0,11.700012,0.0,0.0,88.911964,3552.9495,0.000112745656,0.0,53.012077,246.62497,14.289854,30.000002,0.20518157,49.9942,322.64816,278.6338,0.0,53.012077,0.23670125,15.008418,77.894745,8.330017
33820,21469200.0,0.0,22.287292,23.333038,22.12732,22.299683,21.955536,21.366241,11.7317505,11.7435,11.868988,12.799591,1.0,0.0320247,0.0320247,0.17373957,250.0,11.700012,0.0,0.0,89.71473,3569.4285,0.00011313542,0.0,53.042812,246.17087,14.262661,30.000002,0.20621486,50.032276,323.53055,278.94247,0.0,53.042812,0.23778813,15.035465,78.08921,8.330017
33821,21469260.0,0.0,22.299072,23.386017,22.133362,22.305359,21.960175,21.369507,11.73587,11.738892,11.807098,12.799347,1.0,0.032026682,0.032026682,0.17489846,250.0,11.700012,0.0,0.0,90.57517,3587.1003,0.00011357027,0.0,53.0724,245.75699,14.233941,30.000002,0.20732036,50.072487,324.5108,279.31903,0.0,53.0724,0.23895103,15.073986,78.29282,8.330017
33822,21469320.0,0.0,22.309937,23.43869,22.138489,22.309692,21.964813,21.37262,11.739655,11.738129,11.774628,12.799133,1.0,0.03202913,0.03202913,0.17612353,250.0,11.700012,0.0,0.0,91.4718,3605.6958,0.00011404612,0.0,53.100998,245.3845,14.204189,30.000002,0.20848826,50.114136,325.58362,279.75934,0.0,53.100998,0.2401811,15.122745,78.50385,8.330017
33823,21469380.0,0.0,22.319855,23.491058,22.142609,22.312683,21.969421,21.37564,11.742889,11.739441,11.759277,12.79892,1.0,0.032032628,0.032032628,0.17739375,250.0,11.700012,0.0,0.0,92.39227,3624.9229,0.00011455666,0.0,53.128082,245.0694,14.173698,30.000002,0.20970114,50.15682,326.73785,280.26306,0.0,53.128082,0.24145845,15.181894,78.71803,8.330017
33824,21469440.0,0.0,22.328888,23.54303,22.145905,22.3143,21.975555,21.378632,11.745605,12.863525,11.752289,12.798737,1.0,0.032037135,0.032037135,0.17868993,250.0,11.700012,0.0,0.0,93.32205,3644.5583,0.00011509518,0.0,53.153057,244.82045,14.141385,30.000002,0.21095042,50.20206,327.95953,280.82553,0.0,53.153057,0.24276376,15.25079,78.931816,8.330017
33825,21469500.0,0.0,22.337158,23.594574,22.148376,22.314575,21.98294,21.381592,11.747742,12.362671,11.749725,12.798553,1.0,0.032042637,0.032042637,0.17999342,250.0,11.700012,0.0,0.0,94.24797,3664.3896,0.0001156551,0.0,53.17546,244.64339,14.110628,30.000002,0.2122003,50.245125,329.23395,281.44046,0.0,53.17546,0.24407841,15.328484,79.14191,8.330017
33826,21469560.0,0.0,22.345428,23.645721,22.15097,22.315338,21.989014,21.384644,11.749329,12.092834,11.749207,12.79837,1.0,0.032047544,0.032047544,0.18130256,250.0,11.700012,0.0,0.0,95.1847,3684.4187,0.000116230905,0.0,53.195137,244.51863,14.07898,30.000002,0.21346204,50.28943,330.55,282.09232,0.0,53.195137,0.24539745,15.41446,79.34913,8.330017
33827,21469620.0,0.0,22.352722,23.696411,22.152588,22.314789,21.994415,21.388092,11.750458,11.941254,12.725037,12.798248,1.0,0.03205252,0.03205252,0.18260771,250.0,11.700012,0.0,0.0,96.10802,3704.3489,0.00011681682,0.0,53.212692,244.44067,14.047816,30.000002,0.21472023,50.333057,331.8981,282.77307,8.863926,53.212692,0.24671264,15.506576,79.55231,8.330017
33828,21469680.0,0.0,22.359344,23.746613,22.153534,22.312988,21.99942,21.394257,11.751099,11.855774,12.483765,12.798126,1.0,0.03205813,0.03205813,0.18388952,250.0,11.700012,0.0,0.0,97.00731,3723.9875,0.00011740652,0.0,53.227825,244.4205,14.017529,30.000002,0.2159578,50.37546,333.2636,283.4802,0.0,53.227825,0.24800582,15.60416,79.74788,8.330017
33829,21469740.0,0.0,22.364807,23.796295,22.15332,22.309937,22.004211,21.398987,11.75116,11.808258,12.150848,12.798004,1.0,0.032064408,0.032064408,0.1851314,250.0,11.700012,0.0,0.0,97.87043,3743.0232,0.000117993746,0.0,53.240097,244.46483,13.987337,30.000002,0.21716616,50.41773,334.633,284.20935,0.0,53.240097,0.24926037,15.706735,79.932976,8.330017
33830,21469800.0,0.0,22.369263,23.845428,22.152039,22.305756,22.00885,21.402924,11.750641,11.782349,11.969696,12.797913,1.0,0.032071333,0.032071333,0.18631636,250.0,11.700012,0.0,0.0,98.68565,3761.2368,0.00011857164,0.0,53.249138,244.57794,13.958402,30.000002,0.21832389,50.458233,335.99002,284.95422,0.0,53.249138,0.2504593,15.813727,80.104836,8.330017
33831,21469860.0,0.0,22.374176,23.893951,22.151459,22.302704,22.013397,21.406494,11.749695,11.767731,11.869446,12.797852,1.0,0.032077033,0.032077033,0.18744922,250.0,11.700012,0.0,0.0,99.475876,3778.8596,0.00011913568,0.0,53.255123,244.73016,13.929719,30.000002,0.21943797,50.498398,337.3223,285.69547,0.0,53.255123,0.25160357,15.923691,80.265945,8.330017
33832,21469920.0,0.0,22.378174,23.941895,22.149963,22.298615,22.017914,21.40979,11.748138,11.759308,11.814545,12.797852,1.0,0.032091193,0.032091193,0.18843046,250.0,11.700012,0.0,0.0,100.0,3795.0825,0.00011967917,0.0,53.257114,245.06192,13.902418,30.000002,0.22043689,50.536613,338.5923,286.4848,0.0,53.257114,0.2526141,16.030758,80.39351,8.330017
33833,21469980.0,0.0,22.381256,23.989197,22.147522,22.293945,22.02237,21.412933,11.74353,11.753632,11.783264,12.797943,1.0,0.032136116,0.032136116,0.18880409,250.0,11.700012,0.0,0.0,100.0,3806.1692,0.000120152494,0.0,53.239483,246.14285,13.881293,30.000002,0.22095495,50.56619,339.54413,287.48096,0.0,53.239483,0.2530789,16.13123,80.38693,8.330017
33834,21470040.0,0.0,22.384155,24.035858,22.144867,22.289154,22.026703,21.415924,11.73645,11.747894,11.763794,12.797791,1.0,0.032160472,0.032160472,0.18890752,250.0,11.700012,0.0,0.0,100.0,3813.046,0.00012052925,0.0,53.203094,247.28398,13.866048,30.000002,0.22118022,50.587536,340.1646,288.34335,0.0,53.203094,0.25323042,16.246689,80.33642,8.330017
33835,21470100.0,0.0,22.38736,24.081787,22.142517,22.284332,22.033539,21.418854,11.729431,12.6814575,11.750122,12.79776,1.0,0.03216542,0.03216542,0.18894088,250.0,11.700012,0.0,0.0,100.0,3817.8225,0.00012082568,0.0,53.164536,248.18471,13.854371,30.000002,0.22129348,50.603878,340.5674,288.981,0.0,53.164536,0.2532733,16.359898,80.28934,8.330017
33836,21470160.0,0.0,22.391907,24.127014,22.141907,22.281952,22.040192,21.421844,11.723145,12.246033,11.739532,12.797943,1.0,0.032160636,0.032160636,0.18893045,250.0,11.700012,0.0,0.0,100.0,3821.3572,0.000121054145,0.0,53.129673,248.8617,13.842714,30.000002,0.22135527,50.620205,340.80933,289.4305,0.0,53.129673,0.25325286,16.459438,80.2487,8.330017
33837,21470220.0,0.0,22.396423,24.171478,22.141296,22.279633,22.045715,21.424805,11.717834,12.015198,11.73114,12.798187,1.0,0.032150306,0.032150306,0.18890424,250.0,11.700012,0.0,0.0,100.0,3823.7925,0.000121221994,0.0,53.100986,249.32452,13.83316,30.000002,0.22138113,50.633575,340.93604,289.719,0.0,53.100986,0.25320563,16.543167,80.21805,8.330017
33838,21470280.0,0.0,22.40094,24.215149,22.140808,22.277405,22.050629,21.4292,11.713348,11.882141,12.871674,12.798462,1.0,0.03213849,0.03213849,0.188876,250.0,11.700012,0.0,0.0,100.0,3825.5464,0.00012134605,0.0,53.078278,249.6381,13.822911,30.000002,0.2214076,50.647926,340.99802,289.903,0.0,53.078278,0.2531535,16.613432,80.195694,8.330017
33839,21470340.0,0.0,22.405457,24.257996,22.140533,22.275238,22.055267,21.434814,11.709717,11.8046875,12.342529,12.798737,1.0,0.032127034,0.032127034,0.18885066,250.0,11.700012,0.0,0.0,100.0,3826.8757,0.000121435914,0.0,53.06101,249.84055,13.812873,30.000002,0.22143564,50.661976,341.02045,290.01346,0.0,53.06101,0.25310504,16.670935,80.18019,8.330017
33840,21470400.0,0.0,22.40976,24.300018,22.140106,22.273132,22.059662,21.439178,11.706848,11.760986,12.055054,12.798981,1.0,0.032117024,0.032117024,0.18883033,250.0,11.700012,0.0,0.0,100.0,3827.8345,0.00012149722,0.0,53.04866,249.95909,13.802642,30.000002,0.2214714,50.6763,341.01895,290.07126,0.0,53.04866,0.25306454,16.716705,80.17028,8.330017
33841,21470460.0,0.0,22.415192,24.341553,22.141052,22.273071,22.063965,21.442963,11.704712,11.735748,11.895325,12.799194,1.0,0.032108903,0.032108903,0.18881527,250.0,11.700012,0.0,0.0,100.0,3828.8613,0.00012153847,0.0,53.040188,250.02252,13.7928295,30.000002,0.22151178,50.690037,341.00635,290.0967,0.0,53.040188,0.25303313,16.751467,80.16435,8.330017
33842,21470520.0,0.0,22.420624,24.383026,22.141998,22.27301,22.068207,21.44632,11.7031555,11.720978,11.806274,12.799408,1.0,0.032102652,0.032102652,0.18880469,250.0,11.700012,0.0,0.0,100.0,3829.8142,0.00012156548,0.0,53.034622,250.0513,13.783611,30.000002,0.2215549,50.70294,340.98972,290.10324,0.0,53.034622,0.25301003,16.777096,80.161095,8.330017
33843,21470580.0,0.0,22.425964,24.424469,22.142914,22.27298,22.072418,21.449493,11.701996,11.712494,11.758331,12.799561,1.0,0.032098077,0.032098077,0.18879776,250.0,11.700012,0.0,0.0,100.0,3830.7056,0.00012158185,0.0,53.031193,250.05894,13.774122,30.000002,0.22160558,50.71623,340.9729,290.09933,0.0,53.031193,0.2529939,16.795883,80.15964,8.330017
33844,21470640.0,0.0,22.431366,24.46582,22.143799,22.27295,22.076569,21.452515,11.701233,11.70752,11.732452,12.799683,1.0,0.0320949,0.0320949,0.18879354,250.0,11.700012,0.0,0.0,100.0,3831.59,0.00012159107,0.0,53.02926,250.05519,13.765669,30.000002,0.22165385,50.728065,340.95813,290.09082,0.0,53.02926,0.25298333,16.809126,80.15924,8.330017
33845,21470700.0,0.0,22.436676,24.50711,22.144684,22.272919,22.08075,21.455475,11.700653,11.789398,11.717743,12.799774,1.0,0.03209276,0.03209276,0.18879108,250.0,11.700012,0.0,0.0,100.0,3832.445,0.00012159535,52.17497,53.028244,250.04701,13.756813,30.000002,0.22170806,50.740463,340.94604,290.08145,0.0,53.028244,0.2529766,16.818645,80.15939,8.330017
33846,21470760.0,0.0,22.44345,24.54834,22.147156,22.274445,22.08844,21.458496,11.700409,12.530792,11.709991,12.799866,1.0,0.032091442,0.032091442,0.18878995,250.0,11.700012,0.0,0.0,100.0,3833.664,0.00012159841,0.0,53.027855,250.03728,13.748588,30.000002,0.22176032,50.75198,340.9369,290.07272,0.0,53.027855,0.2529728,16.823492,80.15983,8.330017
33847,21470820.0,0.0,22.449951,24.589539,22.149445,22.27594,22.094666,21.461517,11.700317,12.153137,11.705597,12.799927,1.0,0.032090645,0.032090645,0.1887895,250.0,11.700012,0.0,0.0,100.0,3834.8933,0.00012160131,0.0,53.027798,250.02835,13.739846,30.000002,0.22181758,50.764214,340.92996,290.0655,0.0,53.027798,0.25297076,16.825706,80.16035,8.330017
33848,21470880.0,0.0,22.45639,24.630646,22.15158,22.277405,22.099854,21.464478,11.700317,11.958405,11.703339,12.799957,1.0,0.032090236,0.032090236,0.18878949,250.0,11.700012,0.0,0.0,100.0,3836.147,0.000121604586,0.0,53.027924,250.02101,13.73198,30.000002,0.22186996,50.77523,340.9252,290.06003,0.0,53.027924,0.25296995,16.826353,80.160835,8.330017
33849,21470940.0,0.0,22.462952,24.671722,22.153961,22.27884,22.104614,21.46997,11.700348,11.841766,12.672607,12.799988,1.0,0.032090016,0.032090016,0.18878964,250.0,11.700012,0.0,0.0,100.0,3837.4597,0.000121608515,0.0,53.028114,250.01517,13.723725,30.000002,0.22192547,50.78678,340.92163,290.0559,0.0,53.028114,0.25296965,16.826176,80.16127,8.330017
33850,21471000.0,0.0,22.469421,24.712708,22.15625,22.280273,22.10904,21.47519,11.700409,11.777496,12.230011,12.800018,1.0,0.032089934,0.032089934,0.18878986,250.0,11.700012,0.0,0.0,100.0,3838.8032,0.00012161375,0.0,53.028328,250.01085,13.715524,30.000002,0.22198093,50.798267,340.91907,290.05298,0.0,53.028328,0.2529697,16.82511,80.16163,8.330017
33851,21471060.0,0.0,22.476562,24.753662,22.159302,22.282928,22.113281,21.479462,11.700562,11.742371,11.988525,12.800049,1.0,0.032089926,0.032089926,0.1887901,250.0,11.700012,0.0,0.0,100.0,3840.325,0.00012162085,0.0,53.02853,250.00778,13.707617,30.000002,0.22203459,50.809334,340.9172,290.05103,0.0,53.02853,0.25296995,16.823305,80.16192,8.330017
33852,21471120.0,0.0,22.483582,24.794525,22.162231,22.285522,22.117432,21.483154,11.700714,11.722961,11.854675,12.800049,1.0,0.03208996,0.03208996,0.18879032,250.0,11.700012,0.0,0.0,100.0,3841.879,0.00012162992,0.0,53.028713,250.00568,13.699778,30.000002,0.22208786,50.82031,340.91583,290.04977,0.0,53.028713,0.25297025,16.820986,80.16214,8.330017
33853,21471180.0,0.0,22.49057,24.835358,22.16507,22.288055,22.121521,21.48648,11.700867,11.71283,11.784332,12.800049,1.0,0.03209001,0.03209001,0.18879052,250.0,11.700012,0.0,0.0,100.0,3843.4634,0.00012164088,0.0,53.02887,250.00432,13.692405,30.000002,0.222138,50.83063,340.9148,290.049,0.0,53.02887,0.25297055,16.818565,80.16232,8.330017
33854,21471240.0,0.0,22.497467,24.87613,22.167847,22.290558,22.12558,21.489655,11.701019,11.707306,11.745544,12.800049,1.0,0.032090057,0.032090057,0.18879065,250.0,11.700012,0.0,0.0,100.0,3845.0479,0.00012165308,0.0,53.029,250.0034,13.685371,30.000002,0.22218587,50.84048,340.9139,290.04852,0.0,53.029,0.25297076,16.816542,80.16247,8.330017
33855,21471300.0,0.0,22.504272,24.91684,22.170593,22.293,22.129578,21.492737,11.701141,11.704407,11.724976,12.800049,1.0,0.0320901,0.0320901,0.18879075,250.0,11.700012,0.0,0.0,100.0,3846.648,0.00012166665,0.0,53.029114,250.00291,13.678223,30.000002,0.22223447,50.850487,340.91312,290.04828,0.0,53.029114,0.25297096,16.814663,80.16258,8.330017
33856,21471360.0,0.0,22.511932,24.957489,22.174133,22.296448,22.134705,21.49582,11.701294,12.957886,11.714478,12.800049,1.0,0.03209014,0.03209014,0.18879084,250.0,11.700012,0.0,0.0,100.0,3848.458,0.000121682446,0.0,53.029205,250.00249,13.672476,30.000002,0.22227356,50.858532,340.91248,290.0481,0.0,53.029205,0.2529711,16.812277,80.162674,8.330017
33857,21471420.0,0.0,22.519714,24.998108,22.177979,22.299805,22.141937,21.49887,11.701477,12.40332,11.708527,12.800049,1.0,0.032090165,0.032090165,0.18879089,250.0,11.700012,0.0,0.0,100.0,3850.3528,0.000121700396,0.0,53.02928,250.00241,13.665661,30.000002,0.2223199,50.868076,340.9118,290.0481,0.0,53.02928,0.25297123,16.809513,80.16276,8.330017
33858,21471480.0,0.0,22.527283,25.038666,22.18155,22.3031,22.147644,21.501923,11.70163,12.089539,11.705414,12.800049,1.0,0.032090187,0.032090187,0.18879092,250.0,11.700012,0.0,0.0,100.0,3852.2263,0.000121719815,0.0,53.029354,250.00227,13.659602,30.000002,0.2223611,50.876556,340.91116,290.04807,0.0,53.029354,0.2529713,16.80724,80.16283,8.330017
33859,21471540.0,0.0,22.534668,25.079163,22.184967,22.306335,22.152588,21.504974,11.701721,11.912445,11.865387,12.800049,1.0,0.032090202,0.032090202,0.18879095,250.0,11.700012,0.0,0.0,100.0,3854.0671,0.00012174021,0.0,53.02941,250.0024,13.652565,30.000002,0.22240898,50.88641,340.91046,290.04816,49.0099,53.02941,0.25297135,16.805443,80.1629,8.330017
33860,21471600.0,0.0,22.542389,25.119598,22.18872,22.30951,22.157043,21.511322,11.701843,11.81781,12.529633,12.800049,1.0,0.032090217,0.032090217,0.18879098,250.0,11.700012,0.0,0.0,100.0,3856.008,0.000121761885,0.0,53.029472,250.00229,13.646997,30.000002,0.22244683,50.8942,340.90985,290.04813,0.0,53.029472,0.2529714,16.80375,80.162964,8.330017
33861,21471660.0,0.0,22.550415,25.159973,22.19284,22.313477,22.161255,21.516357,11.701965,11.765106,12.153229,12.800049,1.0,0.03209022,0.03209022,0.18879098,250.0,11.700012,0.0,0.0,100.0,3858.027,0.00012178483,0.0,53.029526,250.00229,13.640923,30.000002,0.22248816,50.902706,340.90918,290.04813,0.0,53.029526,0.25297144,16.802029,80.163025,8.330017
33862,21471720.0,0.0,22.558258,25.200317,22.196808,22.317383,22.165283,21.520477,11.702057,11.736267,11.94696,12.800049,1.0,0.032090228,0.032090228,0.18879099,250.0,11.700012,0.0,0.0,100.0,3860.0354,0.00012180892,0.0,53.02958,250.00235,13.634727,30.000002,0.22253034,50.911385,340.90854,290.0482,0.0,53.02958,0.25297144,16.800404,80.163086,8.330017
33863,21471780.0,0.0,22.56601,25.2406,22.200623,22.321228,22.16925,21.524109,11.702118,11.720367,11.833008,12.800018,1.0,0.03209023,0.03209023,0.18879099,250.0,11.700012,0.0,0.0,100.0,3862.0232,0.00012183348,0.0,53.029625,250.00227,13.629146,30.000002,0.22256833,50.919193,340.90787,290.04816,0.0,53.029625,0.25297144,16.79931,80.16315,8.330017
33864,21471840.0,0.0,22.57367,25.280853,22.204346,22.324951,22.173157,21.527466,11.702179,11.711914,11.7724,12.800018,1.0,0.032090236,0.032090236,0.18879099,250.0,11.700012,0.0,0.0,100.0,3863.999,0.000121858524,0.0,53.029675,250.00223,13.623683,30.000002,0.22260553,50.92684,340.90726,290.04813,0.0,53.029675,0.25297144,16.798502,80.16321,8.330017
33865,21471900.0,0.0,22.581238,25.321045,22.207977,22.328644,22.177032,21.53064,11.702209,11.7074585,11.740295,12.800018,1.0,0.03209024,0.03209024,0.188791,250.0,11.700012,0.0,0.0,100.0,3865.964,0.00012188389,0.0,53.02972,250.0022,13.618316,30.000002,0.22264211,50.934357,340.90668,290.0481,0.0,53.02972,0.25297147,16.797897,80.16326,8.330017
33866,21471960.0,0.0,22.589294,25.361176,22.212097,22.332977,22.180908,21.533813,11.70224,11.705261,11.724182,12.800018,1.0,0.03209024,0.03209024,0.188791,250.0,11.700012,0.0,0.0,100.0,3868.0344,0.000121909965,0.0,53.02977,250.00203,13.613897,30.000002,0.22267224,50.940544,340.9061,290.048,0.0,53.02977,0.2529715,16.797197,80.163315,8.330017
33867,21472020.0,0.0,22.597473,25.401245,22.2164,22.33722,22.18689,21.536957,11.702301,12.773041,11.714722,12.800018,1.0,0.032090243,0.032090243,0.18879102,250.0,11.700012,0.0,0.0,100.0,3870.1401,0.00012193666,0.0,53.02981,250.00203,13.608718,30.000002,0.22270755,50.947792,340.90555,290.048,0.0,53.02981,0.2529715,16.796398,80.16337,8.330017
33868,21472080.0,0.0,22.605621,25.441284,22.220764,22.3414,22.19342,21.54004,11.702362,12.28479,11.709106,12.800018,1.0,0.032090247,0.032090247,0.18879102,250.0,11.700012,0.0,0.0,100.0,3872.2688,0.000121964076,0.0,53.029858,250.00201,13.603619,30.000002,0.22274235,50.954933,340.90497,290.048,0.0,53.029858,0.25297153,16.795448,80.16342,8.330017
33869,21472140.0,0.0,22.613586,25.481293,22.224884,22.34549,22.1987,21.543121,11.702393,12.019592,11.706055,12.800018,1.0,0.03209025,0.03209025,0.18879104,250.0,11.700012,0.0,0.0,100.0,3874.3481,0.000121991594,0.0,53.0299,250.00201,13.598518,30.000002,0.22277717,50.962074,340.9044,290.048,0.0,53.0299,0.25297153,16.794943,80.163475,8.330017
33870,21472200.0,0.0,22.621582,25.52121,22.228943,22.349487,22.203278,21.54718,11.702393,11.874451,12.957275,12.800018,1.0,0.03209025,0.03209025,0.18879104,250.0,11.700012,0.0,0.0,100.0,3876.4255,0.000122019104,0.0,53.02994,250.00186,13.594301,30.000002,0.22280595,50.96798,340.90387,290.0479,0.0,53.02994,0.25297153,16.794746,80.16353,8.330017
33871,21472260.0,0.0,22.629883,25.561127,22.23346,22.35376,22.207458,21.553375,11.702454,11.796417,12.402527,12.800018,1.0,0.032090254,0.032090254,0.18879105,250.0,11.700012,0.0,0.0,100.0,3878.5886,0.00012204728,0.0,53.029984,250.00185,13.589679,30.000002,0.22283752,50.974445,340.90335,290.0479,0.0,53.029984,0.25297156,16.794165,80.163574,8.330017
33872,21472320.0,0.0,22.63794,25.600952,22.237701,22.35794,22.211426,21.558136,11.702454,11.753723,12.084503,12.800018,1.0,0.032090258,0.032090258,0.18879105,250.0,11.700012,0.0,0.0,100.0,3880.696,0.00012207551,0.0,53.030025,250.00183,13.584967,30.000002,0.22286971,50.981045,340.90283,290.0479,0.0,53.030025,0.25297156,16.793842,80.16362,8.330017
33873,21472380.0,0.0,22.645844,25.640778,22.24176,22.36203,22.215302,21.562164,11.702454,11.729889,11.90686,12.800018,1.0,0.032090258,0.032090258,0.18879105,250.0,11.700012,0.0,0.0,100.0,3882.762,0.00012210348,0.0,53.03006,250.0018,13.580477,30.000002,0.2229004,50.98733,340.9023,290.04788,0.0,53.03006,0.25297156,16.793896,80.163666,8.330017
33874,21472440.0,0.0,22.653625,25.680511,22.245667,22.366058,22.219055,21.565735,11.702423,11.717346,11.813416,12.800018,1.0,0.03209026,0.03209026,0.18879107,250.0,11.700012,0.0,0.0,100.0,3884.8054,0.00012213126,0.0,53.0301,250.00177,13.576266,30.000002,0.22292918,50.99323,340.90186,290.04788,0.0,53.0301,0.2529716,16.794073,80.16372,8.330017
33875,21472500.0,0.0,22.661346,25.720245,22.249512,22.369995,22.222809,21.569092,11.702393,11.710388,11.76178,12.799988,1.0,0.03209026,0.03209026,0.18879107,250.0,11.700012,0.01184572,0.0,100.0,3886.8113,0.00012215851,0.0,53.03014,250.0017,13.572201,30.000002,0.222957,50.99892,340.90137,290.04782,0.0,53.03014,0.2529716,16.794514,80.163765,8.330017
33876,21472560.0,0.0,22.669098,25.759888,22.253387,22.373993,22.226532,21.572357,11.702393,11.706726,11.734619,12.799988,1.0,0.032090265,0.032090265,0.18879107,250.0,11.700012,0.07366052,0.0,100.0,3888.828,0.00012218561,0.0,53.030174,250.00166,13.5681925,30.000002,0.22298442,51.004528,340.9009,290.04782,0.0,53.030174,0.2529716,16.79488,80.1638,8.330017
33877,21472620.0,0.0,22.676788,25.79953,22.257202,22.37796,22.230225,21.575531,11.702362,11.704742,11.719879,12.799988,1.0,0.03209027,0.03209027,0.18879108,250.0,11.700012,0.17238815,0.0,100.0,3890.8225,0.00012221234,0.0,53.030212,250.00162,13.56432,30.000002,0.22301091,51.009953,340.90048,290.0478,0.0,53.030212,0.2529716,16.795277,80.16385,8.330017
33878,21472680.0,0.0,22.684814,25.839111,22.261353,22.381836,22.237,21.578674,11.70282,12.593567,11.711884,12.80011,1.0,0.032202903,0.03208258,0.18876378,250.0,11.700012,0.35270277,0.0,100.0,3893.6023,0.00012224582,0.0,53.111412,249.86394,13.560247,30.000002,0.22310194,51.01565,340.93546,289.9977,0.0,53.032185,0.25304893,16.789457,80.16877,8.330017
33879,21472740.0,0.0,22.692566,25.878632,22.26532,22.38565,22.242706,21.581818,11.7039795,12.187866,11.707977,12.800262,1.0,0.032331675,0.032079812,0.18876205,250.0,11.700012,0.58744556,0.0,100.0,3897.124,0.0001222982,0.0,53.2036,249.72014,13.5548935,30.000002,0.22324042,51.023148,341.02283,289.96997,0.0,53.038086,0.25317326,16.772503,80.17806,8.330017
33880,21472800.0,0.0,22.700134,25.918121,22.269073,22.389404,22.247223,21.5849,11.705109,11.9652405,11.706329,12.8003235,1.0,0.032491136,0.03207735,0.18875755,250.0,11.700012,0.86069536,0.0,100.0,3901.0105,0.00012236291,0.0,53.315514,249.57985,13.549261,30.000002,0.22340386,51.031036,341.14447,289.96042,0.0,53.044254,0.25332576,16.755674,80.18706,8.330017
33881,21472860.0,0.0,22.707855,25.95758,22.27301,22.393158,22.250946,21.590118,11.70636,11.846252,12.77243,12.800354,1.0,0.0326795,0.032075785,0.18875566,250.0,11.700012,1.1671015,0.0,100.0,3905.4417,0.0001224428,0.0,53.445904,249.43974,13.543508,30.000002,0.2235948,51.03909,341.3043,289.9692,0.0,53.051273,0.25351065,16.736826,80.19674,8.330017
33882,21472920.0,0.0,22.715485,25.99701,22.276886,22.396881,22.25412,21.595825,11.707703,11.781952,12.286591,12.8003845,1.0,0.032893963,0.03207489,0.18875504,250.0,11.700012,1.502374,0.0,100.0,3910.3508,0.00012253845,0.0,53.592342,249.30597,13.537222,30.000002,0.22381248,51.047886,341.4998,289.99802,0.0,53.058685,0.25372365,16.716702,80.20653,8.330017
33883,21472980.0,0.0,22.7229,26.036377,22.280518,22.400513,22.256866,21.600372,11.709015,11.74765,12.022919,12.800415,1.0,0.033131752,0.03207454,0.18875542,250.0,11.700012,1.862826,0.0,100.0,3915.643,0.00012264911,0.0,53.75257,249.18117,13.530663,30.000002,0.2240525,51.05707,341.72852,290.04684,0.0,53.066235,0.25396147,16.696613,80.216194,8.330017
33884,21473040.0,0.0,22.730072,26.075714,22.283936,22.404083,22.259216,21.604279,11.710266,11.729431,11.877258,12.8003845,1.0,0.033390008,0.032074597,0.18875648,250.0,11.700012,2.2448356,0.0,100.0,3921.2896,0.00012277404,0.0,53.924377,249.06708,13.523859,30.000002,0.22431204,51.0666,341.98752,290.11505,0.0,53.07374,0.25422087,16.677124,80.22556,8.330017
33885,21473100.0,0.0,22.737122,26.11499,22.287231,22.407562,22.26123,21.60785,11.711487,11.720428,11.799835,12.8003845,1.0,0.03366623,0.032074954,0.18875802,250.0,11.700012,2.6451757,0.0,100.0,3927.2583,0.00012291234,0.0,54.10583,248.96445,13.516842,30.000002,0.22458853,51.07642,342.27402,290.20154,0.0,53.08107,0.254499,16.658588,80.23454,8.330017
33886,21473160.0,0.0,22.74408,26.154236,22.290436,22.41101,22.26297,21.611237,11.712585,11.7164,11.759674,12.800354,1.0,0.033958033,0.03207552,0.1887598,250.0,11.700012,3.061513,0.0,100.0,3933.5198,0.00012306299,0.0,54.29517,248.87347,13.509631,30.000002,0.22487967,51.086514,342.58514,290.3049,0.0,53.088135,0.2547932,16.641296,80.24305,8.330017
33887,21473220.0,0.0,22.750916,26.19345,22.293488,22.414429,22.264343,21.614532,11.713593,11.714752,11.737946,12.8003235,1.0,0.034262653,0.032076232,0.18876179,250.0,11.700012,3.489628,0.0,100.0,3940.0212,0.00012322461,0.0,54.490437,248.79416,13.502246,30.000002,0.22518297,51.096855,342.91772,290.42355,0.0,53.094864,0.25510052,16.625498,80.25106,8.330017
33888,21473280.0,0.0,22.75766,26.232635,22.296509,22.417725,22.2659,21.617767,11.714508,12.779999,11.726868,12.800293,1.0,0.034577616,0.032077048,0.1887639,250.0,11.700012,3.9320867,0.0,100.0,3946.7222,0.00012339588,6.12605,54.689903,248.72662,13.494654,30.000002,0.2254965,51.107483,343.26886,290.55615,0.0,53.101204,0.25541845,16.611439,80.25852,8.330017
33889,21473340.0,0.0,22.76471,26.27179,22.299866,22.42099,22.27002,21.620972,11.715393,12.400055,11.721436,12.800293,1.0,0.0349185,0.032076724,0.18876164,250.0,11.700012,4.433101,0.0,100.0,3953.7874,0.00012357699,0.0,54.903984,248.64879,13.486934,30.000002,0.22582778,51.11829,343.64157,290.69305,0.0,53.107452,0.25575668,16.597916,80.26619,8.330017
33890,21473400.0,0.0,22.771393,26.310883,22.302856,22.424194,22.272095,21.624146,11.716278,12.068481,11.718872,12.800293,1.0,0.035279907,0.032076396,0.18876106,250.0,11.700012,4.943411,0.0,100.0,3961.1328,0.00012376883,0.0,55.12882,248.5654,13.478989,30.000002,0.22617911,51.129414,344.04044,290.83862,0.0,53.114147,0.25611722,16.583847,80.27465,8.330017
33891,21473460.0,0.0,22.777954,26.349945,22.305725,22.42743,22.27298,21.62738,11.717102,11.895477,11.717834,12.800262,1.0,0.035651606,0.032076593,0.18876201,250.0,11.700012,5.456151,0.0,100.0,3968.6672,0.00012396956,0.0,55.35715,248.49265,13.470859,30.000002,0.22654204,51.140797,344.46024,290.99832,0.0,53.120796,0.25649005,16.571014,80.282845,8.330017
33892,21473520.0,0.0,22.784637,26.388977,22.308777,22.430573,22.27298,21.633545,11.717834,11.8081665,12.591827,12.800232,1.0,0.03602838,0.032077305,0.18876444,250.0,11.700012,5.964405,0.0,100.0,3976.3809,0.00012417787,0.0,55.58552,248.43523,13.462374,30.000002,0.22691351,51.152676,344.8968,291.17242,0.0,53.127144,0.25687003,16.55983,80.29044,8.330017
33893,21473580.0,0.0,22.791107,26.427979,22.311554,22.433685,22.272308,21.638824,11.718384,11.76355,12.1953125,12.800201,1.0,0.036404554,0.0320785,0.18876795,250.0,11.700012,6.4624906,0.0,100.0,3984.123,0.00012439166,0.0,55.810345,248.3969,13.454108,30.000002,0.22728445,51.164253,345.34436,291.36008,0.0,53.132927,0.25725096,16.550919,80.297104,8.330017
33894,21473640.0,0.0,22.797333,26.466919,22.314087,22.436707,22.271088,21.643158,11.7187195,11.741241,11.979919,12.80014,1.0,0.036775567,0.032080058,0.18877216,250.0,11.700012,6.9457316,0.0,100.0,3991.7903,0.00012460831,0.0,56.028957,248.37889,13.445832,30.000002,0.22765231,51.17584,345.7973,291.55936,0.0,53.13797,0.25762776,16.545055,80.30264,8.330017
33895,21473700.0,0.0,22.803345,26.50586,22.316437,22.439667,22.26941,21.646973,11.718872,11.729889,11.860565,12.800079,1.0,0.03713709,0.032081857,0.18877673,250.0,11.700012,7.409598,0.0,100.0,3999.3147,0.00012482524,0.0,56.238983,248.38112,13.437692,30.000002,0.22801208,51.18723,346.24976,291.76752,0.0,53.142147,0.2579957,16.542404,80.306984,8.330017
33896,21473760.0,0.0,22.809326,26.54477,22.318695,22.442657,22.267578,21.650513,11.7187805,11.724243,11.795807,12.800018,1.0,0.037486557,0.032083724,0.18878114,250.0,11.700012,7.8543634,0.0,100.0,4006.6604,0.0001250403,0.0,56.439255,248.40154,13.429609,30.000002,0.2283617,51.198547,346.69675,291.98135,0.0,53.145428,0.2583515,16.54282,80.31013,8.330017
33897,21473820.0,0.0,22.815155,26.583618,22.320862,22.445557,22.26535,21.6539,11.718536,11.721344,11.759949,12.799957,1.0,0.037821382,0.03208558,0.1887854,250.0,11.700012,8.274659,0.0,100.0,4013.765,0.00012525135,0.0,56.62864,248.43774,13.421723,30.000002,0.22869791,51.209587,347.13382,292.19772,0.0,53.147835,0.25869244,16.546106,80.31217,8.330017
33898,21473880.0,0.0,22.820862,26.622437,22.322876,22.448395,22.262756,21.657196,11.718109,11.719818,11.740936,12.799927,1.0,0.038138557,0.03208743,0.18878959,250.0,11.700012,8.667293,0.0,100.0,4020.5718,0.00012545644,0.0,56.8057,248.48926,13.4140625,30.000002,0.22901814,51.220314,347.55704,292.41473,0.0,53.14938,0.25901568,16.552254,80.31315,8.330017
33899,21473940.0,0.0,22.826782,26.661255,22.325134,22.451172,22.262115,21.66043,11.717529,12.811951,11.730377,12.799866,1.0,0.03843935,0.032088928,0.188792,250.0,11.700012,9.057717,0.0,100.0,4027.1055,0.00012565374,3.6019716,56.971687,248.55025,13.406632,30.000002,0.22932163,51.230717,347.96265,292.62784,0.0,53.15009,0.25932038,16.560978,80.31315,8.330017
33900,21474000.0,0.0,22.832886,26.700012,22.327606,22.453888,22.263306,21.663605,11.71698,12.80658,11.724701,12.799866,1.0,0.03874864,0.032088563,0.18878925,250.0,11.700012,9.476576,0.0,100.0,4033.5847,0.00012584457,3.389791,57.142323,248.58383,13.399297,30.000002,0.22962573,51.240982,348.36023,292.82294,0.0,53.150867,0.2596265,16.569021,80.314026,8.330017
