,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33901,21474060.0,0.0,22.835693,26.738708,22.326355,22.452759,22.260742,21.663055,11.708649,12.801605,11.719727,12.798584,1.0,0.0390482,0.032088734,0.18879019,250.0,11.700012,9.849035,0.0,100.0,4032.4216,0.00012590682,3.4465616,57.30626,248.61806,13.392046,30.000002,0.22992495,51.251137,348.75278,293.01544,0.0,53.15194,0.2599272,16.662766,80.31534,8.330017
33902,21474120.0,0.0,22.83841,26.777313,22.325012,22.45163,22.257843,21.662964,11.697174,12.799683,12.792908,12.797302,1.0,0.03932558,0.032089736,0.18879299,250.0,11.700012,10.19106,0.0,100.0,4028.0813,0.00012580531,3.511259,57.455997,248.67067,13.385004,30.000002,0.23020676,51.260994,349.12976,293.20966,5.6292486,53.152527,0.26020843,16.834332,80.315636,8.330017
33903,21474180.0,0.0,22.84137,26.815796,22.323975,22.450531,22.2547,21.665527,11.689301,12.799286,12.436768,12.797455,1.0,0.0395824,0.032090954,0.1887962,250.0,11.700012,10.500395,0.0,100.0,4023.3123,0.00012563483,3.5606344,57.59292,248.7362,13.378231,30.000002,0.23047039,51.270477,349.48825,293.40167,0.0,53.15249,0.2604697,16.961737,80.31504,8.330017
33904,21474240.0,0.0,22.844177,26.854187,22.322754,22.449432,22.251312,21.666595,11.683655,12.799255,12.095551,12.797913,1.0,0.039815623,0.03209238,0.1887998,250.0,11.700012,10.774645,0.0,100.0,4018.1177,0.0001254139,3.6003006,57.7156,248.81483,13.371749,30.000002,0.23071307,51.279552,349.82407,293.5898,0.0,53.15178,0.26070797,17.055216,80.3135,8.330017
33905,21474300.0,0.0,22.846832,26.892487,22.321411,22.448395,22.247711,21.66687,11.679749,12.799316,11.907898,12.798401,1.0,0.040023226,0.0320939,0.18880343,250.0,11.700012,11.011883,0.0,100.0,4012.6401,0.00012515805,3.6321416,57.823227,248.90572,13.365519,30.000002,0.23093307,51.28827,350.1335,293.77213,0.0,53.150337,0.26092073,17.122263,80.31099,8.330017
33906,21474360.0,0.0,22.8497,26.930664,22.320282,22.447601,22.244385,21.666962,11.677124,12.799438,11.803009,12.798859,1.0,0.04020521,0.032095317,0.18880649,250.0,11.700012,11.21695,0.0,100.0,4007.0688,0.00012488024,3.6574574,57.916172,249.00539,13.359751,30.000002,0.23112817,51.29635,350.41382,293.94577,0.0,53.148205,0.26110724,17.168348,80.30762,8.330017
33907,21474420.0,0.0,22.85254,26.96872,22.319122,22.446838,22.240875,21.666779,11.675507,12.799561,11.745117,12.799225,1.0,0.040361747,0.03209657,0.18880913,250.0,11.700012,11.386257,0.0,100.0,4001.447,0.00012458963,3.6772563,57.99486,249.11061,13.354338,30.000002,0.23129934,51.30393,350.66376,294.10864,0.0,53.145473,0.26126766,17.198042,80.30359,8.330017
33908,21474480.0,0.0,22.855347,27.006714,22.317932,22.446075,22.237244,21.666473,11.674561,12.799652,11.712585,12.7994995,1.0,0.04049131,0.03209774,0.18881157,250.0,11.700012,11.5185995,0.0,100.0,3995.8083,0.0001242929,3.6923137,58.058655,249.22122,13.349308,30.000002,0.23144534,51.310966,350.8814,294.25995,0.0,53.142212,0.26140085,17.215887,80.29894,8.330017
33909,21474540.0,0.0,22.858124,27.044556,22.316742,22.445343,22.23352,21.666077,11.674164,12.799744,11.694977,12.799713,1.0,0.040593307,0.03209882,0.1888138,250.0,11.700012,11.613185,0.0,100.0,3990.1755,0.00012399426,3.7031777,58.107418,249.33641,13.344595,30.000002,0.23156616,51.317566,351.06552,294.39877,0.0,53.138447,0.26150617,17.224955,80.29372,8.330017
33910,21474600.0,0.0,22.860962,27.082306,22.315552,22.444641,22.229736,21.66565,11.674103,12.799835,11.685486,12.799866,1.0,0.04066719,0.032099817,0.18881586,250.0,11.700012,11.669419,0.0,100.0,3984.5637,0.00012369684,3.7103043,58.14101,249.45535,13.340406,30.000002,0.23165981,51.323433,351.21487,294.52423,0.0,53.13421,0.2615831,17.227837,80.28795,8.330017
33911,21474660.0,0.0,22.863434,27.119934,22.313995,22.44339,22.225891,21.66507,11.674225,12.799896,11.680359,12.799957,1.0,0.040712606,0.032100733,0.18881772,250.0,11.700012,11.687118,0.0,100.0,3978.8772,0.00012340207,3.7141893,58.15936,249.5772,13.336603,30.000002,0.23172702,51.328754,351.32855,294.63556,0.0,53.129543,0.2616313,17.227081,80.281685,8.330017
33912,21474720.0,0.0,22.865845,27.15744,22.312439,22.4422,22.222046,21.66446,11.674438,12.799957,11.67749,12.800018,1.0,0.04072944,0.032101564,0.1888194,250.0,11.700012,11.666313,0.0,100.0,3973.1484,0.00012311061,3.7151601,58.16251,249.70099,13.332764,30.000002,0.23177074,51.33413,351.4058,294.732,0.0,53.12449,0.26165065,17.224485,80.275,8.330017
33913,21474780.0,0.0,22.868652,27.194855,22.311127,22.44101,22.2182,21.66565,11.674805,12.800018,12.831207,12.800079,1.0,0.04071654,0.032102313,0.18882088,250.0,11.700012,11.605605,0.0,100.0,3967.9785,0.00012282401,3.7129574,58.14988,249.82602,13.330637,30.000002,0.23177731,51.337112,351.44498,294.81238,0.0,53.119064,0.26164,17.219671,80.26789,8.330017
33914,21474840.0,0.0,22.871521,27.232147,22.309998,22.43985,22.214417,21.667755,11.675507,12.800079,12.302307,12.800171,1.0,0.040676523,0.03210298,0.18882217,250.0,11.700012,11.508766,0.0,100.0,3963.8154,0.0001225473,3.7071838,58.12291,249.95155,13.328049,30.000002,0.23176464,51.34073,351.44885,294.8777,0.0,53.113335,0.2616019,17.21013,80.26045,8.330017
33915,21474900.0,0.0,22.874237,27.269318,22.308716,22.43872,22.210693,21.66861,11.676056,12.80014,12.017303,12.800171,1.0,0.04060867,0.032103546,0.18882324,250.0,11.700012,11.375071,0.0,100.0,3959.5022,0.00012227637,3.6992848,58.0812,250.0766,13.325795,30.000002,0.23172633,51.343887,351.41617,294.92676,0.0,53.107334,0.2615357,17.201384,80.252716,8.330017
33916,21474960.0,0.0,22.877075,27.306366,22.307526,22.437622,22.207458,21.669067,11.676392,12.800171,11.861389,12.80014,1.0,0.040515196,0.032103915,0.18882366,250.0,11.700012,11.211502,0.0,100.0,3955.0085,0.000122007805,3.6898081,58.025978,250.19838,13.323993,30.000002,0.2316629,51.34641,351.34796,294.95862,0.0,53.101135,0.26144302,17.195793,80.24481,8.330017
33917,21475020.0,0.0,22.879913,27.343292,22.306335,22.436584,22.204346,21.669159,11.676544,12.800201,11.775391,12.800079,1.0,0.040398307,0.03210408,0.18882367,250.0,11.700012,11.017489,0.0,100.0,3950.32,0.00012173991,3.6787782,57.958454,250.31444,13.322754,30.000002,0.23157558,51.348145,351.24643,294.97296,0.0,53.094864,0.26132628,17.192757,80.23694,8.330017
33918,21475080.0,0.0,22.882751,27.380096,22.305176,22.435547,22.201385,21.669037,11.676575,12.800232,11.729736,12.800049,1.0,0.040258665,0.03210413,0.1888235,250.0,11.700012,10.794512,0.0,100.0,3945.4407,0.00012147166,3.6660898,57.878853,250.42522,13.321736,30.000002,0.23146762,51.349567,351.1131,294.97064,0.0,53.088577,0.2611865,17.191738,80.22911,8.330017
33919,21475140.0,0.0,22.885681,27.416779,22.304047,22.43451,22.198578,21.668793,11.676514,12.800262,11.705475,12.800018,1.0,0.04009755,0.032104086,0.18882316,250.0,11.700012,10.544248,0.0,100.0,3940.3892,0.00012120228,3.6517236,57.787746,250.53043,13.321323,30.000002,0.23133735,51.350147,350.9497,294.95215,0.0,53.082306,0.261025,17.192167,80.22135,8.330017
33920,21475200.0,0.0,22.88861,27.453339,22.302948,22.433533,22.195984,21.668488,11.676392,12.8003235,11.691681,12.799988,1.0,0.03991657,0.032103963,0.18882267,250.0,11.700012,10.269023,0.0,100.0,3935.1353,0.00012093075,3.6357992,57.685875,250.62971,13.320992,30.000002,0.23118994,51.350613,350.7583,294.91818,0.0,53.076096,0.2608434,17.193844,80.21372,8.330017
33921,21475260.0,0.0,22.891693,27.489777,22.301971,22.432495,22.193878,21.668427,11.676239,12.800354,11.684692,12.799957,1.0,0.039718162,0.03210368,0.1888217,250.0,11.700012,9.975352,0.0,100.0,3929.7632,0.00012065746,3.61832,57.574497,250.7213,13.3213625,30.000002,0.23102255,51.350094,350.54092,294.86868,0.0,53.069992,0.26064372,17.195997,80.206276,8.330017
33922,21475320.0,0.0,22.894897,27.526093,22.301025,22.431488,22.192078,21.668335,11.676086,12.800354,11.681122,12.799957,1.0,0.039502803,0.032103237,0.18882047,250.0,11.700012,9.66152,0.0,100.0,3924.2527,0.00012038201,3.5993018,57.453865,250.80208,13.322637,30.000002,0.23083429,51.348312,350.2974,294.80185,0.0,53.064133,0.26042664,17.198246,80.199234,8.330017
33923,21475380.0,0.0,22.898071,27.562286,22.30017,22.430511,22.19049,21.668243,11.675934,12.8003845,11.679047,12.799957,1.0,0.039273906,0.032102715,0.18881908,250.0,11.700012,9.3322735,0.0,100.0,3918.6184,0.00012010493,3.5789762,57.32563,250.87367,13.323503,30.000002,0.23063767,51.347095,350.033,294.7209,0.0,53.058548,0.26019585,17.2003,80.19257,8.330017
33924,21475440.0,0.0,22.90158,27.598328,22.299683,22.429535,22.189117,21.670929,11.675842,12.800415,12.628174,12.799957,1.0,0.039036967,0.03210213,0.18881759,250.0,11.700012,8.993829,0.0,100.0,3912.9858,0.00011982724,3.5577867,57.192577,250.93842,13.324467,30.000002,0.23043352,51.34575,349.75595,294.6305,0.0,53.053177,0.2599568,17.201893,80.1862,8.330017
33925,21475500.0,0.0,22.90506,27.634247,22.299194,22.428589,22.187958,21.673096,11.675781,12.800446,12.194855,12.799988,1.0,0.038790807,0.032101512,0.18881607,250.0,11.700012,8.645544,0.0,100.0,3907.3005,0.00011954934,3.5355752,57.05402,250.99498,13.3255005,30.000002,0.23022121,51.3443,349.4645,294.5292,0.0,53.048088,0.2597085,17.20269,80.18022,8.330017
33926,21475560.0,0.0,22.908447,27.670044,22.298553,22.42746,22.187286,21.674438,11.675751,12.800446,11.958069,12.799988,1.0,0.038537886,0.032100797,0.18881425,250.0,11.700012,8.292939,0.0,100.0,3901.5403,0.00011927132,3.5126414,56.91127,251.04213,13.326849,30.000002,0.23000078,51.34241,349.16095,294.4174,0.0,53.04332,0.25945303,17.203047,80.17466,8.330017
33927,21475620.0,0.0,22.911804,27.705719,22.297913,22.426361,22.18689,21.675201,11.675781,12.800476,11.825928,12.800018,1.0,0.038280938,0.03209999,0.18881229,250.0,11.700012,7.9377594,0.0,100.0,3895.7532,0.00011899378,3.4892075,56.76583,251.07912,13.328221,30.000002,0.22977667,51.340492,348.8487,294.29608,0.0,53.038925,0.25919327,17.202787,80.169624,8.330017
33928,21475680.0,0.0,22.915192,27.741241,22.297272,22.425293,22.186737,21.67566,11.675873,12.800476,11.757324,12.800018,1.0,0.038021415,0.032099143,0.18881027,250.0,11.700012,7.5822062,0.0,100.0,3890.0098,0.00011871787,3.4652624,56.618427,251.10649,13.330047,30.000002,0.22954711,51.337933,348.5301,294.1667,0.0,53.03493,0.25893086,17.201344,80.16511,8.330017
33929,21475740.0,0.0,22.91864,27.776611,22.296661,22.424225,22.18686,21.675964,11.676025,12.800476,11.719452,12.800049,1.0,0.03776153,0.032098264,0.18880819,250.0,11.700012,7.229246,0.0,100.0,3884.3025,0.000118444026,3.4411244,56.47027,251.12453,13.332057,30.000002,0.22931589,51.33512,348.20807,294.03058,0.0,53.03134,0.258668,17.199055,80.16111,8.330017
33930,21475800.0,0.0,22.922089,27.81189,22.296112,22.423218,22.187225,21.676147,11.67627,12.800476,11.699432,12.800079,1.0,0.037503112,0.03209736,0.1888061,250.0,11.700012,6.881328,0.0,100.0,3878.6802,0.00011817336,3.4168682,56.32236,251.13358,13.333945,30.000002,0.22908674,51.33248,347.8851,293.8891,0.0,53.02818,0.2584066,17.195604,80.157646,8.330017
33931,21475860.0,0.0,22.925354,27.846985,22.295288,22.421722,22.187958,21.676514,11.676575,12.800476,11.688904,12.800079,1.0,0.03724834,0.03209642,0.18880391,250.0,11.700012,6.5424004,0.0,100.0,3873.1204,0.000117906544,3.3927262,56.175983,251.1334,13.336132,30.000002,0.22885838,51.329414,347.56375,293.74323,0.0,53.025444,0.25814867,17.191042,80.15473,8.330017
33932,21475920.0,0.0,22.928497,27.881989,22.294495,22.420258,22.188934,21.67688,11.67691,12.800476,11.682953,12.80011,1.0,0.036999837,0.03209544,0.18880165,250.0,11.700012,6.21504,0.0,100.0,3867.6536,0.00011764414,3.369021,56.03268,251.12407,13.337583,30.000002,0.22864032,51.327385,347.24713,293.59457,0.0,53.02317,0.25789687,17.185717,80.15241,8.330017
33933,21475980.0,0.0,22.931824,27.91681,22.293762,22.418823,22.190155,21.677216,11.677368,12.800476,11.679901,12.80014,1.0,0.03675909,0.032094445,0.18879937,250.0,11.700012,5.901322,0.0,100.0,3862.382,0.000117387375,3.3457756,55.893368,251.10576,13.339774,30.000002,0.22842343,51.324314,346.93747,293.44415,0.0,53.02136,0.25765285,17.179173,80.15067,8.330017
33934,21476040.0,0.0,22.935364,27.951508,22.29309,22.41742,22.19165,21.677765,11.6779175,12.800476,12.3932495,12.80014,1.0,0.036528554,0.032093458,0.18879715,250.0,11.700012,5.6051116,0.0,100.0,3857.3865,0.00011713836,3.3230941,55.759586,251.0779,13.342951,30.000002,0.22820807,51.319866,346.6376,293.29297,25.081867,53.020065,0.2574191,17.17082,80.14958,8.330017
33935,21476100.0,0.0,22.939087,27.986084,22.292877,22.416046,22.193329,21.681458,11.678558,12.800446,12.466949,12.800171,1.0,0.03630791,0.032092452,0.18879487,250.0,11.700012,5.3246427,0.0,100.0,3852.623,0.00011689609,3.301117,55.631138,251.0431,13.344915,30.000002,0.2280094,51.31712,346.34772,293.1426,0.0,53.019184,0.25719517,17.161335,80.14899,8.330017
33936,21476160.0,0.0,22.942322,28.020477,22.292145,22.414124,22.19522,21.683838,11.67923,12.800446,12.108704,12.800201,1.0,0.03609983,0.032091457,0.18879266,250.0,11.700012,5.0640306,0.0,100.0,3847.9915,0.000116661846,3.2801666,55.509727,251.00073,13.346851,30.000002,0.22782141,51.314407,346.071,292.99423,0.0,53.01877,0.25698388,17.151033,80.14897,8.330017
33937,21476220.0,0.0,22.945496,28.054749,22.29132,22.412262,22.197296,21.685364,11.679932,12.800415,11.912506,12.800201,1.0,0.035905816,0.03209048,0.18879049,250.0,11.700012,4.82522,0.0,100.0,3843.5798,0.000116435986,3.2603984,55.396366,250.95126,13.348524,30.000002,0.22764689,51.312065,345.8094,292.84897,0.0,53.018803,0.25678667,17.140152,80.14951,8.330017
33938,21476280.0,0.0,22.948639,28.088867,22.290466,22.41043,22.199554,21.686462,11.680725,12.8003845,11.801849,12.800232,1.0,0.03572742,0.032089513,0.18878834,250.0,11.700012,4.610101,0.0,100.0,3839.4348,0.00011621941,3.2418928,55.29207,250.89505,13.350196,30.000002,0.22748534,51.30973,345.56476,292.70795,0.0,53.019287,0.25660515,17.12839,80.150604,8.330017
33939,21476340.0,0.0,22.951752,28.122833,22.289642,22.40863,22.201965,21.687256,11.681549,12.800354,11.740662,12.800262,1.0,0.035565816,0.032088563,0.18878625,250.0,11.700012,4.42013,0.0,100.0,3835.5823,0.00011601284,3.2247453,55.19768,250.83257,13.351586,30.000002,0.22733968,51.30778,345.33868,292.57224,0.0,53.020214,0.2564405,17.11569,80.15223,8.330017
33940,21476400.0,0.0,22.954987,28.156677,22.288849,22.40686,22.204529,21.687897,11.682465,12.8003235,11.713806,12.800262,1.0,0.035421707,0.032087643,0.18878424,250.0,11.700012,4.2561793,0.0,100.0,3832.0706,0.00011581702,3.2089736,55.11372,250.76411,13.35344,30.000002,0.22720529,51.30518,345.13208,292.44235,0.0,53.021576,0.25629348,17.101843,80.15438,8.330017
33941,21476460.0,0.0,22.957764,28.190338,22.287628,22.404541,22.207123,21.68866,11.68338,12.800293,11.6996765,12.800293,1.0,0.03529617,0.03208676,0.18878236,250.0,11.700012,4.1184115,0.0,100.0,3828.7737,0.000115631876,3.1948657,55.04094,250.6907,13.354789,30.000002,0.22708994,51.3033,344.94653,292.3197,0.0,53.02335,0.25616515,17.087631,80.15703,8.330017
33942,21476520.0,0.0,22.96051,28.223877,22.286438,22.402252,22.209839,21.689392,11.684326,12.800262,11.692047,12.800293,1.0,0.03518988,0.032085937,0.18878062,250.0,11.700012,4.0083632,0.0,100.0,3825.7913,0.00011545781,3.1824403,54.979813,250.61324,13.355825,30.000002,0.22699279,51.30184,344.78314,292.20526,0.0,53.025513,0.25605628,17.073065,80.160126,8.330017
33943,21476580.0,0.0,22.963318,28.257233,22.285278,22.399994,22.212646,21.690094,11.685333,12.800232,11.688721,12.800293,1.0,0.035103425,0.032085147,0.18877894,250.0,11.700012,3.9265919,0.0,100.0,3823.169,0.000115295545,3.1716652,54.930805,250.53189,13.356818,30.000002,0.22691241,51.300453,344.64258,292.09946,0.0,53.02804,0.25596735,17.057737,80.163666,8.330017
33944,21476640.0,0.0,22.966064,28.290466,22.28418,22.397797,22.215485,21.690796,11.686371,12.800201,11.687225,12.8003235,1.0,0.035037633,0.032084394,0.18877736,250.0,11.700012,3.8738365,0.0,100.0,3820.8875,0.000115145405,3.162675,54.894478,250.44728,13.35731,30.000002,0.22685269,51.29977,344.5259,292.00314,0.0,53.030922,0.25589922,17.041876,80.1676,8.330017
33945,21476700.0,0.0,22.969055,28.323517,22.283264,22.39566,22.218384,21.692963,11.6874695,12.800171,12.879028,12.8003235,1.0,0.034992795,0.032083683,0.18877587,250.0,11.700012,3.8503122,0.0,100.0,3819.0168,0.00011500781,3.1554778,54.87106,250.3597,13.358066,30.000002,0.22680853,51.298706,344.43365,291.91675,0.0,53.034134,0.25585216,17.025457,80.17194,8.330017
33946,21476760.0,0.0,22.97174,28.356415,22.282043,22.392853,22.221191,21.696655,11.688568,12.80014,12.336487,12.800354,1.0,0.0349687,0.03208305,0.1887746,250.0,11.700012,3.8540769,0.0,100.0,3817.4556,0.00011488305,3.1500638,54.86042,250.27034,13.358217,30.000002,0.22678596,51.298492,344.36606,291.841,0.0,53.037663,0.25582618,17.008486,80.176636,8.330017
33947,21476820.0,0.0,22.974243,28.38919,22.2807,22.390106,22.223969,21.699066,11.689636,12.800079,12.043274,12.8003235,1.0,0.03496519,0.032082498,0.1887735,250.0,11.700012,3.8858316,0.0,100.0,3816.1995,0.00011477045,3.146584,54.862446,250.18028,13.3581505,30.000002,0.2267821,51.298588,344.3233,291.77652,0.0,53.04144,0.255821,16.99186,80.1816,8.330017
33948,21476880.0,0.0,22.976685,28.421753,22.279327,22.38742,22.226776,21.700745,11.690735,12.800049,11.883728,12.8003235,1.0,0.03498236,0.032082003,0.18877253,250.0,11.700012,3.945301,0.0,100.0,3815.28,0.00011467025,3.1449602,54.877174,250.08972,13.357852,30.000002,0.22679706,51.299007,344.30548,291.72348,0.0,53.045456,0.25583673,16.975235,80.18683,8.330017
33949,21476940.0,0.0,22.979065,28.454193,22.277893,22.384766,22.229492,21.702087,11.691803,12.800018,11.795715,12.8003235,1.0,0.035020005,0.03208156,0.18877168,250.0,11.700012,4.031975,0.0,100.0,3814.7024,0.00011458242,3.145175,54.90445,249.99918,13.3573,30.000002,0.22683086,51.29978,344.31256,291.68207,0.0,53.04968,0.25587305,16.958624,80.192276,8.330017
33950,21477000.0,0.0,22.981415,28.48645,22.27649,22.382172,22.232178,21.703217,11.692871,12.799988,11.747559,12.8003235,1.0,0.035077814,0.032081172,0.18877095,250.0,11.700012,4.14513,0.0,100.0,3814.4668,0.000114506896,3.147202,54.94402,249.90912,13.356486,30.000002,0.22688326,51.30092,344.34433,291.65244,0.0,53.05408,0.25592977,16.942064,80.19794,8.330017
33951,21477060.0,0.0,22.983276,28.518585,22.274567,22.378906,22.23465,21.704346,11.693909,12.799957,11.722778,12.8003235,1.0,0.035154857,0.032080878,0.18877049,250.0,11.700012,4.2817426,0.0,100.0,3814.4548,0.00011444303,3.1510596,54.9952,249.82063,13.355424,30.000002,0.22695357,51.302402,344.4004,291.63492,0.0,53.058636,0.25600606,16.926004,80.203735,8.330017
33952,21477120.0,0.0,22.985107,28.550507,22.272644,22.375671,22.237,21.705444,11.694916,12.799927,11.709778,12.8003235,1.0,0.03525003,0.032080684,0.18877023,250.0,11.700012,4.441461,0.0,100.0,3814.7383,0.00011439028,3.1566548,55.057198,249.7349,13.354106,30.000002,0.22704092,51.304253,344.4799,291.62964,0.0,53.063286,0.2561008,16.910631,80.2096,8.330017
33953,21477180.0,0.0,22.986969,28.582275,22.270721,22.372528,22.239227,21.706482,11.695892,12.799866,11.702667,12.8003235,1.0,0.03536251,0.032080557,0.18877013,250.0,11.700012,4.622757,0.0,100.0,3815.3354,0.00011434866,3.1638217,55.129402,249.6521,13.352728,30.000002,0.22714314,51.306183,344.58188,291.63626,0.0,53.06799,0.25621304,16.895506,80.21549,8.330017
33954,21477240.0,0.0,22.9888,28.613892,22.26886,22.369446,22.241333,21.70752,11.696838,12.799835,11.699249,12.800293,1.0,0.03549146,0.032080498,0.18877016,250.0,11.700012,4.824348,0.0,100.0,3816.2178,0.00011431778,3.1725197,55.211212,249.5727,13.350948,30.000002,0.22726192,51.308674,344.7055,291.6545,0.0,53.072716,0.25634196,16.880768,80.22138,8.330017
33955,21477300.0,0.0,22.99057,28.645355,22.267029,22.366425,22.243317,21.708527,11.697754,12.799805,11.698303,12.800293,1.0,0.035636287,0.0320805,0.18877031,250.0,11.700012,5.045272,0.0,100.0,3817.366,0.00011429724,3.182735,55.302135,249.49683,13.348738,30.000002,0.22739702,51.311768,344.8502,291.68423,0.0,53.07746,0.25648695,16.866604,80.22726,8.330017
33956,21477360.0,0.0,22.992859,28.676605,22.265839,22.363922,22.244995,21.712158,11.698669,12.799805,12.673004,12.800293,1.0,0.035795156,0.0320806,0.18877074,250.0,11.700012,5.2816553,0.0,100.0,3818.9045,0.00011428714,3.1941965,55.40092,249.42564,13.3463125,30.000002,0.22754556,51.315163,345.01453,291.72525,0.0,53.08217,0.25664636,16.852608,80.233055,8.330017
33957,21477420.0,0.0,22.995178,28.707733,22.264648,22.36145,22.24649,21.715546,11.699554,12.799774,12.230438,12.800293,1.0,0.035966426,0.032080792,0.18877135,250.0,11.700012,5.5322456,0.0,100.0,3820.7107,0.00011428722,3.2067974,55.50643,249.35999,13.343901,30.000002,0.22770451,51.31854,345.1969,291.77713,0.0,53.08679,0.25681847,16.838829,80.238686,8.330017
33958,21477480.0,0.0,22.997345,28.738647,22.263336,22.35904,22.247833,21.717865,11.700378,12.799744,11.988556,12.800262,1.0,0.036148798,0.032081056,0.18877211,250.0,11.700012,5.7951045,0.0,100.0,3822.6997,0.00011429606,3.220615,55.6178,249.3,13.341351,30.000002,0.22787376,51.32211,345.39575,291.83926,0.0,53.09128,0.25700188,16.826218,80.24413,8.330017
33959,21477540.0,0.0,22.99945,28.76941,22.261963,22.356659,22.248932,21.719666,11.701111,12.799713,11.853821,12.800232,1.0,0.03634071,0.032081388,0.18877302,250.0,11.700012,6.068081,0.0,100.0,3824.8606,0.00011431283,3.2354803,55.73399,249.24602,13.338685,30.000002,0.22805193,51.32584,345.60938,291.91095,0.0,53.095627,0.25719503,16.814718,80.24935,8.330017
33960,21477600.0,0.0,23.001526,28.800018,22.26056,22.35434,22.249878,21.72113,11.701752,12.799713,11.777344,12.800232,1.0,0.036540512,0.032081775,0.18877402,250.0,11.700012,6.348896,0.0,100.0,3827.175,0.00011433664,3.251248,55.85393,249.19826,13.336052,30.000002,0.22823656,51.32953,345.83597,291.99142,0.0,53.09979,0.25739622,16.804333,80.25432,8.330017
33961,21477660.0,0.0,22.998901,28.830078,22.246216,22.386871,22.253174,21.723236,11.363373,12.785522,11.711853,12.815826,0.0,0.036543157,0.03507002,0.12961836,250.0,11.700012,0.0,0.0,36.271908,3298.8923,0.000109114335,4.1386538,52.26274,331.81113,13.999007,30.000002,0.1782978,50.40139,320.52847,310.0763,0.0,51.3919,0.20129398,15.057913,67.05643,8.330017
33962,21477720.0,0.0,23.00946,28.859314,22.261566,22.467224,22.258087,21.724792,11.032227,12.783905,11.465332,12.829254,0.0,0.035292026,0.034379452,0.09088985,250.0,11.700012,0.0,0.0,5.7569666,2788.7844,9.945327e-05,5.0181475,50.655056,353.972,14.651677,30.000002,0.14241126,49.48765,299.63736,294.6178,0.0,50.1006,0.16058312,13.510241,58.49798,8.330017
33963,21477780.0,0.0,23.023315,28.887695,22.288055,22.582397,22.264496,21.72644,10.797913,12.7881775,11.190338,12.838776,0.0,0.033634603,0.033096667,0.06699072,250.0,11.700012,0.0,0.0,0.0,2358.7273,8.758552e-05,5.550855,49.79592,346.10046,15.240788,30.000002,0.11879328,48.662895,283.32227,271.85297,0.0,49.4547,0.13367724,11.089309,52.199852,8.330017
33964,21477840.0,0.0,23.064728,28.915192,22.338196,22.710693,22.272583,21.72873,10.822998,12.7994995,11.000092,12.832214,0.0,0.032470096,0.0321441,0.059283186,250.0,11.700012,0.0,0.0,0.0,2146.8755,7.750977e-05,5.276953,49.731293,324.04663,15.505096,30.000002,0.110180035,48.292862,273.30377,254.2292,0.0,49.517735,0.12385683,9.700061,50.294106,8.330017
33965,21477900.0,0.0,23.114075,28.941895,22.391815,22.844574,22.281586,21.731415,10.948151,12.805542,10.940491,12.828674,0.0,0.031834982,0.031634934,0.054746132,250.0,11.700012,0.0,0.0,0.0,2009.9302,6.955924e-05,4.8293667,49.93341,305.4378,15.697533,30.000002,0.10514932,48.023453,266.45828,241.32469,0.0,49.80005,0.11818304,8.3490715,49.234505,8.330017
33966,21477960.0,0.0,23.165375,28.967712,22.443848,22.971619,22.29071,21.734589,11.105896,12.807922,11.248535,12.824402,0.0,0.031527232,0.03140339,0.052056495,250.0,11.700012,0.0,0.0,0.0,1919.5627,6.3642154e-05,4.362738,50.25038,290.70764,15.839784,30.000002,0.10224021,47.824303,261.83148,232.00557,85.54869,50.16734,0.114961535,7.2344832,48.748604,8.330017
33967,21478020.0,0.0,23.222687,28.992676,22.499542,23.10019,22.300049,21.743652,11.263123,12.808258,12.485931,12.819977,0.0,0.0314185,0.031341303,0.050533947,250.0,11.700012,0.0,0.0,0.0,1864.5049,5.958609e-05,3.9356053,50.59793,279.43658,15.9515295,30.000002,0.10064992,47.66786,258.73666,225.38008,0.0,50.546104,0.113274276,6.350407,48.61167,8.330017
33968,21478080.0,0.0,23.282562,29.016815,22.556458,23.22931,22.309357,21.750793,11.401093,12.807526,11.968536,12.815735,0.0,0.031418737,0.03137092,0.049703907,250.0,11.700012,0.0,0.0,0.0,1834.3438,5.69697e-05,3.576298,50.930275,270.883,16.044722,30.000002,0.09982601,47.537388,256.64032,220.64627,0.0,50.89818,0.11247909,5.6705604,48.644455,8.330017
33969,21478140.0,0.0,23.344269,29.04007,22.614288,23.358337,22.318634,21.756714,11.510986,12.806213,11.740143,12.81192,0.0,0.03148052,0.031450845,0.04931,250.0,11.700012,0.0,0.0,0.0,1822.8352,5.545881e-05,3.297709,51.22527,264.55954,16.127365,30.000002,0.09946903,47.421688,255.24626,217.34274,0.0,51.20537,0.11223067,5.173197,48.75697,8.330017
33970,21478200.0,0.0,23.406616,29.0625,22.672668,23.487,22.32779,21.762085,11.591827,12.804749,11.655914,12.808624,0.0,0.031568553,0.03155015,0.04915944,250.0,11.700012,0.0,0.0,0.0,1823.5953,5.470464e-05,3.0968115,51.47307,259.96582,16.202335,30.000002,0.099361695,47.31673,254.3255,215.06604,0.0,51.46075,0.11227051,4.8267574,48.892048,8.330017
33971,21478260.0,0.0,23.464417,29.084076,22.725983,23.601868,22.336731,21.767517,11.648041,12.803436,11.640015,12.806,0.0,0.03166248,0.031651072,0.04913914,250.0,11.700012,0.0,0.0,0.0,1831.7383,5.4448898e-05,2.9597318,51.67324,256.68713,16.27292,30.000002,0.099374555,47.21791,253.72545,213.5228,0.0,51.665623,0.11244728,4.5956182,49.022182,8.330017
33972,21478320.0,0.0,23.521881,29.104797,22.779053,23.716095,22.34552,21.772827,11.685242,12.802338,11.652191,12.803986,0.0,0.0317508,0.03174373,0.049181458,250.0,11.700012,0.0,0.0,0.0,1844.3348,5.450586e-05,2.8709936,51.829903,254.38902,16.34369,30.000002,0.09942723,47.118835,253.34152,212.4966,0.0,51.825195,0.11267223,4.448158,49.135017,8.330017
33973,21478380.0,0.0,23.578796,29.124695,22.832062,23.82962,22.354218,21.778076,11.709045,12.801544,11.672546,12.802582,0.0,0.03182792,0.031823546,0.04924786,250.0,11.700012,0.0,0.0,0.0,1859.3988,5.475424e-05,2.815821,51.94929,252.8078,16.411713,30.000002,0.09948572,47.0236,253.10165,211.82898,0.0,51.946384,0.11289677,4.357367,49.22676,8.330017
33974,21478440.0,0.0,23.635498,29.143707,22.884888,23.942474,22.362823,21.783325,11.723785,12.800964,11.69223,12.801575,0.0,0.031891968,0.031889286,0.049317345,250.0,11.700012,0.0,0.0,0.0,1875.5996,5.511133e-05,2.7828662,52.038544,251.73325,16.483303,30.000002,0.09951972,46.923378,252.95488,211.40166,0.0,52.036762,0.113096915,4.303439,49.298286,8.330017
33975,21478500.0,0.0,23.691315,29.161896,22.9375,24.054657,22.371307,21.788544,11.7323,12.800568,11.708374,12.800903,0.0,0.03194329,0.031941652,0.049380984,250.0,11.700012,0.0,0.0,0.0,1892.1265,5.5529013e-05,2.764943,52.103676,251.02414,16.551933,30.000002,0.099534556,46.827297,252.8701,211.13976,0.0,52.10259,0.11326483,4.274171,49.352135,8.330017
33976,21478560.0,0.0,23.741394,29.1792,22.98462,24.153656,22.379333,21.79358,11.736206,12.800293,11.719727,12.800507,0.0,0.031981975,0.031980935,0.049433507,250.0,11.700012,0.0,0.0,0.0,1907.9915,5.5973735e-05,2.75792,52.148384,250.59323,16.616106,30.000002,0.09952891,46.73745,252.82825,210.99692,0.0,52.147694,0.1133957,4.262558,49.39001,8.330017
33977,21478620.0,0.0,23.79132,29.195679,23.031372,24.252136,22.387299,21.79956,11.7378235,12.80014,13.073425,12.800232,0.0,0.03201193,0.032011285,0.049475886,250.0,11.700012,0.0,0.0,0.0,1923.3547,5.6418176e-05,2.756133,52.180897,250.3097,16.686152,30.000002,0.09949246,46.639385,252.80649,210.91248,0.0,52.180473,0.113498665,4.259433,49.41788,8.330017
33978,21478680.0,0.0,23.8414,29.211304,23.078644,24.350067,22.395203,21.807861,11.738007,12.800049,12.49176,12.800049,0.0,0.032034207,0.03203381,0.0495085,250.0,11.700012,0.0,0.0,0.0,1938.233,5.685554e-05,2.757519,52.203472,250.13708,16.755863,30.000002,0.09943617,46.541794,252.79842,210.86958,0.0,52.20321,0.11357626,4.2614546,49.43741,8.330017
33979,21478740.0,0.0,23.890717,29.226074,23.125244,24.447418,22.403046,21.814636,11.737335,12.799988,12.148224,12.799957,0.0,0.03205034,0.0320501,0.04953269,250.0,11.700012,0.0,0.0,0.0,1952.5259,5.7280067e-05,2.7605646,52.218765,250.03757,16.826233,30.000002,0.09936129,46.443275,252.79799,210.8517,0.0,52.218605,0.113633,4.266108,49.450706,8.330017
33980,21478800.0,0.0,23.9393,29.24002,23.171326,24.54425,22.410858,21.820587,11.736206,12.799957,11.957672,12.799896,0.0,0.032061845,0.032061692,0.049550205,250.0,11.700012,0.0,0.0,0.0,1966.231,5.768836e-05,2.76448,52.228962,249.9838,16.895609,30.000002,0.09927453,46.34615,252.80139,210.84778,0.0,52.228867,0.11367368,4.272154,49.459587,8.330017
33981,21478860.0,0.0,23.983246,29.253082,23.212616,24.630005,22.418396,21.825867,11.734711,12.799927,11.856354,12.799896,0.0,0.032069787,0.032069694,0.04956246,250.0,11.700012,0.0,0.0,0.0,1978.9896,5.807779e-05,2.769016,52.2355,249.9594,16.962475,30.000002,0.09918143,46.252533,252.80652,210.85161,0.0,52.235443,0.11370192,4.2791357,49.46527,8.330017
33982,21478920.0,0.0,24.02655,29.26532,23.253326,24.715302,22.425873,21.830872,11.733002,12.799927,11.800476,12.799866,0.0,0.0320752,0.032075144,0.049570862,250.0,11.700012,0.0,0.0,0.0,1991.0978,5.8446003e-05,2.773954,52.23964,249.9512,17.029629,30.000002,0.09907999,46.158524,252.81194,210.8585,0.0,52.2396,0.1137212,4.2868013,49.468845,8.330017
33983,21478980.0,0.0,24.06958,29.276672,23.293793,24.80011,22.43332,21.835724,11.731354,12.799927,11.768738,12.799866,0.0,0.03207884,0.032078803,0.049576525,250.0,11.700012,0.0,0.0,0.0,2002.746,5.8796024e-05,2.778509,52.242218,249.95148,17.097548,30.000002,0.09897147,46.06343,252.817,210.86607,0.0,52.242195,0.11373418,4.2938943,49.471054,8.330017
33984,21479040.0,0.0,24.11206,29.2872,23.334015,24.884491,22.440735,21.840485,11.729858,12.799927,11.751038,12.799866,0.0,0.032081205,0.032081187,0.049580205,250.0,11.700012,0.0,0.0,0.0,2013.9554,5.9129485e-05,2.782632,52.243744,249.95616,17.163483,30.000002,0.09886211,45.971127,252.82143,210.87329,0.0,52.243732,0.113742605,4.3002915,49.47234,8.330017
33985,21479100.0,0.0,24.153687,29.296875,23.373962,24.968323,22.44812,21.845154,11.728485,12.799927,11.741638,12.799896,0.0,0.032082614,0.032082602,0.049582377,250.0,11.700012,0.0,0.0,0.0,2024.6897,5.944532e-05,2.786326,52.244545,249.9626,17.22452,30.000002,0.09875803,45.88567,252.82504,210.87941,0.0,52.244537,0.11374761,4.3060145,49.472992,8.330017
33986,21479160.0,0.0,24.192108,29.305695,23.410034,25.042938,22.455353,21.8497,11.727142,12.799927,11.735657,12.799896,0.0,0.032083493,0.032083485,0.049583722,250.0,11.700012,0.0,0.0,0.0,2034.791,5.9745806e-05,2.7899127,52.24501,249.96875,17.288721,30.000002,0.09864621,45.795788,252.82802,210.88431,0.0,52.245003,0.11375072,4.311542,49.47336,8.330017
33987,21479220.0,0.0,24.229858,29.31369,23.445648,25.117035,22.462524,21.854218,11.725861,12.799927,11.731964,12.799896,0.0,0.032083977,0.03208397,0.04958444,250.0,11.700012,0.0,0.0,0.0,2044.3826,6.0027287e-05,2.7932966,52.245247,249.97392,17.35193,30.000002,0.098534375,45.707302,252.83034,210.8879,0.0,52.245243,0.113752395,4.3167815,49.473534,8.330017
33988,21479280.0,0.0,24.26773,29.3208,23.481445,25.190918,22.469696,21.860077,11.72464,12.799927,12.891266,12.799896,0.0,0.03208433,0.032084327,0.049584962,250.0,11.700012,0.0,0.0,0.0,2053.8208,6.030153e-05,2.796509,52.24542,249.97859,17.415287,30.000002,0.098421276,45.6186,252.83243,210.89096,0.0,52.245415,0.11375363,4.3217654,49.47366,8.330017
33989,21479340.0,0.0,24.305634,29.327087,23.517578,25.264404,22.476837,21.86728,11.723541,12.799957,12.358917,12.799927,0.0,0.032084532,0.03208453,0.04958525,250.0,11.700012,0.0,0.0,0.0,2063.046,6.056507e-05,2.7993274,52.24552,249.98244,17.478064,30.000002,0.09830814,45.53071,252.83417,210.89331,0.0,52.24552,0.11375432,4.3261423,49.473732,8.330017
33990,21479400.0,0.0,24.342896,29.33252,23.553131,25.337494,22.483948,21.87323,11.722565,12.799957,12.070984,12.799927,0.0,0.03208463,0.03208463,0.049585372,250.0,11.700012,0.0,0.0,0.0,2071.9827,6.0817976e-05,2.8018858,52.245594,249.98544,17.540802,30.000002,0.098194145,45.442875,252.83562,210.895,0.0,52.245594,0.11375464,4.3300943,49.47378,8.330017
33991,21479460.0,0.0,24.376709,29.337067,23.585114,25.402496,22.490967,21.878357,11.721588,12.799957,11.911865,12.799927,0.0,0.03208467,0.03208467,0.049585413,250.0,11.700012,0.0,0.0,0.0,2080.364,6.10596e-05,2.8044572,52.245647,249.98776,17.601164,30.000002,0.09808371,45.358368,252.83685,210.89626,0.0,52.245647,0.11375475,4.3340387,49.473824,8.330017
33992,21479520.0,0.0,24.410034,29.34082,23.616608,25.467133,22.497955,21.883087,11.720551,12.799957,11.823181,12.799927,0.0,0.032084674,0.032084674,0.04958541,250.0,11.700012,0.0,0.0,0.0,2088.403,6.128915e-05,2.8071332,52.245712,249.98946,17.662207,30.000002,0.09797135,45.272915,252.83794,210.89711,0.0,52.245712,0.113754764,4.3381786,49.47388,8.330017
33993,21479580.0,0.0,24.44278,29.343689,23.647858,25.531433,22.504913,21.887604,11.7196045,12.799957,11.775238,12.799927,0.0,0.03208467,0.03208467,0.049585387,250.0,11.700012,0.0,0.0,0.0,2096.173,6.150842e-05,2.809585,52.245777,249.99074,17.720562,30.000002,0.09786335,45.19121,252.8389,210.89775,0.0,52.245777,0.11375474,4.3419957,49.473946,8.330017
33994,21479640.0,0.0,24.477417,29.345703,23.681274,25.595337,22.51184,21.891998,11.719116,12.799957,11.749756,12.799774,0.0,0.032073736,0.032073736,0.049747564,250.0,11.700012,0.0,0.0,0.5860372,2104.9106,6.1723316e-05,2.8120105,52.24689,249.81161,17.775923,30.000002,0.097867414,45.11371,252.84941,210.88657,0.0,52.24689,0.11389364,4.35404,49.54045,8.330017
33995,21479700.0,0.0,24.526459,29.346893,23.72876,25.658081,22.518799,21.896332,11.727112,12.800293,11.73703,12.799225,0.0,0.032038856,0.032038856,0.050728418,250.0,11.700012,0.0,0.0,1.924939,2124.4036,6.207561e-05,2.7898464,52.265423,248.92596,17.82068,30.000002,0.09848298,45.05105,252.97235,210.95787,0.0,52.265423,0.11480384,4.4070787,49.93633,8.330017
33996,21479760.0,0.0,24.581818,29.347198,23.783234,25.711945,22.525696,21.900574,11.744171,12.80072,11.735992,12.798889,0.0,0.032005515,0.032005515,0.052333605,250.0,11.700012,0.0,0.0,3.7595127,2155.324,6.267504e-05,2.7430599,52.302975,247.68051,17.84208,30.000002,0.09962127,45.021088,253.2329,211.2013,0.0,52.302975,0.11634185,4.471984,50.585304,8.330017
33997,21479820.0,0.0,24.646088,29.34668,23.846527,25.762848,22.532654,21.904877,11.765533,12.800995,11.74411,12.79837,0.0,0.031973016,0.031973016,0.054574717,250.0,11.700012,0.0,0.0,6.088165,2197.8623,6.354592e-05,2.685418,52.355682,246.16338,17.853712,30.000002,0.10126187,45.004803,253.65938,211.66225,0.0,52.355682,0.11851779,4.566103,51.50035,8.330017
33998,21479880.0,0.0,24.7182,29.345306,23.918,25.809814,22.539581,21.90924,11.789886,12.8012085,11.758789,12.79776,0.0,0.031942178,0.031942178,0.057478413,250.0,11.700012,0.0,0.0,8.865172,2252.7368,6.471581e-05,2.6202762,52.422905,244.41309,17.846329,30.000002,0.103442565,45.01514,254.2816,212.37079,0.0,52.422905,0.12136103,4.6926765,52.678333,8.330017
33999,21479940.0,0.0,24.795074,29.343079,23.997742,25.851837,22.54654,21.916016,11.816864,12.801361,12.757904,12.797119,0.0,0.031911183,0.031911183,0.061127745,250.0,11.700012,0.0,0.0,12.05071,2320.9424,6.6215056e-05,2.5486138,52.505093,242.4086,17.789248,30.000002,0.10628258,45.095055,255.13794,213.35045,0.0,52.505093,0.12494653,4.854219,54.083847,8.330017
34000,21480000.0,0.0,24.878662,29.339996,24.082062,25.888123,22.553497,21.922852,11.845245,12.801453,12.338501,12.796509,0.0,0.0318834,0.0318834,0.06544246,250.0,11.700012,0.0,0.0,15.562068,2402.1067,6.8041874e-05,2.4733078,52.60066,240.2465,17.74406,30.000002,0.109601796,45.158314,256.2304,214.60358,0.0,52.60066,0.12920496,5.043821,55.641346,8.330017
34001,21480060.0,0.0,24.958527,29.33609,24.164154,25.912231,22.560455,21.92862,11.872681,12.801453,12.125153,12.795959,0.0,0.031864773,0.031864773,0.070320226,250.0,11.700012,0.0,0.0,19.262327,2494.2942,7.0190436e-05,2.4007657,52.706284,238.0881,17.666334,30.000002,0.11342629,45.26713,257.57874,216.15721,0.0,52.706284,0.13404556,5.260831,57.280785,8.330017
34002,21480120.0,0.0,25.035797,29.331299,24.242676,25.9292,22.567383,21.93393,11.896973,12.801331,12.014191,12.795441,0.0,0.03185506,0.03185506,0.075584166,250.0,11.700012,0.0,0.0,23.085073,2594.4888,7.258815e-05,2.336771,52.816273,236.04651,17.589794,30.000002,0.117550656,45.374287,259.16794,217.96909,0.0,52.816273,0.13929044,5.5029454,58.924995,8.330017
34003,21480180.0,0.0,25.101532,29.325684,24.314636,25.937592,22.57428,21.938965,11.916443,12.801147,11.968445,12.794891,0.0,0.031858247,0.031858247,0.08111565,250.0,11.700012,0.0,0.0,26.961935,2700.1082,7.5208096e-05,2.285837,52.925293,234.27945,17.44539,30.000002,0.12206375,45.576454,261.01782,220.06557,0.0,52.925293,0.14483169,5.77416,60.526703,8.330017
34004,21480240.0,0.0,25.164398,29.319214,24.378662,25.938599,22.581146,21.943878,11.931213,12.800903,11.948059,12.794403,0.0,0.03186837,0.03186837,0.08675362,250.0,11.700012,0.0,0.0,30.800352,2808.4785,7.7950135e-05,2.2475102,53.029095,232.77911,17.359951,30.000002,0.12652566,45.69607,263.07843,222.34631,0.0,53.029095,0.15048744,6.068566,62.050312,8.330017
34005,21480300.0,0.0,25.214478,29.31189,24.432617,25.931946,22.587982,21.948761,11.94046,12.800629,11.9418335,12.793915,0.0,0.031890437,0.031890437,0.09232212,250.0,11.700012,0.0,0.0,34.53096,2916.0247,8.0759935e-05,2.2236967,53.123093,231.68408,17.235401,30.000002,0.13106483,45.870438,265.33023,224.80913,0.0,53.123093,0.1561009,6.3849225,63.46961,8.330017
34006,21480360.0,0.0,25.24939,29.30371,24.47351,25.914703,22.594727,21.95346,11.943207,12.8003235,11.941925,12.7934265,0.0,0.03192425,0.03192425,0.09765729,250.0,11.700012,0.0,0.0,38.02342,3019.262,8.357089e-05,2.217488,53.199814,231.12048,17.080044,30.000002,0.13554397,46.08794,267.73505,227.44498,0.0,53.199814,0.16150649,6.728209,64.75118,8.330017
34007,21480420.0,0.0,25.278748,29.294678,24.503937,25.890839,22.60141,21.9581,11.940674,12.800018,11.941895,12.792969,0.0,0.031962622,0.031962622,0.10268943,250.0,11.700012,0.0,0.0,41.24949,3117.2727,8.631553e-05,2.2254019,53.25855,230.98958,16.986235,30.000002,0.13964476,46.219273,270.22086,230.15935,0.0,53.25855,0.16661444,7.092268,65.89589,8.330017
34008,21480480.0,0.0,25.295929,29.28482,24.523804,25.860718,22.608032,21.962708,11.933197,12.799744,11.939789,12.792603,0.0,0.032006726,0.032006726,0.10730867,250.0,11.700012,0.0,0.0,44.149826,3207.444,8.894542e-05,2.246357,53.297264,231.32483,16.868732,30.000002,0.14352217,46.383774,272.72925,232.925,0.0,53.297264,0.17132296,7.472971,66.888855,8.330017
34009,21480540.0,0.0,25.300934,29.274078,24.532623,25.82431,22.614563,21.967224,11.920532,12.799469,11.9339905,12.792297,0.0,0.032055214,0.032055214,0.111352794,250.0,11.700012,0.0,0.0,46.62043,3286.6777,9.1388596e-05,2.2812767,53.310604,232.19485,16.739897,30.000002,0.14701733,46.564144,275.16748,235.69942,0.0,53.310604,0.17546579,7.866814,67.703255,8.330017
34010,21480600.0,0.0,25.300446,29.262512,24.533295,25.783539,22.621002,21.973999,11.904175,12.799225,12.623474,12.792114,0.0,0.0321035,0.0321035,0.11486712,250.0,11.700012,0.0,0.0,48.69534,3356.1343,9.363579e-05,2.3260865,53.30298,233.45027,16.647247,30.000002,0.15001579,46.693855,277.48676,238.41907,0.0,53.30298,0.17907701,8.266148,68.36716,8.330017
34011,21480660.0,0.0,25.292694,29.250092,24.526123,25.73999,22.62735,21.979889,11.884247,12.799042,12.292328,12.792084,0.0,0.03215066,0.03215066,0.11774733,250.0,11.700012,0.0,0.0,50.32375,3413.718,9.563576e-05,2.3803213,53.273003,235.09485,16.570694,30.000002,0.15249735,46.80103,279.60333,241.03137,0.0,53.273003,0.18205221,8.663696,68.86765,8.330017
34012,21480720.0,0.0,25.277832,29.236816,24.511505,25.69345,22.633636,21.984894,11.861359,12.798859,12.101288,12.792206,0.0,0.03219488,0.03219488,0.11995265,250.0,11.700012,0.0,0.0,51.470978,3458.5247,9.735533e-05,2.4424236,53.22201,237.07321,16.505844,30.000002,0.15443689,46.89182,281.45096,243.47852,0.0,53.22201,0.1843465,9.050656,69.207085,8.330017
34013,21480780.0,0.0,25.257202,29.222687,24.49054,25.64508,22.639832,21.98938,11.835999,12.798706,11.98349,12.792511,0.0,0.032234814,0.032234814,0.121453926,250.0,11.700012,0.0,0.0,52.122997,3490.0999,9.876711e-05,2.5109692,53.152256,239.32039,16.45566,30.000002,0.1557958,46.96208,282.9734,245.70123,0.0,53.152256,0.18592784,9.417297,69.38917,8.330017
34014,21480840.0,0.0,25.231873,29.207703,24.464355,25.595917,22.645966,21.99353,11.808746,12.798584,11.9053955,12.792999,0.0,0.032269277,0.032269277,0.12224163,250.0,11.700012,0.0,0.0,52.278267,3508.2803,9.985213e-05,2.584451,53.06649,241.76613,16.423248,30.000002,0.156552,47.00745,284.13174,247.64629,0.0,53.06649,0.18678501,9.754268,69.420166,8.330017
34015,21480900.0,0.0,25.201416,29.191895,24.43332,25.54663,22.652008,21.997345,11.779724,12.798492,11.856537,12.793671,0.0,0.032297198,0.032297198,0.12224369,250.0,11.700012,0.0,0.0,51.89069,3511.7031,0.000100566154,2.6623683,52.96523,244.38092,16.399227,30.000002,0.15667593,47.041084,284.86633,249.24762,0.0,52.96523,0.18684319,10.050377,69.2903,8.330017
34016,21480960.0,0.0,25.17044,29.175201,24.401001,25.501312,22.657959,22.000946,11.750092,12.798462,11.816132,12.794556,0.0,0.032316178,0.032316178,0.12158316,250.0,11.700012,0.0,0.0,51.071583,3502.7898,0.00010093456,2.7416785,52.85495,247.01079,16.400202,30.000002,0.156201,47.03972,285.20486,250.4718,0.0,52.85495,0.18622065,10.297934,69.03223,8.330017
34017,21481020.0,0.0,25.137207,29.157684,24.36679,25.457794,22.66388,22.004364,11.720551,12.798431,11.780121,12.795563,0.0,0.03232794,0.03232794,0.12035177,250.0,11.700012,0.0,0.0,49.86208,3482.9646,0.000100990575,2.8203363,52.74017,249.59404,16.408903,30.000002,0.15525626,47.027534,285.1903,251.32936,0.0,52.74017,0.18501273,10.4932165,68.66609,8.330017
34018,21481080.0,0.0,25.103546,29.139313,24.330994,25.417175,22.66977,22.00766,11.691467,12.798462,11.747253,12.796722,0.0,0.03233244,0.03233244,0.11849347,250.0,11.700012,0.0,0.0,48.229237,3451.384,0.00010068997,2.8973768,52.623207,252.07388,16.447567,30.000002,0.15372938,46.973408,284.78238,251.74907,0.0,52.623207,0.1831632,10.622755,68.18157,8.330017
34019,21481140.0,0.0,25.067657,29.120087,24.294525,25.37976,22.675598,22.010864,11.663147,12.798492,11.716064,12.797974,0.0,0.032331128,0.032331128,0.116149835,250.0,11.700012,0.0,0.0,46.27101,3410.3196,0.000100095254,2.9719903,52.507187,254.4163,16.481152,30.000002,0.15184388,46.926388,284.06412,251.78874,0.0,52.507187,0.18081664,10.6920395,67.60467,8.330017
34020,21481200.0,0.0,25.033142,29.100006,24.257904,25.346222,22.681458,22.014374,11.636078,12.798553,12.694458,12.799286,0.0,0.032324247,0.032324247,0.11334839,250.0,11.700012,0.0,0.0,44.00933,3360.623,9.920681e-05,3.043002,52.394527,256.57428,16.55114,30.000002,0.14949581,46.828403,283.05063,251.43393,10.848381,52.394527,0.17800093,10.695864,66.93896,8.330017
34021,21481260.0,0.0,24.999115,29.079376,24.223358,25.319153,22.687164,22.02063,11.610809,12.798645,12.430878,12.800598,0.0,0.03231128,0.03231128,0.110144585,250.0,11.700012,0.0,0.0,41.500862,3303.1018,9.8032455e-05,3.1088488,52.287685,258.48404,16.619091,30.000002,0.14684841,46.733273,281.76562,250.67758,0.0,52.287685,0.17477068,10.631577,66.19329,8.330017
34022,21481320.0,0.0,24.965302,29.058441,24.189331,25.296875,22.692871,22.02533,11.58783,12.798767,12.051056,12.80191,0.0,0.032293946,0.032293946,0.10663562,250.0,11.700012,0.0,0.0,38.798626,3239.2961,9.661339e-05,3.168201,52.18917,260.12198,16.699574,30.000002,0.14393692,46.620598,280.27014,249.56491,0.0,52.18917,0.17122649,10.50306,65.383194,8.330017
34023,21481380.0,0.0,24.931458,29.037262,24.156189,25.279694,22.698578,22.029083,11.567413,12.798889,11.836548,12.803162,0.0,0.032273483,0.032273483,0.10288243,250.0,11.700012,0.0,0.0,35.94939,3170.2961,9.497453e-05,3.2204795,52.100403,261.4753,16.780813,30.000002,0.14084059,46.506863,278.60483,248.1276,0.0,52.100403,0.16743179,10.313833,64.51639,8.330017
34024,21481440.0,0.0,24.901062,29.015808,24.124481,25.268341,22.704315,22.032318,11.550171,12.799042,11.714142,12.804291,0.0,0.032250974,0.032250974,0.09894801,250.0,11.700012,0.0,0.0,33.0062,3097.5977,9.313947e-05,3.264165,52.023296,262.5214,16.90323,30.000002,0.13750008,46.335476,276.80856,246.39424,0.0,52.023296,0.16345216,10.066178,63.60198,8.330017
34025,21481500.0,0.0,24.868958,28.99411,24.09433,25.262238,22.710022,22.035248,11.53598,12.799194,11.637299,12.805267,0.0,0.032226607,0.032226607,0.09493873,250.0,11.700012,0.0,0.0,30.03627,3022.4954,9.116855e-05,3.2997336,51.957214,263.28006,16.99263,30.000002,0.13419628,46.210316,274.94547,244.44188,0.0,51.957214,0.15939327,9.774737,62.657505,8.330017
34026,21481560.0,0.0,24.840973,28.972168,24.065918,25.26184,22.715607,22.037964,11.525543,12.799377,11.591339,12.806091,0.0,0.032202203,0.032202203,0.09090591,250.0,11.700012,0.0,0.0,27.092442,2946.6858,8.908682e-05,3.3252807,51.90429,263.7376,17.123257,30.000002,0.1307813,46.02744,273.0493,242.30254,0.0,51.90429,0.15531518,9.441815,61.691727,8.330017
34027,21481620.0,0.0,24.813385,28.949982,24.039673,25.266724,22.72116,22.040558,11.518524,12.799561,11.56131,12.806732,0.0,0.032177232,0.032177232,0.08694627,250.0,11.700012,0.0,0.0,24.232908,2871.3938,8.695127e-05,3.341827,51.862953,263.92435,17.237942,30.000002,0.12746634,45.866882,271.16852,240.04924,0.0,51.862953,0.15130588,9.0835905,60.722603,8.330017
34028,21481680.0,0.0,24.788055,28.927612,24.016052,25.277039,22.726746,22.04309,11.51532,12.799744,11.54245,12.807159,0.0,0.03215223,0.03215223,0.08314232,250.0,11.700012,0.0,0.0,21.518154,2798.2698,8.480557e-05,3.3483438,51.834064,263.8357,17.352715,30.000002,0.12427401,45.7062,269.3413,237.73299,0.0,51.834064,0.14744918,8.709225,59.763355,8.330017
34029,21481740.0,0.0,24.764221,28.904999,23.994965,25.29187,22.73236,22.045624,11.515564,12.799927,11.530762,12.807404,0.0,0.032127496,0.032127496,0.079540715,250.0,11.700012,0.0,0.0,18.978544,2728.2659,8.269284e-05,3.3458323,51.816185,263.51328,17.456995,30.000002,0.12126663,45.560204,267.59647,235.4092,0.0,51.816185,0.14379427,8.330374,58.82451,8.330017
34030,21481800.0,0.0,24.743988,28.882202,23.97644,25.310944,22.737946,22.048157,11.519196,12.80011,11.524841,12.807495,0.0,0.032103892,0.032103892,0.07616882,250.0,11.700012,0.0,0.0,16.644623,2662.317,8.06428e-05,3.334523,51.8089,262.98434,17.57571,30.000002,0.11841155,45.394005,265.95215,233.11578,0.0,51.8089,0.14037576,7.953958,57.916027,8.330017
34031,21481860.0,0.0,24.724457,28.859222,23.959442,25.330963,22.743347,22.052551,11.525757,12.800293,12.847473,12.807373,0.0,0.032082938,0.032082938,0.07304862,250.0,11.700012,0.0,0.0,14.505654,2600.6833,7.8684934e-05,3.3156059,51.81095,262.30276,17.680538,30.000002,0.11578783,45.24725,264.4218,230.895,0.0,51.81095,0.13721304,7.5872207,57.046665,8.330017
34032,21481920.0,0.0,24.707733,28.83603,23.94571,25.354675,22.748749,22.058228,11.534912,12.800446,12.251434,12.807129,0.0,0.032064393,0.032064393,0.07020202,250.0,11.700012,0.0,0.0,12.612597,2544.0942,7.684361e-05,3.2901943,51.821156,261.4951,17.778084,30.000002,0.11339566,45.110683,263.01508,228.77554,0.0,51.821156,0.13432907,7.2366877,56.227882,8.330017
34033,21481980.0,0.0,24.694489,28.812683,23.935303,25.381775,22.75415,22.0625,11.54657,12.800568,11.928223,12.806732,0.0,0.032047503,0.032047503,0.067683145,250.0,11.700012,0.0,0.0,11.007583,2493.524,7.515002e-05,3.2584987,51.83913,260.56314,17.87343,30.000002,0.111261256,44.977196,261.7469,226.78958,0.0,51.83913,0.13177617,6.9098325,55.483673,8.330017
34034,21482040.0,0.0,24.684814,28.789185,23.928802,25.411835,22.759552,22.06604,11.560516,12.80069,11.75827,12.806213,0.0,0.032031994,0.032031994,0.0655283,250.0,11.700012,0.0,0.0,9.718239,2449.6697,7.362949e-05,3.2209642,51.86435,259.51807,17.957144,30.000002,0.109431714,44.86,260.62643,224.96385,0.0,51.86435,0.12959012,6.6120677,54.834373,8.330017
