,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34035,21482100.0,0.0,24.680023,28.765533,23.92685,25.444336,22.764984,22.069153,11.576538,12.800812,11.672882,12.805603,0.0,0.03201756,0.03201756,0.063768774,250.0,11.700012,0.0,0.0,8.766225,2413.2454,7.2304494e-05,3.1781363,51.896297,258.3704,18.04142,30.000002,0.10790209,44.742012,259.66083,223.32129,0.0,51.896297,0.12780152,6.3477063,54.29981,8.330017
34036,21482160.0,0.0,24.677979,28.74173,23.927307,25.473969,22.770142,22.072052,11.594177,12.800903,11.63266,12.804932,0.0,0.03200576,0.03200576,0.06240273,250.0,11.700012,0.0,0.0,8.096938,2384.3367,7.119235e-05,3.1311347,51.934147,257.1643,18.115057,30.000002,0.106697015,44.63892,258.8529,221.88461,0.0,51.934147,0.12641174,6.1186404,53.887157,8.330017
34037,21482220.0,0.0,24.680145,28.717773,23.932404,25.504944,22.7753,22.07486,11.612671,12.800964,11.618408,12.804199,0.0,0.031995974,0.031995974,0.061423197,250.0,11.700012,0.0,0.0,7.7452846,2362.9255,7.029725e-05,3.0823505,51.97633,255.9267,18.178577,30.000002,0.10580864,44.54999,258.19946,220.66156,0.0,51.97633,0.12541254,5.92664,53.600967,8.330017
34038,21482280.0,0.0,24.687561,28.693726,23.942719,25.536774,22.780457,22.077667,11.631866,12.800995,11.619537,12.803467,0.0,0.031987086,0.031987086,0.060852706,250.0,11.700012,0.0,0.0,7.7162147,2349.4507,6.962628e-05,3.031808,52.022545,254.64919,18.234148,30.000002,0.10524666,44.472195,257.70032,219.65796,0.0,52.022545,0.12482432,5.773118,53.455585,8.330017
34039,21482340.0,0.0,24.700073,28.669556,23.958405,25.568909,22.785614,22.080475,11.651703,12.801025,11.629303,12.802704,0.0,0.031978864,0.031978864,0.060703136,250.0,11.700012,0.0,0.0,8.009973,2344.1309,6.918609e-05,2.9797096,52.072628,253.33423,18.279076,30.000002,0.10502425,44.409294,257.35522,218.8796,0.0,52.072628,0.12465823,5.657651,53.45902,8.330017
34040,21482400.0,0.0,24.717682,28.645264,23.979492,25.600708,22.790741,22.083344,11.671967,12.801056,11.643677,12.801941,0.0,0.031971112,0.031971112,0.060982607,250.0,11.700012,0.0,0.0,8.620227,2347.1172,6.8981164e-05,2.926532,52.12633,251.98578,18.312723,30.000002,0.10514796,44.362186,257.1652,218.33101,0.0,52.12633,0.124922164,5.579921,53.61507,8.330017
34041,21482460.0,0.0,24.737427,28.62091,24.002838,25.626343,22.795624,22.086212,11.692261,12.801056,11.660828,12.8012085,0.0,0.03196569,0.03196569,0.061658356,250.0,11.700012,0.0,0.0,9.456382,2357.878,6.9009184e-05,2.8732831,52.183044,250.64561,18.333569,30.000002,0.10559872,44.333,257.12738,218.01512,0.0,52.183044,0.12558722,5.537242,53.908592,8.330017
34042,21482520.0,0.0,24.760986,28.596436,24.030792,25.650574,22.800537,22.092041,11.7117,12.801025,12.710419,12.800537,0.0,0.031962447,0.031962447,0.06270352,250.0,11.700012,0.0,0.0,10.536905,2376.1072,6.926297e-05,2.8226185,52.24117,249.34645,18.338226,30.000002,0.10636304,44.326485,257.238,217.93132,0.0,52.24117,0.12662594,5.5291986,54.324615,8.330017
34043,21482580.0,0.0,24.788239,28.5719,24.061981,25.673004,22.80539,22.097443,11.730286,12.800995,12.261719,12.799896,0.0,0.03196014,0.03196014,0.06408582,250.0,11.700012,0.0,0.0,11.824605,2401.1252,6.971734e-05,2.7741902,52.300255,248.07855,18.342918,30.000002,0.10737865,44.319912,257.48337,218.05307,0.0,52.300255,0.12800364,5.5517178,54.84672,8.330017
34044,21482640.0,0.0,24.817749,28.547302,24.095581,25.693146,22.810242,22.101807,11.747833,12.800934,12.02533,12.799286,0.0,0.031959042,0.031959042,0.06579148,250.0,11.700012,0.0,0.0,13.302395,2432.5955,7.036704e-05,2.7285137,52.359898,246.8545,18.340496,30.000002,0.10865089,44.323307,257.8637,218.37805,0.0,52.359898,0.1297072,5.6031694,55.46301,8.330017
34045,21482700.0,0.0,24.847534,28.522644,24.130798,25.710571,22.815094,22.105621,11.76416,12.800873,11.903076,12.798737,0.0,0.03195935,0.03195935,0.06778913,250.0,11.700012,0.0,0.0,14.941166,2469.8108,7.119682e-05,2.6861103,52.41946,245.68878,18.312908,30.000002,0.11019845,44.361927,258.37396,218.8951,0.0,52.41946,0.1317056,5.6811275,56.155415,8.330017
34046,21482760.0,0.0,24.87616,28.497955,24.16397,25.720245,22.819702,22.109009,11.778778,12.800812,11.842926,12.798248,0.0,0.0319631,0.0319631,0.07000547,250.0,11.700012,0.0,0.0,16.637585,2511.6155,7.218479e-05,2.6480772,52.47776,244.6341,18.288084,30.000002,0.1119062,44.396683,259.00446,219.59242,0.0,52.47776,0.13392979,5.7817197,56.89211,8.330017
34047,21482820.0,0.0,24.903564,28.473206,24.195984,25.726654,22.82428,22.112274,11.790924,12.80069,11.81546,12.797791,0.0,0.031970296,0.031970296,0.07235973,250.0,11.700012,0.0,0.0,18.38025,2556.5735,7.329624e-05,2.6168065,52.532516,243.73303,18.255283,30.000002,0.113739304,44.442604,259.73782,220.44725,0.0,52.532516,0.13629873,5.9027357,57.64213,8.330017
34048,21482880.0,0.0,24.927368,28.448456,24.226105,25.72934,22.828827,22.115479,11.800293,12.800568,11.80722,12.797424,0.0,0.031980433,0.031980433,0.07481265,250.0,11.700012,0.0,0.0,20.136387,2603.7097,7.4512594e-05,2.592925,52.582,243.01031,18.196566,30.000002,0.11571341,44.524807,260.56836,221.45163,0.0,52.582,0.13877285,6.0441713,58.390457,8.330017
34049,21482940.0,0.0,24.949463,28.423676,24.253265,25.728119,22.833344,22.118622,11.806824,12.800415,11.806244,12.797089,0.0,0.031993005,0.031993005,0.0772831,250.0,11.700012,0.0,0.0,21.854908,2651.7334,7.579325e-05,2.5765476,52.624695,242.48515,18.150047,30.000002,0.11767599,44.589935,261.4718,222.57097,0.0,52.624695,0.14126948,6.201423,59.11242,8.330017
34050,21483000.0,0.0,24.968475,28.398895,24.277313,25.723663,22.83783,22.121765,11.810913,12.800293,11.807648,12.7968445,0.0,0.032006983,0.032006983,0.07971933,250.0,11.700012,0.0,0.0,23.50726,2699.3567,7.709921e-05,2.5665112,52.660908,242.12732,18.101719,30.000002,0.1196199,44.657593,262.4202,223.75972,0.0,52.660908,0.14373352,6.36909,59.796246,8.330017
34051,21483060.0,0.0,24.982513,28.374115,24.295898,25.713104,22.842072,22.124786,11.812592,12.800171,11.80954,12.796631,0.0,0.032023855,0.032023855,0.08205076,250.0,11.700012,0.0,0.0,25.021435,2745.2766,7.8403216e-05,2.5628698,52.69002,241.96396,18.053463,30.000002,0.121492386,44.72515,263.39285,224.99731,0.0,52.69002,0.14609873,6.5433817,60.424286,8.330017
34052,21483120.0,0.0,24.993439,28.349335,24.310272,25.699707,22.846313,22.127777,11.811462,12.800018,11.810699,12.796509,0.0,0.0320428,0.0320428,0.084215105,250.0,11.700012,0.0,0.0,26.390446,2788.4663,7.967457e-05,2.5667093,52.710335,242.01411,18.020475,30.000002,0.12320647,44.771336,264.36594,226.26012,0.0,52.710335,0.14830087,6.7229614,60.98311,8.330017
34053,21483180.0,0.0,24.99936,28.324585,24.321014,25.683685,22.850494,22.133667,11.807739,12.799866,12.571503,12.796417,0.0,0.032063346,0.032063346,0.08617433,250.0,11.700012,0.0,0.0,27.593044,2827.9985,8.0890204e-05,2.57737,52.72135,242.27385,17.96661,30.000002,0.12482788,44.846745,265.31833,227.52626,0.0,52.72135,0.15030174,6.9050922,61.467922,8.330017
34054,21483240.0,0.0,25.001984,28.299866,24.32721,25.665283,22.854614,22.138397,11.801544,12.799744,12.223206,12.796387,0.0,0.032084197,0.032084197,0.08787787,250.0,11.700012,0.0,0.0,28.599163,2862.9954,8.201996e-05,2.5946393,52.72236,242.73648,17.93089,30.000002,0.12621444,44.896755,266.22144,228.76312,0.0,52.72236,0.15204737,7.086093,61.87172,8.330017
34055,21483300.0,0.0,25.000702,28.275177,24.32904,25.644867,22.858734,22.142242,11.793121,12.799622,12.030334,12.796448,0.0,0.032104563,0.032104563,0.08929619,250.0,11.700012,0.0,0.0,29.39128,2892.7153,8.304036e-05,2.6177256,52.713646,243.37984,17.902245,30.000002,0.12737137,44.936855,267.0509,229.94177,0.0,52.713646,0.15350676,7.2623124,62.191357,8.330017
34056,21483360.0,0.0,24.994324,28.25055,24.325806,25.621277,22.86261,22.145477,11.782684,12.7994995,11.920288,12.7966,0.0,0.032124653,0.032124653,0.09039183,250.0,11.700012,0.0,0.0,29.93091,2916.343,8.392983e-05,2.6459641,52.695553,244.19533,17.87119,30.000002,0.12829636,44.980335,267.78244,231.03687,0.0,52.695553,0.1546429,7.4292316,62.420856,8.330017
34057,21483420.0,0.0,24.984741,28.225983,24.318665,25.59665,22.866425,22.148376,11.770416,12.799408,11.8550415,12.796814,0.0,0.03214352,0.03214352,0.09113745,250.0,11.700012,0.0,0.0,30.218676,2933.465,8.466753e-05,2.679136,52.66836,245.16187,17.852888,30.000002,0.12892652,45.005955,268.39288,232.01968,0.0,52.66836,0.15542649,7.5832725,62.55697,8.330017
34058,21483480.0,0.0,24.972198,28.201508,24.308197,25.571503,22.87024,22.151123,11.756744,12.799316,11.81308,12.797119,0.0,0.032160267,0.032160267,0.09152707,250.0,11.700012,0.0,0.0,30.251957,2943.8777,8.5239175e-05,2.7159364,52.633224,246.24094,17.843655,30.000002,0.12926556,45.018883,268.865,232.8634,0.0,52.633224,0.15584981,7.720012,62.601746,8.330017
34059,21483540.0,0.0,24.956879,28.177094,24.294739,25.546326,22.873993,22.153717,11.741974,12.799255,11.784058,12.797516,0.0,0.03217453,0.03217453,0.0915585,250.0,11.700012,0.0,0.0,30.033176,2947.4727,8.563547e-05,2.755478,52.591278,247.40257,17.841537,30.000002,0.12931637,45.021847,269.18704,233.54816,0.0,52.591278,0.15590994,7.8356357,62.557022,8.330017
34060,21483600.0,0.0,24.9393,28.15274,24.278748,25.521576,22.877747,22.156189,11.726471,12.799194,11.761688,12.797974,0.0,0.032185942,0.032185942,0.09123684,250.0,11.700012,0.0,0.0,29.568758,2944.3145,8.584998e-05,2.7968633,52.543823,248.6141,17.84885,30.000002,0.12907577,45.01161,269.3515,234.05652,0.0,52.543823,0.15561116,7.926741,62.42578,8.330017
34061,21483660.0,0.0,24.919403,28.12854,24.26007,25.496887,22.881256,22.158478,11.71051,12.799164,11.74234,12.798492,0.0,0.032194734,0.032194734,0.09056776,250.0,11.700012,0.0,0.0,28.857595,2934.4692,8.587899e-05,2.8392344,52.49227,249.84926,17.865892,30.000002,0.12854779,44.987755,269.35464,234.3756,0.0,52.49227,0.1549597,7.9900584,62.210075,8.330017
34062,21483720.0,0.0,24.897766,28.1044,24.239655,25.473633,22.884766,22.160736,11.694397,12.799164,11.724426,12.799042,0.0,0.03220073,0.03220073,0.089567855,250.0,11.700012,0.0,0.0,27.923113,2918.2156,8.572232e-05,2.8818874,52.437992,251.07684,17.890484,30.000002,0.12775105,44.953323,269.19772,234.49574,0.0,52.437992,0.15397212,8.023293,61.914093,8.330017
34063,21483780.0,0.0,24.87561,28.080414,24.217896,25.45221,22.888245,22.163666,11.678406,12.799164,12.925629,12.799652,0.0,0.03220348,0.03220348,0.08824881,250.0,11.700012,0.0,0.0,26.773193,2895.8093,8.537703e-05,2.924036,52.382046,252.26834,17.93385,30.000002,0.12666276,44.892612,268.88058,234.4051,0.0,52.382046,0.15265808,8.024223,61.540054,8.330017
34064,21483840.0,0.0,24.85254,28.05655,24.19577,25.432861,22.891693,22.168854,11.662964,12.799194,12.39621,12.800293,0.0,0.032203395,0.032203395,0.08666247,250.0,11.700012,0.0,0.0,25.447346,2868.144,8.4863554e-05,2.9645965,52.32618,253.39482,17.978563,30.000002,0.12537073,44.83001,268.42426,234.11737,0.0,52.32618,0.15107141,7.993245,61.099422,8.330017
34065,21483900.0,0.0,24.828491,28.032806,24.172699,25.416046,22.895142,22.172546,11.648346,12.799225,12.060211,12.800964,0.0,0.032200377,0.032200377,0.08483635,250.0,11.700012,0.0,0.0,23.965418,2835.5823,8.418688e-05,3.0028334,52.271675,254.42773,18.02904,30.000002,0.12388341,44.759342,267.83777,233.63156,0.0,52.271675,0.14923903,7.929941,60.59618,8.330017
34066,21483960.0,0.0,24.803558,28.009216,24.148407,25.400818,22.898376,22.175323,11.634796,12.799286,11.86908,12.801575,0.0,0.032195374,0.032195374,0.08280114,250.0,11.700012,0.0,0.0,22.339546,2798.7395,8.336114e-05,3.0380518,52.21973,255.35744,18.088694,30.000002,0.122216955,44.675827,267.13782,232.96106,0.0,52.21973,0.14719371,7.8350315,60.033615,8.330017
34067,21484020.0,0.0,24.778137,27.98581,24.123932,25.38858,22.901611,22.177643,11.622406,12.799347,11.757507,12.802185,0.0,0.0321885,0.0321885,0.080591545,250.0,11.700012,0.0,0.0,20.608244,2758.2317,8.240098e-05,3.0700805,52.170986,256.173,18.151846,30.000002,0.12041244,44.587414,266.34116,232.12006,0.0,52.170986,0.14497015,7.710653,59.41694,8.330017
34068,21484080.0,0.0,24.753052,27.962555,24.09961,25.379547,22.904846,22.179688,11.611511,12.799408,11.692444,12.802765,0.0,0.03217972,0.03217972,0.07825065,250.0,11.700012,0.0,0.0,18.802345,2714.9014,8.1324004e-05,3.0981371,52.126335,256.8569,18.224222,30.000002,0.1184876,44.486088,265.4664,231.1244,0.0,52.126335,0.14261128,7.559294,58.754223,8.330017
34069,21484140.0,0.0,24.7294,27.939453,24.075806,25.374298,22.908081,22.18155,11.602509,12.7994995,11.655273,12.803253,0.0,0.032169517,0.032169517,0.07580693,250.0,11.700012,0.0,0.0,16.953547,2669.3743,8.0139886e-05,3.120993,52.087204,257.38623,18.316442,30.000002,0.11644158,44.35698,264.52585,229.98126,0.0,52.087204,0.14014924,7.3812485,58.050323,8.330017
34070,21484200.0,0.0,24.70578,27.916565,24.05304,25.372772,22.911285,22.18332,11.595612,12.799591,11.631561,12.80365,0.0,0.0321581,0.0321581,0.07333096,250.0,11.700012,0.0,0.0,15.111769,2622.678,7.888261e-05,3.1383111,52.05407,257.75607,18.399048,30.000002,0.11439529,44.241333,263.54803,228.72763,0.0,52.05407,0.13765,7.183186,57.321907,8.330017
34071,21484260.0,0.0,24.681854,27.89386,24.029877,25.37207,22.914307,22.184967,11.590393,12.799683,11.614807,12.803986,0.0,0.032146417,0.032146417,0.07085425,250.0,11.700012,0.0,0.0,13.269509,2575.6077,7.758587e-05,3.1510684,52.026165,258.00296,18.483694,30.000002,0.112347364,44.12283,262.55905,227.40558,0.0,52.026165,0.13515006,6.9720926,56.574543,8.330017
34072,21484320.0,0.0,24.658875,27.871368,24.007782,25.374695,22.917297,22.186615,11.586975,12.799774,11.603485,12.80426,0.0,0.032134786,0.032134786,0.0684039,250.0,11.700012,0.0,0.0,11.476082,2528.7195,7.6262826e-05,3.1592243,52.00373,258.12738,18.569908,30.000002,0.11031589,44.00213,261.5694,226.03093,0.0,52.00373,0.13267411,6.7507305,55.8149,8.330017
34073,21484380.0,0.0,24.63739,27.84909,23.987305,25.380829,22.920319,22.188202,11.585571,12.799866,11.596252,12.804413,0.0,0.032122828,0.032122828,0.06602824,250.0,11.700012,0.0,0.0,9.773191,2482.9543,7.49378e-05,3.1620667,51.98737,258.1135,18.65639,30.000002,0.108344354,43.881054,260.59738,224.62714,0.0,51.98737,0.13027468,6.524087,55.05831,8.330017
34074,21484440.0,0.0,24.61734,27.827026,23.968597,25.389404,22.92334,22.191986,11.585754,12.799988,12.774078,12.804504,0.0,0.032110102,0.032110102,0.06374607,250.0,11.700012,0.0,0.0,8.155516,2438.629,7.362782e-05,3.160733,51.975716,257.98685,18.739761,30.000002,0.10644931,43.764336,259.65308,223.217,0.0,51.975716,0.12796593,6.2974186,54.310608,8.330017
34075,21484500.0,0.0,24.59906,27.805237,23.951843,25.400757,22.926361,22.19638,11.58783,12.800079,12.232086,12.804504,0.0,0.032098006,0.032098006,0.061584543,250.0,11.700012,0.0,0.0,6.661789,2396.4468,7.235294e-05,3.1543658,51.969673,257.7508,18.820856,30.000002,0.1046528,43.6508,258.74973,221.82191,0.0,51.969673,0.12577997,6.072729,53.582447,8.330017
34076,21484560.0,0.0,24.581726,27.78366,23.935242,25.41159,22.929138,22.19934,11.591705,12.800171,11.953857,12.804413,0.0,0.032087684,0.032087684,0.059572183,250.0,11.700012,0.0,0.0,5.2854877,2356.969,7.113784e-05,3.1433706,51.96921,257.42612,18.908102,30.000002,0.10295748,43.52866,257.90573,220.47102,0.0,51.96921,0.12374702,5.8546743,52.88568,8.330017
34077,21484620.0,0.0,24.565033,27.76233,23.92038,25.424805,22.931915,22.201721,11.596771,12.800232,11.790955,12.80426,0.0,0.032077905,0.032077905,0.057707675,250.0,11.700012,0.0,0.0,4.0462813,2320.0518,6.998485e-05,3.1294796,51.97275,257.0294,18.97776,30.000002,0.101413004,43.431133,257.11963,219.17078,0.0,51.97275,0.12186262,5.6464453,52.222687,8.330017
34078,21484680.0,0.0,24.552124,27.741272,23.90805,25.44043,22.934692,22.203705,11.603241,12.8003235,11.708099,12.804016,0.0,0.032068882,0.032068882,0.05603418,250.0,11.700012,0.0,0.0,2.9863303,2286.808,6.8918845e-05,3.1119657,51.980812,256.5568,19.063395,30.000002,0.09997713,43.31125,256.40393,217.94528,0.0,51.980812,0.12017109,5.451947,51.61405,8.330017
34079,21484740.0,0.0,24.540619,27.72049,23.898315,25.458008,22.9375,22.205536,11.61087,12.8003845,11.663055,12.803741,0.0,0.032060474,0.032060474,0.054553166,250.0,11.700012,0.0,0.0,2.1065972,2257.0962,6.794483e-05,3.0914533,51.992615,256.0225,19.12934,30.000002,0.09872848,43.218925,255.75719,216.80219,0.0,51.992615,0.118672915,5.272432,51.071312,8.330017
34080,21484800.0,0.0,24.532104,27.700012,23.891327,25.477264,22.940277,22.207245,11.619537,12.800446,11.640808,12.803436,0.0,0.03205257,0.03205257,0.053275667,250.0,11.700012,0.0,0.0,1.4198531,2231.267,6.707242e-05,3.068288,52.007877,255.4331,19.19759,30.000002,0.097627066,43.123375,255.18167,215.75154,0.0,52.007877,0.11737958,5.109743,50.610435,8.330017
34081,21484860.0,0.0,24.525024,27.679657,23.885437,25.49356,22.94281,22.208862,11.62912,12.800476,11.633148,12.80307,0.0,0.03204591,0.03204591,0.05221393,250.0,11.700012,0.0,0.0,0.88017696,2209.5325,6.6314424e-05,3.0427632,52.026474,254.80429,19.262518,30.000002,0.09669478,43.032475,254.68175,214.80888,0.0,52.026474,0.116304524,4.96571,50.23776,8.330017
34082,21484920.0,0.0,24.520569,27.659271,23.882599,25.511047,22.945374,22.21048,11.639221,12.800537,11.63327,12.802673,0.0,0.032039966,0.032039966,0.051373374,250.0,11.700012,0.0,0.0,0.5221416,2192.0234,6.5675544e-05,3.016066,52.047665,254.14519,19.31978,30.000002,0.0959438,42.95231,254.25754,213.98102,0.0,52.047665,0.115452014,4.8418145,49.9532,8.330017
34083,21484980.0,0.0,24.519562,27.638855,23.883392,25.529419,22.947906,22.212097,11.649963,12.800568,11.638123,12.802246,0.0,0.032034006,0.032034006,0.050779488,250.0,11.700012,0.0,0.0,0.35237136,2179.1946,6.5163855e-05,2.9877017,52.071564,253.44368,19.37227,30.000002,0.09538521,42.878822,253.91203,213.27519,0.0,52.071564,0.11484601,4.739726,49.76424,8.330017
34084,21485040.0,0.0,24.522125,27.618439,23.88797,25.54834,22.95044,22.213745,11.661438,12.800598,11.645935,12.801819,0.0,0.03202818,0.03202818,0.05044338,250.0,11.700012,0.0,0.0,0.3740566,2171.308,6.4786924e-05,2.957502,52.098244,252.70164,19.419788,30.000002,0.09502748,42.812298,253.64717,212.69855,0.0,52.098244,0.11449826,4.659683,49.6728,8.330017
34085,21485100.0,0.0,24.528748,27.598022,23.897278,25.567444,22.953003,22.218597,11.673492,12.800629,12.5961,12.801392,0.0,0.032022703,0.032022703,0.05037151,250.0,11.700012,0.0,0.0,0.5878752,2168.5837,6.455176e-05,2.9257445,52.127544,251.92697,19.45797,30.000002,0.09488451,42.758842,253.46497,212.25826,0.0,52.127544,0.114415355,4.6019645,49.6797,8.330017
34086,21485160.0,0.0,24.536621,27.577576,23.907684,25.581604,22.955292,22.222443,11.6857605,12.800629,12.179993,12.800964,0.0,0.032019366,0.032019366,0.05053381,250.0,11.700012,0.0,0.0,0.91911685,2170.5776,6.445925e-05,2.8934004,52.15884,251.16014,19.490685,30.000002,0.094928205,42.71304,253.36378,211.95895,0.0,52.15884,0.11457106,4.5649824,49.77198,8.330017
34087,21485220.0,0.0,24.54657,27.557129,23.92038,25.595367,22.95758,22.225311,11.697388,12.800629,11.95694,12.800537,0.0,0.032017883,0.032017883,0.0508956,250.0,11.700012,0.0,0.0,1.3856063,2176.694,6.449636e-05,2.863021,52.190636,250.42873,19.51862,30.000002,0.09513067,42.673935,253.33704,211.79367,0.0,52.190636,0.114929944,4.548055,49.93623,8.330017
34088,21485280.0,0.0,24.558655,27.536652,23.935394,25.608368,22.95987,22.227692,11.7083435,12.800598,11.837463,12.80014,0.0,0.0320174,0.0320174,0.05145148,250.0,11.700012,0.0,0.0,1.9781711,2186.7544,6.4654494e-05,2.8344908,52.222557,249.72809,19.540293,30.000002,0.09548954,42.64359,253.3816,211.75546,0.0,52.222557,0.115484886,4.550656,50.171642,8.330017
34089,21485340.0,0.0,24.572418,27.516205,23.952454,25.620422,22.962158,22.229767,11.718597,12.800568,11.777924,12.799774,0.0,0.03201784,0.03201784,0.052185804,250.0,11.700012,0.0,0.0,2.6863406,2200.4705,6.492628e-05,2.807815,52.254253,249.06348,19.555967,30.000002,0.0959924,42.621647,253.49406,211.83762,0.0,52.254253,0.11622022,4.570921,50.473667,8.330017
34090,21485400.0,0.0,24.586975,27.495728,23.971375,25.631134,22.964417,22.23169,11.728027,12.800507,11.754639,12.799438,0.0,0.03201916,0.03201916,0.053098723,250.0,11.700012,0.0,0.0,3.5075226,2217.7827,6.531334e-05,2.7833807,52.2853,248.44391,19.553787,30.000002,0.09666527,42.6247,253.67712,212.04428,0.0,52.2853,0.117135786,4.609095,50.843662,8.330017
34091,21485460.0,0.0,24.601074,27.47525,23.989044,25.636139,22.966461,22.233429,11.736359,12.800476,11.74527,12.799164,0.0,0.032022625,0.032022625,0.054119598,250.0,11.700012,0.0,0.0,4.3440504,2237.513,6.5788845e-05,2.7618403,52.314926,247.90158,19.556026,30.000002,0.09740938,42.621563,253.91624,212.35309,0.0,52.314926,0.11816383,4.660365,51.25478,8.330017
34092,21485520.0,0.0,24.61554,27.454742,24.006592,25.63974,22.968475,22.235168,11.743225,12.8003845,11.742767,12.79892,0.0,0.032027416,0.032027416,0.055205,250.0,11.700012,0.0,0.0,5.2049437,2258.8083,6.63264e-05,2.744208,52.34223,247.44067,19.56412,30.000002,0.098187976,42.610233,254.19814,212.74045,0.0,52.34223,0.119259015,4.7222157,51.689495,8.330017
34093,21485580.0,0.0,24.628479,27.434265,24.023895,25.64154,22.97049,22.236908,11.748505,12.8003235,11.744385,12.798676,0.0,0.032032963,0.032032963,0.05635423,250.0,11.700012,0.0,0.0,6.077461,2281.4463,6.6923625e-05,2.7307637,52.366455,247.06816,19.550354,30.000002,0.09906318,42.629505,254.52458,213.2095,0.0,52.366455,0.12042011,4.795616,52.143795,8.330017
34094,21485640.0,0.0,24.641296,27.413788,24.040558,25.641602,22.972473,22.238617,11.752502,12.800262,11.747253,12.798523,0.0,0.032038856,0.032038856,0.057537477,250.0,11.700012,0.0,0.0,6.9386535,2304.917,6.756035e-05,2.7207751,52.3876,246.77605,19.542753,30.000002,0.09994815,42.640144,254.88434,213.73842,0.0,52.3876,0.12161545,4.8772464,52.600807,8.330017
34095,21485700.0,0.0,24.653198,27.39331,24.056274,25.640076,22.974457,22.240784,11.755341,12.800201,12.748108,12.79837,0.0,0.03204505,0.03204505,0.05872725,250.0,11.700012,0.0,0.0,7.773448,2328.6133,6.82182e-05,2.7137673,52.40591,246.5551,19.53495,30.000002,0.10083693,42.651073,255.26625,214.30678,8.34121,52.40591,0.12281695,4.9641385,53.0482,8.330017
34096,21485760.0,0.0,24.663116,27.372803,24.069733,25.63382,22.976227,22.245544,11.75708,12.80011,12.488434,12.798279,0.0,0.032052904,0.032052904,0.059882548,250.0,11.700012,0.0,0.0,8.523919,2351.9155,6.88842e-05,2.7095263,52.421444,246.42108,19.526777,30.000002,0.10170412,42.66251,255.66101,214.90245,0.0,52.421444,0.1239882,5.053221,53.470844,8.330017
34097,21485820.0,0.0,24.670685,27.352325,24.080627,25.626099,22.977966,22.248901,11.75705,12.800049,12.156403,12.798218,0.0,0.032062273,0.032062273,0.06095646,250.0,11.700012,0.0,0.0,9.191116,2373.912,6.9539376e-05,2.7100523,52.432514,246.4056,19.519037,30.000002,0.10251291,42.673347,256.05685,215.51501,0.0,52.432514,0.12508109,5.1438274,53.851913,8.330017
34098,21485880.0,0.0,24.675995,27.331879,24.08902,25.617004,22.979706,22.251465,11.755371,12.799957,11.972687,12.798218,0.0,0.032072254,0.032072254,0.0619249,250.0,11.700012,0.0,0.0,9.760184,2394.043,7.016471e-05,2.7150161,52.438766,246.50035,19.512245,30.000002,0.10324352,42.682858,256.44125,216.1259,0.0,52.438766,0.12606968,5.234251,54.185177,8.330017
34099,21485940.0,0.0,24.678772,27.311401,24.09491,25.60675,22.981415,22.25357,11.752167,12.799866,11.872864,12.798248,0.0,0.03208246,0.03208246,0.06276525,250.0,11.700012,0.0,0.0,10.220837,2411.8235,7.0745205e-05,2.7239287,52.440136,246.69872,19.50532,30.000002,0.10388188,42.692554,256.80362,216.7188,0.0,52.440136,0.12693062,5.3219657,54.465084,8.330017
34100,21486000.0,0.0,24.679443,27.290955,24.098297,25.59552,22.983093,22.255432,11.74765,12.799805,11.815857,12.798309,0.0,0.032092452,0.032092452,0.06345745,250.0,11.700012,0.0,0.0,10.563593,2426.8582,7.12654e-05,2.7363057,52.436768,246.98912,19.502571,30.000002,0.10440264,42.6964,257.13297,217.2759,0.0,52.436768,0.12764297,5.4045568,54.687256,8.330017
34101,21486060.0,0.0,24.676453,27.270508,24.097809,25.580994,22.984558,22.256989,11.741882,12.799713,11.783539,12.798462,0.0,0.032102883,0.032102883,0.0639714,250.0,11.700012,0.0,0.0,10.745345,2438.532,7.171282e-05,2.751966,52.428635,247.37944,19.500504,30.000002,0.10479367,42.699295,257.41925,217.78514,0.0,52.428635,0.12817803,5.4793906,54.84296,8.330017
34102,21486120.0,0.0,24.671112,27.250092,24.094513,25.56604,22.986023,22.258423,11.734711,12.799652,11.763062,12.7986145,0.0,0.032113187,0.032113187,0.06427994,250.0,11.700012,0.0,0.0,10.77491,2446.3845,7.207017e-05,2.771301,52.415474,247.8649,19.50515,30.000002,0.10501992,42.69279,257.6498,218.22772,0.0,52.415474,0.12850735,5.5442753,54.924847,8.330017
34103,21486180.0,0.0,24.663605,27.229675,24.088715,25.550903,22.987457,22.259827,11.726501,12.799591,11.748199,12.798828,0.0,0.03212247,0.03212247,0.0643809,250.0,11.700012,0.0,0.0,10.652273,2450.2659,7.232653e-05,2.7933009,52.397877,248.41885,19.516151,30.000002,0.10507947,42.67739,257.81647,218.58713,0.0,52.397877,0.12862702,5.5971904,54.93434,8.330017
34104,21486240.0,0.0,24.654053,27.20929,24.080627,25.53595,22.988892,22.261139,11.71759,12.799561,11.736023,12.799103,0.0,0.032130472,0.032130472,0.06427275,250.0,11.700012,0.0,0.0,10.381169,2450.0977,7.2475326e-05,2.8170998,52.376568,249.02094,19.532743,30.000002,0.10497287,42.65416,257.91327,218.85104,0.0,52.376568,0.128535,5.6357865,54.872177,8.330017
34105,21486300.0,0.0,24.642242,27.188934,24.07016,25.521362,22.990295,22.26242,11.708099,12.79953,11.725647,12.799408,0.0,0.03213686,0.03213686,0.06393638,250.0,11.700012,0.0,0.0,9.950029,2445.4644,7.250226e-05,2.842388,52.35169,249.66151,19.553596,30.000002,0.104689136,42.624966,257.93005,219.00252,0.0,52.35169,0.1282114,5.6573405,54.732044,8.330017
34106,21486360.0,0.0,24.628204,27.16858,24.057007,25.505096,22.991516,22.264893,11.698273,12.7994995,12.876312,12.799744,0.0,0.032142594,0.032142594,0.06340742,250.0,11.700012,0.0,0.0,9.363026,2437.093,7.2426716e-05,2.8683522,52.324604,250.32787,19.581472,30.000002,0.10424893,42.585938,257.8785,219.05588,0.0,52.324604,0.12769397,5.6629143,54.525356,8.330017
34107,21486420.0,0.0,24.61267,27.148224,24.042206,25.489807,22.992706,22.268646,11.68811,12.799469,12.336975,12.800079,0.0,0.03214713,0.03214713,0.06266209,250.0,11.700012,0.0,0.0,8.62788,2424.5618,7.223238e-05,2.8952663,52.295216,251.01248,19.615307,30.000002,0.10363709,42.53857,257.7477,218.99228,0.0,52.295216,0.12695771,5.6499486,54.24273,8.330017
34108,21486480.0,0.0,24.595428,27.12793,24.025482,25.4758,22.993896,22.271088,11.6779175,12.799469,12.039337,12.800446,0.0,0.03215,0.03215,0.06171884,250.0,11.700012,0.0,0.0,7.758662,2408.0696,7.192057e-05,2.922204,52.264404,251.68947,19.655203,30.000002,0.10286622,42.482716,257.5394,218.80763,0.0,52.264404,0.12602016,5.6179843,53.88903,8.330017
34109,21486540.0,0.0,24.57663,27.107635,24.007141,25.463257,22.995056,22.272797,11.667938,12.799469,11.873077,12.800842,0.0,0.032151118,0.032151118,0.06059607,250.0,11.700012,0.0,0.0,6.7715244,2387.9211,7.149551e-05,2.948438,52.23302,252.33977,19.697687,30.000002,0.10195802,42.423237,257.25757,218.50201,0.0,52.23302,0.12489956,5.566765,53.468357,8.330017
34110,21486600.0,0.0,24.556915,27.087372,23.98761,25.452454,22.996246,22.274109,11.658447,12.7994995,11.778534,12.8012085,0.0,0.03215046,0.03215046,0.059315585,250.0,11.700012,0.0,0.0,5.684543,2364.528,7.096426e-05,2.9732752,52.20191,252.94597,19.749819,30.000002,0.10091149,42.350254,256.9102,218.0786,0.0,52.20191,0.12361765,5.496605,52.98566,8.330017
34111,21486660.0,0.0,24.535553,27.067139,23.965973,25.441498,22.997192,22.275024,11.649567,12.79953,11.721741,12.801605,0.0,0.032148898,0.032148898,0.05788987,250.0,11.700012,0.0,0.0,4.4873347,2338.1494,7.033517e-05,2.9963274,52.17173,253.50711,19.807573,30.000002,0.09974693,42.269398,256.50476,217.545,0.0,52.17173,0.122188814,5.4078674,52.441597,8.330017
34112,21486720.0,0.0,24.513092,27.046936,23.94336,25.432617,22.998169,22.275818,11.641327,12.799561,11.686493,12.801941,0.0,0.032146342,0.032146342,0.05633411,250.0,11.700012,0.0,0.0,3.21297,2309.0605,6.9615206e-05,3.0177882,52.142673,254.01848,19.867723,30.000002,0.09848267,42.18519,256.04782,216.90715,0.0,52.142673,0.12062766,5.301748,51.83769,8.330017
34113,21486780.0,0.0,24.490082,27.026764,23.920044,25.425964,22.999115,22.27649,11.63382,12.799591,11.664001,12.802277,0.0,0.032142915,0.032142915,0.0546685,250.0,11.700012,0.0,0.0,1.8832511,2277.7175,6.881393e-05,3.0371108,52.11525,254.47206,19.932775,30.000002,0.097128175,42.094116,255.54759,216.17319,0.0,52.11525,0.11895533,5.179579,51.183235,8.330017
34114,21486840.0,0.0,24.467102,27.006622,23.895935,25.42212,23.000092,22.2771,11.627258,12.799652,11.649384,12.802582,0.0,0.032139238,0.032139238,0.052887578,250.0,11.700012,0.0,0.0,0.52117556,2244.1025,6.792921e-05,3.054052,52.08989,254.86748,20.015036,30.000002,0.09565171,41.97895,255.00435,215.33952,0.0,52.08989,0.117165625,5.04002,50.490116,8.330017
34115,21486900.0,0.0,24.445587,26.986542,23.874329,25.42038,23.001038,22.27771,11.622101,12.799683,11.638062,12.802612,0.0,0.03211921,0.03211921,0.05128857,250.0,11.700012,0.0,0.0,0.0,2211.0444,6.700077e-05,3.068533,52.068203,254.93594,20.082647,30.000002,0.09431701,41.884293,254.45567,214.42488,0.0,52.068203,0.11552581,4.904393,49.890404,8.330017
34116,21486960.0,0.0,24.434875,26.966461,23.864563,25.417511,23.001831,22.27826,11.628693,12.800201,11.631622,12.802155,0.0,0.03207661,0.03207661,0.050585844,250.0,11.700012,0.0,0.0,0.0,2189.8596,6.6209555e-05,3.048323,52.070747,254.15134,20.132296,30.000002,0.09363708,41.814785,254.03043,213.571,0.0,52.070747,0.11473741,4.811636,49.664963,8.330017
34117,21487020.0,0.0,24.428009,26.946442,23.85913,25.415436,23.002686,22.281494,11.642395,12.800568,12.6701355,12.802032,0.0,0.03205286,0.03205286,0.050148986,250.0,11.700012,0.0,0.0,0.0,2176.3752,6.562697e-05,3.0096564,52.088528,253.32721,20.173191,30.000002,0.09319629,41.757534,253.70291,212.87396,0.0,52.088528,0.11425312,4.712047,49.54036,8.330017
34118,21487080.0,0.0,24.423187,26.926453,23.85614,25.413818,23.00354,22.284546,11.655853,12.800659,12.20639,12.801758,0.0,0.032040194,0.032040194,0.049885187,250.0,11.700012,0.0,0.0,0.0,2167.4783,6.519935e-05,2.9728665,52.11151,252.57047,20.207567,30.000002,0.09291096,41.709404,253.45587,212.32434,0.0,52.11151,0.113964185,4.630804,49.476673,8.330017
34119,21487140.0,0.0,24.419434,26.906494,23.854279,25.412476,23.004395,22.286499,11.667694,12.800629,11.96051,12.801422,0.0,0.032036237,0.032036237,0.049731046,250.0,11.700012,0.0,0.0,0.0,2161.8386,6.489888e-05,2.9412916,52.135914,251.92712,20.238396,30.000002,0.09272515,41.666245,253.27455,211.9056,0.0,52.135914,0.11380237,4.5673366,49.448303,8.330017
34120,21487200.0,0.0,24.41626,26.886597,23.853119,25.411316,23.005249,22.287903,11.677368,12.800568,11.8289795,12.801117,0.0,0.03203782,0.03203782,0.04964329,250.0,11.700012,0.0,0.0,0.0,2158.419,6.4696265e-05,2.9159675,52.158974,251.40808,20.266588,30.000002,0.09260099,41.626774,253.144,211.5944,0.0,52.158974,0.11371802,4.5193152,49.438828,8.330017
34121,21487260.0,0.0,24.412476,26.86673,23.851196,25.40738,23.00589,22.288849,11.684906,12.800446,11.761444,12.800842,0.0,0.03204262,0.03204262,0.049596753,250.0,11.700012,0.0,0.0,0.0,2156.431,6.456737e-05,2.8966222,52.179398,251.00462,20.292833,30.000002,0.09251539,41.590034,253.05226,211.36908,0.0,52.179398,0.1136813,4.48411,49.439392,8.330017
34122,21487320.0,0.0,24.408875,26.846924,23.849457,25.403534,23.0065,22.289673,11.690491,12.800354,11.72699,12.800629,0.0,0.032048795,0.032048795,0.04957385,250.0,11.700012,0.0,0.0,0.0,2155.3896,6.449049e-05,2.8824396,52.196606,250.69972,20.31807,30.000002,0.09245096,41.554703,252.98883,211.20877,0.0,52.196606,0.11367093,4.459004,49.444313,8.330017
34123,21487380.0,0.0,24.405334,26.827148,23.8479,25.39972,23.00711,22.290375,11.69455,12.800262,11.711243,12.800446,0.0,0.032055322,0.032055322,0.04956522,250.0,11.700012,0.0,0.0,0.0,2154.9958,6.445177e-05,2.872408,52.210575,250.47672,20.342165,30.000002,0.092399746,41.52097,252.94653,211.09846,0.0,52.210575,0.11367549,4.4416647,49.450882,8.330017
34124,21487440.0,0.0,24.401978,26.807434,23.846466,25.395935,23.00772,22.291046,11.697418,12.800171,11.703766,12.8003235,0.0,0.032061387,0.032061387,0.049563315,250.0,11.700012,0.0,0.0,0.0,2154.9705,6.4437394e-05,2.865401,52.221634,250.31503,20.36665,30.000002,0.09235173,41.486694,252.9183,211.0225,0.0,52.221634,0.113685824,4.429721,49.457253,8.330017
34125,21487500.0,0.0,24.39862,26.78778,23.845062,25.39215,23.0083,22.291687,11.699402,12.80011,11.700592,12.800201,0.0,0.032066695,0.032066695,0.049564794,250.0,11.700012,0.0,0.0,0.0,2155.1526,6.4439126e-05,2.8606656,52.23019,250.19987,20.391396,30.000002,0.09230434,41.452045,252.8999,210.97118,0.0,52.23019,0.113698006,4.4217324,49.462837,8.330017
34126,21487560.0,0.0,24.394073,26.768158,23.84256,25.385712,23.008698,22.292236,11.700531,12.800079,11.700409,12.80014,0.0,0.03207105,0.03207105,0.049568478,250.0,11.700012,0.0,0.0,0.0,2155.3684,6.445404e-05,2.8580756,52.23622,250.12851,20.410591,30.000002,0.09226968,41.42517,252.89017,210.94217,0.0,52.23622,0.113710456,4.417415,49.467316,8.330017
34127,21487620.0,0.0,24.389618,26.748596,23.839996,25.379303,23.009033,22.292816,11.701141,12.800049,11.8723755,12.800079,0.0,0.032074314,0.032074314,0.049571924,250.0,11.700012,0.0,0.0,0.0,2155.5808,6.447367e-05,2.8567634,52.24037,250.08408,20.431637,30.000002,0.09222903,41.395706,252.885,210.9254,48.751198,52.24037,0.11372047,4.4152246,49.470543,8.330017
34128,21487680.0,0.0,24.385956,26.729095,23.838379,25.372925,23.0094,22.296692,11.701599,12.800049,12.507782,12.800049,0.0,0.032077163,0.032077163,0.04957514,250.0,11.700012,0.0,0.0,0.0,2155.8618,6.4494794e-05,2.8557935,52.24387,250.04831,20.455997,30.000002,0.09217996,41.361603,252.88124,210.9124,0.0,52.24387,0.11372941,4.4136167,49.473316,8.330017
34129,21487740.0,0.0,24.382019,26.709656,23.836395,25.366577,23.009766,22.299133,11.701843,12.800018,12.1414795,12.800049,0.0,0.032079343,0.032079343,0.049577862,250.0,11.700012,0.0,0.0,0.0,2156.1099,6.451761e-05,2.8553064,52.24636,250.02544,20.478558,30.000002,0.09213363,41.330017,252.87941,210.90488,0.0,52.24636,0.11373651,4.4127946,49.47535,8.330017
34130,21487800.0,0.0,24.377747,26.690247,23.834167,25.36023,23.010101,22.30066,11.701935,12.800018,11.952087,12.800018,0.0,0.03208092,0.03208092,0.04957997,250.0,11.700012,0.0,0.0,0.0,2156.284,6.454033e-05,2.8552418,52.248043,250.01198,20.499859,30.000002,0.09208879,41.300198,252.87881,210.9011,0.0,52.248043,0.113741785,4.4126596,49.476746,8.330017
34131,21487860.0,0.0,24.37265,26.670929,23.83081,25.351593,23.010254,22.301636,11.701904,12.800018,11.837738,12.800018,0.0,0.032082118,0.032082118,0.049581636,250.0,11.700012,0.0,0.0,0.0,2156.333,6.4561944e-05,2.8554223,52.24927,250.00323,20.522812,30.000002,0.092039235,41.268063,252.8788,210.89899,0.0,52.24927,0.113745846,4.412911,49.477776,8.330017
34132,21487920.0,0.0,24.36734,26.651672,23.82727,25.342957,23.010376,22.302368,11.701782,12.799988,11.775635,12.799988,0.0,0.03208298,0.03208298,0.049582876,250.0,11.700012,0.0,0.0,0.0,2156.2893,6.4581545e-05,2.855825,52.250107,249.99834,20.544085,30.000002,0.09199268,41.23828,252.87915,210.89822,0.0,52.250107,0.113748826,4.413526,49.478485,8.330017
34133,21487980.0,0.0,24.36203,26.632477,23.823761,25.334381,23.010529,22.302917,11.70163,12.799988,11.741241,12.799988,0.0,0.032083593,0.032083593,0.049583778,250.0,11.700012,0.0,0.0,0.0,2156.2004,6.4599415e-05,2.8562455,52.250664,249.99577,20.565403,30.000002,0.09194536,41.20844,252.8797,210.89813,0.0,52.250664,0.113750964,4.414181,49.478966,8.330017
34134,21488040.0,0.0,24.35669,26.613342,23.82019,25.325867,23.01065,22.303406,11.701508,12.799988,11.7229,12.799988,0.0,0.032084018,0.032084018,0.049584407,250.0,11.700012,0.0,0.0,0.0,2156.0676,6.4615655e-05,2.856652,52.25104,249.99464,20.586535,30.000002,0.09189793,41.178852,252.88031,210.8984,0.0,52.25104,0.11375244,4.4148107,49.479286,8.330017
34135,21488100.0,0.0,24.351318,26.594269,23.81668,25.317383,23.010803,22.303833,11.701355,12.799988,11.713074,12.799988,0.0,0.032084297,0.032084297,0.049584836,250.0,11.700012,0.0,0.0,0.0,2155.8948,6.46304e-05,2.8570256,52.251278,249.99438,20.606737,30.000002,0.09185223,41.15057,252.88092,210.89885,0.0,52.251278,0.11375344,4.4153905,49.479492,8.330017
34136,21488160.0,0.0,24.345154,26.575287,23.812225,25.306885,23.010742,22.304138,11.701202,12.799988,11.708069,12.799988,0.0,0.032084484,0.032084484,0.04958511,250.0,11.700012,0.0,0.0,0.0,2155.609,6.464317e-05,2.8574157,52.251427,249.9946,20.625689,30.000002,0.0918091,41.12404,252.88148,210.89934,0.0,52.251427,0.11375408,4.415987,49.47962,8.330017
34137,21488220.0,0.0,24.33899,26.556335,23.80777,25.296478,23.010681,22.304443,11.70108,12.799988,11.705475,12.799988,0.0,0.032084588,0.032084588,0.049585275,250.0,11.700012,0.0,0.0,0.0,2155.2656,6.465364e-05,2.8578064,52.251522,249.99493,20.645588,30.000002,0.09176355,41.096176,252.882,210.8997,0.0,52.251522,0.11375445,4.4165926,49.479706,8.330017
34138,21488280.0,0.0,24.3331,26.537506,23.803589,25.286102,23.01062,22.305939,11.700928,12.799988,12.945648,12.799988,0.0,0.03208467,0.03208467,0.0495854,250.0,11.700012,0.0,0.0,0.0,2154.9233,6.466334e-05,2.8581734,52.251602,249.99527,20.665567,30.000002,0.09171769,41.068207,252.88249,210.90005,0.0,52.251602,0.11375474,4.4171634,49.479774,8.330017
34139,21488340.0,0.0,24.327667,26.518707,23.799988,25.275787,23.01056,22.309143,11.700836,12.799988,12.38974,12.799988,0.0,0.032084726,0.032084726,0.049585477,250.0,11.700012,0.0,0.0,0.0,2154.6248,6.467237e-05,2.8584082,52.25166,249.99562,20.685282,30.000002,0.09167233,41.040604,252.88297,210.90033,0.0,52.25166,0.11375493,4.4175377,49.479824,8.330017
34140,21488400.0,0.0,24.32193,26.5,23.796051,25.265533,23.010498,22.311066,11.700775,12.799988,12.077789,12.799988,0.0,0.032084756,0.032084756,0.049585525,250.0,11.700012,0.0,0.0,0.0,2154.2837,6.468064e-05,2.8586113,52.25171,249.99594,20.704987,30.000002,0.091626875,41.01302,252.88339,210.90056,0.0,52.25171,0.11375504,4.4178443,49.479866,8.330017
34141,21488460.0,0.0,24.31488,26.481415,23.790497,25.252838,23.009583,22.311432,11.700653,12.799988,11.905426,12.799988,0.0,0.032084774,0.032084774,0.04958555,250.0,11.700012,0.0,0.0,0.0,2153.7908,6.468747e-05,2.8588996,52.251743,249.99622,20.724375,30.000002,0.09158206,40.985878,252.88379,210.90074,0.0,52.251743,0.1137551,4.4182773,49.4799,8.330017
34142,21488520.0,0.0,24.30777,26.462952,23.78476,25.240234,23.008667,22.311462,11.700531,12.799988,11.805725,12.799988,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,2153.2393,6.469257e-05,2.8592525,52.25178,249.99641,20.744572,30.000002,0.0915353,40.9576,252.88417,210.90085,0.0,52.25178,0.11375512,4.418822,49.479935,8.330017
34143,21488580.0,0.0,24.300537,26.44461,23.778961,25.227692,23.007782,22.311218,11.700409,12.799988,11.752655,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2152.6582,6.4696476e-05,2.8595588,52.251816,249.99663,20.762794,30.000002,0.09149307,40.932087,252.88454,210.90099,0.0,52.251816,0.11375516,4.4193068,49.47997,8.330017
34144,21488640.0,0.0,24.293213,26.426422,23.773163,25.21521,23.006866,22.310852,11.700317,12.799988,11.728821,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2152.0615,6.469972e-05,2.8597555,52.25184,249.99684,20.77962,30.000002,0.09145402,40.90853,252.88487,210.9011,0.0,52.25184,0.11375519,4.419623,49.479992,8.330017
34145,21488700.0,0.0,24.28601,26.408356,23.767395,25.20282,23.005981,22.310394,11.700287,12.799988,11.715485,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2151.473,6.470263e-05,2.8598752,52.25187,249.99695,20.798103,30.000002,0.09141108,40.882656,252.88521,210.90115,0.0,52.25187,0.113755174,4.419805,49.480022,8.330017
34146,21488760.0,0.0,24.27832,26.390411,23.761108,25.189362,23.004913,22.309875,11.700256,12.800018,11.709015,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2150.8328,6.470502e-05,2.859982,52.2519,249.99709,20.814346,30.000002,0.0913733,40.859913,252.88551,210.90123,0.0,52.2519,0.1137552,4.419968,49.48005,8.330017
34147,21488820.0,0.0,24.270721,26.372559,23.754852,25.175995,23.003876,22.309326,11.700195,12.800018,11.705292,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2150.186,6.470697e-05,2.8600829,52.251923,249.99716,20.831772,30.000002,0.091332726,40.835518,252.88582,210.90126,0.0,52.251923,0.11375519,4.4201236,49.480076,8.330017
34148,21488880.0,0.0,24.263153,26.354858,23.748596,25.16272,23.002838,22.308777,11.700165,12.800018,11.703369,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2149.5378,6.47086e-05,2.8601525,52.251953,249.99722,20.848877,30.000002,0.09129285,40.811573,252.88612,210.90129,0.0,52.251953,0.11375519,4.4202323,49.480106,8.330017
34149,21488940.0,0.0,24.256042,26.33725,23.74295,25.149506,23.0018,22.310364,11.700165,12.800018,12.748657,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2148.93,6.4710235e-05,2.8601923,52.251984,249.99725,20.86605,30.000002,0.09125279,40.78753,252.88641,210.9013,0.0,52.251984,0.11375519,4.4203,49.480137,8.330017
34150,21489000.0,0.0,24.249084,26.319733,23.737488,25.136353,23.000763,22.312286,11.700195,12.800018,12.270569,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2148.3687,6.471249e-05,2.8601158,52.252018,249.99728,20.883131,30.000002,0.0912129,40.76362,252.88672,210.90132,0.0,52.252018,0.113755174,4.420186,49.480167,8.330017
34151,21489060.0,0.0,24.240723,26.302338,23.730255,25.121124,22.998596,22.31195,11.700195,12.800018,12.010498,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2147.671,6.4714564e-05,2.8601258,52.25205,249.99731,20.899912,30.000002,0.09117366,40.74012,252.88701,210.90134,0.0,52.25205,0.113755174,4.42018,49.480198,8.330017
34152,21489120.0,0.0,24.232208,26.285034,23.722778,25.105988,22.996399,22.311005,11.700134,12.800018,11.865265,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2146.9143,6.4715525e-05,2.8602905,52.25208,249.99734,20.916765,30.000002,0.09113423,40.71653,252.8873,210.90135,0.0,52.25208,0.11375519,4.4204316,49.48023,8.330017
34153,21489180.0,0.0,24.223572,26.267853,23.71524,25.090912,22.994232,22.309723,11.700073,12.800018,11.789764,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2146.138,6.4715874e-05,2.860441,52.25211,249.99739,20.932636,30.000002,0.09109705,40.69431,252.88759,210.90137,0.0,52.25211,0.11375519,4.420677,49.480255,8.330017
34154,21489240.0,0.0,24.214966,26.250732,23.707672,25.075928,22.992065,22.308228,11.700043,12.800018,11.748016,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2145.363,6.4716e-05,2.8605268,52.252136,249.99742,20.948578,30.000002,0.09105969,40.671993,252.88786,210.9014,0.0,52.252136,0.11375519,4.420812,49.480286,8.330017
34155,21489300.0,0.0,24.20636,26.233704,23.700134,25.061035,22.98993,22.306671,11.700012,12.800018,11.72583,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2144.5872,6.471597e-05,2.860579,52.252163,249.99745,20.96443,30.000002,0.09102249,40.6498,252.88815,210.90141,0.0,52.252163,0.1137552,4.420894,49.480316,8.330017
34156,21489360.0,0.0,24.197327,26.216797,23.692108,25.045288,22.987518,22.304901,11.700012,12.800018,11.71402,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2143.775,6.47158e-05,2.860618,52.25219,249.9975,20.979563,30.000002,0.09098695,40.628613,252.88841,210.90144,0.0,52.25219,0.1137552,4.4209523,49.480343,8.330017
34157,21489420.0,0.0,24.188416,26.19992,23.684113,25.029633,22.985107,22.303131,11.699982,12.800018,11.707184,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2142.9592,6.4715336e-05,2.8606734,52.25222,249.99748,20.996023,30.000002,0.09094825,40.605564,252.8887,210.90143,0.0,52.25222,0.11375519,4.421036,49.480373,8.330017
34158,21489480.0,0.0,24.179474,26.183167,23.676147,25.014038,22.982727,22.30133,11.699951,12.800018,11.703461,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2142.1414,6.471473e-05,2.860716,52.25225,249.99751,21.011135,30.000002,0.0909127,40.58441,252.88898,210.90146,0.0,52.25225,0.1137552,4.421104,49.480404,8.330017
34159,21489540.0,0.0,24.17044,26.166443,23.668213,24.998566,22.980347,22.29956,11.699951,12.800018,11.701996,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2141.3203,6.471418e-05,2.8607209,52.252274,249.99763,21.023651,30.000002,0.090883255,40.566887,252.88922,210.90154,0.0,52.252274,0.113755226,4.421115,49.480427,8.330017
34160,21489600.0,0.0,24.1622,26.14981,23.661133,24.983154,22.977966,22.300812,11.699982,12.800018,12.566986,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2140.5767,6.4713946e-05,2.8606715,52.2523,249.99765,21.038435,30.000002,0.0908484,40.546192,252.88948,210.90154,0.0,52.2523,0.113755226,4.4210467,49.48045,8.330017
34161,21489660.0,0.0,24.153442,26.13327,23.653412,24.966858,22.975372,22.300964,11.700012,12.800018,12.172913,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2139.8074,6.471423e-05,2.8605835,52.252327,249.99767,21.053137,30.000002,0.090813726,40.525608,252.88974,210.90154,0.0,52.252327,0.113755226,4.4209013,49.480476,8.330017
34162,21489720.0,0.0,24.14447,26.11676,23.645386,24.950653,22.972809,22.30017,11.700012,12.800018,11.956757,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2139.0032,6.4714266e-05,2.8605897,52.252354,249.99768,21.067772,30.000002,0.09077918,40.50512,252.88998,210.90154,0.0,52.252354,0.11375521,4.4209056,49.480503,8.330017
34163,21489780.0,0.0,24.135437,26.100311,23.637299,24.93451,22.970215,22.29889,11.700012,12.800018,11.834473,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2138.1875,6.471412e-05,2.8606179,52.252377,249.9977,21.082186,30.000002,0.09074513,40.48494,252.89024,210.90155,0.0,52.252377,0.113755226,4.420951,49.48053,8.330017
34164,21489840.0,0.0,24.126343,26.083923,23.62915,24.918457,22.967651,22.297333,11.699982,12.800018,11.766022,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2137.3667,6.471387e-05,2.8606443,52.252407,249.9977,21.096745,30.000002,0.09071071,40.464558,252.8905,210.90155,0.0,52.252407,0.113755226,4.4209933,49.480556,8.330017
34165,21489900.0,0.0,24.117157,26.067596,23.620972,24.902527,22.965118,22.295593,11.699982,12.800018,11.735901,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2136.5364,6.471362e-05,2.8606558,52.25243,249.99777,21.109037,30.000002,0.090681635,40.44735,252.89073,210.9016,0.0,52.25243,0.11375523,4.4210143,49.48058,8.330017
34166,21489960.0,0.0,24.107727,26.0513,23.612427,24.885895,22.962341,22.29364,11.699982,12.800018,11.719482,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2135.6833,6.471329e-05,2.860672,52.252453,249.9978,21.12265,30.000002,0.09064939,40.42829,252.89098,210.90161,0.0,52.252453,0.11375523,4.421034,49.480602,8.330017
34167,21490020.0,0.0,24.098328,26.035065,23.603882,24.869354,22.959595,22.291656,11.699951,12.800018,11.710205,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2134.8223,6.471267e-05,2.860718,52.252476,249.9978,21.136284,30.000002,0.09061709,40.409203,252.89122,210.90163,0.0,52.252476,0.11375523,4.421105,49.48063,8.330017
34168,21490080.0,0.0,24.088867,26.01886,23.595367,24.852905,22.956848,22.289673,11.699951,12.800018,11.70578,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2133.9565,6.471197e-05,2.8607461,52.252502,249.99788,21.148075,30.000002,0.09058914,40.392693,252.89145,210.90167,0.0,52.252502,0.11375526,4.4211526,49.480648,8.330017
34169,21490140.0,0.0,24.079498,26.002686,23.586945,24.836609,22.954132,22.287659,11.699951,12.800018,11.703613,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2133.0999,6.47113e-05,2.8607523,52.252518,249.99791,21.16081,30.000002,0.09055892,40.374866,252.89168,210.90169,0.0,52.252518,0.11375526,4.4211617,49.480675,8.330017
