,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34170,21490200.0,0.0,24.070282,25.986633,23.578674,24.820435,22.951416,22.286377,11.699951,12.800018,12.899994,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2132.2566,6.471064e-05,2.8607538,52.252544,249.99792,21.173592,30.000002,0.09052857,40.35697,252.89189,210.90169,0.0,52.252544,0.11375525,4.421164,49.480694,8.330017
34171,21490260.0,0.0,24.061432,25.970459,23.570892,24.80371,22.948517,22.287384,11.699982,12.800018,12.420502,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2131.4622,6.4710344e-05,2.8606956,52.252567,249.99794,21.186232,30.000002,0.09049853,40.339275,252.89212,210.9017,0.0,52.252567,0.11375526,4.4210815,49.480717,8.330017
34172,21490320.0,0.0,24.052277,25.954407,23.562744,24.78714,22.945587,22.286926,11.699982,12.800018,12.095367,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2130.6458,6.471031e-05,2.8606443,52.25259,249.99797,21.198547,30.000002,0.09046925,40.322037,252.89235,210.90172,0.0,52.25259,0.11375526,4.4209943,49.480743,8.330017
34173,21490380.0,0.0,24.042969,25.938354,23.554413,24.77066,22.942719,22.285706,11.699982,12.800018,11.923187,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2129.8064,6.471012e-05,2.8606486,52.25261,249.99799,21.210762,30.000002,0.09044018,40.304935,252.89256,210.90172,0.0,52.25261,0.11375526,4.4209986,49.480762,8.330017
34174,21490440.0,0.0,24.03363,25.922302,23.54602,24.754242,22.93982,22.284119,11.699982,12.800018,11.821167,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2128.9583,6.470977e-05,2.8606744,52.252632,249.998,21.223253,30.000002,0.09041043,40.287445,252.89279,210.90172,0.0,52.252632,0.11375526,4.421038,49.480785,8.330017
34175,21490500.0,0.0,24.024231,25.90628,23.537567,24.737946,22.93695,22.282288,11.699982,12.800018,11.7647705,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2128.1028,6.4709275e-05,2.8607059,52.252655,249.99802,21.23515,30.000002,0.09038209,40.27079,252.893,210.90175,0.0,52.252655,0.11375526,4.421088,49.48081,8.330017
34176,21490560.0,0.0,24.014648,25.89029,23.52893,24.721344,22.93393,22.280243,11.699951,12.800018,11.735138,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2127.225,6.47086e-05,2.860743,52.252674,249.99805,21.246742,30.000002,0.09035445,40.254562,252.89322,210.90176,0.0,52.252674,0.11375527,4.4211445,49.480827,8.330017
34177,21490620.0,0.0,24.005066,25.874298,23.520264,24.704834,22.930878,22.278107,11.699921,12.800018,11.719055,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2126.3403,6.470768e-05,2.8607934,52.252697,249.99808,21.258244,30.000002,0.090327,40.238457,252.89342,210.90178,0.0,52.252697,0.11375527,4.421222,49.48085,8.330017
34178,21490680.0,0.0,23.995514,25.858307,23.511658,24.688416,22.927856,22.27597,11.699921,12.800018,11.709961,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2125.4563,6.470659e-05,2.8608367,52.252716,249.9981,21.269983,30.000002,0.09029899,40.222023,252.89363,210.90178,0.0,52.252716,0.11375527,4.421291,49.48087,8.330017
34179,21490740.0,0.0,23.985992,25.842285,23.503082,24.672089,22.924866,22.273804,11.699921,12.800018,11.704803,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2124.5718,6.4705375e-05,2.8608718,52.25274,249.9981,21.28186,30.000002,0.0902706,40.205395,252.89384,210.90178,0.0,52.25274,0.11375527,4.4213457,49.480892,8.330017
34180,21490800.0,0.0,23.97638,25.826294,23.494537,24.655884,22.921875,22.271637,11.69989,12.800018,11.702728,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2123.6792,6.470406e-05,2.860895,52.252758,249.99818,21.291122,30.000002,0.09024848,40.192425,252.89404,210.90184,0.0,52.252758,0.1137553,4.4213824,49.480907,8.330017
34181,21490860.0,0.0,23.967102,25.810303,23.486359,24.639404,22.918732,22.271332,11.69989,12.800018,12.802734,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2122.8088,6.4702646e-05,2.8609192,52.252777,249.9982,21.30215,30.000002,0.0902221,40.176987,252.89424,210.90186,0.0,52.252777,0.113755286,4.42142,49.480927,8.330017
34182,21490920.0,0.0,23.958069,25.794281,23.478455,24.622986,22.915588,22.271729,11.699921,12.800018,12.298096,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2121.9802,6.4701584e-05,2.860874,52.252792,249.99821,21.313065,30.000002,0.09019598,40.16171,252.89442,210.90186,0.0,52.252792,0.113755286,4.421355,49.480946,8.330017
34183,21490980.0,0.0,23.948761,25.77826,23.470276,24.60669,22.912476,22.270966,11.699921,12.800018,12.02533,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2121.1235,6.47005e-05,2.8608634,52.252815,249.99823,21.323837,30.000002,0.09017019,40.14663,252.89462,210.90187,0.0,52.252815,0.113755286,4.4213305,49.480965,8.330017
34184,21491040.0,0.0,23.939362,25.762207,23.461945,24.590454,22.909363,22.269592,11.69989,12.800018,11.874054,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2120.245,6.469912e-05,2.860906,52.252834,249.99825,21.334543,30.000002,0.09014454,40.131638,252.89482,210.90187,0.0,52.252834,0.1137553,4.4213943,49.480984,8.330017
34185,21491100.0,0.0,23.929901,25.746124,23.453552,24.57431,22.90628,22.267853,11.69986,12.800018,11.789368,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2119.3518,6.469739e-05,2.8609698,52.252853,249.99825,21.345226,30.000002,0.09011893,40.116684,252.895,210.90187,0.0,52.252853,0.1137553,4.4214935,49.481003,8.330017
34186,21491160.0,0.0,23.920227,25.730042,23.444946,24.557983,22.903046,22.26587,11.699829,12.800018,11.748444,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2118.432,6.469532e-05,2.8610473,52.252872,249.99829,21.354889,30.000002,0.09009575,40.103153,252.89519,210.9019,0.0,52.252872,0.1137553,4.421613,49.48102,8.330017
34187,21491220.0,0.0,23.910583,25.713928,23.43637,24.541748,22.899841,22.263763,11.699799,12.800018,11.72583,12.800018,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,2117.5032,6.469284e-05,2.8611345,52.252888,249.99832,21.365002,30.000002,0.090071484,40.088997,252.89539,210.90192,0.0,52.252888,0.1137553,4.4217477,49.48104,8.330017
34188,21491280.0,0.0,23.90091,25.697754,23.427826,24.525574,22.896637,22.261658,11.699768,12.800018,11.713776,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2116.5667,6.468998e-05,2.8612201,52.252907,249.99834,21.374998,30.000002,0.090047486,40.075,252.89557,210.90192,0.0,52.252907,0.11375531,4.4218817,49.481056,8.330017
34189,21491340.0,0.0,23.891266,25.68158,23.419312,24.509491,22.893433,22.259491,11.699738,12.800018,11.707367,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2115.6228,6.468683e-05,2.8612947,52.252926,249.99837,21.384539,30.000002,0.09002456,40.061646,252.89574,210.90195,0.0,52.252926,0.11375531,4.4219975,49.48107,8.330017
34190,21491400.0,0.0,23.881653,25.665344,23.410858,24.4935,22.890259,22.257324,11.699707,12.800018,11.703644,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2114.6775,6.468336e-05,2.8613675,52.25294,249.99835,21.39493,30.000002,0.08999959,40.047096,252.89592,210.90193,0.0,52.25294,0.1137553,4.4221096,49.48109,8.330017
34191,21491460.0,0.0,23.871887,25.649078,23.402283,24.477356,22.886993,22.255188,11.6996765,12.800018,11.701996,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2113.708,6.467949e-05,2.8614452,52.252953,249.99843,21.402954,30.000002,0.0899803,40.035862,252.89609,210.90198,0.0,52.252953,0.11375532,4.4222293,49.481106,8.330017
34192,21491520.0,0.0,23.862762,25.632751,23.3945,24.461273,22.883728,22.25589,11.6996765,12.800018,12.611877,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2112.7908,6.4675456e-05,2.8615003,52.25297,249.99844,21.412378,30.000002,0.089957625,40.02267,252.89626,210.902,0.0,52.25297,0.11375532,4.4223213,49.481125,8.330017
34193,21491580.0,0.0,23.853577,25.616364,23.386627,24.445282,22.880463,22.25592,11.6996765,12.800018,12.198364,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2111.881,6.467162e-05,2.8614914,52.25299,249.99844,21.421867,30.000002,0.089934774,40.009384,252.89642,210.902,0.0,52.25299,0.11375531,4.4223037,49.48114,8.330017
34194,21491640.0,0.0,23.844147,25.599945,23.37854,24.429352,22.877197,22.254974,11.699646,12.800018,11.970367,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2110.9377,6.4667416e-05,2.861547,52.253006,249.99846,21.431053,30.000002,0.08991266,39.996525,252.89659,210.902,0.0,52.253006,0.11375532,4.4223833,49.481155,8.330017
34195,21491700.0,0.0,23.834625,25.583466,23.3703,24.413544,22.873962,22.25351,11.6996155,12.800018,11.846619,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2109.9675,6.4662665e-05,2.8616471,52.25302,249.99847,21.440105,30.000002,0.089890845,39.983852,252.89676,210.90201,0.0,52.25302,0.11375532,4.422538,49.48117,8.330017
34196,21491760.0,0.0,23.82492,25.566895,23.361908,24.397552,22.870636,22.251678,11.699554,12.800018,11.779419,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2108.968,6.4657324e-05,2.8617702,52.253036,249.9985,21.448902,30.000002,0.08986963,39.971535,252.89693,210.90202,0.0,52.253036,0.11375532,4.422727,49.481186,8.330017
34197,21491820.0,0.0,23.815186,25.550293,23.353485,24.381653,22.86731,22.249725,11.699524,12.800018,11.742249,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2107.9502,6.465135e-05,2.8619077,52.253048,249.99852,21.457674,30.000002,0.08984849,39.95926,252.8971,210.90202,0.0,52.253048,0.11375532,4.4229407,49.481205,8.330017
34198,21491880.0,0.0,23.80545,25.5336,23.345062,24.365814,22.864014,22.24768,11.699463,12.800018,11.722687,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2106.917,6.464478e-05,2.8620431,52.253067,249.99854,21.466183,30.000002,0.08982795,39.947342,252.89725,210.90204,0.0,52.253067,0.11375532,4.423151,49.48122,8.330017
34199,21491940.0,0.0,23.795715,25.516846,23.3367,24.350098,22.860718,22.245605,11.699402,12.800018,11.711609,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2105.8738,6.4637665e-05,2.862172,52.253086,249.99855,21.47492,30.000002,0.08980686,39.935112,252.89742,210.90205,0.0,52.253086,0.11375532,4.4233503,49.481236,8.330017
34200,21492000.0,0.0,23.78598,25.5,23.328339,24.334442,22.857422,22.2435,11.699371,12.800018,11.705353,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2104.8174,6.462996e-05,2.862303,52.253098,249.99855,21.48377,30.000002,0.08978549,39.92272,252.89757,210.90205,0.0,52.253098,0.11375532,4.4235525,49.481247,8.330017
34201,21492060.0,0.0,23.865082,25.48291,23.424408,24.30365,22.848236,22.235474,11.81189,12.804779,11.714447,12.791962,0.0,0.031481776,0.031481776,0.063719824,250.0,11.700012,0.0,0.0,20.783648,2247.1018,6.630599e-05,2.5574594,52.510674,236.29073,21.150436,30.000002,0.09953706,40.38939,254.53578,211.09636,0.0,52.510674,0.12666176,5.1204658,55.254852,8.330017
34202,21492120.0,0.0,23.904114,25.465332,23.475983,24.256683,22.839386,22.228271,11.951294,12.806305,12.736938,12.795563,0.0,0.031355184,0.031355184,0.07606159,250.0,11.700012,0.0,0.0,29.794996,2425.8564,7.0067086e-05,2.1779099,52.893173,227.45612,20.77095,30.000002,0.10890733,40.92067,257.09653,213.00107,14.89919,52.893173,0.13875549,5.212177,59.46933,8.330017
34203,21492180.0,0.0,23.923767,25.447296,23.505157,24.194489,22.830688,22.224396,12.03598,12.805054,12.663025,12.795013,0.0,0.031297516,0.031297516,0.088945135,250.0,11.700012,0.0,0.0,38.10757,2612.4954,7.443509e-05,1.9533403,53.28272,219.99904,20.373943,30.000002,0.11890465,41.47648,260.56287,215.7413,0.0,53.28272,0.15152758,5.474517,63.23168,8.330017
34204,21492240.0,0.0,23.919983,25.428864,23.50705,24.117462,22.822052,22.21936,12.083649,12.803345,12.392822,12.793671,0.0,0.031346895,0.031346895,0.10121315,250.0,11.700012,0.0,0.0,45.57395,2795.48,7.91326e-05,1.8284085,53.64933,214.77745,19.999104,30.000002,0.12869631,42.001255,264.8905,219.30418,0.0,53.64933,0.16389835,5.820214,66.41748,8.330017
34205,21492300.0,0.0,23.895477,25.410004,23.48465,24.027008,22.813293,22.213654,12.100281,12.801697,12.258209,12.7916565,0.0,0.0314746,0.0314746,0.11235121,250.0,11.700012,0.0,0.0,52.06801,2964.6812,8.383741e-05,1.7867777,53.95228,211.93094,19.635912,30.000002,0.1379055,42.509724,269.9092,223.59921,0.0,53.95228,0.17529719,6.2857094,69.015114,8.330017
34206,21492360.0,0.0,23.854034,25.390747,23.443085,23.92691,22.804596,22.20758,12.092987,12.800293,12.186981,12.789459,0.0,0.031654872,0.031654872,0.12197419,250.0,11.700012,0.0,0.0,57.479183,3113.0664,8.831352e-05,1.8097978,54.162395,211.45903,19.28071,30.000002,0.14620513,43.007008,275.30774,228.51813,0.0,54.162395,0.1852849,6.8726206,71.021805,8.330017
34207,21492420.0,0.0,23.80017,25.371124,23.38562,23.817627,22.795685,22.201172,12.068665,12.799225,12.140411,12.787445,0.0,0.031859994,0.031859994,0.12993109,250.0,11.700012,0.0,0.0,61.747234,3237.235,9.2402755e-05,1.8789278,54.271866,213.04057,18.983135,30.000002,0.15324178,43.423615,280.70062,233.85005,0.0,54.271866,0.19365591,7.555706,72.48738,8.330017
34208,21492480.0,0.0,23.737305,25.351135,23.316284,23.701843,22.78659,22.194427,12.031891,12.79837,12.100739,12.785828,0.0,0.03206844,0.03206844,0.13614865,250.0,11.700012,0.0,0.0,64.853325,3335.262,9.599775e-05,1.982162,54.282837,216.32999,18.746992,30.000002,0.15887147,43.75421,285.70923,239.3709,0.0,54.282837,0.20029217,8.306249,73.46512,8.330017
34209,21492540.0,0.0,23.666687,25.33078,23.23816,23.581604,22.777283,22.187347,11.985168,12.7977295,12.060516,12.7847595,0.0,0.03226545,0.03226545,0.14049979,250.0,11.700012,0.0,0.0,66.734314,3404.7417,9.899714e-05,2.1128318,54.198647,221.09526,18.537594,30.000002,0.16307491,44.047367,290.03033,244.87085,0.0,54.198647,0.20504053,9.094299,73.982,8.330017
34210,21492600.0,0.0,23.591553,25.31009,23.154175,23.459076,22.767822,22.179932,11.930725,12.797211,12.016022,12.784424,0.0,0.032437347,0.032437347,0.14295876,250.0,11.700012,0.0,0.0,67.37989,3445.1033,0.00010133377,2.2646704,54.030357,227.02017,18.377514,30.000002,0.165704,44.27148,293.52744,250.10779,0.0,54.030357,0.20784579,9.884505,74.08122,8.330017
34211,21492660.0,0.0,23.516968,25.289093,23.070282,23.34134,22.757599,22.171509,11.871155,12.796875,11.965851,12.784882,0.0,0.03257054,0.03257054,0.14359188,250.0,11.700012,0.0,0.0,66.871086,3457.288,0.00010295603,2.4301474,53.797127,233.6386,18.272812,30.000002,0.16674641,44.418068,296.00085,254.77235,0.0,53.797127,0.20874654,10.632631,73.821594,8.330017
34212,21492720.0,0.0,23.442383,25.267792,22.986115,23.22586,22.747284,22.162811,11.808502,12.796661,11.910645,12.786102,0.0,0.032664407,0.032664407,0.1424949,250.0,11.700012,0.0,0.0,65.21986,3442.2441,0.00010383943,2.6025836,53.521133,240.5637,18.212345,30.000002,0.16630396,44.502716,297.32938,258.62637,0.0,53.521133,0.20783891,11.294841,73.25191,8.330017
34213,21492780.0,0.0,23.369934,25.246216,22.90335,23.114136,22.736938,22.153992,11.743774,12.796539,12.346436,12.7881775,0.0,0.032720428,0.032720428,0.13972019,250.0,11.700012,0.0,0.0,62.458622,3401.0447,0.000103966566,2.7791352,53.216766,247.5594,18.218166,30.000002,0.16433436,44.494568,297.46103,261.50214,26.789602,53.216766,0.20517476,11.837972,72.39519,8.330017
34214,21492840.0,0.0,23.300415,25.224335,22.824371,23.007996,22.726532,22.147766,11.678345,12.796509,12.461487,12.790894,0.0,0.03274353,0.03274353,0.1354189,250.0,11.700012,0.0,0.0,58.669907,3335.7964,0.000103343606,2.95589,52.90221,254.33087,18.254242,30.000002,0.16109471,44.44406,296.46735,263.26517,0.0,52.90221,0.20091902,12.228048,71.28537,8.330017
34215,21492900.0,0.0,23.234528,25.20224,22.74997,22.908936,22.716187,22.139984,11.613342,12.796509,12.087555,12.794189,0.0,0.032739107,0.032739107,0.12971818,250.0,11.700012,0.0,0.0,53.92546,3248.3098,0.00010197714,3.1297092,52.59055,260.6712,18.328814,30.000002,0.15666562,44.339664,294.48715,263.8333,0.0,52.59055,0.19520842,12.437863,69.93896,8.330017
34216,21492960.0,0.0,23.177399,25.17987,22.685486,22.824493,22.705994,22.131287,11.550354,12.796631,11.858917,12.797943,0.0,0.03270884,0.03270884,0.12279044,250.0,11.700012,0.0,0.0,48.381348,3141.4348,9.987561e-05,3.2963567,52.293514,266.32925,18.459274,30.000002,0.15113164,44.157017,291.68094,263.13672,0.0,52.293514,0.18821864,12.443571,68.374596,8.330017
34217,21493020.0,0.0,23.124176,25.157318,22.627655,22.748932,22.695892,22.12207,11.490387,12.796783,11.703217,12.801941,0.0,0.032661676,0.032661676,0.114907704,250.0,11.700012,0.0,0.0,42.156372,3018.4827,9.712807e-05,3.452809,52.019943,271.22415,18.594881,30.000002,0.14489396,43.967167,288.31552,261.29486,0.0,52.019943,0.18024155,12.245664,66.61551,8.330017
34218,21493080.0,0.0,23.077515,25.134521,22.576904,22.683197,22.685852,22.112518,11.434265,12.796997,11.592255,12.806061,0.0,0.03260329,0.03260329,0.10619048,250.0,11.700012,0.0,0.0,35.326267,2881.5542,9.3760864e-05,3.5976355,51.77468,275.30597,18.789896,30.000002,0.13788144,43.694145,284.48636,258.36362,0.0,51.77468,0.17140597,11.839361,64.649895,8.330017
34219,21493140.0,0.0,23.038208,25.111542,22.533691,22.628143,22.675934,22.102722,11.383148,12.797272,11.509125,12.81012,0.0,0.032537945,0.032537945,0.09678242,250.0,11.700012,0.0,0.0,27.973774,2732.8542,8.981394e-05,3.7279634,51.561504,278.52927,19.047102,30.000002,0.13022314,43.334057,280.26688,254.42528,0.0,51.561504,0.161864,11.225872,62.462563,8.330017
34220,21493200.0,0.0,23.000702,25.08841,22.49765,22.583527,22.666138,22.092804,11.337006,12.797546,11.4409485,12.813873,0.0,0.032467913,0.032467913,0.08693157,250.0,11.700012,0.0,0.0,20.247862,2574.9697,8.538613e-05,3.8440478,51.380463,280.91916,19.266888,30.000002,0.122418284,43.02636,275.842,249.6732,0.0,51.380463,0.15187195,10.436928,60.04619,8.330017
34221,21493260.0,0.0,22.97406,25.065094,22.47049,22.553467,22.656525,22.082794,11.298645,12.797913,11.385071,12.817108,0.0,0.0323951,0.0323951,0.07684437,250.0,11.700012,0.0,0.0,12.266313,2411.756,8.052441e-05,3.938857,51.237064,282.3707,19.604568,30.000002,0.114183694,42.553604,271.32593,244.21083,0.0,51.237064,0.14164397,9.485168,57.339966,8.330017
34222,21493320.0,0.0,22.948608,25.041656,22.449463,22.534363,22.647034,22.072754,11.268738,12.798309,11.338989,12.819733,0.0,0.032321993,0.032321993,0.06677409,250.0,11.700012,0.0,0.0,4.1543503,2246.0352,7.537003e-05,4.010825,51.128834,282.9808,19.895618,30.000002,0.10615258,42.146133,266.86646,238.27618,0.0,51.128834,0.13142869,8.417991,54.306698,8.330017
34223,21493380.0,0.0,22.9263,25.018066,22.433502,22.524872,22.637665,22.062683,11.249023,12.798767,11.301056,12.820435,0.0,0.032186594,0.032186594,0.057884507,250.0,11.700012,0.0,0.0,0.0,2086.7285,7.0066235e-05,4.0614905,51.058304,281.69293,20.160152,30.000002,0.09895937,41.775787,262.7297,231.99313,0.0,51.058304,0.12224743,7.354109,51.301407,8.330017
34224,21493440.0,0.0,22.913818,24.994354,22.424713,22.521515,22.628601,22.054932,11.286896,12.801331,12.921356,12.81543,0.0,0.03194044,0.03194044,0.054343533,250.0,11.700012,0.0,0.0,0.0,1983.8086,6.5475695e-05,3.9379294,51.123333,275.48236,20.308962,30.000002,0.095727496,41.567455,259.77594,226.40077,0.0,51.123333,0.11821222,6.722767,50.20215,8.330017
34225,21493500.0,0.0,22.903992,24.970581,22.418823,22.521027,22.619751,22.049164,11.363129,12.803253,12.196075,12.813141,0.0,0.031822067,0.031822067,0.05221689,250.0,11.700012,0.0,0.0,0.0,1916.3014,6.204408e-05,3.720718,51.26485,269.7265,20.397106,30.000002,0.09383605,41.44405,257.6591,222.08473,0.0,51.26485,0.11585051,6.123172,49.625584,8.330017
34226,21493560.0,0.0,22.894958,24.946716,22.412933,22.520996,22.610992,22.04068,11.439697,12.8038025,11.836731,12.810791,0.0,0.031772193,0.031772193,0.05093066,250.0,11.700012,0.0,0.0,0.0,1869.43,5.9504862e-05,3.5131335,51.423668,264.8562,20.46023,30.000002,0.092701696,41.35568,256.1404,218.81367,0.0,51.423668,0.11446641,5.643129,49.34506,8.330017
34227,21493620.0,0.0,22.88678,24.92276,22.407654,22.521973,22.602295,22.031433,11.507233,12.803619,11.673004,12.808502,0.0,0.03176871,0.03176871,0.05018741,250.0,11.700012,0.0,0.0,0.0,1837.6681,5.7691523e-05,3.335645,51.580376,260.91995,20.504595,30.000002,0.09206498,41.293568,255.06824,216.39363,0.0,51.580376,0.11371797,5.277109,49.234535,8.330017
34228,21493680.0,0.0,22.87918,24.898804,22.40274,22.52353,22.593628,22.021912,11.562012,12.80307,11.610168,12.8064575,0.0,0.031792518,0.031792518,0.049776852,250.0,11.700012,0.0,0.0,0.0,1816.5868,5.643277e-05,3.1946864,51.722633,257.85162,20.538572,30.000002,0.091728725,41.246,254.32101,214.6382,0.0,51.722633,0.11335672,5.006562,49.213093,8.330017
34229,21493740.0,0.0,22.871887,24.874786,22.398102,22.52539,22.58496,22.012238,11.603973,12.80246,11.597137,12.804749,0.0,0.031830017,0.031830017,0.049565945,250.0,11.700012,0.0,0.0,0.0,1802.8193,5.557725e-05,3.0886624,51.844917,255.52493,20.56468,30.000002,0.091572404,41.209446,253.80722,213.38759,0.0,51.844917,0.11322203,4.812616,49.234768,8.330017
34230,21493800.0,0.0,22.864716,24.850739,22.393616,22.527374,22.576263,22.002594,11.6345825,12.801849,11.606964,12.803406,0.0,0.031872414,0.031872414,0.049473178,250.0,11.700012,0.0,0.0,0.0,1793.986,5.5008e-05,3.0126393,51.945858,253.8071,20.586351,30.000002,0.09151739,41.179108,253.46138,212.51707,0.0,51.945858,0.11321513,4.678035,49.274315,8.330017
34231,21493860.0,0.0,22.856903,24.82669,22.388336,22.527374,22.567444,21.99289,11.656036,12.801331,11.624359,12.802368,0.0,0.03191386,0.03191386,0.049444847,250.0,11.700012,0.0,0.0,0.0,1788.2196,5.4632295e-05,2.9603512,52.026375,252.56818,20.605652,30.000002,0.091512226,41.15209,253.23311,211.92346,0.0,52.026375,0.113270536,4.58752,49.317177,8.330017
34232,21493920.0,0.0,22.84903,24.802673,22.383057,22.527344,22.558594,21.983246,11.669739,12.800934,11.64151,12.801636,0.0,0.031950045,0.031950045,0.04945084,250.0,11.700012,0.0,0.0,0.0,1784.5006,5.4395954e-05,2.9277976,52.0861,251.73972,20.62246,30.000002,0.091529585,41.12856,253.09473,211.55022,0.0,52.0861,0.11334947,4.532074,49.355072,8.330017
34233,21493980.0,0.0,22.841187,24.778687,22.377808,22.527313,22.549744,21.973633,11.678925,12.800629,11.655945,12.801117,0.0,0.031980604,0.031980604,0.049468193,250.0,11.700012,0.0,0.0,0.0,1781.7206,5.423072e-05,2.9064713,52.131588,251.15822,20.64002,30.000002,0.091545165,41.10397,253.00557,211.30151,0.0,52.131588,0.11342837,4.496084,49.386536,8.330017
34234,21494040.0,0.0,22.833405,24.75473,22.372559,22.527283,22.540894,21.96405,11.685455,12.800415,11.667877,12.80072,0.0,0.032006625,0.032006625,0.0494888,250.0,11.700012,0.0,0.0,0.0,1779.3853,5.4103184e-05,2.8916507,52.16765,250.72655,20.659662,30.000002,0.09155169,41.076473,252.94429,211.12502,0.0,52.16765,0.113501355,4.4712114,49.41276,8.330017
34235,21494100.0,0.0,22.82608,24.730865,22.368073,22.527222,22.532074,21.957397,11.689484,12.800262,12.748901,12.800446,0.0,0.032027245,0.032027245,0.049509753,250.0,11.700012,0.0,0.0,0.0,1777.4037,5.4007673e-05,2.8829072,52.193813,250.44115,20.675543,30.000002,0.09155935,41.05424,252.90848,211.01639,0.0,52.193813,0.11356379,4.4566145,49.4328,8.330017
34236,21494160.0,0.0,22.818268,24.707062,22.362885,22.5253,22.523132,21.950562,11.691925,12.800171,12.266693,12.800262,0.0,0.03204329,0.03204329,0.049528453,250.0,11.700012,0.0,0.0,0.0,1775.5103,5.3929696e-05,2.8779616,52.212696,250.25395,20.694868,30.000002,0.091550864,41.027184,252.88841,210.95082,0.0,52.212696,0.113614745,4.4483643,49.44778,8.330017
34237,21494220.0,0.0,22.810059,24.68335,22.3573,22.523407,22.514221,21.942596,11.693207,12.800079,12.005096,12.80014,0.0,0.03205542,0.03205542,0.049543895,250.0,11.700012,0.0,0.0,0.0,1773.553,5.3859774e-05,2.87563,52.22598,250.13576,20.71241,30.000002,0.09153853,41.00263,252.87834,210.91379,0.0,52.22598,0.113654554,4.444429,49.45858,8.330017
34238,21494280.0,0.0,22.801758,24.659729,22.351532,22.521484,22.50531,21.934052,11.693817,12.800049,11.860321,12.800079,0.0,0.032064423,0.032064423,0.049556017,250.0,11.700012,0.0,0.0,0.0,1771.5056,5.3792275e-05,2.8748155,52.23521,250.06277,20.730877,30.000002,0.0915172,40.976772,252.87408,210.89413,0.0,52.23521,0.11368475,4.443005,49.466213,8.330017
34239,21494340.0,0.0,22.793365,24.636261,22.345703,22.519562,22.49646,21.92514,11.694,12.800018,11.7829895,12.800018,0.0,0.032070942,0.032070942,0.04956518,250.0,11.700012,0.0,0.0,0.0,1769.3491,5.372451e-05,2.8748932,52.24145,250.02045,20.748812,30.000002,0.09149141,40.951664,252.87328,210.88544,0.0,52.24145,0.113707006,4.4430466,49.471436,8.330017
34240,21494400.0,0.0,22.784912,24.612915,22.339813,22.51764,22.48761,21.916107,11.693939,12.799988,11.74231,12.799988,0.0,0.032075543,0.032075543,0.049571853,250.0,11.700012,0.0,0.0,0.0,1767.0824,5.365481e-05,2.8754437,52.245556,249.9978,20.766546,30.000002,0.09146155,40.926834,252.8743,210.88309,0.0,52.245556,0.11372291,4.443864,49.47489,8.330017
34241,21494460.0,0.0,22.77591,24.589722,22.333282,22.514221,22.47873,21.907043,11.693756,12.799988,11.721741,12.799988,0.0,0.032078598,0.032078598,0.04957637,250.0,11.700012,0.0,0.0,0.0,1764.6522,5.3581614e-05,2.8762255,52.248066,249.98792,20.78299,30.000002,0.0914309,40.903816,252.8761,210.88419,0.0,52.248066,0.11373355,4.4450574,49.477005,8.330017
34242,21494520.0,0.0,22.766937,24.566711,22.326752,22.510803,22.46988,21.89795,11.693512,12.799988,11.710205,12.799988,0.0,0.03208066,0.03208066,0.049579453,250.0,11.700012,0.0,0.0,0.0,1762.1196,5.3504886e-05,2.8770535,52.249645,249.98413,20.800594,30.000002,0.091395095,40.87917,252.878,210.8864,0.0,52.249645,0.11374077,4.4463353,49.478333,8.330017
34243,21494580.0,0.0,22.757996,24.543884,22.32022,22.507385,22.46106,21.888855,11.693237,12.799988,11.703064,12.799988,0.0,0.032082133,0.032082133,0.049581658,250.0,11.700012,0.0,0.0,0.0,1759.519,5.3425483e-05,2.877837,52.250706,249.98328,20.818039,30.000002,0.091358155,40.854748,252.8798,210.88892,0.0,52.250706,0.11374592,4.447548,49.47921,8.330017
34244,21494640.0,0.0,22.749115,24.52127,22.31369,22.504028,22.45227,21.879791,11.693024,12.799988,11.69928,12.799988,0.0,0.03208303,0.03208303,0.049583014,250.0,11.700012,0.0,0.0,0.0,1756.8418,5.334277e-05,2.8785121,52.251297,249.98439,20.835236,30.000002,0.09132034,40.830673,252.88136,210.8913,0.0,52.251297,0.11374908,4.4485946,49.479694,8.330017
34245,21494700.0,0.0,22.740265,24.49887,22.30722,22.500671,22.443512,21.870758,11.69281,12.799988,11.696869,12.799988,0.0,0.032083653,0.032083653,0.04958394,250.0,11.700012,0.0,0.0,0.0,1754.1187,5.3257943e-05,2.8791018,52.25167,249.98605,20.852226,30.000002,0.09128227,40.806885,252.88269,210.89337,0.0,52.25167,0.11375125,4.449508,49.479996,8.330017
34246,21494760.0,0.0,22.73172,24.476715,22.301117,22.496124,22.434784,21.86493,11.692627,12.799988,12.567261,12.799988,0.0,0.032084152,0.032084152,0.04958469,250.0,11.700012,0.0,0.0,0.0,1751.4014,5.3172207e-05,2.879638,52.251965,249.98787,20.869364,30.000002,0.091243505,40.782894,252.88391,210.8953,0.0,52.251965,0.113753,4.4503427,49.48022,8.330017
34247,21494820.0,0.0,22.723053,24.454803,22.29477,22.491638,22.426056,21.858093,11.692474,12.799988,12.169525,12.799988,0.0,0.032084465,0.032084465,0.049585152,250.0,11.700012,0.0,0.0,0.0,1748.6388,5.3084797e-05,2.8800862,52.25212,249.98978,20.886349,30.000002,0.0912046,40.75911,252.88493,210.89688,0.0,52.25212,0.11375408,4.451032,49.48034,8.330017
34248,21494880.0,0.0,22.714172,24.433167,22.288177,22.487152,22.417358,21.850311,11.692291,12.799988,11.964447,12.799988,0.0,0.03208464,0.03208464,0.04958541,250.0,11.700012,0.0,0.0,0.0,1745.8093,5.2995354e-05,2.8805149,52.252197,249.9915,20.902323,30.000002,0.09116768,40.73675,252.88574,210.89812,0.0,52.252197,0.113754705,4.451693,49.480392,8.330017
34249,21494940.0,0.0,22.705322,24.411804,22.281494,22.482697,22.408691,21.842102,11.692139,12.799988,11.839996,12.799988,0.0,0.032084744,0.032084744,0.04958556,250.0,11.700012,0.0,0.0,0.0,1742.9479,5.2904477e-05,2.8809133,52.25224,249.99295,20.919655,30.000002,0.09112737,40.712482,252.88644,210.89906,0.0,52.25224,0.11375506,4.452309,49.480415,8.330017
34250,21495000.0,0.0,22.696411,24.390717,22.27475,22.478271,22.400055,21.833649,11.692017,12.799988,11.771179,12.799988,0.0,0.032084808,0.032084808,0.049585648,250.0,11.700012,0.0,0.0,0.0,1740.0527,5.2812164e-05,2.8812668,52.25226,249.99417,20.935713,30.000002,0.091089904,40.690002,252.88702,210.8998,0.0,52.25226,0.11375527,4.4528575,49.480423,8.330017
34251,21495060.0,0.0,22.687225,24.369995,22.267578,22.47287,22.391449,21.825073,11.691895,12.799988,11.734985,12.799988,0.0,0.032084838,0.032084838,0.049585678,250.0,11.700012,0.0,0.0,0.0,1737.1045,5.271853e-05,2.8815842,52.252262,249.99513,20.95142,30.000002,0.091053136,40.66801,252.88751,210.90033,0.0,52.252262,0.113755345,4.4533467,49.480423,8.330017
34252,21495120.0,0.0,22.67807,24.349579,22.260406,22.46753,22.382874,21.816467,11.691772,12.799988,11.7152405,12.799988,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,1734.1287,5.2623604e-05,2.881885,52.25227,249.99585,20.96701,30.000002,0.09101656,40.646183,252.88794,210.90071,0.0,52.25227,0.11375538,4.453812,49.480427,8.330017
34253,21495180.0,0.0,22.669006,24.329498,22.253235,22.462189,22.37436,21.80783,11.691681,12.799988,11.704071,12.799988,0.0,0.03208485,0.03208485,0.049585678,250.0,11.700012,0.0,0.0,0.0,1731.1426,5.252773e-05,2.8821318,52.252274,249.99638,20.982918,30.000002,0.09097919,40.623917,252.88832,210.90099,0.0,52.252274,0.113755375,4.454198,49.48043,8.330017
34254,21495240.0,0.0,22.660004,24.309784,22.246094,22.456879,22.365845,21.799194,11.69162,12.799988,11.697693,12.799988,0.0,0.03208484,0.03208484,0.049585667,250.0,11.700012,0.0,0.0,0.0,1728.1493,5.2431136e-05,2.8823264,52.252285,249.99677,20.999012,30.000002,0.09094134,40.601383,252.88866,210.90115,0.0,52.252285,0.113755345,4.4545,49.48044,8.330017
34255,21495300.0,0.0,22.65097,24.290436,22.238983,22.45163,22.35736,21.790588,11.691559,12.799988,11.695099,12.799988,0.0,0.03208484,0.03208484,0.049585667,250.0,11.700012,0.0,0.0,0.0,1725.142,5.2333908e-05,2.882462,52.252293,249.99713,21.0116,30.000002,0.090911716,40.583755,252.88895,210.90134,0.0,52.252293,0.11375536,4.4547114,49.480446,8.330017
34256,21495360.0,0.0,22.641998,24.271545,22.23172,22.445557,22.348969,21.782806,11.691498,12.800018,12.899994,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1722.128,5.2236344e-05,2.8825839,52.25231,249.99731,21.026493,30.000002,0.09087662,40.56291,252.88924,210.90141,0.22604671,52.25231,0.11375532,4.454897,49.480457,8.330017
34257,21495420.0,0.0,22.633698,24.25299,22.22522,22.439514,22.340546,21.777466,11.691498,12.800018,12.418579,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1719.1708,5.2138475e-05,2.8826323,52.252327,249.99745,21.04123,30.000002,0.09084187,40.54228,252.88951,210.90147,0.0,52.252327,0.1137553,4.4549837,49.480476,8.330017
34258,21495480.0,0.0,22.625153,24.234863,22.218353,22.433502,22.332184,21.770721,11.691498,12.800018,12.088013,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1716.2043,5.2040898e-05,2.8826299,52.252346,249.99756,21.055765,30.000002,0.090807565,40.521927,252.88977,210.90152,0.0,52.252346,0.11375527,4.4549723,49.4805,8.330017
34259,21495540.0,0.0,22.616547,24.217224,22.211304,22.42752,22.323853,21.763214,11.691467,12.800018,11.908264,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1713.2212,5.194301e-05,2.8826752,52.252365,249.9976,21.070524,30.000002,0.0907727,40.501263,252.89003,210.90154,0.0,52.252365,0.11375526,4.455038,49.48052,8.330017
34260,21495600.0,0.0,22.60794,24.200012,22.204132,22.42157,22.315552,21.75531,11.691437,12.800018,11.810791,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1710.2303,5.1844832e-05,2.882733,52.252388,249.99768,21.084337,30.000002,0.09074007,40.48193,252.89029,210.90157,0.0,52.252388,0.11375526,4.4551296,49.48054,8.330017
34261,21495660.0,0.0,22.596924,24.18637,22.193207,22.411407,22.303497,21.7435,11.688538,12.799896,11.755859,12.799866,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1704.6617,5.1701852e-05,2.8898568,52.25241,249.99774,21.097862,30.000002,0.090708084,40.46299,252.89053,210.9016,0.0,52.25241,0.11375525,4.464661,49.480564,8.330017
34262,21495720.0,0.0,22.587097,24.17929,22.182037,22.401306,22.291473,21.731598,11.679901,12.799683,11.722443,12.7994995,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1696.2435,5.1419276e-05,2.9126785,52.252434,249.99776,21.111765,30.000002,0.09067518,40.44353,252.89078,210.9016,0.0,52.252434,0.11375525,4.4996204,49.480587,8.330017
34263,21495780.0,0.0,22.578552,24.178528,22.170898,22.391235,22.27948,21.719635,11.673157,12.799652,11.70105,12.799469,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1688.441,5.1071234e-05,2.930574,52.25246,249.9978,21.125174,30.000002,0.09064343,40.42476,252.89102,210.90163,0.0,52.25246,0.11375525,4.5288053,49.48061,8.330017
34264,21495840.0,0.0,22.571259,24.183838,22.15982,22.381256,22.267548,21.707672,11.669983,12.799774,11.68808,12.799622,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1680.8811,5.0702987e-05,2.9387238,52.252483,249.99786,21.137405,30.000002,0.090614446,40.407635,252.89125,210.90166,0.0,52.252483,0.11375526,4.5417705,49.480633,8.330017
34265,21495900.0,0.0,22.565369,24.195068,22.148773,22.371338,22.255676,21.69571,11.668671,12.799866,11.680756,12.799774,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1673.418,5.0328912e-05,2.9420364,52.252502,249.9979,21.15028,30.000002,0.090583906,40.389606,252.89148,210.90167,0.0,52.252502,0.11375526,4.5469093,49.480656,8.330017
34266,21495960.0,0.0,22.560516,24.211945,22.13794,22.36148,22.24408,21.684204,11.667725,12.799927,11.675354,12.799866,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1665.9623,4.9951486e-05,2.944383,52.252525,249.99791,21.163074,30.000002,0.09055354,40.371696,252.89171,210.90169,0.0,52.252525,0.11375526,4.5504804,49.480675,8.330017
34267,21496020.0,0.0,22.557343,24.234283,22.127625,22.351685,22.232513,21.674622,11.667084,12.799957,12.800354,12.799927,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1658.5697,4.956988e-05,2.9460099,52.25255,249.99792,21.175877,30.000002,0.09052314,40.35377,252.89194,210.90169,0.0,52.25255,0.11375526,4.552949,49.4807,8.330017
34268,21496080.0,0.0,22.555542,24.261871,22.117676,22.341919,22.221008,21.665802,11.666687,12.799988,12.283264,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1651.265,4.9185495e-05,2.9469943,52.25257,249.99794,21.1886,30.000002,0.0904929,40.33596,252.89217,210.9017,0.0,52.25257,0.11375526,4.554466,49.480724,8.330017
34269,21496140.0,0.0,22.554535,24.294464,22.107422,22.332245,22.209534,21.655792,11.666443,12.799988,12.002594,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1643.9899,4.879955e-05,2.9475486,52.252598,249.99796,21.201256,30.000002,0.0904628,40.31824,252.8924,210.9017,0.0,52.252598,0.11375526,4.555312,49.480743,8.330017
34270,21496200.0,0.0,22.554382,24.331818,22.096985,22.322601,22.19809,21.645172,11.66629,12.799988,11.848907,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1636.7444,4.841249e-05,2.9478881,52.252613,249.99797,21.213495,30.000002,0.090433665,40.301105,252.89261,210.90172,0.0,52.252613,0.11375526,4.555831,49.48077,8.330017
34271,21496260.0,0.0,22.554993,24.37378,22.086304,22.312622,22.186584,21.634186,11.666199,12.799988,11.765411,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1629.5204,4.802463e-05,2.9481032,52.25264,249.998,21.225443,30.000002,0.09040522,40.28438,252.89282,210.90173,0.0,52.25264,0.11375526,4.5561595,49.48079,8.330017
34272,21496320.0,0.0,22.556488,24.420105,22.075592,22.302673,22.17508,21.623016,11.666138,12.799988,11.719238,12.799988,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1622.328,4.7636117e-05,2.9482565,52.252663,249.99803,21.237352,30.000002,0.09037684,40.267708,252.89305,210.90175,0.0,52.252663,0.11375527,4.5563946,49.480812,8.330017
34273,21496380.0,0.0,22.558868,24.470581,22.06488,22.292816,22.163666,21.611786,11.666107,12.800018,11.694946,12.799988,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1615.1681,4.7247206e-05,2.9483464,52.25268,249.99806,21.24891,30.000002,0.09034928,40.251522,252.89325,210.90176,0.0,52.25268,0.11375527,4.556536,49.48083,8.330017
34274,21496440.0,0.0,22.562134,24.524963,22.05423,22.28299,22.152252,21.600525,11.666046,12.800018,11.681213,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1608.0431,4.685804e-05,2.9483972,52.252705,249.99808,21.260775,30.000002,0.09032097,40.234913,252.89346,210.90178,0.0,52.252705,0.11375527,4.556614,49.480854,8.330017
34275,21496500.0,0.0,22.566193,24.583038,22.04358,22.273224,22.1409,21.589294,11.666046,12.800018,11.673431,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1600.945,4.6468605e-05,2.9484363,52.252724,249.99808,21.27279,30.000002,0.09029228,40.218094,252.89368,210.90176,0.0,52.252724,0.11375527,4.5566726,49.480877,8.330017
34276,21496560.0,0.0,22.571136,24.644623,22.033234,22.263672,22.129822,21.57846,11.666046,12.800018,11.670288,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1593.8896,4.6079283e-05,2.9484072,52.25274,249.99817,21.28216,30.000002,0.09026991,40.204975,252.89388,210.90184,0.0,52.25274,0.1137553,4.5566344,49.480892,8.330017
34277,21496620.0,0.0,22.576935,24.709473,22.02295,22.25418,22.118805,21.567688,11.666077,12.800018,11.668732,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1586.885,4.569072e-05,2.9482937,52.252758,249.99818,21.293085,30.000002,0.09024379,40.189682,252.89407,210.90184,0.0,52.252758,0.113755286,4.5564613,49.48091,8.330017
34278,21496680.0,0.0,22.583984,24.777374,22.013458,22.244751,22.107819,21.559845,11.666107,12.800018,12.601166,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1579.9296,4.53025e-05,2.9481528,52.25278,249.9982,21.304066,30.000002,0.090217516,40.17431,252.89427,210.90186,0.0,52.25278,0.113755286,4.556245,49.48093,8.330017
34279,21496740.0,0.0,22.591583,24.848114,22.003906,22.235352,22.096863,21.55133,11.666107,12.800018,12.176025,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1572.9899,4.4914166e-05,2.9481041,52.2528,249.99821,21.315018,30.000002,0.09019131,40.158974,252.89447,210.90186,0.0,52.2528,0.113755286,4.5561576,49.48095,8.330017
34280,21496800.0,0.0,22.599548,24.921478,21.99405,22.226013,22.085938,21.541779,11.666107,12.800018,11.953766,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1566.0304,4.45257e-05,2.9480839,52.252815,249.99825,21.325169,30.000002,0.090167,40.144764,252.89465,210.90189,0.0,52.252815,0.1137553,4.5561285,49.48097,8.330017
34281,21496860.0,0.0,22.608154,24.997253,21.984344,22.216888,22.075287,21.532104,11.666107,12.800018,11.822296,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1559.0697,4.413719e-05,2.9480631,52.252834,249.99825,21.336325,30.000002,0.09014027,40.129147,252.89485,210.90187,0.0,52.252834,0.113755286,4.5560966,49.480988,8.330017
34282,21496920.0,0.0,22.617188,25.075165,21.97461,22.207825,22.064697,21.522156,11.666107,12.800018,11.750885,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1552.0942,4.3748536e-05,2.9480562,52.252853,249.99826,21.346521,30.000002,0.09011582,40.114872,252.89503,210.90189,0.0,52.252853,0.1137553,4.556086,49.481003,8.330017
34283,21496980.0,0.0,22.626678,25.15509,21.964844,22.198792,22.054138,21.512085,11.666107,12.800018,11.711456,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1545.1073,4.3359993e-05,2.9480152,52.252872,249.99829,21.356731,30.000002,0.09009134,40.100574,252.89522,210.9019,0.0,52.252872,0.1137553,4.5560265,49.481026,8.330017
34284,21497040.0,0.0,22.636566,25.236725,21.955109,22.18982,22.04361,21.501953,11.666107,12.800018,11.690491,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1538.105,4.297168e-05,2.947944,52.252895,249.9983,21.366846,30.000002,0.09006706,40.086414,252.89542,210.90192,0.0,52.252895,0.1137553,4.5559177,49.481045,8.330017
34285,21497100.0,0.0,22.64679,25.319885,21.945404,22.180908,22.033112,21.49179,11.666138,12.800018,11.679352,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1531.0874,4.258387e-05,2.9478197,52.252907,249.99834,21.376497,30.000002,0.09004388,40.072903,252.89558,210.90193,0.0,52.252907,0.1137553,4.555731,49.481056,8.330017
34286,21497160.0,0.0,22.657532,25.404388,21.935974,22.172272,22.022888,21.482025,11.666199,12.800018,11.673798,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1524.0814,4.2197065e-05,2.9476213,52.252926,249.99838,21.385527,30.000002,0.0900222,40.060265,252.89577,210.90196,0.0,52.252926,0.11375531,4.555427,49.481075,8.330017
34287,21497220.0,0.0,22.66861,25.48996,21.926605,22.163696,22.012726,21.47226,11.66687,12.800018,11.671204,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1517.4388,4.182478e-05,2.9459217,52.25294,249.99841,21.39502,30.000002,0.08999938,40.04697,252.89594,210.90196,0.0,52.25294,0.11375531,4.552901,49.48109,8.330017
34288,21497280.0,0.0,22.679962,25.576385,21.917328,22.155151,22.002563,21.462952,11.67926,12.800476,12.694611,12.800659,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1516.6545,4.1637435e-05,2.914259,52.25296,249.99843,21.404558,30.000002,0.08997644,40.03362,252.89612,210.90198,10.761647,52.25296,0.11375532,4.5088,49.48111,8.330017
34289,21497340.0,0.0,22.69223,25.663513,21.908997,22.146637,21.992432,21.456635,11.69281,12.800598,12.468079,12.800964,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1518.7722,4.16463e-05,2.8777907,52.25297,249.99843,21.414032,30.000002,0.08995364,40.020355,252.89629,210.90198,0.0,52.25297,0.11375531,4.4480743,49.481125,8.330017
34290,21497400.0,0.0,22.704315,25.751038,21.9003,22.138184,21.98236,21.448853,11.698456,12.800415,12.11734,12.800629,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1520.5879,4.166499e-05,2.8630302,52.25299,249.99844,21.423351,30.000002,0.0899312,40.00731,252.89645,210.902,0.0,52.25299,0.11375531,4.4243507,49.48114,8.330017
34291,21497460.0,0.0,22.716522,25.838806,21.891632,22.130005,21.972534,21.440582,11.700745,12.800232,11.926483,12.800354,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1522.2914,4.1687897e-05,2.8571339,52.253006,249.99846,21.4326,30.000002,0.08990892,39.994358,252.89662,210.902,0.0,52.253006,0.11375531,4.415255,49.48116,8.330017
34292,21497520.0,0.0,22.728699,25.926575,21.882874,22.121887,21.962738,21.431915,11.701752,12.80011,11.820496,12.800171,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1523.954,4.1712698e-05,2.854622,52.253025,249.99847,21.441729,30.000002,0.08988693,39.98158,252.89679,210.90201,0.0,52.253025,0.11375532,4.4115014,49.481174,8.330017
34293,21497580.0,0.0,22.740814,26.01413,21.874115,22.1138,21.952972,21.423035,11.702118,12.800049,11.763672,12.800079,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1525.5907,4.1738323e-05,2.8536255,52.253036,249.99849,21.45068,30.000002,0.08986536,39.96905,252.89696,210.90201,0.0,52.253036,0.11375532,4.4100595,49.481194,8.330017
34294,21497640.0,0.0,22.752808,26.101227,21.865326,22.105774,21.943268,21.414032,11.702209,12.800018,11.735565,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1527.2021,4.1764135e-05,2.853314,52.253056,249.99852,21.458994,30.000002,0.0898453,39.95741,252.89711,210.90204,0.0,52.253056,0.11375532,4.409629,49.481205,8.330017
34295,21497700.0,0.0,22.76477,26.187683,21.856537,22.097778,21.933563,21.404968,11.70224,12.800018,11.720062,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1528.8047,4.1789823e-05,2.8531523,52.253067,249.99855,21.467632,30.000002,0.08982446,39.945312,252.89728,210.90205,0.0,52.253067,0.11375534,4.4094043,49.48122,8.330017
34296,21497760.0,0.0,22.776764,26.273285,21.848053,22.090057,21.924133,21.39624,11.70224,12.800018,11.711914,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1530.4021,4.1815394e-05,2.8530495,52.253086,249.99857,21.476004,30.000002,0.08980424,39.933594,252.89743,210.90205,0.0,52.253086,0.11375534,4.409255,49.481236,8.330017
34297,21497820.0,0.0,22.788544,26.357788,21.8396,22.082428,21.914734,21.387543,11.70224,12.800018,11.707825,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1531.9816,4.1840805e-05,2.852964,52.253098,249.99861,21.48374,30.000002,0.08978557,39.92276,252.89758,210.90208,0.0,52.253098,0.11375534,4.409126,49.481247,8.330017
34298,21497880.0,0.0,22.80014,26.440979,21.831177,22.07483,21.905365,21.378845,11.702209,12.800018,11.705719,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1533.5333,4.1865787e-05,2.8529096,52.253117,249.99863,21.491875,30.000002,0.08976591,39.911373,252.89774,210.90208,0.0,52.253117,0.11375534,4.4090414,49.481262,8.330017
34299,21497940.0,0.0,22.811768,26.522675,21.823181,22.06726,21.896027,21.371674,11.702179,12.800018,12.872284,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1535.0754,4.189038e-05,2.8528736,52.253128,249.99864,21.5,30.000002,0.08974627,39.899998,252.89789,210.9021,0.0,52.253128,0.11375534,4.408987,49.481277,8.330017
34300,21498000.0,0.0,22.823425,26.6026,21.815643,22.059723,21.886719,21.365753,11.702179,12.800018,12.33902,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1536.6382,4.191534e-05,2.8527517,52.25314,249.99864,21.508104,30.000002,0.08972667,39.888657,252.89803,210.9021,0.0,52.25314,0.11375534,4.408805,49.48129,8.330017
34301,21498060.0,0.0,22.834564,26.680573,21.807953,22.05249,21.877655,21.358856,11.702148,12.800018,12.059357,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1538.1401,4.1939813e-05,2.8527129,52.25316,249.99867,21.51575,30.000002,0.089708164,39.87795,252.89818,210.90211,0.0,52.25316,0.113755345,4.408733,49.481304,8.330017
34302,21498120.0,0.0,22.845245,26.756378,21.80017,22.045288,21.868622,21.35138,11.702087,12.800018,11.901367,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1539.5776,4.1963318e-05,2.8527646,52.25317,249.99867,21.524012,30.000002,0.08968817,39.866383,252.89832,210.90211,0.0,52.25317,0.11375534,4.40881,49.481316,8.330017
34303,21498180.0,0.0,22.855316,26.829773,21.792297,22.038116,21.85962,21.343536,11.701996,12.800018,11.810272,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1540.9392,4.1985768e-05,2.8528755,52.25318,249.99869,21.531668,30.000002,0.08966963,39.855663,252.89847,210.90211,0.0,52.25318,0.11375534,4.4089785,49.48133,8.330017
34304,21498240.0,0.0,22.864868,26.900574,21.784393,22.030975,21.850647,21.33554,11.701904,12.800018,11.759888,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1542.225,4.2006952e-05,2.8530278,52.253197,249.9987,21.539236,30.000002,0.0896513,39.84507,252.8986,210.90213,0.0,52.253197,0.113755345,4.4092145,49.481346,8.330017
34305,21498300.0,0.0,22.87381,26.968506,21.77649,22.023895,21.841705,21.327423,11.701782,12.799988,11.733063,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1543.4299,4.2026848e-05,2.8531997,52.253212,249.99872,21.54677,30.000002,0.08963305,39.83452,252.89874,210.90215,0.0,52.253212,0.113755345,4.409481,49.481358,8.330017
