,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34306,21498360.0,0.0,22.882294,27.033417,21.76886,22.01715,21.832977,21.31955,11.701691,12.799988,11.71875,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1544.565,4.2045467e-05,2.8533778,52.253223,249.99875,21.553955,30.000002,0.08961562,39.824463,252.89888,210.90216,0.0,52.253223,0.113755345,4.409757,49.481373,8.330017
34307,21498420.0,0.0,22.890259,27.095062,21.761261,22.010437,21.82431,21.311676,11.701569,12.799988,11.710419,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1545.6301,4.206295e-05,2.8535376,52.253235,249.99873,21.561789,30.000002,0.08959663,39.8135,252.89902,210.90215,0.0,52.253235,0.113755345,4.4100065,49.481384,8.330017
34308,21498480.0,0.0,22.89743,27.153229,21.753723,22.003754,21.815674,21.303833,11.701477,12.799988,11.705841,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1546.6012,4.207913e-05,2.8537126,52.253246,249.99875,21.568962,30.000002,0.089579225,39.803455,252.89915,210.90216,0.0,52.253246,0.113755345,4.4102745,49.4814,8.330017
34309,21498540.0,0.0,22.903748,27.207703,21.746185,21.997131,21.807037,21.29599,11.701355,12.799988,11.703949,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1547.4509,4.209348e-05,2.8539412,52.253258,249.99883,21.574879,30.000002,0.08956488,39.795174,252.89929,210.9022,0.0,52.253258,0.113755375,4.410623,49.48141,8.330017
34310,21498600.0,0.0,22.909912,27.25821,21.73935,21.99054,21.798462,21.29071,11.701233,12.799988,12.669159,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1548.2566,4.2106425e-05,2.8541489,52.25327,249.99883,21.58191,30.000002,0.089547805,39.785328,252.89941,210.9022,0.0,52.25327,0.11375536,4.410954,49.48142,8.330017
34311,21498660.0,0.0,22.915466,27.304626,21.732788,21.984283,21.7901,21.285461,11.701141,12.799988,12.228607,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1549.004,4.2118885e-05,2.854272,52.25328,249.99884,21.588867,30.000002,0.08953091,39.775585,252.89954,210.9022,0.0,52.25328,0.11375536,4.411141,49.481434,8.330017
34312,21498720.0,0.0,22.91986,27.34665,21.725983,21.978088,21.781769,21.279205,11.701019,12.799988,11.988068,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1549.6129,4.212965e-05,2.8545074,52.253296,249.99884,21.595684,30.000002,0.089514345,39.766045,252.89967,210.90222,0.0,52.253296,0.11375536,4.411491,49.48144,8.330017
34313,21498780.0,0.0,22.923218,27.384125,21.719025,21.971893,21.773468,21.27243,11.700836,12.799988,11.853699,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1550.0776,4.213816e-05,2.8548563,52.253307,249.99886,21.602545,30.000002,0.08949766,39.756435,252.8998,210.90222,0.0,52.253307,0.11375536,4.4120274,49.481457,8.330017
34314,21498840.0,0.0,22.925568,27.41681,21.712006,21.965729,21.765198,21.26535,11.700653,12.799988,11.777039,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1550.3994,4.2144366e-05,2.8552551,52.25332,249.99886,21.609562,30.000002,0.08948061,39.746616,252.89992,210.90222,0.0,52.25332,0.11375536,4.412644,49.48147,8.330017
34315,21498900.0,0.0,22.926697,27.444458,21.704987,21.959625,21.756958,21.258087,11.700439,12.799988,11.742065,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.5605,4.2148145e-05,2.8557048,52.25333,249.99889,21.615477,30.000002,0.08946622,39.738335,252.90004,210.90224,0.0,52.25333,0.11375536,4.4133377,49.48148,8.330017
34316,21498960.0,0.0,22.926971,27.466888,21.698181,21.953857,21.748932,21.251007,11.700226,12.799988,11.722992,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.5969,4.214958e-05,2.8561506,52.25334,249.9989,21.621817,30.000002,0.0894508,39.729458,252.90016,210.90225,0.0,52.25334,0.113755375,4.414033,49.48149,8.330017
34317,21499020.0,0.0,22.926178,27.483887,21.691406,21.94812,21.740936,21.243896,11.700043,12.799988,11.712128,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.493,4.2148884e-05,2.8565695,52.253353,249.99892,21.62831,30.000002,0.089434996,39.720367,252.90028,210.90225,0.0,52.253353,0.113755375,4.4146814,49.481503,8.330017
34318,21499080.0,0.0,22.924103,27.495209,21.684662,21.942383,21.73294,21.236816,11.699829,12.799988,11.706543,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.2261,4.214581e-05,2.8570182,52.25336,249.99893,21.634293,30.000002,0.08942043,39.71199,252.90039,210.90227,0.0,52.25336,0.113755375,4.4153676,49.48151,8.330017
34319,21499140.0,0.0,22.920898,27.500671,21.677948,21.936707,21.725006,21.229706,11.6996155,12.799988,11.703247,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1549.8025,4.214014e-05,2.8575091,52.253372,249.99893,21.64091,30.000002,0.08940432,39.70273,252.90051,210.90227,0.0,52.253372,0.113755375,4.4161243,49.48152,8.330017
34320,21499200.0,0.0,22.916382,27.5,21.671265,21.93106,21.717102,21.222687,11.699402,12.799988,11.903412,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1549.2047,4.2131807e-05,2.8580306,52.253384,249.99895,21.646786,30.000002,0.08939002,39.6945,252.90063,210.90228,47.371418,52.253384,0.113755375,4.41693,49.481537,8.330017
34321,21499260.0,0.0,22.911682,27.49591,21.665527,21.925232,21.709381,21.219116,11.699188,12.799988,12.5260315,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1548.5273,4.2121093e-05,2.8585153,52.253387,249.999,21.652096,30.000002,0.089377075,39.68707,252.90074,210.9023,0.0,52.253387,0.11375538,4.417695,49.48154,8.330017
34322,21499320.0,0.0,22.906677,27.49115,21.659454,21.919464,21.70169,21.214172,11.699066,12.799988,12.151154,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1547.8197,4.210958e-05,2.8587642,52.253403,249.999,21.65811,30.000002,0.08936241,39.67865,252.90085,210.9023,0.0,52.253403,0.113755375,4.4180913,49.481552,8.330017
34323,21499380.0,0.0,22.901337,27.485748,21.653137,21.913727,21.69403,21.208313,11.698975,12.799988,11.946716,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1547.066,4.2097312e-05,2.858926,52.253414,249.99901,21.66384,30.000002,0.08934844,39.670624,252.90096,210.90231,0.0,52.253414,0.11375538,4.4183383,49.481564,8.330017
34324,21499440.0,0.0,22.895782,27.479706,21.646729,21.90799,21.686401,21.202026,11.698914,12.799988,11.833466,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1546.2759,4.20843e-05,2.8590555,52.253418,249.99901,21.669668,30.000002,0.08933423,39.662464,252.90106,210.90231,0.0,52.253418,0.11375538,4.4185376,49.48157,8.330017
34325,21499500.0,0.0,22.890015,27.473053,21.640259,21.902313,21.678802,21.195496,11.698853,12.800018,11.7708435,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1545.46,4.2070755e-05,2.8591406,52.25343,249.99902,21.675299,30.000002,0.08932049,39.65458,252.90117,210.90233,0.0,52.25343,0.11375538,4.4186716,49.481583,8.330017
34326,21499560.0,0.0,22.884064,27.465729,21.633728,21.896423,21.671387,21.188873,11.6987915,12.800018,11.737915,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1544.6149,4.2056738e-05,2.8592026,52.253445,249.99904,21.680786,30.000002,0.0893071,39.6469,252.90128,210.90233,0.0,52.253445,0.11375538,4.418766,49.48159,8.330017
34327,21499620.0,0.0,22.87796,27.457794,21.627228,21.890594,21.664001,21.18219,11.698761,12.800018,11.720032,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1543.7504,4.204231e-05,2.859248,52.25345,249.99905,21.68623,30.000002,0.089293815,39.63928,252.90138,210.90233,0.0,52.25345,0.11375538,4.418837,49.4816,8.330017
34328,21499680.0,0.0,22.871765,27.449188,21.620728,21.884766,21.656647,21.175507,11.69873,12.800018,11.7099,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1542.8712,4.2027586e-05,2.8592725,52.25346,249.99905,21.691786,30.000002,0.08928024,39.631496,252.90147,210.90234,0.0,52.25346,0.11375538,4.4188757,49.48161,8.330017
34329,21499740.0,0.0,22.865448,27.440002,21.614258,21.878998,21.649323,21.168793,11.6987,12.800018,11.704163,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1541.976,4.201261e-05,2.8592854,52.25347,249.99907,21.697412,30.000002,0.0892665,39.623623,252.90158,210.90234,0.0,52.25347,0.11375538,4.4188952,49.48162,8.330017
34330,21499800.0,0.0,22.858887,27.430145,21.607819,21.87326,21.642029,21.16211,11.698669,12.800018,11.701843,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1541.0483,4.1997206e-05,2.8593078,52.25348,249.99911,21.70178,30.000002,0.08925584,39.617508,252.90167,210.90237,0.0,52.25348,0.1137554,4.418928,49.48163,8.330017
34331,21499860.0,0.0,22.852448,27.419708,21.601593,21.86734,21.634918,21.156586,11.698669,12.800018,12.95694,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1540.1238,4.198154e-05,2.859325,52.253487,249.99911,21.70698,30.000002,0.08924313,39.61023,252.90178,210.90237,0.0,52.253487,0.1137554,4.4189568,49.481636,8.330017
34332,21499920.0,0.0,22.846405,27.40863,21.596039,21.86145,21.627808,21.153046,11.698669,12.800018,12.402618,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1539.251,4.1966312e-05,2.859229,52.253498,249.99913,21.712133,30.000002,0.08923054,39.603012,252.90187,210.90237,0.0,52.253498,0.1137554,4.418821,49.481644,8.330017
34333,21499980.0,0.0,22.839935,27.396912,21.590149,21.85559,21.620728,21.148163,11.6987,12.800018,12.08255,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1538.3473,4.195132e-05,2.8591366,52.2535,249.99913,21.717186,30.000002,0.08921818,39.59594,252.90196,210.90237,0.0,52.2535,0.1137554,4.418664,49.481655,8.330017
34334,21500040.0,0.0,22.83316,27.384613,21.584015,21.849762,21.613678,21.142517,11.698669,12.800018,11.908569,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1537.402,4.193576e-05,2.8591585,52.253513,249.99913,21.722338,30.000002,0.08920558,39.588726,252.90205,210.90237,0.0,52.253513,0.1137554,4.4186926,49.481663,8.330017
34335,21500100.0,0.0,22.826172,27.371674,21.57782,21.843964,21.606659,21.136505,11.698608,12.800018,11.814148,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1536.422,4.1919597e-05,2.8592243,52.25352,249.99915,21.72715,30.000002,0.08919381,39.58199,252.90215,210.90239,0.0,52.25352,0.1137554,4.418796,49.48167,8.330017
34336,21500160.0,0.0,22.81897,27.358154,21.571533,21.838013,21.599792,21.13031,11.698578,12.800018,11.761322,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1535.4109,4.190289e-05,2.8592954,52.253532,249.99916,21.731953,30.000002,0.089182064,39.575268,252.90224,210.90239,0.0,52.253532,0.1137554,4.4189067,49.481678,8.330017
34337,21500220.0,0.0,22.811615,27.343994,21.565247,21.832062,21.592957,21.124023,11.698517,12.800018,11.732117,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1534.3806,4.1885774e-05,2.8593502,52.25354,249.99918,21.736702,30.000002,0.08917044,39.56862,252.90233,210.9024,0.0,52.25354,0.1137554,4.4189944,49.481686,8.330017
34338,21500280.0,0.0,22.804169,27.329254,21.55899,21.826172,21.586151,21.117676,11.698486,12.800018,11.716583,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1533.3307,4.1868316e-05,2.8593888,52.253544,249.99918,21.741428,30.000002,0.08915886,39.562,252.90242,210.9024,0.0,52.253544,0.1137554,4.4190545,49.481697,8.330017
34339,21500340.0,0.0,22.796509,27.313904,21.552704,21.820312,21.579376,21.111328,11.698456,12.800018,11.708374,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1532.2589,4.185051e-05,2.8594253,52.253555,249.9992,21.74572,30.000002,0.089148365,39.555992,252.90251,210.90242,0.0,52.253555,0.11375541,4.41911,49.481705,8.330017
34340,21500400.0,0.0,22.788788,27.297974,21.546478,21.814484,21.572601,21.10495,11.698425,12.800018,11.703888,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1531.1731,4.183241e-05,2.8594522,52.253563,249.99922,21.750324,30.000002,0.08913709,39.54955,252.90259,210.90242,0.0,52.253563,0.1137554,4.4191527,49.481712,8.330017
34341,21500460.0,0.0,22.780914,27.281433,21.540222,21.808472,21.56601,21.098694,11.698425,12.800018,11.701416,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1530.0701,4.1814048e-05,2.859472,52.253567,249.99922,21.754793,30.000002,0.08912614,39.54329,252.90268,210.90244,0.0,52.253567,0.1137554,4.419183,49.48172,8.330017
34342,21500520.0,0.0,22.773499,27.264282,21.53476,21.80252,21.559418,21.095398,11.698395,12.800018,13.2005005,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1528.9949,4.1795498e-05,2.8594787,52.253574,249.99924,21.759104,30.000002,0.08911558,39.53726,252.90276,210.90244,0.0,52.253574,0.11375541,4.4191995,49.481728,8.330017
34343,21500580.0,0.0,22.766205,27.246552,21.529602,21.7966,21.552856,21.092712,11.698456,12.800018,12.518585,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1527.9688,4.177791e-05,2.8593042,52.253586,249.99925,21.763441,30.000002,0.08910496,39.53118,252.90285,210.90245,0.0,52.253586,0.11375541,4.418937,49.481735,8.330017
34344,21500640.0,0.0,22.758423,27.228241,21.523987,21.79068,21.546326,21.08841,11.698456,12.800018,12.147888,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1526.8942,4.176027e-05,2.8592367,52.253593,249.99925,21.767756,30.000002,0.08909438,39.52514,252.90292,210.90245,0.0,52.253593,0.11375541,4.4188137,49.48174,8.330017
34345,21500700.0,0.0,22.751526,27.20935,21.519714,21.78482,21.539795,21.089508,11.698425,12.800018,15.695435,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1525.8608,4.1742016e-05,2.859277,52.253597,249.99927,21.771938,30.000002,0.089084126,39.519287,252.903,210.90245,4.662307,52.253597,0.11375541,4.4188848,49.48175,8.330017
34346,21500760.0,0.0,22.745697,27.18985,21.516937,21.778809,21.533417,21.095276,11.698547,12.800018,15.309448,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1525.0033,4.172602e-05,2.8589063,52.253605,249.99927,21.776134,30.000002,0.08907384,39.513412,252.90309,210.90247,9.021303,52.253605,0.11375541,4.4183464,49.481754,8.330017
34347,21500820.0,0.0,22.739655,27.1698,21.514069,21.772827,21.52707,21.100647,11.698669,12.800018,15.284607,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1524.1549,4.171148e-05,2.8585603,52.25361,249.99928,21.780323,30.000002,0.08906356,39.50755,252.90317,210.90247,9.339498,52.25361,0.11375541,4.41778,49.481762,8.330017
34348,21500880.0,0.0,22.73346,27.14914,21.51117,21.766846,21.520752,21.105988,11.6987,12.800018,15.27121,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1523.2881,4.1696905e-05,2.8584213,52.25362,249.9993,21.784342,30.000002,0.0890537,39.50192,252.90324,210.90247,9.052633,52.25362,0.11375541,4.417556,49.48177,8.330017
34349,21500940.0,0.0,22.727112,27.12793,21.50827,21.760925,21.514435,21.111115,11.6987,12.800018,15.178955,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1522.4016,4.1682106e-05,2.8583825,52.253628,249.9993,21.788435,30.000002,0.089043655,39.49619,252.90332,210.90247,8.377198,52.253628,0.11375541,4.4174953,49.481777,8.330017
34350,21501000.0,0.0,22.72055,27.10614,21.505249,21.755035,21.508148,21.115753,11.6987,12.800018,14.988434,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1521.4877,4.1666983e-05,2.8583944,52.253635,249.99931,21.792402,30.000002,0.089033924,39.49064,252.9034,210.90248,7.4590073,52.253635,0.11375541,4.417514,49.48178,8.330017
34351,21501060.0,0.0,22.713531,27.08377,21.501831,21.748993,21.501984,21.11908,11.698639,12.800018,14.730438,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1520.5216,4.1651278e-05,2.8584638,52.25364,249.99931,21.79622,30.000002,0.08902455,39.48529,252.90347,210.90248,6.576057,52.25364,0.11375541,4.417617,49.48179,8.330017
34352,21501120.0,0.0,22.706207,27.060852,21.498169,21.743011,21.49585,21.12146,11.698608,12.800018,14.425964,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1519.5092,4.163477e-05,2.8585825,52.253647,249.99933,21.800169,30.000002,0.08901485,39.479763,252.90355,210.9025,5.6355033,52.253647,0.11375541,4.4178004,49.481796,8.330017
34353,21501180.0,0.0,22.698547,27.037384,21.494232,21.73703,21.489746,21.122803,11.698517,12.800018,14.104095,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1518.4504,4.16175e-05,2.858714,52.25365,249.99933,21.804214,30.000002,0.08900492,39.474102,252.90363,210.90248,4.76943,52.25365,0.11375541,4.4180055,49.481804,8.330017
34354,21501240.0,0.0,22.69046,27.013336,21.490051,21.73108,21.483673,21.123077,11.698456,12.800018,13.780518,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1517.3364,4.1599404e-05,2.858864,52.25366,249.99934,21.807617,30.000002,0.08899656,39.469334,252.90369,210.9025,4.0194287,52.25366,0.11375541,4.418236,49.481808,8.330017
34355,21501300.0,0.0,22.682068,26.988708,21.485565,21.725159,21.4776,21.122375,11.698395,12.800018,13.488159,12.799988,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1516.1791,4.1580504e-05,2.8590128,52.253662,249.99936,21.811125,30.000002,0.08898795,39.464424,252.90376,210.90251,3.4555483,52.253662,0.11375542,4.4184675,49.481815,8.330017
34356,21501360.0,0.0,22.673279,26.963562,21.480713,21.719116,21.47165,21.120392,11.698334,12.800018,13.262726,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1514.9691,4.1560805e-05,2.8591628,52.25367,249.99937,21.814821,30.000002,0.08897886,39.459248,252.90382,210.90251,3.236886,52.25367,0.11375542,4.418699,49.48182,8.330017
34357,21501420.0,0.0,22.664246,26.937836,21.475708,21.713104,21.465729,21.117828,11.698242,12.800018,13.114014,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1513.7167,4.154028e-05,2.8593168,52.253677,249.99937,21.818457,30.000002,0.08896993,39.454163,252.9039,210.90251,3.2123752,52.253677,0.11375542,4.4189377,49.481827,8.330017
34358,21501480.0,0.0,22.65506,26.91156,21.470642,21.707123,21.459839,21.11496,11.698181,12.800018,13.046051,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1512.4398,4.1519186e-05,2.859438,52.25368,249.99937,21.822258,30.000002,0.08896059,39.44884,252.90396,210.90251,3.3942933,52.25368,0.11375541,4.4191284,49.481834,8.330017
34359,21501540.0,0.0,22.64569,26.884766,21.465576,21.701202,21.453949,21.112091,11.698151,12.800018,13.055389,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1511.1407,4.1497657e-05,2.8595257,52.253693,249.99937,21.825747,30.000002,0.08895201,39.443954,252.90404,210.90253,3.7537627,52.253693,0.11375542,4.4192657,49.48184,8.330017
34360,21501600.0,0.0,22.6362,26.857391,21.46054,21.695282,21.44809,21.109283,11.69812,12.800018,13.137726,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1509.8201,4.1475727e-05,2.859591,52.253693,249.9994,21.828838,30.000002,0.088944405,39.439625,252.9041,210.90253,4.262901,52.253693,0.11375542,4.419366,49.481846,8.330017
34361,21501660.0,0.0,22.626678,26.829498,21.455566,21.68924,21.442352,21.10672,11.69809,12.800018,13.285126,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1508.4922,4.1453553e-05,2.8596303,52.2537,249.9994,21.832222,30.000002,0.08893609,39.43489,252.90416,210.90254,4.9061522,52.2537,0.11375542,4.4194293,49.48185,8.330017
34362,21501720.0,0.0,22.617157,26.801056,21.450775,21.683228,21.436615,21.104767,11.698059,12.800018,13.476196,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1507.1644,4.143129e-05,2.859641,52.253704,249.99942,21.835657,30.000002,0.08892764,39.43008,252.90422,210.90254,5.5583982,52.253704,0.11375542,4.419447,49.481857,8.330017
34363,21501780.0,0.0,22.607635,26.772095,21.446167,21.677246,21.430939,21.103455,11.698059,12.800018,13.696289,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1505.8362,4.140898e-05,2.859631,52.25371,249.99942,21.83882,30.000002,0.088919856,39.42565,252.90428,210.90254,6.1976795,52.25371,0.11375542,4.4194317,49.48186,8.330017
34364,21501840.0,0.0,22.598206,26.742584,21.441803,21.671295,21.425232,21.102875,11.698059,12.800018,13.920258,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1504.5184,4.138675e-05,2.8596005,52.253716,249.99944,21.842155,30.000002,0.08891165,39.420982,252.90434,210.90254,6.759992,52.253716,0.11375542,4.4193854,49.48187,8.330017
34365,21501900.0,0.0,22.588776,26.712524,21.437653,21.665405,21.419586,21.103027,11.698059,12.800018,14.133087,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1503.204,4.136464e-05,2.859554,52.253723,249.99945,21.845087,30.000002,0.08890444,39.416878,252.9044,210.90256,7.2143564,52.253723,0.113755435,4.419313,49.481873,8.330017
34366,21501960.0,0.0,22.579376,26.681976,21.433685,21.659363,21.414032,21.10376,11.69809,12.800018,14.31723,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1501.8925,4.1342562e-05,2.8595178,52.25373,249.99947,21.848148,30.000002,0.08889691,39.412594,252.90446,210.90257,7.5546756,52.25373,0.113755435,4.419256,49.481876,8.330017
34367,21502020.0,0.0,22.570007,26.650879,21.42984,21.653381,21.408508,21.105011,11.69809,12.800018,14.456055,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1500.5833,4.1320534e-05,2.859483,52.253735,249.99947,21.851227,30.000002,0.08888934,39.408283,252.90453,210.90257,7.7138224,52.253735,0.113755435,4.4192023,49.481884,8.330017
34368,21502080.0,0.0,22.560608,26.619263,21.426117,21.6474,21.403015,21.106537,11.69809,12.800018,14.554718,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1499.2738,4.1298517e-05,2.8594518,52.253742,249.99945,21.854609,30.000002,0.08888099,39.403545,252.90459,210.90256,7.752601,52.253742,0.11375542,4.419154,49.481888,8.330017
34369,21502140.0,0.0,22.551086,26.587097,21.422485,21.64148,21.397522,21.108307,11.69809,12.800018,14.608429,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1497.9537,4.1276442e-05,2.8594353,52.253746,249.99947,21.857475,30.000002,0.08887395,39.399536,252.90465,210.90257,7.666071,52.253746,0.11375542,4.419126,49.48189,8.330017
34370,21502200.0,0.0,22.541534,26.554443,21.418884,21.63556,21.39206,21.110107,11.698059,12.800018,14.61319,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1496.6259,4.125421e-05,2.8594363,52.253746,249.99947,21.8607,30.000002,0.088866,39.39502,252.90471,210.90257,7.4657283,52.253746,0.11375542,4.4191265,49.4819,8.330017
34371,21502260.0,0.0,22.531677,26.52127,21.415161,21.629547,21.386688,21.111542,11.698059,12.800018,14.576996,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1495.2671,4.1231662e-05,2.8594666,52.253754,249.9995,21.863173,30.000002,0.088859916,39.39156,252.90475,210.90259,7.2545424,52.253754,0.113755435,4.419172,49.481903,8.330017
34372,21502320.0,0.0,22.521759,26.48761,21.411407,21.623566,21.381348,21.112823,11.698029,12.800018,14.515228,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1493.8936,4.12088e-05,2.8595152,52.253757,249.9995,21.866264,30.000002,0.0888523,39.387234,252.90482,210.90259,6.9671154,52.253757,0.113755435,4.419247,49.481907,8.330017
34373,21502380.0,0.0,22.511658,26.4534,21.407593,21.617615,21.376038,21.113861,11.697998,12.800018,14.430634,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1492.499,4.1185598e-05,2.8595684,52.253765,249.9995,21.86933,30.000002,0.08884475,39.382942,252.90488,210.90259,6.6599927,52.253765,0.11375542,4.4193296,49.481915,8.330017
34374,21502440.0,0.0,22.501404,26.418701,21.403717,21.611694,21.370728,21.114594,11.697968,12.800018,14.331329,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1491.08,4.116202e-05,2.8596284,52.25377,249.9995,21.872149,30.000002,0.0888378,39.37899,252.90492,210.90259,6.35616,52.25377,0.113755435,4.4194226,49.48192,8.330017
34375,21502500.0,0.0,22.490906,26.383484,21.39978,21.605804,21.365448,21.11496,11.697937,12.800018,14.223053,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1489.6313,4.1137988e-05,2.8597038,52.25377,249.99951,21.874586,30.000002,0.0888318,39.37558,252.90498,210.9026,6.0721765,52.25377,0.113755435,4.4195375,49.481922,8.330017
34376,21502560.0,0.0,22.480164,26.347778,21.39563,21.599792,21.36026,21.114685,11.697876,12.800018,14.131439,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1488.1509,4.1113442e-05,2.8597858,52.253777,249.99953,21.877201,30.000002,0.08882535,39.371918,252.90503,210.9026,5.941232,52.253777,0.113755435,4.419665,49.48193,8.330017
34377,21502620.0,0.0,22.469238,26.311584,21.391418,21.593811,21.355072,21.114105,11.697845,12.800018,14.061981,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.6442,4.1088384e-05,2.8598688,52.253784,249.99953,21.879862,30.000002,0.08881879,39.36819,252.90508,210.9026,5.8536453,52.253784,0.113755435,4.4197936,49.48193,8.330017
34378,21502680.0,0.0,22.458221,26.274872,21.387177,21.58789,21.349945,21.113403,11.697815,12.800018,14.009033,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1485.1221,4.1063042e-05,2.8599455,52.253788,249.99953,21.882702,30.000002,0.088811785,39.364216,252.90514,210.9026,5.818787,52.253788,0.113755435,4.4199133,49.481937,8.330017
34379,21502740.0,0.0,22.447083,26.237701,21.382904,21.58197,21.344788,21.11258,11.697784,12.800018,13.979736,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.5817,4.103735e-05,2.8600132,52.253788,249.99953,21.885515,30.000002,0.08880485,39.360275,252.90518,210.9026,5.8492413,52.253788,0.113755435,4.4200177,49.48194,8.330017
34380,21502800.0,0.0,22.435822,26.200012,21.378693,21.57608,21.339691,21.111786,11.697754,12.800018,13.971893,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1482.0234,4.101134e-05,2.8600748,52.253796,249.99953,21.8883,30.000002,0.08879799,39.35638,252.90523,210.9026,5.927288,52.253796,0.113755435,4.420113,49.481945,8.330017
34381,21502860.0,0.0,22.423645,26.161469,21.373535,21.569183,21.333832,21.109894,11.697693,12.800018,14.024536,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1480.3767,4.0984636e-05,2.8601887,52.2538,249.99956,21.890362,30.000002,0.088792905,39.353493,252.90529,210.90262,6.3844323,52.2538,0.113755435,4.420277,49.48195,8.330017
34382,21502920.0,0.0,22.411255,26.121704,21.368439,21.562286,21.328003,21.108276,11.697601,12.799988,14.117615,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1478.6761,4.095667e-05,2.8603988,52.253807,249.99956,21.893047,30.000002,0.088786274,39.34973,252.90533,210.90262,6.78255,52.253807,0.113755435,4.4205995,49.481956,8.330017
34383,21502980.0,0.0,22.398712,26.08081,21.363464,21.55545,21.322205,21.107056,11.69754,12.799988,14.237854,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1476.9446,4.092791e-05,2.8605866,52.253807,249.99956,21.895628,30.000002,0.08877991,39.346123,252.90538,210.90262,7.1937575,52.253807,0.113755435,4.4208975,49.481956,8.330017
34384,21503040.0,0.0,22.385956,26.038849,21.358643,21.548645,21.316437,21.106232,11.697479,12.799988,14.378143,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1475.1849,4.0898532e-05,2.8607264,52.25381,249.99957,21.89782,30.000002,0.0887745,39.343052,252.90543,210.90263,7.600388,52.25381,0.113755435,4.421121,49.48196,8.330017
34385,21503100.0,0.0,22.373138,25.995789,21.353943,21.54187,21.310669,21.105865,11.697449,12.800018,14.521576,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1473.4126,4.0868872e-05,2.8608096,52.25382,249.99959,21.900114,30.000002,0.08876884,39.33984,252.90547,210.90263,7.960099,52.25382,0.11375545,4.421251,49.481968,8.330017
34386,21503160.0,0.0,22.360138,25.951782,21.349335,21.534973,21.305023,21.105865,11.697418,12.800018,14.661804,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1471.6188,4.0838855e-05,2.8608713,52.25382,249.99959,21.902414,30.000002,0.08876317,39.33662,252.90552,210.90263,8.293967,52.25382,0.11375545,4.421345,49.48197,8.330017
34387,21503220.0,0.0,22.347046,25.9068,21.344849,21.528076,21.299408,21.106201,11.697388,12.800018,14.788696,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1469.8109,4.0808576e-05,2.8609307,52.253826,249.99959,21.904911,30.000002,0.08875701,39.333126,252.90556,210.90263,8.533946,52.253826,0.113755435,4.4214363,49.48197,8.330017
34388,21503280.0,0.0,22.333832,25.860931,21.340454,21.52121,21.293823,21.106903,11.697357,12.800018,14.8909,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1467.9873,4.0778006e-05,2.8609867,52.25383,249.99959,21.907387,30.000002,0.08875089,39.32966,252.90561,210.90263,8.678394,52.25383,0.113755435,4.4215226,49.48198,8.330017
34389,21503340.0,0.0,22.320496,25.814209,21.336182,21.514404,21.288239,21.10788,11.697327,12.800018,14.963776,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1466.1466,4.0747145e-05,2.8610413,52.25383,249.99959,21.909666,30.000002,0.088745266,39.32647,252.90565,210.90263,8.726661,52.25383,0.113755435,4.4216065,49.481983,8.330017
34390,21503400.0,0.0,22.307007,25.766693,21.332,21.50763,21.282684,21.10904,11.697296,12.800018,15.005005,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1464.2861,4.0715964e-05,2.8610995,52.253838,249.9996,21.911686,30.000002,0.08874028,39.323635,252.90569,210.90265,8.681026,52.253838,0.11375545,4.421696,49.481983,8.330017
34391,21503460.0,0.0,22.292267,25.718445,21.326416,21.499115,21.27594,21.108826,11.697235,12.800018,15.066345,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1462.2997,4.0683655e-05,2.8612661,52.25384,249.99962,21.913742,30.000002,0.0887352,39.320763,252.90573,210.90265,9.030977,52.25384,0.11375545,4.4219413,49.481987,8.330017
34392,21503520.0,0.0,22.277374,25.669495,21.320831,21.490662,21.269226,21.108856,11.697144,12.799988,15.125366,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1460.2534,4.0649706e-05,2.8614979,52.25384,249.99962,21.915895,30.000002,0.088729896,39.31775,252.90578,210.90266,9.156105,52.25384,0.11375545,4.4223013,49.481995,8.330017
34393,21503580.0,0.0,22.26239,25.619934,21.315308,21.482239,21.262512,21.109009,11.697052,12.799988,15.178986,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1458.1923,4.061528e-05,2.8616955,52.25385,249.99963,21.918026,30.000002,0.08872463,39.314766,252.90582,210.90266,9.25674,52.25385,0.11375545,4.4226127,49.482,8.330017
34394,21503640.0,0.0,22.247345,25.569763,21.309875,21.473877,21.25586,21.109344,11.6970215,12.799988,15.217316,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1456.1139,4.0580344e-05,2.8618135,52.25385,249.99963,21.920116,30.000002,0.088719465,39.311836,252.90585,210.90266,9.302564,52.25385,0.11375545,4.4227996,49.482,8.330017
34395,21503700.0,0.0,22.232208,25.519043,21.304474,21.465576,21.249207,21.109741,11.69696,12.800018,15.245148,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1454.0251,4.0545197e-05,2.8619015,52.253853,249.99963,21.92218,30.000002,0.08871436,39.30895,252.9059,210.90266,9.3171,52.253853,0.11375545,4.4229374,49.482002,8.330017
34396,21503760.0,0.0,22.216797,25.467834,21.29892,21.457031,21.242554,21.109833,11.69693,12.800018,15.277313,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1451.908,4.0509694e-05,2.861988,52.253853,249.99963,21.924227,30.000002,0.08870931,39.306084,252.90593,210.90266,9.428104,52.253853,0.11375545,4.423069,49.482006,8.330017
34397,21503820.0,0.0,22.201355,25.416199,21.293396,21.448547,21.2359,21.110016,11.696899,12.800018,15.301544,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1449.7738,4.0473722e-05,2.8620636,52.25386,249.99965,21.92623,30.000002,0.08870436,39.30328,252.90598,210.90266,9.459064,52.25386,0.11375545,4.423187,49.48201,8.330017
34398,21503880.0,0.0,22.185822,25.364166,21.287933,21.440125,21.229279,21.11026,11.696869,12.800018,15.317993,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1447.6312,4.0437542e-05,2.8621213,52.25387,249.99965,21.928205,30.000002,0.088699475,39.30051,252.906,210.90268,9.467257,52.25387,0.11375545,4.423277,49.48201,8.330017
34399,21503940.0,0.0,22.170258,25.311798,21.28247,21.431732,21.222656,21.110504,11.696838,12.800018,15.330658,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1445.4833,4.0401264e-05,2.862173,52.25387,249.99965,21.930317,30.000002,0.08869426,39.297558,252.90605,210.90266,9.464789,52.25387,0.11375545,4.423357,49.482018,8.330017
34400,21504000.0,0.0,22.154633,25.259155,21.277039,21.42337,21.216064,21.11081,11.696838,12.800018,15.335449,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1443.3271,4.036479e-05,2.8622155,52.253872,249.99965,21.932405,30.000002,0.088689096,39.294632,252.9061,210.90266,9.44241,52.253872,0.11375545,4.4234233,49.48202,8.330017
34401,21504060.0,0.0,22.138763,25.206268,21.271454,21.414825,21.209503,21.110718,11.696808,12.800018,15.346283,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1441.1464,4.0328003e-05,2.8622656,52.253872,249.99966,21.93402,30.000002,0.08868512,39.29237,252.90613,210.90268,9.522925,52.253872,0.11375545,4.423498,49.482025,8.330017
34402,21504120.0,0.0,22.122925,25.153198,21.2659,21.406342,21.202942,21.110687,11.696777,12.800018,15.35849,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1438.9586,4.0290946e-05,2.8623168,52.25388,249.99966,21.935896,30.000002,0.08868047,39.289745,252.90616,210.90268,9.554378,52.25388,0.11375545,4.4235783,49.482025,8.330017
34403,21504180.0,0.0,22.107086,25.099976,21.260376,21.397919,21.196411,21.110687,11.696777,12.800018,15.369507,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1436.7692,4.0253763e-05,2.8623447,52.25388,249.99968,21.937737,30.000002,0.088675916,39.287167,252.9062,210.90268,9.577678,52.25388,0.11375545,4.4236226,49.48203,8.330017
34404,21504240.0,0.0,22.091248,25.046692,21.254944,21.389587,21.18991,21.110748,11.696777,12.800018,15.376556,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1434.581,4.021655e-05,2.862353,52.253883,249.99968,21.939528,30.000002,0.08867149,39.28466,252.90623,210.9027,9.587154,52.253883,0.11375545,4.4236364,49.482033,8.330017
34405,21504300.0,0.0,22.075409,24.993378,21.249481,21.381256,21.18341,21.110779,11.696777,12.800018,15.384674,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1432.3942,4.0179333e-05,2.8623645,52.253883,249.99968,21.941402,30.000002,0.08866686,39.282036,252.90627,210.9027,9.599868,52.253883,0.11375545,4.423655,49.482037,8.330017
34406,21504360.0,0.0,22.059418,24.940063,21.243866,21.372711,21.17694,21.110504,11.696747,12.800018,15.404572,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1430.1929,4.0141986e-05,2.862383,52.25389,249.99968,21.943106,30.000002,0.088662654,39.27965,252.9063,210.9027,9.721767,52.25389,0.11375545,4.4236813,49.48204,8.330017
34407,21504420.0,0.0,22.043488,24.88684,21.238281,21.364227,21.170471,21.110321,11.696747,12.800018,15.4296875,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1427.9926,4.0104504e-05,2.862401,52.25389,249.9997,21.944847,30.000002,0.08865835,39.277218,252.90634,210.9027,9.797003,52.25389,0.11375545,4.4237094,49.48204,8.330017
34408,21504480.0,0.0,22.027618,24.83371,21.232758,21.355804,21.164001,21.110199,11.696747,12.800018,15.455505,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1425.7969,4.0067025e-05,2.8624084,52.253895,249.9997,21.94657,30.000002,0.088654086,39.274803,252.90637,210.9027,9.867735,52.253895,0.11375545,4.4237227,49.482044,8.330017
34409,21504540.0,0.0,22.01181,24.780762,21.227295,21.347412,21.157593,21.110199,11.696747,12.800018,15.479706,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1423.612,4.0029663e-05,2.8623955,52.253895,249.9997,21.948261,30.000002,0.0886499,39.272434,252.9064,210.9027,9.922182,52.253895,0.11375545,4.423703,49.482048,8.330017
34410,21504600.0,0.0,21.996155,24.728027,21.221893,21.339111,21.151215,21.11029,11.696747,12.800018,15.496185,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1421.4443,3.9992552e-05,2.8623695,52.253902,249.99971,21.949907,30.000002,0.08864582,39.27013,252.90643,210.90271,9.947586,52.253902,0.11375545,4.4236636,49.48205,8.330017
34411,21504660.0,0.0,21.980316,24.675568,21.216309,21.330597,21.144806,21.110046,11.696747,12.800018,15.52771,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1419.2617,3.9955285e-05,2.86236,52.253902,249.99971,21.95156,30.000002,0.08864174,39.26782,252.90646,210.90271,10.089211,52.253902,0.11375545,4.423647,49.48205,8.330017
34412,21504720.0,0.0,21.96466,24.623444,21.210785,21.322113,21.138428,21.109955,11.696747,12.800018,15.561127,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1417.0929,3.991811e-05,2.8623438,52.253906,249.99971,21.953182,30.000002,0.088637725,39.265545,252.9065,210.90271,10.174671,52.253906,0.11375545,4.4236226,49.482056,8.330017
34413,21504780.0,0.0,21.949158,24.571686,21.205353,21.313751,21.13211,21.110016,11.696777,12.800018,15.586945,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.9495,3.9881303e-05,2.8623085,52.253906,249.99971,21.95476,30.000002,0.08863382,39.263336,252.90652,210.90271,10.224519,52.253906,0.11375545,4.423569,49.482056,8.330017
34414,21504840.0,0.0,21.933655,24.520355,21.19992,21.305328,21.125763,21.110046,11.696777,12.800018,15.614532,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1412.8038,3.9844417e-05,2.8622768,52.253914,249.99973,21.956345,30.000002,0.08862991,39.26112,252.90656,210.90271,10.2808275,52.253914,0.11375545,4.4235206,49.48206,8.330017
34415,21504900.0,0.0,21.918335,24.469482,21.19455,21.296997,21.119446,21.110168,11.696808,12.800018,15.636261,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1410.6826,3.9807863e-05,2.8622239,52.253914,249.99973,21.9579,30.000002,0.08862606,39.25894,252.90659,210.90271,10.313742,52.253914,0.11375545,4.42344,49.482063,8.330017
34416,21504960.0,0.0,21.903046,24.419128,21.189026,21.288483,21.11316,21.110046,11.696808,12.800018,15.666382,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1408.567,3.977148e-05,2.8621702,52.253914,249.99973,21.959444,30.000002,0.088622235,39.25678,252.90662,210.90271,10.437638,52.253914,0.11375546,4.4233565,49.482067,8.330017
34417,21505020.0,0.0,21.887878,24.369354,21.183533,21.279999,21.106873,21.109985,11.696838,12.800018,15.697144,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1406.4669,3.9735256e-05,2.8621206,52.25392,249.99973,21.961042,30.000002,0.08861828,39.25454,252.90665,210.90271,10.512031,52.25392,0.11375545,4.42328,49.482067,8.330017
34418,21505080.0,0.0,21.872894,24.32022,21.1781,21.271576,21.100586,21.110016,11.696869,12.800018,15.725525,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1404.3898,3.9699346e-05,2.8620553,52.25392,249.99973,21.962599,30.000002,0.08861443,39.252365,252.90668,210.90271,10.570161,52.25392,0.11375546,4.4231806,49.48207,8.330017
34419,21505140.0,0.0,21.858093,24.271759,21.172699,21.263184,21.09436,21.110138,11.696899,12.800018,15.749329,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1402.3378,3.9663813e-05,2.861976,52.253925,249.99973,21.964203,30.000002,0.088610455,39.25012,252.90671,210.90271,10.608845,52.253925,0.11375545,4.4230585,49.482075,8.330017
34420,21505200.0,0.0,21.843475,24.22403,21.167358,21.254852,21.088135,21.110321,11.69693,12.800018,15.767792,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.3093,3.9628663e-05,2.861887,52.253925,249.99974,21.965525,30.000002,0.088607185,39.24827,252.90674,210.90273,10.6272,52.253925,0.11375546,4.4229207,49.48208,8.330017
34421,21505260.0,0.0,21.828918,24.177063,21.161896,21.246338,21.08194,21.11026,11.69696,12.800018,15.790863,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1398.2975,3.9593877e-05,2.861801,52.253933,249.99974,21.966936,30.000002,0.08860369,39.246292,252.90677,210.90273,10.7240095,52.253933,0.11375546,4.422786,49.48208,8.330017
34422,21505320.0,0.0,21.815857,24.13092,21.158112,21.237885,21.082,21.11026,11.6970215,15.047119,15.813721,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1396.4208,3.9559956e-05,11.928123,52.253933,249.99976,21.96828,30.000002,0.08860036,39.244408,252.90678,210.90273,10.777367,52.253933,0.11375546,4.422547,49.48208,8.330017
34423,21505380.0,0.0,21.803741,24.085693,21.155273,21.229492,21.085052,21.110321,11.697174,15.694885,15.833649,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1394.7002,3.9528746e-05,12.963531,52.253933,249.99976,21.969677,30.000002,0.0885969,39.24245,252.90681,210.90273,10.812491,52.253933,0.11375546,4.421879,49.482082,8.330017
34424,21505440.0,0.0,21.792267,24.041351,21.153015,21.22113,21.089844,21.110443,11.697357,16.19812,15.849579,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1393.0774,3.9499497e-05,13.516182,52.253937,249.99976,21.971159,30.000002,0.08859323,39.24038,252.90685,210.90273,10.83247,52.253937,0.11375546,4.4211597,49.482086,8.330017
34425,21505500.0,0.0,21.781311,23.998016,21.151154,21.21283,21.096008,21.110626,11.69751,16.526703,15.860626,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1391.5364,3.94719e-05,13.521507,52.253937,249.99976,21.972456,30.000002,0.08859002,39.23856,252.90688,210.90274,10.83677,52.253937,0.11375546,4.420516,49.482086,8.330017
34426,21505560.0,0.0,21.770569,23.955719,21.149261,21.204376,21.102509,21.110504,11.697632,16.677216,15.877014,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1390.0427,3.9445535e-05,13.135415,52.253937,249.99976,21.973825,30.000002,0.08858662,39.236645,252.90689,210.90274,10.918887,52.253937,0.11375546,4.4200063,49.48209,8.330017
34427,21505620.0,0.0,21.760101,23.91449,21.14746,21.195953,21.10907,21.110474,11.697723,16.652771,15.894318,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1388.5854,3.94199e-05,12.317079,52.253944,249.99976,21.975254,30.000002,0.08858309,39.234646,252.90692,210.90274,10.963778,52.253944,0.11375546,4.4196467,49.482094,8.330017
34428,21505680.0,0.0,21.749817,23.87439,21.145538,21.187592,21.115204,21.110474,11.697784,16.472046,15.910614,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1387.1562,3.9394854e-05,11.206916,52.253944,249.99976,21.976587,30.000002,0.08857979,39.23278,252.90695,210.90274,10.999651,52.253944,0.11375546,4.419387,49.482094,8.330017
34429,21505740.0,0.0,21.739624,23.83548,21.143463,21.17929,21.120575,21.110535,11.697845,16.154968,15.92511,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1385.7466,3.937028e-05,9.88739,52.25395,249.99977,21.977762,30.000002,0.088576876,39.231133,252.90697,210.90274,11.024665,52.25395,0.11375546,4.4192033,49.482094,8.330017
34430,21505800.0,0.0,21.729492,23.79779,21.141052,21.17102,21.124603,21.110626,11.697876,15.747131,15.936401,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1384.3439,3.934594e-05,8.52175,52.25395,249.99977,21.979042,30.000002,0.0885737,39.22934,252.907,210.90274,11.037912,52.25395,0.11375546,4.4190807,49.482098,8.330017
34431,21505860.0,0.0,21.718994,23.761383,21.137848,21.162628,21.12622,21.110504,11.697876,15.314636,15.954285,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1382.9108,3.932146e-05,7.473221,52.25395,249.99979,21.980194,30.000002,0.088570856,39.227726,252.90703,210.90274,11.128715,52.25395,0.11375546,4.41907,49.4821,8.330017
34432,21505920.0,0.0,21.708527,23.726349,21.134308,21.154266,21.126587,21.110413,11.697845,14.89563,15.973877,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1381.4688,3.9296658e-05,6.5108075,52.253956,249.99979,21.981508,30.000002,0.08856759,39.225883,252.90704,210.90274,11.182,52.253956,0.11375546,4.419139,49.4821,8.330017
34433,21505980.0,0.0,21.69812,23.692657,21.130432,21.145966,21.12561,21.110382,11.697845,14.52066,15.993256,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.0278,3.927173e-05,5.8039503,52.253956,249.99979,21.982727,30.000002,0.088564575,39.224182,252.90707,210.90274,11.227564,52.253956,0.11375546,4.4191937,49.482105,8.330017
34434,21506040.0,0.0,21.687775,23.66043,21.126251,21.137695,21.123474,21.110413,11.697845,14.215973,16.010925,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.5957,3.9246843e-05,5.385735,52.253956,249.99979,21.983948,30.000002,0.08856155,39.222473,252.90709,210.90276,11.2623825,52.253956,0.11375546,4.4191985,49.48211,8.330017
34435,21506100.0,0.0,21.677582,23.62967,21.121857,21.129486,21.120483,21.110504,11.697845,14.001404,16.025665,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.1807,3.9222137e-05,5.268803,52.25396,249.99979,21.985064,30.000002,0.08855879,39.220913,252.90712,210.90276,11.284466,52.25396,0.11375546,4.419155,49.48211,8.330017
34436,21506160.0,0.0,21.66745,23.600464,21.117096,21.121155,21.116547,21.110382,11.697876,13.902252,16.04599,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1375.7786,3.91977e-05,5.553903,52.25396,249.99979,21.986242,30.000002,0.088555865,39.21926,252.90714,210.90276,11.375096,52.25396,0.11375546,4.419074,49.48211,8.330017
34437,21506220.0,0.0,21.657684,23.572845,21.112335,21.112854,21.11258,21.110321,11.6979065,13.910828,16.067383,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.4133,3.9173643e-05,6.0395055,52.25396,249.99979,21.987482,30.000002,0.088552795,39.217525,252.90717,210.90276,11.43099,52.25396,0.11375546,4.4189625,49.482113,8.330017
34438,21506280.0,0.0,21.648346,23.546844,21.107666,21.104614,21.108765,21.110321,11.697937,14.019318,16.088074,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1373.0975,3.9150193e-05,6.722523,52.253967,249.9998,21.988539,30.000002,0.08855018,39.21605,252.90718,210.90276,11.476733,52.253967,0.11375546,4.4187794,49.482113,8.330017
34439,21506340.0,0.0,21.639496,23.522552,21.10318,21.096436,21.10553,21.110382,11.697998,14.205078,16.106049,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1371.8512,3.912777e-05,7.5069575,52.253967,249.9998,21.989697,30.000002,0.08854731,39.214428,252.90721,210.90276,11.508504,52.253967,0.11375546,4.4184847,49.482117,8.330017
