,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34440,21506400.0,0.0,21.631256,23.5,21.098969,21.088257,21.103058,21.110504,11.69809,14.4444275,16.120178,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1370.6808,3.9106566e-05,8.318091,52.253967,249.9998,21.990854,30.000002,0.08854444,39.212807,252.90723,210.90276,11.525755,52.253967,0.11375546,4.418106,49.48212,8.330017
34441,21506460.0,0.0,21.622803,23.478577,21.094147,21.080933,21.100159,21.107788,15.216217,15.075043,15.114319,13.200195,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,368.00916,9.54197e-21,17.258383,52.253975,249.99982,21.991781,30.000002,0.08854214,39.21151,252.90724,210.90276,15.737327,52.253975,0.11375546,0.0,49.48212,8.330017
34442,21506520.0,0.0,21.618439,23.457672,21.09439,21.079285,21.102448,21.110565,18.233246,16.190186,18.274963,14.735321,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,195.69211,9.54197e-21,0.0,52.253975,249.99982,21.992851,30.000002,0.08853949,39.210007,252.90727,210.90277,9.951492,52.253975,0.11375546,0.0,49.48212,8.330017
34443,21506580.0,0.0,21.619934,23.437225,21.102112,21.087067,21.108826,21.120972,19.949097,17.586243,20.02185,16.57608,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,96.7891,9.54197e-21,0.0,52.253975,249.99982,21.993917,30.000002,0.08853685,39.208515,252.90729,210.90277,5.220059,52.253975,0.11375546,0.0,49.48212,8.330017
34444,21506640.0,0.0,21.626465,23.417267,21.11612,21.10382,21.119812,21.134796,19.546936,18.732635,20.417603,18.023376,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,439.1631,9.709255e-06,0.0,52.253975,249.99982,21.994942,30.000002,0.0885343,39.20708,252.9073,210.90277,0.0,52.253975,0.11375546,0.0,49.482124,8.330017
34445,21506700.0,0.0,21.634918,23.397797,21.132446,21.124847,21.132599,21.14746,18.77594,18.85147,19.77301,18.424225,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,455.1117,9.22497e-06,0.0,52.25398,249.99982,21.995972,30.000002,0.08853175,39.20564,252.90733,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
34446,21506760.0,0.0,21.642792,23.378784,21.147919,21.145874,21.144623,21.157562,18.456482,18.72284,19.226776,18.48462,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,459.33255,8.818104e-06,0.0,52.25398,249.99982,21.996979,30.000002,0.08852926,39.20423,252.90735,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
34447,21506820.0,0.0,21.650238,23.360199,21.16272,21.166779,21.156067,21.166138,18.352264,18.573334,18.848145,18.44812,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,462.54135,8.753107e-06,0.0,52.25398,249.99982,21.997992,30.000002,0.08852675,39.202812,252.90736,210.90277,0.0,52.25398,0.11375546,0.0,49.482132,8.330017
34448,21506880.0,0.0,21.657318,23.342072,21.17694,21.187286,21.167053,21.173737,18.317474,18.46283,18.613007,18.399963,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,463.2044,8.715704e-06,0.0,52.253986,249.99983,21.998976,30.000002,0.088524304,39.20143,252.9074,210.90277,0.0,52.253986,0.11375546,0.0,49.482132,8.330017
34449,21506940.0,0.0,21.664154,23.324371,21.190735,21.207489,21.177673,21.180725,18.306427,18.393555,18.476135,18.363098,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,463.80524,8.705536e-06,0.0,52.253986,249.99983,21.999964,30.000002,0.08852185,39.20005,252.90741,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34450,21507000.0,0.0,21.670898,23.307129,21.204254,21.227417,21.18811,21.187378,18.302704,18.352783,18.397705,18.338928,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,464.59564,8.711554e-06,0.0,52.253986,249.99983,22.000906,30.000002,0.08851952,39.19873,252.90742,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34451,21507060.0,0.0,21.676666,23.290283,21.2164,21.245361,21.197418,21.193176,18.301544,18.32959,18.353973,18.323761,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,465.38962,8.7218e-06,0.0,52.253986,249.99983,22.001862,30.000002,0.088517144,39.19739,252.90744,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34452,21507120.0,0.0,21.682343,23.273834,21.228363,21.263123,21.206635,21.198822,18.301178,18.316467,18.329498,18.314453,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,466.1704,8.733229e-06,0.0,52.25399,249.99983,22.002794,30.000002,0.088514835,39.19609,252.90746,210.90277,0.0,52.25399,0.11375546,0.0,49.482136,8.330017
34453,21507180.0,0.0,21.68805,23.257812,21.240204,21.280762,21.21582,21.204407,18.301086,18.309448,18.316528,18.30896,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,466.95203,8.744979e-06,0.0,52.25399,249.99983,22.003702,30.000002,0.08851259,39.19482,252.90749,210.90277,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
34454,21507240.0,0.0,21.693756,23.242157,21.251984,21.298279,21.224915,21.20993,18.301056,18.305542,18.309326,18.305664,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,467.7372,8.756859e-06,0.0,52.25399,249.99983,22.004608,30.000002,0.088510334,39.19355,252.9075,210.90279,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
34455,21507300.0,0.0,21.699524,23.226898,21.263702,21.315704,21.233978,21.215424,18.301056,18.303467,18.305511,18.303772,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,468.5273,8.768851e-06,0.0,52.25399,249.99985,22.005508,30.000002,0.08850811,39.192287,252.90752,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
34456,21507360.0,0.0,21.704468,23.212036,21.274261,21.331299,21.242157,21.220367,18.301025,18.302368,18.303467,18.302643,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,469.26404,8.780449e-06,0.0,52.253998,249.99985,22.006365,30.000002,0.088505976,39.19109,252.90753,210.90279,0.0,52.253998,0.11375546,0.0,49.482143,8.330017
34457,21507420.0,0.0,21.709412,23.19751,21.284698,21.346832,21.250275,21.225311,18.300964,18.301697,18.302277,18.30194,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,469.96234,8.79118e-06,0.0,52.253998,249.99985,22.007303,30.000002,0.08850366,39.189777,252.90755,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34458,21507480.0,0.0,21.714386,23.18338,21.295105,21.362274,21.258392,21.230225,18.300934,18.30133,18.301605,18.301514,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,470.64896,8.801572e-06,0.0,52.253998,249.99985,22.008158,30.000002,0.088501535,39.18858,252.90756,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34459,21507540.0,0.0,21.719421,23.169556,21.30545,21.377594,21.266449,21.235107,18.300903,18.301147,18.3013,18.30127,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,471.33362,8.811903e-06,0.0,52.253998,249.99985,22.008863,30.000002,0.088499784,39.18759,252.90758,210.90279,0.0,52.253998,0.11375547,0.0,49.482147,8.330017
34460,21507600.0,0.0,21.724457,23.156097,21.315735,21.392822,21.274475,21.23996,18.300903,18.301056,18.301178,18.301147,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,472.02438,8.822358e-06,0.0,52.254,249.99986,22.009682,30.000002,0.08849775,39.186443,252.9076,210.90279,0.0,52.254,0.11375547,0.0,49.482147,8.330017
34461,21507660.0,0.0,21.72882,23.142975,21.325073,21.406555,21.281769,21.244385,18.300903,18.300995,18.301056,18.301056,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,472.67072,8.832474e-06,0.0,52.254,249.99985,22.010557,30.000002,0.088495575,39.18522,252.90761,210.90279,0.0,52.254,0.11375546,0.0,49.48215,8.330017
34462,21507720.0,0.0,21.733185,23.130188,21.33429,21.420166,21.289032,21.24878,18.300842,18.300934,18.300964,18.300995,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,473.28052,8.84176e-06,0.0,52.254,249.99986,22.0113,30.000002,0.08849374,39.18418,252.90762,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
34463,21507780.0,0.0,21.73758,23.117676,21.343475,21.433716,21.296234,21.253174,18.300842,18.300903,18.300903,18.300934,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,473.88654,8.85093e-06,0.0,52.254,249.99986,22.012085,30.000002,0.08849179,39.18308,252.90764,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
34464,21507840.0,0.0,21.742004,23.1055,21.35257,21.447113,21.303406,21.257538,18.300812,18.300873,18.300903,18.300903,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,474.49487,8.860131e-06,0.0,52.254,249.99986,22.01285,30.000002,0.0884899,39.18201,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
34465,21507900.0,0.0,21.74646,23.093628,21.361694,21.46054,21.310577,21.261902,18.300812,18.300842,18.300873,18.300873,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,475.10355,8.869319e-06,0.0,52.25401,249.99986,22.013617,30.000002,0.08848799,39.18094,252.90767,210.90279,0.0,52.25401,0.11375547,0.0,49.482155,8.330017
34466,21507960.0,0.0,21.750366,23.082031,21.369995,21.472687,21.317108,21.26587,18.300781,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,475.6778,8.878263e-06,0.0,52.25401,249.99986,22.014431,30.000002,0.08848596,39.179794,252.90768,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34467,21508020.0,0.0,21.754272,23.07074,21.378204,21.484772,21.323639,21.269806,18.30075,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,476.22665,8.88664e-06,0.0,52.25401,249.99986,22.015242,30.000002,0.08848396,39.178665,252.9077,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34468,21508080.0,0.0,21.75821,23.059692,21.386383,21.496765,21.330109,21.273773,18.30072,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,476.76523,8.894737e-06,0.0,52.25401,249.99986,22.015863,30.000002,0.08848242,39.17779,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
34469,21508140.0,0.0,21.762146,23.04892,21.3945,21.508698,21.336578,21.27768,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,477.30722,8.902905e-06,0.0,52.25401,249.99988,22.016586,30.000002,0.08848063,39.17678,252.90773,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
34470,21508200.0,0.0,21.766113,23.038422,21.402557,21.520477,21.342987,21.281586,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,477.8526,8.911133e-06,0.0,52.254017,249.99988,22.017288,30.000002,0.088478886,39.175797,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34471,21508260.0,0.0,21.769592,23.028168,21.409943,21.53125,21.348877,21.285156,18.30069,18.30072,18.30072,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,478.35745,8.918953e-06,0.0,52.254017,249.99988,22.017994,30.000002,0.088477135,39.17481,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34472,21508320.0,0.0,21.773071,23.018127,21.417267,21.5419,21.354736,21.288696,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,478.84274,8.926318e-06,0.0,52.254017,249.99988,22.018684,30.000002,0.08847541,39.173843,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34473,21508380.0,0.0,21.77658,23.008331,21.4245,21.55246,21.360535,21.292236,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,479.32507,8.933596e-06,0.0,52.254017,249.99988,22.019358,30.000002,0.088473745,39.1729,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34474,21508440.0,0.0,21.78006,22.99878,21.431763,21.56305,21.366364,21.295746,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,479.80783,8.94087e-06,0.0,52.254017,249.99988,22.020035,30.000002,0.08847207,39.17195,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34475,21508500.0,0.0,21.78363,22.98941,21.438965,21.573547,21.372162,21.299255,18.30066,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,480.29382,8.948181e-06,0.0,52.25402,249.99988,22.020699,30.000002,0.08847042,39.17102,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
34476,21508560.0,0.0,21.786743,22.980255,21.445557,21.5831,21.377472,21.30249,18.300629,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,480.7505,8.955269e-06,0.0,52.25402,249.99988,22.021406,30.000002,0.08846866,39.170033,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34477,21508620.0,0.0,21.789825,22.971313,21.452087,21.59256,21.382751,21.305664,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,481.18253,8.961807e-06,0.0,52.25402,249.99988,22.022005,30.000002,0.08846717,39.169193,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34478,21508680.0,0.0,21.792938,22.962524,21.458557,21.60196,21.388031,21.308838,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,481.61136,8.96826e-06,0.0,52.25402,249.9999,22.02264,30.000002,0.088465594,39.1683,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34479,21508740.0,0.0,21.796082,22.953949,21.464996,21.611267,21.39325,21.312012,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,482.0404,8.974714e-06,0.0,52.25402,249.9999,22.02326,30.000002,0.08846406,39.16744,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34480,21508800.0,0.0,21.799194,22.945526,21.471436,21.620605,21.398499,21.315186,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,482.46976,8.981162e-06,0.0,52.25403,249.9999,22.02388,30.000002,0.08846252,39.166565,252.90787,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34481,21508860.0,0.0,21.801971,22.937286,21.477325,21.629028,21.40329,21.318054,18.300568,18.300568,18.300568,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,482.87396,8.9874275e-06,0.0,52.25403,249.9999,22.02454,30.000002,0.08846088,39.16564,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34482,21508920.0,0.0,21.804718,22.929169,21.483124,21.637451,21.408081,21.320923,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,483.25922,8.993281e-06,0.0,52.25403,249.9999,22.025194,30.000002,0.08845925,39.164726,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34483,21508980.0,0.0,21.807465,22.921234,21.488922,21.645782,21.412872,21.323792,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,483.6359,8.998918e-06,0.0,52.25403,249.9999,22.0257,30.000002,0.088458,39.16402,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34484,21509040.0,0.0,21.810211,22.913422,21.49469,21.654053,21.417603,21.32663,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.01343,9.004581e-06,0.0,52.25403,249.9999,22.026283,30.000002,0.088456556,39.1632,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34485,21509100.0,0.0,21.812958,22.905731,21.500397,21.662262,21.422333,21.329468,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.3911,9.010254e-06,0.0,52.25403,249.9999,22.026852,30.000002,0.08845514,39.16241,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34486,21509160.0,0.0,21.815369,22.898163,21.505646,21.669739,21.426697,21.332062,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,484.74097,9.015653e-06,0.0,52.254032,249.9999,22.027422,30.000002,0.088453725,39.16161,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
34487,21509220.0,0.0,21.817749,22.890686,21.510834,21.677155,21.43103,21.334656,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.07495,9.020703e-06,0.0,52.254032,249.9999,22.02798,30.000002,0.08845233,39.160828,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34488,21509280.0,0.0,21.82013,22.883331,21.51596,21.684479,21.435333,21.33722,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.40417,9.025653e-06,0.0,52.254032,249.99991,22.028526,30.000002,0.08845098,39.160065,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34489,21509340.0,0.0,21.82254,22.876068,21.521118,21.691833,21.439667,21.339783,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,485.73398,9.030606e-06,0.0,52.254032,249.99991,22.029074,30.000002,0.08844963,39.159298,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34490,21509400.0,0.0,21.82492,22.868896,21.526215,21.699158,21.44397,21.342316,18.300446,18.300446,18.300446,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.06323,9.035543e-06,0.0,52.254032,249.99991,22.02961,30.000002,0.08844829,39.158546,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34491,21509460.0,0.0,21.827026,22.861816,21.530914,21.70578,21.447937,21.344666,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.37064,9.040309e-06,0.0,52.254032,249.99991,22.030184,30.000002,0.08844687,39.15774,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34492,21509520.0,0.0,21.829071,22.854797,21.535553,21.712372,21.451904,21.346985,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.65836,9.044653e-06,0.0,52.254032,249.99991,22.030668,30.000002,0.08844566,39.157063,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34493,21509580.0,0.0,21.831116,22.847809,21.540192,21.718903,21.455841,21.349274,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,486.94147,9.048902e-06,0.0,52.25404,249.99991,22.031183,30.000002,0.08844439,39.156345,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
34494,21509640.0,0.0,21.83316,22.840912,21.544739,21.725372,21.459747,21.351593,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.22137,9.0531e-06,0.0,52.25404,249.99991,22.031685,30.000002,0.088443145,39.155643,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34495,21509700.0,0.0,21.835205,22.834015,21.549316,21.731842,21.463654,21.353882,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.50192,9.057305e-06,0.0,52.25404,249.99991,22.032187,30.000002,0.08844189,39.15494,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34496,21509760.0,0.0,21.836945,22.827179,21.553528,21.737701,21.467285,21.355988,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,487.762,9.061347e-06,0.0,52.25404,249.99991,22.03272,30.000002,0.08844057,39.154194,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34497,21509820.0,0.0,21.838684,22.820374,21.557678,21.74356,21.470886,21.358063,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.00595,9.065054e-06,0.0,52.25404,249.99991,22.033249,30.000002,0.088439256,39.15345,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34498,21509880.0,0.0,21.840393,22.813568,21.561798,21.74936,21.474487,21.360138,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.241,9.068564e-06,0.0,52.25404,249.99991,22.033657,30.000002,0.08843824,39.152878,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34499,21509940.0,0.0,21.842072,22.806793,21.565887,21.755096,21.478058,21.362213,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.47385,9.072051e-06,0.0,52.25404,249.99991,22.03413,30.000002,0.088437065,39.152218,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34500,21510000.0,0.0,21.84378,22.800018,21.569977,21.760803,21.481598,21.364258,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.70688,9.075538e-06,0.0,52.254044,249.99992,22.03459,30.000002,0.08843593,39.151573,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
34501,21510060.0,0.0,21.845215,22.793518,21.5737,21.76596,21.484894,21.36612,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,488.91797,9.078803e-06,0.0,52.254044,249.99992,22.03505,30.000002,0.08843478,39.15093,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
34502,21510120.0,0.0,21.846802,22.787659,21.577393,21.771118,21.48819,21.368011,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.13138,9.081975e-06,0.0,52.254044,249.99992,22.035505,30.000002,0.08843366,39.150295,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34503,21510180.0,0.0,21.848541,22.78238,21.581055,21.776184,21.491455,21.369843,18.300293,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.3639,9.085414e-06,0.0,52.254044,249.99992,22.035944,30.000002,0.08843256,39.149677,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34504,21510240.0,0.0,21.85025,22.77768,21.584717,21.78128,21.49472,21.371704,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.59366,9.0887925e-06,0.0,52.254044,249.99992,22.036386,30.000002,0.08843146,39.14906,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34505,21510300.0,0.0,21.852173,22.773499,21.588348,21.786316,21.497955,21.373566,18.300323,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,489.84622,9.092505e-06,0.0,52.254044,249.99992,22.036821,30.000002,0.08843038,39.14845,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34506,21510360.0,0.0,21.853973,22.769836,21.591705,21.790894,21.500977,21.375244,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.09357,9.096231e-06,0.0,52.254044,249.99992,22.037285,30.000002,0.08842923,39.1478,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34507,21510420.0,0.0,21.855835,22.766663,21.595001,21.795471,21.503998,21.376923,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.3458,9.099974e-06,0.0,52.254044,249.99992,22.037678,30.000002,0.08842826,39.14725,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34508,21510480.0,0.0,21.857788,22.763977,21.598297,21.799988,21.506989,21.378601,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.6099,9.103887e-06,0.0,52.254044,249.99992,22.038095,30.000002,0.088427216,39.146667,252.90816,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34509,21510540.0,0.0,21.859894,22.76175,21.601562,21.804443,21.509949,21.380249,18.300354,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.89096,9.108058e-06,0.0,52.25405,249.99992,22.038498,30.000002,0.08842621,39.146103,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
34510,21510600.0,0.0,21.861969,22.759918,21.604797,21.80893,21.51294,21.381927,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.16995,9.112184e-06,0.0,52.25405,249.99992,22.038906,30.000002,0.088425204,39.14553,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34511,21510660.0,0.0,21.863983,22.758514,21.607788,21.812958,21.515717,21.383453,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.4498,9.116396e-06,0.0,52.25405,249.99992,22.039337,30.000002,0.08842413,39.144928,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34512,21510720.0,0.0,21.866058,22.757477,21.610748,21.816986,21.518494,21.384949,18.300385,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.73215,9.120606e-06,0.0,52.25405,249.99992,22.039764,30.000002,0.08842307,39.14433,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34513,21510780.0,0.0,21.868195,22.756775,21.613708,21.820984,21.52124,21.386444,18.300385,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.0214,9.124889e-06,0.0,52.25405,249.99992,22.040096,30.000002,0.08842225,39.143867,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34514,21510840.0,0.0,21.870422,22.75644,21.616638,21.824951,21.523956,21.38794,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.32013,9.129326e-06,0.0,52.25405,249.99994,22.04048,30.000002,0.08842129,39.14333,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34515,21510900.0,0.0,21.87268,22.756409,21.619537,21.828888,21.526703,21.389435,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.63034,9.13394e-06,0.0,52.25405,249.99994,22.04085,30.000002,0.088420376,39.142807,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34516,21510960.0,0.0,21.874786,22.756653,21.622192,21.832428,21.529236,21.390808,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.92484,9.138386e-06,0.0,52.25405,249.99994,22.041224,30.000002,0.088419445,39.14229,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34517,21511020.0,0.0,21.876953,22.757141,21.624847,21.835968,21.531769,21.39215,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.22192,9.142815e-06,0.0,52.25405,249.99994,22.04159,30.000002,0.088418536,39.141773,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34518,21511080.0,0.0,21.87918,22.757904,21.627441,21.839478,21.534302,21.393494,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.52625,9.147346e-06,0.0,52.25406,249.99994,22.041946,30.000002,0.08841765,39.141273,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
34519,21511140.0,0.0,21.881409,22.75888,21.630066,21.842957,21.536804,21.394836,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.82977,9.151855e-06,0.0,52.25406,249.99994,22.042305,30.000002,0.08841676,39.140774,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34520,21511200.0,0.0,21.883698,22.76004,21.63266,21.846436,21.539307,21.39618,18.300415,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.1413,9.156483e-06,0.0,52.25406,249.99994,22.042656,30.000002,0.08841589,39.14028,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34521,21511260.0,0.0,21.885864,22.761353,21.63504,21.849579,21.541656,21.3974,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.44458,9.161067e-06,0.0,52.25406,249.99994,22.043032,30.000002,0.08841496,39.139755,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34522,21511320.0,0.0,21.888031,22.762848,21.63739,21.852692,21.543976,21.39862,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.74304,9.165524e-06,0.0,52.25406,249.99994,22.043348,30.000002,0.08841417,39.139313,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34523,21511380.0,0.0,21.890228,22.764435,21.63974,21.855774,21.546295,21.39981,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.04282,9.169991e-06,0.0,52.25406,249.99994,22.043686,30.000002,0.08841333,39.13884,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34524,21511440.0,0.0,21.892426,22.766144,21.64206,21.858826,21.548615,21.401031,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.3446,9.17449e-06,0.0,52.25406,249.99994,22.044014,30.000002,0.088412516,39.13838,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34525,21511500.0,0.0,21.894623,22.767944,21.644379,21.861877,21.550903,21.402222,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.64642,9.1789825e-06,0.0,52.25406,249.99994,22.044342,30.000002,0.088411696,39.13792,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34526,21511560.0,0.0,21.896667,22.769775,21.646515,21.864624,21.55307,21.40329,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.9396,9.183422e-06,0.0,52.25406,249.99994,22.044691,30.000002,0.088410825,39.137432,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34527,21511620.0,0.0,21.898743,22.771637,21.64859,21.86734,21.555206,21.404388,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.22565,9.187712e-06,0.0,52.25406,249.99994,22.045038,30.000002,0.08840997,39.136948,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34528,21511680.0,0.0,21.900787,22.77353,21.650696,21.870026,21.557343,21.405457,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.5078,9.191914e-06,0.0,52.254063,249.99994,22.045305,30.000002,0.088409305,39.136574,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34529,21511740.0,0.0,21.902832,22.77539,21.652771,21.872711,21.559479,21.406555,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.78854,9.196101e-06,0.0,52.254063,249.99994,22.045616,30.000002,0.08840854,39.13614,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34530,21511800.0,0.0,21.904785,22.777191,21.654785,21.875336,21.561554,21.407593,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.06107,9.200169e-06,0.0,52.254063,249.99994,22.04591,30.000002,0.0884078,39.135723,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34531,21511860.0,0.0,21.906708,22.778992,21.656677,21.877747,21.563568,21.40857,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.33267,9.204282e-06,0.0,52.254063,249.99994,22.046217,30.000002,0.08840703,39.135296,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34532,21511920.0,0.0,21.908508,22.78067,21.658539,21.880127,21.565521,21.409546,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.5885,9.208123e-06,0.0,52.254063,249.99995,22.046515,30.000002,0.0884063,39.13488,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34533,21511980.0,0.0,21.910309,22.782257,21.6604,21.882446,21.567474,21.410492,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.83575,9.211822e-06,0.0,52.254063,249.99995,22.046803,30.000002,0.08840558,39.134476,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34534,21512040.0,0.0,21.912079,22.783691,21.662231,21.884796,21.569427,21.411469,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.08426,9.215542e-06,0.0,52.254063,249.99995,22.047092,30.000002,0.088404864,39.13407,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34535,21512100.0,0.0,21.913788,22.784973,21.664062,21.887115,21.57138,21.412415,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.32462,9.219144e-06,0.0,52.254063,249.99995,22.047377,30.000002,0.088404156,39.13367,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34536,21512160.0,0.0,21.915344,22.786102,21.66571,21.88916,21.573212,21.413269,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.55215,9.222626e-06,0.0,52.254063,249.99995,22.04768,30.000002,0.088403404,39.133247,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34537,21512220.0,0.0,21.91684,22.787018,21.667358,21.891205,21.575012,21.414124,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.76358,9.2258115e-06,0.0,52.254063,249.99995,22.047937,30.000002,0.08840276,39.13289,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34538,21512280.0,0.0,21.918274,22.78772,21.669006,21.89325,21.576843,21.414978,18.300293,18.300293,18.300293,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.96533,9.228837e-06,0.0,52.254063,249.99995,22.04821,30.000002,0.088402085,39.132507,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34539,21512340.0,0.0,21.919617,22.788177,21.670624,21.895264,21.578613,21.415833,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.15387,9.231668e-06,0.0,52.254063,249.99995,22.048475,30.000002,0.08840143,39.132137,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34540,21512400.0,0.0,21.92096,22.78836,21.672241,21.897278,21.580414,21.416656,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.3444,9.234534e-06,0.0,52.254063,249.99995,22.048742,30.000002,0.088400766,39.131763,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34541,21512460.0,0.0,21.922089,22.788239,21.673706,21.899017,21.582092,21.41742,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.51556,9.237194e-06,0.0,52.25407,249.99995,22.049023,30.000002,0.08840006,39.131367,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34542,21512520.0,0.0,21.923126,22.787811,21.67517,21.900787,21.58377,21.418182,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.66898,9.239542e-06,0.0,52.25407,249.99995,22.049305,30.000002,0.088399366,39.130974,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34543,21512580.0,0.0,21.924103,22.787048,21.676605,21.902527,21.585419,21.418945,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.80713,9.241626e-06,0.0,52.25407,249.99995,22.04952,30.000002,0.08839883,39.130672,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34544,21512640.0,0.0,21.924957,22.78595,21.67804,21.904266,21.587067,21.419678,18.300201,18.300201,18.300201,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.93286,9.2435275e-06,0.0,52.25407,249.99995,22.04977,30.000002,0.0883982,39.13032,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34545,21512700.0,0.0,21.92569,22.784424,21.679443,21.905975,21.588715,21.42044,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.03958,9.245151e-06,0.0,52.25407,249.99995,22.050014,30.000002,0.0883976,39.129982,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34546,21512760.0,0.0,21.92633,22.782501,21.680725,21.90747,21.590271,21.421112,18.30017,18.30017,18.30017,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.14056,9.246745e-06,0.0,52.25407,249.99995,22.050259,30.000002,0.088396996,39.12964,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34547,21512820.0,0.0,21.926819,22.780182,21.682007,21.908936,21.591797,21.421753,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.21582,9.247934e-06,0.0,52.25407,249.99995,22.050499,30.000002,0.0883964,39.129303,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34548,21512880.0,0.0,21.927124,22.777374,21.683258,21.9104,21.593323,21.422424,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.2663,9.2487335e-06,0.0,52.25407,249.99995,22.050732,30.000002,0.08839582,39.128975,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34549,21512940.0,0.0,21.92743,22.774109,21.68451,21.911865,21.594849,21.423096,18.30008,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.32013,9.249596e-06,0.0,52.25407,249.99995,22.050966,30.000002,0.08839524,39.128647,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34550,21513000.0,0.0,21.927582,22.770325,21.68576,21.91333,21.596344,21.423737,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.3494,9.250097e-06,0.0,52.25407,249.99995,22.051195,30.000002,0.088394664,39.128323,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34551,21513060.0,0.0,21.92749,22.766022,21.68689,21.914581,21.597778,21.424316,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.36026,9.250398e-06,0.0,52.25407,249.99995,22.051441,30.000002,0.08839405,39.127983,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34552,21513120.0,0.0,21.927277,22.76117,21.687988,21.915833,21.599182,21.424896,18.300018,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.3429,9.250213e-06,0.0,52.25407,249.99995,22.051651,30.000002,0.08839354,39.12769,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34553,21513180.0,0.0,21.92694,22.755768,21.689087,21.917084,21.600586,21.425476,18.299988,18.300018,18.300018,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.30457,9.249695e-06,0.0,52.25407,249.99995,22.05187,30.000002,0.08839299,39.127384,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34554,21513240.0,0.0,21.926392,22.749756,21.690155,21.918304,21.60196,21.426056,18.299957,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.23746,9.248751e-06,0.0,52.25407,249.99995,22.052084,30.000002,0.08839246,39.127083,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34555,21513300.0,0.0,21.925842,22.743134,21.691254,21.919525,21.603363,21.426636,18.299957,18.299988,18.299988,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.1745,9.247884e-06,0.0,52.25407,249.99995,22.0523,30.000002,0.08839192,39.12678,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34556,21513360.0,0.0,21.924988,22.7359,21.69223,21.920532,21.604675,21.427124,18.299927,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.0807,9.246653e-06,0.0,52.254074,249.99995,22.052528,30.000002,0.08839135,39.126457,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
34557,21513420.0,0.0,21.92398,22.727966,21.693176,21.92157,21.605957,21.427643,18.299866,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.95798,9.244934e-06,0.0,52.254074,249.99995,22.052755,30.000002,0.08839078,39.126144,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
34558,21513480.0,0.0,21.922821,22.71936,21.694122,21.922577,21.607239,21.428131,18.299835,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.80832,9.242769e-06,0.0,52.254074,249.99997,22.05293,30.000002,0.08839035,39.1259,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
34559,21513540.0,0.0,21.921478,22.710052,21.695068,21.923615,21.60852,21.42862,18.299805,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.635,9.2402515e-06,0.0,52.254074,249.99997,22.053133,30.000002,0.08838985,39.125614,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34560,21513600.0,0.0,21.919891,22.700165,21.695984,21.924591,21.609772,21.429108,18.299774,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.42642,9.237219e-06,0.0,52.254074,249.99997,22.053328,30.000002,0.08838937,39.125343,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
34561,21513660.0,0.0,21.746521,22.688873,21.665833,21.941895,21.620575,21.43805,18.318573,18.205688,18.205688,18.213379,0.0,0.0009848648,0.0009848648,0.0013680604,250.0,18.300018,0.0,0.0,0.0,10.838758,9.54197e-21,0.0,23.49155,80.52058,1.471978e-07,30.000002,0.0033348822,70.0,27.56232,80.00336,0.0,23.49155,0.0034154844,0.0,20.879448,8.330017
34562,21513720.0,0.0,21.72116,22.67633,21.685516,21.960907,21.632477,21.447998,18.299164,18.207642,18.207642,18.209198,0.0,0.0037639027,0.0037639027,0.0045081857,250.0,18.300018,0.0,0.0,0.0,13.684904,9.54197e-21,0.0,34.03801,114.00154,-1.6335346e-09,30.000002,0.01202944,70.0,138.71764,97.59812,0.0,34.03801,0.0120914355,0.0,29.841936,8.330017
34563,21513780.0,0.0,21.706543,22.662384,21.704132,21.977509,21.642426,21.456238,18.75595,18.262482,18.262482,18.243317,0.0,0.011561051,0.011561051,0.01354172,250.0,18.300018,0.0,0.0,0.0,39.873783,9.54197e-21,0.0,44.51887,133.79794,2.7311033e-12,30.000002,0.036596246,70.0,240.04251,116.61375,0.0,44.51887,0.036690123,0.0,39.9317,8.330017
34564,21513840.0,9.0,21.7258,22.647064,21.72525,21.989899,21.649567,21.461975,19.760712,18.551422,18.551422,18.451263,0.0,0.019861883,0.019861883,0.025956972,250.0,18.300018,0.0,0.0,0.0,55.663715,9.54197e-21,0.0,50.209976,144.03108,1.1531262e-18,30.000002,0.065654464,70.0,238.63991,134.09828,0.0,50.209976,0.06569985,0.0,46.461605,8.330017
34565,21513900.0,9.0,21.742645,22.630432,21.742218,21.999054,21.655457,21.466644,20.565643,19.148071,19.148071,18.957672,0.0,0.025385307,0.025385307,0.036167067,250.0,18.300018,0.0,0.0,0.0,86.156845,3.3191113e-06,0.0,52.905655,155.46298,4.124988e-20,30.000002,0.08691416,70.0,238.49615,149.31348,0.0,52.905655,0.086963706,0.0,49.77216,8.330017
34566,21513960.0,9.0,21.753906,22.612518,21.75351,22.006256,21.661163,21.471252,19.079773,19.478455,19.478455,19.317078,0.0,0.02875359,0.02875359,0.04287022,250.0,18.300018,0.0,0.0,0.0,356.36725,6.4373685e-06,0.0,54.122345,169.87738,-3.9096213e-25,30.000002,0.10036031,70.0,239.54657,162.92879,0.0,54.122345,0.10040778,0.0,51.22202,8.330017
34567,21514020.0,0.0,21.761292,22.593292,21.760986,22.01181,21.665894,21.475006,18.713135,19.231262,19.231262,19.163666,0.0,0.030742174,0.030742174,0.046858627,250.0,18.300018,0.0,0.0,0.0,456.86148,9.12202e-06,0.0,54.529976,185.38037,-1.733591e-29,30.000002,0.108332135,70.0,241.50862,174.82332,0.0,54.529976,0.108373396,0.0,51.69288,8.330017
34568,21514080.0,0.0,21.765656,22.572845,21.765411,22.01538,21.669281,21.477509,18.455719,18.928192,18.928192,18.92215,0.0,0.031876013,0.031876013,0.049061745,250.0,18.300018,0.0,0.0,0.0,471.51395,9.005969e-06,0.0,54.487812,200.00835,-1.3105554e-32,30.000002,0.11280761,70.0,243.9089,184.69565,0.0,54.487812,0.112841,0.0,51.666946,8.330017
34569,21514140.0,0.0,21.767944,22.551178,21.767792,22.017181,21.671509,21.478912,18.35968,18.693085,18.693085,18.714722,0.0,0.032464255,0.032464255,0.050175674,250.0,18.300018,0.0,0.0,0.0,482.77744,9.078143e-06,0.0,54.220284,212.67587,-2.8503637e-35,30.000002,0.11510118,70.0,246.30568,192.48534,0.0,54.220284,0.11512718,0.0,51.41184,8.330017
34570,21514200.0,0.0,21.768982,22.52832,21.76886,22.017761,21.672913,21.479584,18.324615,18.535614,18.535614,18.564697,0.0,0.03270774,0.03270774,0.050641913,250.0,18.300018,0.0,0.0,0.0,487.97974,9.13498e-06,0.0,53.870255,222.9981,1.793522e-39,30.000002,0.116056286,70.0,248.3579,198.3536,0.0,53.870255,0.11607547,0.0,51.07244,8.330017
34571,21514260.0,0.0,21.76889,22.504303,21.768799,22.016937,21.673553,21.479523,18.309082,18.438263,18.438263,18.465393,0.0,0.03275633,0.03275633,0.050748024,250.0,18.300018,0.0,0.0,0.0,489.22272,9.137741e-06,0.0,53.521465,231.01122,-7.847e-42,30.000002,0.1162606,70.0,249.88457,202.60663,0.0,53.521465,0.11627441,0.0,50.73078,8.330017
34572,21514320.0,0.0,21.768341,22.479126,21.76828,22.015717,21.67392,21.479187,18.302155,18.380066,18.380066,18.402039,0.0,0.032705422,0.032705422,0.0506696,250.0,18.300018,0.0,0.0,0.0,488.60312,9.117235e-06,0.0,53.212166,236.99457,-1.4e-43,30.000002,0.11608086,70.0,250.95828,205.58601,0.0,53.212166,0.11609052,0.0,50.425903,8.330017
34573,21514380.0,0.0,21.767609,22.45288,21.767578,22.014252,21.674164,21.47876,18.299042,18.345581,18.345581,18.362122,0.0,0.032613337,0.032613337,0.050512895,250.0,18.300018,0.0,0.0,0.0,487.15167,9.086283e-06,0.0,52.95605,241.32744,0.0,30.000002,0.115740165,70.0,251.68413,207.61609,0.0,52.95605,0.11574676,0.0,50.172607,8.330017
34574,21514440.0,0.0,21.766815,22.425537,21.766785,22.012726,21.674347,21.478271,18.29779,18.32547,18.32547,18.337341,0.0,0.032511123,0.032511123,0.050334916,250.0,18.300018,0.0,0.0,0.0,485.42337,9.05244e-06,0.0,52.753246,244.37234,0.0,30.000002,0.11535776,70.0,252.15422,208.95583,0.0,52.753246,0.11536214,0.0,49.9718,8.330017
34575,21514500.0,0.0,21.76596,22.397156,21.76596,22.011139,21.6745,21.477783,18.297485,18.313843,18.313843,18.322113,0.0,0.03241537,0.03241537,0.050166592,250.0,18.300018,0.0,0.0,0.0,483.74655,9.02077e-06,0.0,52.598267,246.45415,0.0,30.000002,0.11499786,70.0,252.44601,209.8124,0.0,52.598267,0.11500073,0.0,49.818436,8.330017
34576,21514560.0,0.0,21.765015,22.367767,21.765015,22.009369,21.674622,21.477173,18.297577,18.307068,18.307068,18.312714,0.0,0.032333586,0.032333586,0.050022274,250.0,18.300018,0.0,0.0,0.0,482.26526,8.993394e-06,0.0,52.48286,247.85281,0.0,30.000002,0.11468985,70.0,252.62137,210.34822,0.0,52.48286,0.11469166,0.0,49.704453,8.330017
34577,21514620.0,0.0,21.7641,22.337402,21.7641,22.00763,21.674744,21.476624,18.297882,18.303131,18.303131,18.306854,0.0,0.032266963,0.032266963,0.049904574,250.0,18.300018,0.0,0.0,0.0,481.02005,8.970684e-06,0.0,52.39817,248.78047,0.0,30.000002,0.11443881,70.0,252.72276,210.67596,0.0,52.39817,0.114439964,0.0,49.621044,8.330017
34578,21514680.0,0.0,21.763184,22.30603,21.763184,22.00589,21.674896,21.476044,18.298218,18.300873,18.300873,18.303284,0.0,0.032214507,0.032214507,0.04981195,250.0,18.300018,0.0,0.0,0.0,480.0075,8.952422e-06,0.0,52.337147,249.38101,0.0,30.000002,0.114241175,70.0,252.7771,210.86754,0.0,52.337147,0.11424187,0.0,49.561153,8.330017
34579,21514740.0,0.0,21.76233,22.273773,21.76233,22.00418,21.675049,21.475494,18.298584,18.299927,18.299927,18.301453,0.0,0.032175235,0.032175235,0.04974279,250.0,18.300018,0.0,0.0,0.0,479.21503,8.938334e-06,0.0,52.296402,249.71622,0.0,30.000002,0.11409336,70.0,252.79527,210.9528,0.0,52.296402,0.114093766,0.0,49.521378,8.330017
34580,21514800.0,0.0,21.761475,22.2406,21.761475,22.002502,21.675201,21.474945,18.29892,18.299469,18.299469,18.300385,0.0,0.032146033,0.032146033,0.049691483,250.0,18.300018,0.0,0.0,0.0,478.59647,8.927458e-06,0.0,52.26813,249.91824,0.0,30.000002,0.113983594,70.0,252.79951,210.99228,0.0,52.26813,0.11398382,0.0,49.493904,8.330017
