,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34581,21514860.0,0.0,21.76056,22.206543,21.76056,22.000702,21.675354,21.474365,18.299164,18.299316,18.299316,18.299896,0.0,0.032125536,0.032125536,0.049655635,250.0,18.300018,0.0,0.0,0.0,478.12323,8.919309e-06,0.0,52.250088,250.01791,0.0,30.000002,0.1139067,70.0,252.79425,210.99869,0.0,52.250088,0.113906845,0.0,49.47651,8.330017
34582,21514920.0,0.0,21.759644,22.17163,21.759644,21.998932,21.675507,21.473785,18.299347,18.299316,18.299316,18.299652,0.0,0.032111216,0.032111216,0.049630713,250.0,18.300018,0.0,0.0,0.0,477.7536,8.913029e-06,0.0,52.2385,250.0641,0.0,30.000002,0.1138531,70.0,252.78598,210.99135,0.0,52.2385,0.11385321,0.0,49.46541,8.330017
34583,21514980.0,0.0,21.758759,22.135895,21.758759,21.997162,21.67569,21.473236,18.2995,18.299377,18.299377,18.29956,0.0,0.032101195,0.032101195,0.04961335,250.0,18.300018,0.0,0.0,0.0,477.45844,8.908089e-06,0.0,52.231007,250.08194,0.0,30.000002,0.11381566,70.0,252.77737,210.97893,0.0,52.231007,0.11381575,0.0,49.458294,8.330017
34584,21515040.0,0.0,21.757904,22.099396,21.757904,21.995422,21.675842,21.472656,18.299622,18.299438,18.299438,18.29953,0.0,0.03209389,0.03209389,0.049600735,250.0,18.300018,0.0,0.0,0.0,477.2111,8.904007e-06,0.0,52.225887,250.08696,0.0,30.000002,0.11378842,70.0,252.76953,210.96585,0.0,52.225887,0.1137885,0.0,49.453472,8.330017
34585,21515100.0,0.0,21.757019,22.062134,21.757019,21.993683,21.676025,21.472107,18.299713,18.29953,18.29953,18.299591,0.0,0.032089893,0.032089893,0.049593925,250.0,18.300018,0.0,0.0,0.0,477.0216,8.900967e-06,0.0,52.223747,250.07423,0.0,30.000002,0.1137736,70.0,252.76222,210.95091,0.0,52.223747,0.11377369,0.0,49.451534,8.330017
34586,21515160.0,0.0,21.756104,22.024109,21.756104,21.991821,21.676178,21.471527,18.299744,18.299622,18.299622,18.299622,0.0,0.032087397,0.032087397,0.049589712,250.0,18.300018,0.0,0.0,0.0,476.8537,8.898363e-06,0.0,52.22268,250.06007,0.0,30.000002,0.11376439,70.0,252.75644,210.93846,0.0,52.22268,0.11376449,0.0,49.450603,8.330017
34587,21515220.0,0.0,21.755157,21.985413,21.755157,21.98996,21.67633,21.470917,18.299774,18.299683,18.299683,18.299683,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,476.6986,8.895969e-06,0.0,52.2222,250.04688,0.0,30.000002,0.11375864,70.0,252.75198,210.92848,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
34588,21515280.0,0.0,21.754211,21.946045,21.754211,21.988098,21.676514,21.470306,18.299805,18.299713,18.299713,18.299713,0.0,0.032084994,0.032084994,0.049585726,250.0,18.300018,0.0,0.0,0.0,476.555,8.89376e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
34589,21515340.0,0.0,21.753296,21.906006,21.753296,21.986267,21.676666,21.469727,18.299805,18.299774,18.299774,18.299744,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,476.41855,8.891679e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
34590,21515400.0,0.0,21.75238,21.865356,21.75238,21.984406,21.676819,21.469147,18.299835,18.299774,18.299774,18.299774,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,476.28616,8.889667e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
34591,21515460.0,0.0,21.751373,21.824127,21.751373,21.982452,21.676971,21.468506,18.299835,18.299805,18.299805,18.299805,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,476.1531,8.887697e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
34592,21515520.0,0.0,21.750366,21.782318,21.750366,21.980469,21.677094,21.467865,18.299835,18.299805,18.299805,18.299805,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,476.01736,8.88566e-06,0.0,52.222794,250.00845,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
34593,21515580.0,0.0,21.74939,21.73999,21.74939,21.978516,21.677246,21.467224,18.299835,18.299835,18.299835,18.299805,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,475.88153,8.8836105e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
34594,21515640.0,0.0,21.748413,21.697174,21.748413,21.976562,21.677368,21.466614,18.299835,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,475.74527,8.88154e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
34595,21515700.0,0.0,21.747406,21.65384,21.747406,21.97461,21.67752,21.465973,18.299835,18.299835,18.299835,18.299835,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,475.61002,8.879492e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
34596,21515760.0,0.0,21.746338,21.610107,21.746338,21.972534,21.677643,21.465302,18.299835,18.299835,18.299835,18.299835,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,475.46957,8.87741e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
34597,21515820.0,0.0,21.74527,21.565918,21.7453,21.970459,21.677734,21.46463,18.299805,18.299835,18.299835,18.299835,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,475.32462,8.875224e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
34598,21515880.0,0.0,21.744232,21.521362,21.744232,21.968384,21.677856,21.463959,18.299805,18.299835,18.299835,18.299835,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,475.1792,8.873021e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
34599,21515940.0,0.0,21.743195,21.47644,21.743195,21.96634,21.677979,21.463287,18.299805,18.299805,18.299805,18.299805,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,475.03473,8.870831e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.74138,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
34600,21516000.0,0.0,21.742126,21.431152,21.742126,21.964294,21.67807,21.462616,18.299805,18.299805,18.299805,18.299805,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,474.88998,8.868636e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
34601,21516060.0,0.0,21.740997,21.38559,21.740997,21.962097,21.678162,21.461914,18.299805,18.299805,18.299805,18.299805,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,474.73987,8.866403e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
34602,21516120.0,0.0,21.739868,21.339752,21.739868,21.9599,21.678253,21.461212,18.299805,18.299805,18.299805,18.299805,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,474.5859,8.864084e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34603,21516180.0,0.0,21.738739,21.29367,21.738739,21.957733,21.678345,21.46048,18.299805,18.299805,18.299805,18.299805,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,474.4305,8.861721e-06,0.0,52.223427,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.451595,8.330017
34604,21516240.0,0.0,21.73764,21.247375,21.73764,21.955597,21.678406,21.459778,18.299805,18.299805,18.299805,18.299805,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,474.27628,8.85938e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
34605,21516300.0,0.0,21.736542,21.200867,21.736542,21.95346,21.678497,21.459076,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,474.12344,8.8570605e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34606,21516360.0,0.0,21.735321,21.154205,21.735321,21.951141,21.678558,21.458344,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.96405,8.854687e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
34607,21516420.0,0.0,21.73413,21.107422,21.73413,21.948853,21.67862,21.45758,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.8006,8.852222e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34608,21516480.0,0.0,21.73294,21.060516,21.73294,21.946564,21.67865,21.456818,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.63675,8.849741e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34609,21516540.0,0.0,21.73175,21.01355,21.73175,21.944305,21.67871,21.456085,18.299774,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.4719,8.847227e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34610,21516600.0,0.0,21.73056,20.966522,21.73056,21.942047,21.678772,21.455322,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.30838,8.844741e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34611,21516660.0,0.0,21.72931,20.919495,21.72931,21.939636,21.678772,21.454529,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,473.1396,8.842225e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34612,21516720.0,0.0,21.728058,20.872467,21.728058,21.937225,21.678802,21.453766,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,472.9663,8.839603e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34613,21516780.0,0.0,21.726776,20.82547,21.726776,21.934845,21.678802,21.452972,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,472.79276,8.836968e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34614,21516840.0,0.0,21.725555,20.778564,21.725555,21.932495,21.678833,21.452179,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.62073,8.834355e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34615,21516900.0,0.0,21.724304,20.73172,21.724304,21.930115,21.678864,21.451385,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.44836,8.831735e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34616,21516960.0,0.0,21.722961,20.685028,21.722961,21.927612,21.678833,21.450562,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.27048,8.829078e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34617,21517020.0,0.0,21.72165,20.638458,21.72165,21.92511,21.678802,21.449738,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.0887,8.826331e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34618,21517080.0,0.0,21.720306,20.592102,21.720306,21.922607,21.678802,21.448914,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.90555,8.823542e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34619,21517140.0,0.0,21.718994,20.545929,21.718994,21.920135,21.678772,21.44809,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.7238,8.820779e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34620,21517200.0,0.0,21.717712,20.5,21.717712,21.917694,21.678772,21.447266,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.54373,8.818042e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34621,21517260.0,0.0,21.716248,20.452759,21.716248,21.914948,21.67871,21.44635,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.3525,8.815213e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34622,21517320.0,0.0,21.714783,20.40268,21.714783,21.9122,21.67865,21.445465,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.154,8.812222e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34623,21517380.0,0.0,21.713318,20.349884,21.713318,21.909485,21.678589,21.44455,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.95435,8.809195e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34624,21517440.0,0.0,21.711884,20.294495,21.711884,21.9068,21.678558,21.443665,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.75256,8.806105e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34625,21517500.0,0.0,21.710419,20.236603,21.710419,21.904114,21.678497,21.442749,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.55267,8.80306e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34626,21517560.0,0.0,21.708832,20.176361,21.708832,21.901123,21.678406,21.441772,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.34314,8.799953e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34627,21517620.0,0.0,21.707245,20.11383,21.707245,21.898163,21.678314,21.440765,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.12524,8.7966555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34628,21517680.0,0.0,21.705658,20.049133,21.705658,21.895203,21.678223,21.439789,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.9065,8.793327e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34629,21517740.0,0.0,21.704071,19.982422,21.704071,21.892303,21.678131,21.438812,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.68936,8.790021e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34630,21517800.0,0.0,21.702515,19.913757,21.702515,21.889374,21.67804,21.437836,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.47177,8.786706e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34631,21517860.0,0.0,21.700775,19.843262,21.700775,21.8862,21.677917,21.436768,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.2443,8.783321e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34632,21517920.0,0.0,21.699066,19.771088,21.699066,21.882996,21.677765,21.4357,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.00964,8.779776e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34633,21517980.0,0.0,21.697357,19.697327,21.697357,21.879852,21.677643,21.434662,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.77222,8.776149e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34634,21518040.0,0.0,21.695648,19.62207,21.695648,21.876709,21.67752,21.433594,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.53656,8.7725575e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34635,21518100.0,0.0,21.69394,19.54544,21.69397,21.873596,21.677368,21.432556,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.3031,8.7690005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34636,21518160.0,0.0,21.692108,19.46756,21.692108,21.870178,21.677216,21.431396,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.0582,8.765348e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34637,21518220.0,0.0,21.690247,19.38855,21.690247,21.86679,21.677032,21.430267,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.806,8.761532e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34638,21518280.0,0.0,21.688416,19.308502,21.688416,21.863403,21.67685,21.429138,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.55292,8.757683e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34639,21518340.0,0.0,21.686584,19.227509,21.686584,21.860046,21.676697,21.428009,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.29788,8.753774e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34640,21518400.0,0.0,21.684753,19.145721,21.684753,21.85669,21.676514,21.42688,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.045,8.749914e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34641,21518460.0,0.0,21.68277,19.063263,21.68277,21.853088,21.6763,21.42566,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.78278,8.745996e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34642,21518520.0,0.0,21.680817,18.980194,21.680817,21.849457,21.676086,21.424469,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.5125,8.741889e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34643,21518580.0,0.0,21.678833,18.896637,21.678833,21.845886,21.675873,21.423248,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.24164,8.737758e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34644,21518640.0,0.0,21.67691,18.812744,21.67691,21.842346,21.67566,21.422058,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.97296,8.7336575e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34645,21518700.0,0.0,21.674957,18.728607,21.674957,21.838806,21.675446,21.420837,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.7038,8.729547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34646,21518760.0,0.0,21.672852,18.644348,21.672852,21.83496,21.67517,21.419556,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.42462,8.725366e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34647,21518820.0,0.0,21.670746,18.560059,21.670746,21.831146,21.674927,21.418274,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.1383,8.721022e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34648,21518880.0,0.0,21.66867,18.47583,21.66867,21.827362,21.674652,21.416992,18.299622,18.299622,18.299622,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.84933,8.716598e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34649,21518940.0,0.0,21.666595,18.391846,21.666595,21.823608,21.674408,21.41571,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.5625,8.712215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34650,21519000.0,0.0,21.66455,18.308136,21.66455,21.819885,21.674133,21.41446,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.27835,8.707874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34651,21519060.0,0.0,21.662323,18.224884,21.662323,21.815826,21.673828,21.413086,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.9825,8.703432e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34652,21519120.0,0.0,21.660095,18.14215,21.660095,21.811829,21.673523,21.411713,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.67947,8.698829e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34653,21519180.0,0.0,21.657898,18.060059,21.657898,21.80783,21.673218,21.41037,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.37576,8.694195e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34654,21519240.0,0.0,21.6557,17.97876,21.6557,21.803864,21.672913,21.409027,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,463.0703,8.689503e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34655,21519300.0,0.0,21.653503,17.898315,21.653503,21.799927,21.672638,21.407684,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.76724,8.684864e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34656,21519360.0,0.0,21.651154,17.818878,21.651184,21.795685,21.672272,21.40625,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.45486,8.680168e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34657,21519420.0,0.0,21.648834,17.740509,21.648834,21.791473,21.671936,21.404816,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,462.1344,8.675282e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34658,21519480.0,0.0,21.646484,17.663391,21.646515,21.787292,21.67157,21.403381,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.81354,8.670372e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34659,21519540.0,0.0,21.644196,17.587555,21.644196,21.783142,21.671234,21.401978,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.49542,8.665502e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34660,21519600.0,0.0,21.641907,17.513184,21.641907,21.779022,21.670898,21.400543,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,461.17673,8.66062e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34661,21519660.0,0.0,21.639435,17.440369,21.639435,21.774597,21.670502,21.399048,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.8483,8.65567e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34662,21519720.0,0.0,21.636993,17.369202,21.636993,21.770203,21.670105,21.397552,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.51303,8.650563e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34663,21519780.0,0.0,21.634552,17.299805,21.634552,21.765808,21.669708,21.396057,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,460.1753,8.645377e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34664,21519840.0,0.0,21.63211,17.23227,21.632141,21.761475,21.669312,21.394562,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.8401,8.640238e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34665,21519900.0,0.0,21.62973,17.166779,21.62973,21.757172,21.668915,21.393066,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.50797,8.6351465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34666,21519960.0,0.0,21.627167,17.103363,21.627167,21.752563,21.668488,21.39151,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,459.16403,8.629954e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34667,21520020.0,0.0,21.624603,17.042175,21.624603,21.747986,21.66803,21.389923,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.81302,8.624599e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34668,21520080.0,0.0,21.62204,16.983337,21.62204,21.743439,21.667603,21.388367,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.46152,8.619215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34669,21520140.0,0.0,21.619507,16.92691,21.619507,21.738892,21.667145,21.38681,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,458.10846,8.613777e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34670,21520200.0,0.0,21.616974,16.873077,21.616974,21.734375,21.666718,21.385223,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.75803,8.608394e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34671,21520260.0,0.0,21.614288,16.8219,21.614288,21.729584,21.66623,21.383606,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,457.3986,8.602958e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34672,21520320.0,0.0,18.368225,16.773499,21.611694,21.724945,21.665833,21.38205,18.298859,18.29956,18.29956,18.29956,0.0,0.03198201,0.03198201,0.049396213,250.0,18.300018,0.0,0.0,0.0,377.8662,8.589488e-06,0.0,52.225994,249.85008,46.345547,91.176125,0.00010895884,5.1162333,252.74394,210.59251,0.0,52.225994,0.11334632,0.0,49.45426,8.330017
34673,21520380.0,0.0,16.730652,16.727997,21.608887,21.720001,21.665192,21.380249,17.805298,18.178467,18.178467,18.193665,0.0,0.032055113,0.032055113,0.049532786,250.0,18.300018,0.0,0.0,0.0,-13.700531,2.2556578e-07,0.0,52.260822,249.68556,50.00001,96.000015,3.7407514e-07,-2.0060288e-05,252.80731,210.6792,0.0,52.260822,0.1136431,0.0,49.489643,8.330017
34674,21520440.0,0.0,16.707397,16.685516,21.605408,21.714233,21.66397,21.37793,17.7323,18.000122,18.000122,18.027191,0.0,0.03204079,0.03204079,0.04950642,250.0,18.300018,0.0,0.0,0.0,-58.26946,9.54197e-21,0.0,52.274876,249.85432,44.848904,96.0,0.00065604656,7.211534,252.8209,210.73338,0.0,52.274876,0.11358848,0.0,49.50372,8.330017
34675,21520500.0,0.0,18.223877,16.646149,21.601196,21.70755,21.662079,21.37497,17.44983,17.799835,17.799835,17.837463,0.0,0.032073006,0.032073006,0.04956529,250.0,18.300018,0.0,0.0,0.0,30.89313,9.54197e-21,0.0,52.286476,250.02771,34.8538,96.0,0.038198348,21.20468,252.80772,210.89171,0.0,52.286476,0.11371149,0.0,49.515133,8.330017
34676,21520560.0,0.0,19.177246,16.610016,21.59607,21.699677,21.659515,21.371338,17.688782,17.680573,17.680573,17.713257,0.0,0.03208148,0.03208148,0.049580276,250.0,18.300018,0.0,0.0,0.0,80.221405,9.54197e-21,0.0,52.285778,250.06462,28.973284,96.0,0.059096243,29.437403,252.79427,210.92857,0.0,52.285778,0.113743216,0.0,49.514217,8.330017
34677,21520620.0,0.0,18.944489,16.57721,21.590942,21.691895,21.657074,21.367828,18.236542,17.821075,17.821075,17.823181,0.0,0.03207756,0.03207756,0.049572825,250.0,18.300018,0.0,0.0,0.0,45.37106,9.54197e-21,0.0,52.28705,250.03331,30.689093,96.0,0.052893713,27.035273,252.79123,210.9039,0.0,52.28705,0.11372783,0.0,49.515404,8.330017
34678,21520680.0,0.0,18.226776,16.547882,21.586761,21.685242,21.655457,21.365112,18.553131,18.103485,18.103485,18.074799,0.0,0.03207646,0.03207646,0.049570825,250.0,18.300018,0.0,0.0,0.0,-12.636181,9.54197e-21,0.0,52.292175,249.95355,35.17073,96.0,0.03715086,20.760977,252.79922,210.86107,0.0,52.292175,0.1137236,0.0,49.52054,8.330017
34679,21520740.0,0.0,17.889801,16.522095,21.583618,21.67987,21.654694,21.36319,18.48346,18.301056,18.301056,18.264923,0.0,0.03208044,0.03208044,0.049577996,250.0,18.300018,0.0,0.0,0.0,-32.57532,9.54197e-21,0.0,52.294952,249.9232,37.150597,96.0,0.030704958,17.989162,252.8105,210.85448,0.0,52.294952,0.11373892,0.0,49.52326,8.330017
34680,21520800.0,0.0,18.03424,16.5,21.580963,21.67508,21.654297,21.361633,18.267548,18.328705,18.328705,18.305939,0.0,0.032082867,0.032082867,0.049582284,250.0,18.300018,0.0,0.0,0.0,-15.596546,9.54197e-21,0.0,52.295803,249.96336,35.88105,96.0,0.034795333,19.76653,252.8135,210.88008,0.0,52.295803,0.11374812,0.0,49.52405,8.330017
34681,21520860.0,0.0,18.342865,16.480713,21.578339,21.67041,21.653778,21.360016,18.159546,18.267822,18.267822,18.261017,0.0,0.032085016,0.032085016,0.049586087,250.0,18.300018,0.0,0.0,0.0,7.9010735,9.54197e-21,0.0,52.295834,250.00198,33.768547,96.0,0.041965086,22.724035,252.81102,210.90427,0.0,52.295834,0.113756165,0.0,49.52403,8.330017
34682,21520920.0,0.0,18.48288,16.463226,21.575531,21.665527,21.653076,21.358246,18.209412,18.226593,18.226593,18.22638,0.0,0.03208547,0.03208547,0.049586825,250.0,18.300018,0.0,0.0,0.0,15.191594,9.54197e-21,0.0,52.295338,250.01233,32.89963,96.0,0.04501086,23.940512,252.8086,210.91043,0.0,52.295338,0.11375777,0.0,49.52349,8.330017
34683,21520980.0,0.0,18.389526,16.44751,21.572693,21.660645,21.652344,21.356445,18.311554,18.245453,18.245453,18.242767,0.0,0.03208455,0.03208455,0.049585108,250.0,18.300018,0.0,0.0,0.0,5.694351,9.54197e-21,0.0,52.29545,250.00162,33.48118,96.0,0.04296625,23.126354,252.80862,210.90294,0.0,52.29545,0.11375418,0.0,49.52359,8.330017
34684,21521040.0,0.0,18.254303,16.433533,21.569977,21.655975,21.651764,21.354767,18.349518,18.287567,18.287567,18.281616,0.0,0.032084316,0.032084316,0.049584676,250.0,18.300018,0.0,0.0,0.0,-4.4072933,9.54197e-21,0.0,52.295994,249.9894,34.26428,96.0,0.040248565,22.03001,252.81052,210.89626,0.0,52.295994,0.1137533,0.0,49.524136,8.330017
34685,21521100.0,0.0,18.213257,16.421265,21.567444,21.65149,21.651276,21.35321,18.32306,18.310028,18.310028,18.304413,0.0,0.032084737,0.032084737,0.04958543,250.0,18.300018,0.0,0.0,0.0,-6.2223005,9.54197e-21,0.0,52.296303,249.98901,34.429745,96.0,0.039680824,21.79836,252.81195,210.89699,0.0,52.296303,0.11375493,0.0,49.52444,8.330017
34686,21521160.0,0.0,18.259857,16.410645,21.565033,21.647217,21.650757,21.351715,18.28238,18.30545,18.30545,18.302795,0.0,0.032085266,0.032085266,0.04958637,250.0,18.300018,0.0,0.0,0.0,-1.8599018,9.54197e-21,0.0,52.29628,249.997,34.060387,96.0,0.04095343,22.31546,252.81198,210.90216,0.0,52.29628,0.11375691,0.0,49.524406,8.330017
34687,21521220.0,0.0,18.319824,16.401672,21.562561,21.642914,21.650238,21.35019,18.269135,18.290588,18.290588,18.290588,0.0,0.03208552,0.03208552,0.049586814,250.0,18.300018,0.0,0.0,0.0,2.44841,9.54197e-21,0.0,52.296066,250.00365,33.64754,96.0,0.042387053,22.893444,252.81119,210.90608,0.0,52.296066,0.113757856,0.0,49.524185,8.330017
34688,21521280.0,0.0,18.335693,16.394287,21.56009,21.63858,21.649658,21.348633,18.284485,18.283936,18.283936,18.284515,0.0,0.03208539,0.03208539,0.049586568,250.0,18.300018,0.0,0.0,0.0,2.95111,9.54197e-21,0.0,52.2959,250.0046,33.532616,96.0,0.042787794,23.054337,252.81055,210.90627,0.0,52.2959,0.11375735,0.0,49.524017,8.330017
34689,21521340.0,0.0,18.310455,16.388458,21.557617,21.634277,21.649078,21.347076,18.304565,18.289307,18.289307,18.289001,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.62953115,9.54197e-21,0.0,52.295906,250.00163,33.67186,96.0,0.042301666,22.859398,252.81046,210.90422,0.0,52.295906,0.11375639,0.0,49.524025,8.330017
34690,21521400.0,0.0,18.284058,16.384125,21.555176,21.630035,21.64853,21.345581,18.309418,18.297974,18.297974,18.296906,0.0,0.03208506,0.03208506,0.04958598,250.0,18.300018,0.0,0.0,0.0,-1.2701923,9.54197e-21,0.0,52.295994,249.99922,33.80997,96.0,0.041821,22.666039,252.8107,210.90283,0.0,52.295994,0.113756105,0.0,49.524113,8.330017
34691,21521460.0,0.0,18.281128,16.381317,21.552826,21.625946,21.64795,21.344116,18.30185,18.301514,18.301514,18.300537,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,-1.2305341,9.54197e-21,0.0,52.296043,249.9994,33.802906,96.0,0.041845694,22.675934,252.81079,210.9031,0.0,52.296043,0.11375642,0.0,49.52416,8.330017
34692,21521520.0,0.0,18.29419,16.379913,21.550476,21.621887,21.64737,21.342651,18.29419,18.299835,18.299835,18.299469,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.1474409,9.54197e-21,0.0,52.29602,250.00085,33.7067,96.0,0.042180493,22.810623,252.81062,210.90404,0.0,52.29602,0.113756776,0.0,49.524136,8.330017
34693,21521580.0,0.0,18.307373,16.379944,21.548126,21.617828,21.64679,21.341187,18.292969,18.296783,18.296783,18.296875,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.73136175,9.54197e-21,0.0,52.295963,250.00185,33.621807,96.0,0.042476323,22.92947,252.81036,210.9046,0.0,52.295963,0.113756865,0.0,49.524082,8.330017
34694,21521640.0,0.0,18.30957,16.381348,21.545776,21.6138,21.64621,21.339722,18.297302,18.296082,18.296082,18.296204,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.71479183,9.54197e-21,0.0,52.29594,250.00157,33.61265,96.0,0.042508174,22.942291,252.8102,210.90434,0.0,52.29594,0.11375668,0.0,49.524055,8.330017
34695,21521700.0,0.0,18.305267,16.384064,21.543457,21.609802,21.64563,21.338257,18.301544,18.297485,18.297485,18.297394,0.0,0.032085158,0.032085158,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.27826008,9.54197e-21,0.0,52.29595,250.00072,33.64728,96.0,0.042387336,22.893808,252.81015,210.9038,0.0,52.29595,0.11375646,0.0,49.524067,8.330017
34696,21521760.0,0.0,18.299469,16.388123,21.541199,21.605927,21.64502,21.336853,18.303253,18.299805,18.299805,18.29953,0.0,0.03208513,0.03208513,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.17050402,9.54197e-21,0.0,52.295982,249.99988,33.693867,96.0,0.042224992,22.828587,252.81023,210.9033,0.0,52.295982,0.113756366,0.0,49.5241,8.330017
34697,21521820.0,0.0,18.29892,16.393402,21.53894,21.60205,21.64441,21.33545,18.302307,18.300903,18.300903,18.30066,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.19011799,9.54197e-21,0.0,52.296005,249.99962,33.711876,96.0,0.0421623,22.803371,252.81029,210.90321,0.0,52.296005,0.1137564,0.0,49.524124,8.330017
34698,21521880.0,0.0,18.30072,16.399933,21.536713,21.598236,21.643799,21.334045,18.301392,18.3013,18.3013,18.301117,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.06078851,9.54197e-21,0.0,52.29602,249.99954,33.720818,96.0,0.0421312,22.790855,252.81035,210.9032,0.0,52.29602,0.113756455,0.0,49.524136,8.330017
34699,21521940.0,0.0,18.30365,16.407654,21.534485,21.594421,21.643188,21.332642,18.301056,18.301239,18.301239,18.301117,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.12293129,9.54197e-21,0.0,52.296032,249.99953,33.728485,96.0,0.042104524,22.78012,252.8104,210.9032,0.0,52.296032,0.11375649,0.0,49.524147,8.330017
34700,21522000.0,0.0,18.304413,16.416534,21.532288,21.590637,21.642578,21.331238,18.30191,18.301483,18.301483,18.301392,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.13333338,9.54197e-21,0.0,52.296043,249.99928,33.755283,96.0,0.042011272,22.742601,252.8105,210.90308,0.0,52.296043,0.113756455,0.0,49.52416,8.330017
34701,21522060.0,0.0,18.304901,16.426514,21.53009,21.586945,21.641937,21.329895,18.302856,18.30191,18.30191,18.301819,0.0,0.03208515,0.03208515,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.11576441,9.54197e-21,0.0,52.29606,249.999,33.787834,96.0,0.041898075,22.697031,252.81062,210.90291,0.0,52.29606,0.113756426,0.0,49.524178,8.330017
34702,21522120.0,0.0,18.304749,16.437592,21.527954,21.583313,21.641296,21.328522,18.303741,18.302582,18.302582,18.30243,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.05976998,9.54197e-21,0.0,52.296078,249.99864,33.829384,96.0,0.041753694,22.638865,252.81079,210.90271,0.0,52.296078,0.1137564,0.0,49.524197,8.330017
34703,21522180.0,0.0,18.304688,16.449707,21.525787,21.57965,21.640656,21.327179,18.30429,18.303223,18.303223,18.30307,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.024231093,9.54197e-21,0.0,52.2961,249.99832,33.874325,96.0,0.04159766,22.575947,252.81099,210.90254,0.0,52.2961,0.11375639,0.0,49.52422,8.330017
34704,21522240.0,0.0,18.305023,16.46283,21.523651,21.57605,21.640045,21.325836,18.304626,18.303772,18.303772,18.30362,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.019516673,9.54197e-21,0.0,52.29612,249.99806,33.9214,96.0,0.041434374,22.510038,252.8112,210.9024,0.0,52.29612,0.11375639,0.0,49.52424,8.330017
34705,21522300.0,0.0,18.305664,16.476929,21.521545,21.572449,21.639404,21.324493,18.30484,18.3042,18.3042,18.304077,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.04078275,9.54197e-21,0.0,52.296143,249.99783,33.970715,96.0,0.041263495,22.441,252.81145,210.9023,0.0,52.296143,0.11375639,0.0,49.52426,8.330017
34706,21522360.0,0.0,18.306427,16.491974,21.51947,21.56897,21.638733,21.323181,18.305206,18.304596,18.304596,18.304474,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.06362627,9.54197e-21,0.0,52.29616,249.99762,34.023968,96.0,0.04107916,22.366446,252.81172,210.90219,0.0,52.29616,0.1137564,0.0,49.52428,8.330017
34707,21522420.0,0.0,18.306946,16.507904,21.517395,21.56549,21.638092,21.321869,18.305664,18.304993,18.304993,18.30487,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0689396,9.54197e-21,0.0,52.296185,249.99738,34.08287,96.0,0.04087551,22.283987,252.81203,210.90207,0.0,52.296185,0.1137564,0.0,49.5243,8.330017
34708,21522480.0,0.0,18.307281,16.52472,21.51535,21.562073,21.63742,21.320587,18.306213,18.30542,18.30542,18.305328,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0583413,9.54197e-21,0.0,52.296204,249.9971,34.147358,96.0,0.04065282,22.193699,252.81235,210.90193,0.0,52.296204,0.1137564,0.0,49.524323,8.330017
34709,21522540.0,0.0,18.307526,16.542328,21.513306,21.558624,21.63678,21.319275,18.306702,18.305908,18.305908,18.305786,0.0,0.032085143,0.032085143,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.046565834,9.54197e-21,0.0,52.296223,249.99684,34.216263,96.0,0.040415224,22.097229,252.81271,210.9018,0.0,52.296223,0.1137564,0.0,49.52434,8.330017
34710,21522600.0,0.0,18.307861,16.56076,21.511261,21.555237,21.636108,21.317993,18.307129,18.306366,18.306366,18.306244,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.03999977,9.54197e-21,0.0,52.296246,249.9966,34.288876,96.0,0.04016525,21.995577,252.8131,210.90167,0.0,52.296246,0.11375642,0.0,49.52436,8.330017
34711,21522660.0,0.0,18.308228,16.579926,21.509277,21.55194,21.635437,21.316742,18.307465,18.306793,18.306793,18.306671,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.039878324,9.54197e-21,0.0,52.296265,249.99635,34.365185,96.0,0.039902974,21.888737,252.8135,210.90157,0.0,52.296265,0.113756426,0.0,49.52438,8.330017
34712,21522720.0,0.0,18.308685,16.599823,21.507294,21.548645,21.634735,21.31549,18.30783,18.30719,18.30719,18.307098,0.0,0.032085154,0.032085154,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.04510676,9.54197e-21,0.0,52.296276,249.99612,34.444965,96.0,0.039629266,21.777048,252.81393,210.90146,0.0,52.296276,0.11375644,0.0,49.524395,8.330017
34713,21522780.0,0.0,18.309143,16.620392,21.50531,21.54538,21.634064,21.31424,18.308197,18.307587,18.307587,18.307495,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.048984364,9.54197e-21,0.0,52.296288,249.9959,34.528744,96.0,0.039342377,21.65976,252.8144,210.90135,0.0,52.296288,0.113756455,0.0,49.524406,8.330017
34714,21522840.0,0.0,18.30957,16.641602,21.503357,21.542145,21.633392,21.312988,18.308594,18.307953,18.307953,18.307861,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0522966,9.54197e-21,0.0,52.2963,249.99567,34.61644,96.0,0.0390427,21.536982,252.81488,210.90125,0.0,52.2963,0.11375648,0.0,49.524418,8.330017
34715,21522900.0,0.0,18.309937,16.663422,21.501434,21.53891,21.63272,21.311768,18.309021,18.30835,18.30835,18.308258,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.05006839,9.54197e-21,0.0,52.29631,249.99542,34.708458,96.0,0.038728938,21.40816,252.8154,210.90114,0.0,52.29631,0.11375649,0.0,49.524426,8.330017
34716,21522960.0,0.0,18.310272,16.685791,21.499512,21.535767,21.632019,21.310547,18.309448,18.308777,18.308777,18.308655,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.04527603,9.54197e-21,0.0,52.296318,249.99518,34.804585,96.0,0.038401928,21.273579,252.81593,210.90102,0.0,52.296318,0.113756515,0.0,49.524433,8.330017
34717,21523020.0,0.0,18.310608,16.70874,21.49762,21.532654,21.631317,21.309326,18.309814,18.309174,18.309174,18.309052,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.042399354,9.54197e-21,0.0,52.296318,249.99495,34.904373,96.0,0.038063314,21.133877,252.8165,210.90092,0.0,52.296318,0.11375655,0.0,49.524437,8.330017
34718,21523080.0,0.0,18.310974,16.732147,21.495728,21.529572,21.630615,21.308136,18.31018,18.30954,18.30954,18.309448,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.042023174,9.54197e-21,0.0,52.296318,249.9947,35.00765,96.0,0.037713792,20.989292,252.8171,210.90082,0.0,52.296318,0.113756575,0.0,49.524433,8.330017
34719,21523140.0,0.0,18.31134,16.756042,21.493866,21.52649,21.629944,21.306946,18.310547,18.309937,18.309937,18.309814,0.0,0.032085195,0.032085195,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.04225381,9.54197e-21,0.0,52.29631,249.99448,35.114494,96.0,0.037353203,20.83971,252.8177,210.90073,0.0,52.29631,0.11375661,0.0,49.524426,8.330017
34720,21523200.0,0.0,18.311707,16.780365,21.491974,21.523407,21.629242,21.305756,18.310883,18.310303,18.310303,18.31018,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.043669,9.54197e-21,0.0,52.2963,249.99425,35.224873,96.0,0.036981814,20.685179,252.81834,210.90063,0.0,52.2963,0.11375665,0.0,49.524414,8.330017
34721,21523260.0,0.0,18.312073,16.805084,21.490143,21.520447,21.62854,21.304565,18.311249,18.310669,18.310669,18.310547,0.0,0.032085218,0.032085218,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.043718237,9.54197e-21,0.0,52.29628,249.99403,35.338917,96.0,0.0365993,20.525518,252.81902,210.90054,0.0,52.29628,0.11375669,0.0,49.5244,8.330017
34722,21523320.0,0.0,18.312408,16.83014,21.488342,21.517487,21.627808,21.303406,18.311615,18.311005,18.311005,18.310913,0.0,0.03208523,0.03208523,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0427305,9.54197e-21,0.0,52.296265,249.9938,35.45657,96.0,0.036206,20.360804,252.8197,210.90045,0.0,52.296265,0.11375672,0.0,49.52438,8.330017
34723,21523380.0,0.0,18.312744,16.8555,21.486542,21.514526,21.627106,21.302246,18.311981,18.31137,18.31137,18.31128,0.0,0.032085244,0.032085244,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.040998925,9.54197e-21,0.0,52.296234,249.99358,35.57776,96.0,0.03580232,20.191137,252.82042,210.90036,0.0,52.296234,0.113756776,0.0,49.524353,8.330017
34724,21523440.0,0.0,18.31305,16.881165,21.484741,21.511627,21.626404,21.301117,18.312317,18.311737,18.311737,18.311646,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.03968103,9.54197e-21,0.0,52.296204,249.99335,35.702305,96.0,0.03538902,20.016775,252.82117,210.90027,0.0,52.296204,0.11375683,0.0,49.524315,8.330017
34725,21523500.0,0.0,18.313385,16.907043,21.48294,21.508698,21.625702,21.299957,18.312653,18.312073,18.312073,18.311981,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.038798425,9.54197e-21,0.0,52.29616,249.99313,35.830105,96.0,0.034966584,19.837854,252.82193,210.90019,0.0,52.29616,0.11375689,0.0,49.524277,8.330017
