,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34726,21523560.0,0.0,18.31369,16.933167,21.48117,21.50589,21.62497,21.298828,18.312958,18.312408,18.312408,18.312317,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.038651958,9.54197e-21,0.0,52.296112,249.9929,35.961197,96.0,0.03453511,19.654327,252.82271,210.90012,0.0,52.296112,0.11375694,0.0,49.524227,8.330017
34727,21523620.0,0.0,18.313995,16.959442,21.479431,21.503082,21.624268,21.297699,18.313293,18.312744,18.312744,18.312653,0.0,0.032085303,0.032085303,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.038174994,9.54197e-21,0.0,52.296055,249.99269,36.095478,96.0,0.034095068,19.466328,252.82352,210.90004,0.0,52.296055,0.113757,0.0,49.524174,8.330017
34728,21523680.0,0.0,18.3143,16.98584,21.477692,21.500275,21.623535,21.2966,18.313599,18.31308,18.31308,18.312988,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.03750602,9.54197e-21,0.0,52.295994,249.99248,36.23286,96.0,0.03364694,19.273993,252.82436,210.89998,0.0,52.295994,0.113757074,0.0,49.52411,8.330017
34729,21523740.0,0.0,18.314606,17.01236,21.475983,21.497498,21.622833,21.295502,18.313934,18.313385,18.313385,18.313324,0.0,0.032085337,0.032085337,0.049586467,250.0,18.300018,0.0,0.0,0.0,0.03638503,9.54197e-21,0.0,52.295918,249.99228,36.3734,96.0,0.033190805,19.077238,252.82521,210.8999,0.0,52.295918,0.11375713,0.0,49.524033,8.330017
34730,21523800.0,0.0,18.31488,17.03894,21.474243,21.494751,21.6221,21.294373,18.31424,18.31372,18.31372,18.31363,0.0,0.032085355,0.032085355,0.0495865,250.0,18.300018,0.0,0.0,0.0,0.034855857,9.54197e-21,0.0,52.29584,249.99207,36.516903,96.0,0.032727435,18.876337,252.8261,210.89984,0.0,52.29584,0.11375721,0.0,49.52395,8.330017
34731,21523860.0,0.0,18.315155,17.065521,21.472565,21.492065,21.621368,21.293304,18.314514,18.314026,18.314026,18.313934,0.0,0.032085378,0.032085378,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.033565138,9.54197e-21,0.0,52.295746,249.99187,36.66329,96.0,0.03225731,18.671396,252.827,210.89978,0.0,52.295746,0.11375728,0.0,49.523857,8.330017
34732,21523920.0,0.0,18.3154,17.092102,21.470886,21.48938,21.620636,21.292206,18.314789,18.3143,18.3143,18.31424,0.0,0.032085396,0.032085396,0.04958657,250.0,18.300018,0.0,0.0,0.0,0.032501563,9.54197e-21,0.0,52.295643,249.99168,36.812428,96.0,0.03178107,18.4626,252.82791,210.89973,0.0,52.295643,0.11375737,0.0,49.523754,8.330017
34733,21523980.0,0.0,18.315643,17.118652,21.469238,21.486725,21.619904,21.291138,18.315063,18.314606,18.314606,18.314514,0.0,0.032085415,0.032085415,0.049586613,250.0,18.300018,0.0,0.0,0.0,0.03140976,9.54197e-21,0.0,52.29553,249.9915,36.96422,96.0,0.03129926,18.250093,252.82886,210.89969,0.0,52.29553,0.11375745,0.0,49.523643,8.330017
34734,21524040.0,0.0,18.315887,17.145111,21.46756,21.4841,21.619171,21.29007,18.315338,18.31488,18.31488,18.314789,0.0,0.03208544,0.03208544,0.049586654,250.0,18.300018,0.0,0.0,0.0,0.030252501,9.54197e-21,0.0,52.295406,249.99132,37.118507,96.0,0.030812578,18.034092,252.8298,210.89964,0.0,52.295406,0.113757536,0.0,49.523518,8.330017
34735,21524100.0,0.0,18.316101,17.171417,21.465912,21.481476,21.61847,21.289001,18.315582,18.315155,18.315155,18.315063,0.0,0.032085463,0.032085463,0.049586695,250.0,18.300018,0.0,0.0,0.0,0.028752724,9.54197e-21,0.0,52.29527,249.99115,37.275368,96.0,0.030321045,17.814484,252.8308,210.89961,0.0,52.29527,0.11375762,0.0,49.52338,8.330017
34736,21524160.0,0.0,18.316315,17.197601,21.464294,21.478912,21.617706,21.287964,18.315826,18.3154,18.3154,18.315338,0.0,0.03208549,0.03208549,0.04958674,250.0,18.300018,0.0,0.0,0.0,0.026615854,9.54197e-21,0.0,52.29512,249.99098,37.434563,96.0,0.029825613,17.59161,252.83179,210.89958,0.0,52.29512,0.11375772,0.0,49.52323,8.330017
34737,21524220.0,0.0,18.316498,17.223602,21.462677,21.47638,21.616974,21.286926,18.31604,18.315643,18.315643,18.315582,0.0,0.03208551,0.03208551,0.049586784,250.0,18.300018,0.0,0.0,0.0,0.024760792,9.54197e-21,0.0,52.294956,249.99083,37.59588,96.0,0.029327182,17.365767,252.8328,210.89955,0.0,52.294956,0.113757804,0.0,49.52307,8.330017
34738,21524280.0,0.0,18.31668,17.249329,21.46109,21.473846,21.616241,21.285889,18.316254,18.315887,18.315887,18.315826,0.0,0.032085538,0.032085538,0.04958683,250.0,18.300018,0.0,0.0,0.0,0.022792576,9.54197e-21,0.0,52.294785,249.99069,37.759224,96.0,0.02882627,17.137087,252.83383,210.89954,0.0,52.294785,0.11375791,0.0,49.522896,8.330017
34739,21524340.0,0.0,18.316833,17.27481,21.459503,21.471344,21.615509,21.284851,18.316437,18.316101,18.316101,18.31604,0.0,0.032085564,0.032085564,0.049586874,250.0,18.300018,0.0,0.0,0.0,0.020794591,9.54197e-21,0.0,52.2946,249.99055,37.924362,96.0,0.028323812,16.905893,252.83487,210.89954,0.0,52.2946,0.113758005,0.0,49.52271,8.330017
34740,21524400.0,0.0,18.316895,17.300018,21.457916,21.468842,21.614777,21.283813,18.31659,18.316284,18.316284,18.316223,0.0,0.032085575,0.032085575,0.049586892,250.0,18.300018,0.0,0.0,0.0,0.016194625,9.54197e-21,0.0,52.294415,249.99045,38.090534,96.0,0.027823906,16.673248,252.83592,210.8995,0.0,52.294415,0.11375804,0.0,49.522526,8.330017
34741,21524460.0,0.0,18.316803,17.325653,21.45636,21.46643,21.614044,21.282806,18.316711,18.316467,18.316467,18.316406,0.0,0.03208556,0.03208556,0.049586866,250.0,18.300018,0.0,0.0,0.0,0.0077397944,9.54197e-21,0.0,52.29422,249.99042,38.25854,96.0,0.027292289,16.438042,252.83698,210.89944,0.0,52.29422,0.11375798,0.0,49.522324,8.330017
34742,21524520.0,0.0,18.316193,17.35254,21.454834,21.46405,21.613281,21.28183,18.31665,18.316528,18.316528,18.316467,0.0,0.03208545,0.03208545,0.04958666,250.0,18.300018,0.0,0.0,0.0,-0.020068761,9.54197e-21,0.0,52.294098,249.9904,38.42417,96.0,0.026718492,16.206163,252.83804,210.8992,0.0,52.294098,0.11375756,0.0,49.522213,8.330017
34743,21524580.0,0.0,18.315613,17.380615,21.453308,21.4617,21.612549,21.280853,18.316376,18.316467,18.316467,18.316437,0.0,0.03208529,0.03208529,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.039763678,9.54197e-21,0.0,52.294075,249.99034,38.585644,96.0,0.026111381,15.980103,252.83913,210.89882,0.0,52.294075,0.11375696,0.0,49.522186,8.330017
34744,21524640.0,0.0,18.314941,17.40982,21.451813,21.45932,21.611816,21.279846,18.31604,18.316345,18.316345,18.316345,0.0,0.032085072,0.032085072,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.058571316,9.54197e-21,0.0,52.294106,249.99028,38.744843,96.0,0.025468042,15.757221,252.84023,210.89832,0.0,52.294106,0.11375613,0.0,49.522217,8.330017
34745,21524700.0,0.0,18.314697,17.440125,21.450287,21.45697,21.611053,21.27887,18.315643,18.316132,18.316132,18.316162,0.0,0.032084867,0.032084867,0.049585618,250.0,18.300018,0.0,0.0,0.0,-0.053616423,9.54197e-21,0.0,52.294243,249.99002,38.899315,96.0,0.024803583,15.540957,252.84135,210.89774,0.0,52.294243,0.11375536,0.0,49.522366,8.330017
34746,21524760.0,0.0,18.314941,17.471497,21.448822,21.454712,21.610321,21.277924,18.315247,18.315796,18.315796,18.315857,0.0,0.032084677,0.032084677,0.049585283,250.0,18.300018,0.0,0.0,0.0,-0.021534003,9.54197e-21,0.0,52.29448,249.98961,39.04987,96.0,0.024119416,15.330182,252.84253,210.89713,0.0,52.29448,0.11375464,0.0,49.522602,8.330017
34747,21524820.0,0.0,18.315369,17.503845,21.447357,21.452454,21.609558,21.276978,18.315094,18.31549,18.31549,18.315552,0.0,0.032084495,0.032084495,0.049584955,250.0,18.300018,0.0,0.0,0.0,0.012485161,9.54197e-21,0.0,52.294796,249.98907,39.199615,96.0,0.023405,15.120543,252.84377,210.89645,0.0,52.294796,0.113753945,0.0,49.522926,8.330017
34748,21524880.0,0.0,18.315582,17.53714,21.445892,21.450226,21.608795,21.276031,18.315125,18.315308,18.315308,18.315369,0.0,0.032084316,0.032084316,0.04958463,250.0,18.300018,0.0,0.0,0.0,0.024873402,9.54197e-21,0.0,52.2952,249.9884,39.351147,96.0,0.022649737,14.908396,252.8451,210.89572,0.0,52.2952,0.11375326,0.0,49.523335,8.330017
34749,21524940.0,0.0,18.315704,17.57135,21.444458,21.447998,21.608032,21.275085,18.315216,18.315247,18.315247,18.315277,0.0,0.03208414,0.03208414,0.049584325,250.0,18.300018,0.0,0.0,0.0,0.027550796,9.54197e-21,0.0,52.295692,249.98764,39.504272,96.0,0.02185588,14.694017,252.84651,210.89496,0.0,52.295692,0.1137526,0.0,49.523827,8.330017
34750,21525000.0,0.0,18.315674,17.606384,21.443024,21.44577,21.6073,21.27417,18.31543,18.315277,18.315277,18.315308,0.0,0.032083977,0.032083977,0.04958403,250.0,18.300018,0.0,0.0,0.0,0.013810618,9.54197e-21,0.0,52.296265,249.98676,39.659306,96.0,0.021023838,14.47697,252.84802,210.89415,0.0,52.296265,0.113751985,0.0,49.524403,8.330017
34751,21525060.0,0.0,18.315796,17.642273,21.44162,21.443634,21.606537,21.273254,18.315552,18.315369,18.315369,18.315369,0.0,0.032083828,0.032083828,0.049583767,250.0,18.300018,0.0,0.0,0.0,0.01212996,9.54197e-21,0.0,52.296906,249.98582,39.815346,96.0,0.020160558,14.258519,252.84962,210.89336,0.0,52.296906,0.11375143,0.0,49.52505,8.330017
34752,21525120.0,0.0,18.316132,17.678894,21.440216,21.441528,21.605774,21.272339,18.315674,18.31549,18.31549,18.31546,0.0,0.03208369,0.03208369,0.04958353,250.0,18.300018,0.0,0.0,0.0,0.021579646,9.54197e-21,0.0,52.297615,249.98486,39.972755,96.0,0.019267047,14.038144,252.85135,210.89258,0.0,52.297615,0.11375091,0.0,49.52576,8.330017
34753,21525180.0,0.0,18.31665,17.716217,21.438812,21.439423,21.605011,21.271454,18.315887,18.315613,18.315613,18.315613,0.0,0.03208357,0.03208357,0.04958331,250.0,18.300018,0.0,0.0,0.0,0.038610507,9.54197e-21,0.0,52.29839,249.98389,40.132244,96.0,0.018342566,13.81486,252.85318,210.89182,0.0,52.29839,0.11375046,0.0,49.526535,8.330017
34754,21525240.0,0.0,18.317139,17.754211,21.437439,21.437317,21.604248,21.270538,18.316193,18.315826,18.315826,18.315796,0.0,0.032083455,0.032083455,0.049583104,250.0,18.300018,0.0,0.0,0.0,0.050277166,9.54197e-21,0.0,52.299213,249.98286,40.29553,96.0,0.017380625,13.586259,252.85512,210.89105,0.0,52.299213,0.11375001,0.0,49.527367,8.330017
34755,21525300.0,0.0,21.411621,17.792847,21.435974,21.43512,21.603394,21.269562,18.348602,18.317413,18.317413,18.317108,0.0,0.03217537,0.03217537,0.049750607,250.0,18.300018,0.0,0.0,0.0,134.72963,9.54197e-21,0.0,52.284855,249.98734,0.015352668,30.025074,0.1141032,69.97851,252.85175,211.09476,0.0,52.284855,0.11410155,0.0,49.51255,8.330017
34756,21525360.0,0.0,21.434875,17.832031,21.434875,21.433472,21.602905,21.268951,19.208282,18.526642,18.526642,18.500519,0.0,0.032127034,0.032127034,0.049660914,250.0,18.300018,0.0,0.0,0.0,190.64943,4.2596607e-06,0.0,52.245068,250.15823,4.410779e-06,30.000008,0.11391499,69.99999,252.82463,211.0745,0.0,52.245068,0.11391504,0.0,49.472385,8.330017
34757,21525420.0,0.0,21.434998,17.871735,21.434998,21.433289,21.603455,21.269318,18.693756,18.75238,18.75238,18.718292,0.0,0.03211129,0.03211129,0.049632456,250.0,18.300018,0.0,0.0,0.0,377.2253,7.110594e-06,0.0,52.23414,250.16669,-1.7010955e-09,30.000002,0.113855,70.0,252.80684,211.04439,0.0,52.23414,0.113855034,0.0,49.461624,8.330017
34758,21525480.0,0.0,21.435333,17.911926,21.435333,21.433289,21.604034,21.269745,18.493256,18.678162,18.678162,18.666565,0.0,0.032100607,0.032100607,0.049613256,250.0,18.300018,0.0,0.0,0.0,423.48303,8.236271e-06,0.0,52.227516,250.15393,3.312564e-12,30.000002,0.113814406,70.0,252.79115,211.01465,0.0,52.227516,0.11381443,0.0,49.455162,8.330017
34759,21525540.0,0.0,21.435242,17.952545,21.435242,21.432861,21.604279,21.269867,18.374329,18.559906,18.559906,18.56549,0.0,0.03209371,0.03209371,0.04960099,250.0,18.300018,0.0,0.0,0.0,431.3668,8.286151e-06,0.0,52.22386,250.13123,-1.0076315e-14,30.000002,0.113788314,70.0,252.77823,210.9882,0.0,52.22386,0.11378837,0.0,49.451656,8.330017
34760,21525600.0,0.0,21.434753,17.99353,21.434753,21.431915,21.604156,21.269592,18.325226,18.461975,18.461975,18.475342,0.0,0.03208939,0.03208939,0.049593367,250.0,18.300018,0.0,0.0,0.0,433.0649,8.259908e-06,0.0,52.22204,250.10617,-1.6213392e-17,30.000002,0.113772035,70.0,252.768,210.96619,0.0,52.22204,0.1137721,0.0,49.449955,8.330017
34761,21525660.0,0.0,21.433899,18.034851,21.433899,21.430542,21.603699,21.269073,18.308105,18.394897,18.394897,18.409637,0.0,0.03208678,0.03208678,0.049588818,250.0,18.300018,0.0,0.0,0.0,433.2957,8.24516e-06,0.0,52.2213,250.08263,-4.487194e-22,30.000002,0.11376225,70.0,252.76021,210.94865,0.0,52.2213,0.11376233,0.0,49.449303,8.330017
34762,21525720.0,0.0,21.43283,18.076477,21.43283,21.428925,21.603058,21.268372,18.302246,18.353699,18.353699,18.366577,0.0,0.03208529,0.03208529,0.049586255,250.0,18.300018,0.0,0.0,0.0,433.08096,8.232877e-06,0.0,52.221172,250.06232,-5.4892444e-23,30.000002,0.113756716,70.0,252.75441,210.9352,0.0,52.221172,0.1137568,0.0,49.44924,8.330017
34763,21525780.0,0.0,21.43161,18.118317,21.43161,21.427124,21.602325,21.267578,18.300385,18.329468,18.329468,18.339508,0.0,0.032084487,0.032084487,0.049584907,250.0,18.300018,0.0,0.0,0.0,432.87726,8.226943e-06,0.0,52.221344,250.04576,-4.325918e-25,30.000002,0.11375376,70.0,252.75018,210.92513,0.0,52.221344,0.113753855,0.0,49.449463,8.330017
34764,21525840.0,0.0,21.430328,18.16037,21.430328,21.425232,21.601532,21.266724,18.299866,18.315857,18.315857,18.32315,0.0,0.03208412,0.03208412,0.04958431,250.0,18.300018,0.0,0.0,0.0,432.67508,8.222857e-06,0.0,52.221657,250.0328,5.5698855e-26,30.000002,0.11375242,70.0,252.7472,210.91779,0.0,52.221657,0.11375253,0.0,49.449802,8.330017
34765,21525900.0,0.0,21.428986,18.202545,21.428986,21.423248,21.600708,21.26587,18.299774,18.308563,18.308563,18.313599,0.0,0.032084003,0.032084003,0.049584143,250.0,18.300018,0.0,0.0,0.0,432.48285,8.219657e-06,0.0,52.222,250.023,2.4959094e-28,30.000002,0.11375202,70.0,252.74513,210.91261,0.0,52.222,0.113752134,0.0,49.45016,8.330017
34766,21525960.0,0.0,21.427643,18.244843,21.427643,21.421295,21.599823,21.264984,18.299774,18.304535,18.304535,18.307892,0.0,0.032084018,0.032084018,0.0495842,250.0,18.300018,0.0,0.0,0.0,432.29514,8.216673e-06,0.0,52.222324,250.01578,-1.1231715e-30,30.000002,0.113752104,70.0,252.74374,210.909,0.0,52.222324,0.113752216,0.0,49.450493,8.330017
34767,21526020.0,0.0,21.42627,18.28717,21.4263,21.419342,21.598938,21.2641,18.299744,18.302307,18.302307,18.304504,0.0,0.032084092,0.032084092,0.049584348,250.0,18.300018,0.0,0.0,0.0,432.10864,8.213755e-06,0.0,52.2226,250.01056,1.3589167e-31,30.000002,0.1137524,70.0,252.74281,210.90652,0.0,52.2226,0.11375253,0.0,49.45077,8.330017
34768,21526080.0,0.0,21.424927,18.329498,21.424927,21.417358,21.598053,21.263184,18.299744,18.301147,18.301147,18.302551,0.0,0.03208419,0.03208419,0.049584534,250.0,18.300018,0.0,0.0,0.0,431.92236,8.21085e-06,0.0,52.222816,250.00691,-5.8244032e-34,30.000002,0.113752775,70.0,252.74222,210.90489,0.0,52.222816,0.11375292,0.0,49.451,8.330017
34769,21526140.0,0.0,21.423553,18.371765,21.423553,21.415405,21.597168,21.262299,18.299744,18.300476,18.300476,18.30133,0.0,0.032084282,0.032084282,0.049584717,250.0,18.300018,0.0,0.0,0.0,431.73602,8.207942e-06,0.0,52.222992,250.00433,6.0208325e-34,30.000002,0.11375315,70.0,252.74182,210.90381,0.0,52.222992,0.11375329,0.0,49.45117,8.330017
34770,21526200.0,0.0,21.42221,18.41394,21.42221,21.413452,21.596283,21.261414,18.299744,18.30011,18.30011,18.300629,0.0,0.032084372,0.032084372,0.049584873,250.0,18.300018,0.0,0.0,0.0,431.54984,8.205035e-06,0.0,52.22313,250.0026,9.766974e-35,30.000002,0.11375348,70.0,252.7416,210.90312,0.0,52.22313,0.11375361,0.0,49.451305,8.330017
34771,21526260.0,0.0,21.420898,18.455994,21.420898,21.41156,21.595398,21.26056,18.299744,18.299927,18.299927,18.300262,0.0,0.032084446,0.032084446,0.049585007,250.0,18.300018,0.0,0.0,0.0,431.36594,8.202145e-06,0.0,52.223225,250.00151,-4.0937547e-37,30.000002,0.11375377,70.0,252.74147,210.90273,0.0,52.223225,0.11375389,0.0,49.4514,8.330017
34772,21526320.0,0.0,21.419586,18.497833,21.419586,21.409668,21.594482,21.259705,18.299744,18.299835,18.299835,18.300049,0.0,0.032084502,0.032084502,0.04958511,250.0,18.300018,0.0,0.0,0.0,431.18408,8.199298e-06,0.0,52.223293,250.00081,4.3208144e-37,30.000002,0.113754,70.0,252.7414,210.9025,0.0,52.223293,0.113754116,0.0,49.45147,8.330017
34773,21526380.0,0.0,21.418274,18.53946,21.418274,21.407806,21.593628,21.25885,18.299744,18.299805,18.299805,18.299896,0.0,0.03208455,0.03208455,0.049585193,250.0,18.300018,0.0,0.0,0.0,431.00323,8.196466e-06,0.0,52.22335,250.00032,4.4395673e-37,30.000002,0.11375417,70.0,252.74136,210.90236,0.0,52.22335,0.113754295,0.0,49.451523,8.330017
34774,21526440.0,0.0,21.416962,18.58078,21.416962,21.405914,21.592743,21.257996,18.299774,18.299774,18.299774,18.299835,0.0,0.032084584,0.032084584,0.049585253,250.0,18.300018,0.0,0.0,0.0,430.8235,8.193657e-06,0.0,52.223377,250.0001,-1.82365e-39,30.000002,0.113754295,70.0,252.74136,210.90231,0.0,52.223377,0.113754414,0.0,49.451553,8.330017
34775,21526500.0,0.0,21.41568,18.621796,21.41568,21.404083,21.591858,21.257141,18.299774,18.299774,18.299774,18.299805,0.0,0.032084607,0.032084607,0.049585298,250.0,18.300018,0.0,0.0,0.0,430.64423,8.190852e-06,0.0,52.223396,249.99997,1.961397e-39,30.000002,0.11375438,70.0,252.74136,210.9023,0.0,52.223396,0.11375452,0.0,49.451576,8.330017
34776,21526560.0,0.0,21.414398,18.662415,21.414398,21.402283,21.590973,21.256317,18.299774,18.299774,18.299774,18.299774,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,430.46762,8.188072e-06,0.0,52.223415,249.99992,-7.987e-42,30.000002,0.113754444,70.0,252.74138,210.90231,0.0,52.223415,0.11375458,0.0,49.451588,8.330017
34777,21526620.0,0.0,21.413147,18.702606,21.413147,21.400513,21.590088,21.255493,18.299774,18.299774,18.299774,18.299774,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,430.2935,8.185342e-06,0.0,52.22342,249.99991,0.0,30.000002,0.11375448,70.0,252.74138,210.90233,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34778,21526680.0,0.0,21.411896,18.74234,21.411896,21.398743,21.589233,21.2547,18.299774,18.299774,18.299774,18.299774,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,430.12048,8.182632e-06,0.0,52.223427,249.99991,0.0,30.000002,0.11375452,70.0,252.7414,210.90234,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
34779,21526740.0,0.0,21.410675,18.781525,21.410675,21.396973,21.588348,21.253876,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,429.94833,8.179936e-06,0.0,52.223427,249.99991,0.0,30.000002,0.113754526,70.0,252.7414,210.90236,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34780,21526800.0,0.0,21.409424,18.82016,21.409424,21.395203,21.587494,21.253082,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.7771,8.177254e-06,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34781,21526860.0,0.0,21.408203,18.858154,21.408234,21.393524,21.586609,21.252289,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.60828,8.174596e-06,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34782,21526920.0,0.0,21.407013,18.895508,21.407013,21.391815,21.585754,21.251526,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.44147,8.171977e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34783,21526980.0,0.0,21.405823,18.932129,21.405823,21.390137,21.5849,21.250732,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,429.27603,8.169386e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34784,21527040.0,0.0,21.404633,18.968018,21.404633,21.388489,21.584045,21.24997,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,429.11136,8.166805e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34785,21527100.0,0.0,21.403442,19.003082,21.403442,21.38681,21.58319,21.249207,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,428.94745,8.164236e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34786,21527160.0,0.0,21.402313,19.037292,21.402313,21.385193,21.582336,21.248474,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,428.78586,8.16169e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34787,21527220.0,0.0,21.401154,19.070618,21.401154,21.383606,21.581482,21.247711,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,428.62625,8.1591825e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34788,21527280.0,0.0,21.400024,19.102966,21.400024,21.382019,21.580627,21.246979,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,428.46765,8.156694e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34789,21527340.0,0.0,21.398865,19.134338,21.398865,21.380432,21.579773,21.246246,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,428.31027,8.154228e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34790,21527400.0,0.0,21.397736,19.164673,21.397736,21.378845,21.578918,21.245514,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.1535,8.15177e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34791,21527460.0,0.0,21.396637,19.193909,21.396637,21.37732,21.578094,21.244812,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.99893,8.149334e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34792,21527520.0,0.0,21.395538,19.221985,21.395538,21.375824,21.57724,21.24411,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.8465,8.146938e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34793,21527580.0,0.0,21.39444,19.248901,21.39444,21.374298,21.576416,21.243408,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.695,8.144561e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34794,21527640.0,0.0,21.393372,19.274567,21.393372,21.372803,21.575562,21.242706,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.5443,8.142196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34795,21527700.0,0.0,21.392273,19.29895,21.392273,21.371307,21.574738,21.242004,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.3944,8.139845e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34796,21527760.0,0.0,21.391235,19.322021,21.391235,21.369873,21.573914,21.241333,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.24673,8.137515e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34797,21527820.0,0.0,21.390167,19.343689,21.390167,21.368439,21.57309,21.240662,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.10098,8.135222e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34798,21527880.0,0.0,21.38913,19.363953,21.38913,21.367035,21.572235,21.23999,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.95645,8.1329545e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34799,21527940.0,0.0,21.388092,19.382751,21.388092,21.3656,21.571411,21.239319,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.8126,8.130696e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34800,21528000.0,0.0,21.387054,19.399994,21.387054,21.364197,21.570618,21.238647,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.66937,8.128447e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34801,21528060.0,0.0,21.385986,19.414062,21.385986,21.362701,21.569794,21.237946,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.52313,8.126178e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34802,21528120.0,0.0,21.384888,19.42331,21.384888,21.361206,21.56897,21.237274,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.37463,8.123855e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34803,21528180.0,0.0,21.38382,19.427948,21.38382,21.35971,21.568146,21.236572,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.22607,8.121523e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34804,21528240.0,0.0,21.382751,19.428131,21.382751,21.358215,21.567322,21.23587,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.0771,8.119176e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34805,21528300.0,0.0,21.381683,19.424042,21.381683,21.35675,21.566528,21.235199,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.92908,8.116848e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34806,21528360.0,0.0,21.380554,19.415802,21.380554,21.355164,21.565704,21.234467,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.77805,8.1145035e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34807,21528420.0,0.0,21.379456,19.403625,21.379456,21.353577,21.56491,21.233734,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.62433,8.1120925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34808,21528480.0,0.0,21.378326,19.387604,21.378326,21.35202,21.564087,21.233032,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.47064,8.109677e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34809,21528540.0,0.0,21.377228,19.367981,21.377228,21.350464,21.563293,21.23233,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.31827,8.107281e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34810,21528600.0,0.0,21.37613,19.34491,21.37613,21.348938,21.5625,21.231598,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.16562,8.104881e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34811,21528660.0,0.0,21.375,19.318512,21.375,21.34729,21.561676,21.230865,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.01,8.10246e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34812,21528720.0,0.0,21.37384,19.28897,21.37384,21.345642,21.560883,21.230133,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.85233,8.09999e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34813,21528780.0,0.0,21.372711,19.25644,21.372711,21.344025,21.56009,21.22937,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.694,8.097495e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34814,21528840.0,0.0,21.371552,19.2211,21.371552,21.342407,21.559296,21.228638,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.53674,8.095021e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34815,21528900.0,0.0,21.370422,19.183136,21.370453,21.34082,21.558502,21.227905,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.3809,8.092568e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34816,21528960.0,0.0,21.369263,19.14267,21.369263,21.339142,21.557709,21.227142,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.22128,8.090083e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34817,21529020.0,0.0,21.368073,19.099915,21.368073,21.337433,21.556915,21.22638,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.0597,8.087549e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34818,21529080.0,0.0,21.366913,19.054962,21.366913,21.335754,21.556122,21.225616,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.8981,8.085008e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34819,21529140.0,0.0,21.365753,19.008057,21.365753,21.334106,21.555328,21.224854,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.73627,8.082455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34820,21529200.0,0.0,21.364594,18.95932,21.364594,21.332428,21.554535,21.22409,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.5754,8.079921e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34821,21529260.0,0.0,21.363373,18.908905,21.363373,21.330688,21.553741,21.223297,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.41193,8.077374e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34822,21529320.0,0.0,21.362183,18.856995,21.362183,21.328949,21.552948,21.222504,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.24612,8.074769e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34823,21529380.0,0.0,21.360992,18.803772,21.360992,21.32721,21.552185,21.22174,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.08044,8.072159e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34824,21529440.0,0.0,21.359802,18.74936,21.359802,21.3255,21.551392,21.220947,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.91626,8.069574e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34825,21529500.0,0.0,21.358612,18.69397,21.358612,21.323792,21.550629,21.220184,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.75177,8.0669815e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34826,21529560.0,0.0,21.35736,18.637726,21.357391,21.321991,21.549835,21.21936,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.58432,8.064371e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34827,21529620.0,0.0,21.35614,18.58078,21.35614,21.32019,21.549042,21.218536,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.41483,8.06171e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34828,21529680.0,0.0,21.35492,18.523376,21.35492,21.31842,21.548248,21.217743,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.24472,8.059026e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34829,21529740.0,0.0,21.353699,18.465576,21.353699,21.31665,21.547485,21.21695,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.0758,8.056363e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34830,21529800.0,0.0,21.352478,18.407623,21.352478,21.31488,21.546692,21.216125,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.9084,8.053725e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34831,21529860.0,0.0,21.351227,18.34967,21.351227,21.313019,21.545929,21.215302,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.73697,8.051049e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34832,21529920.0,0.0,21.349945,18.29184,21.349976,21.311188,21.545135,21.214478,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.56342,8.048322e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34833,21529980.0,0.0,21.348694,18.234314,21.348694,21.309326,21.544342,21.213654,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.3899,8.04559e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34834,21530040.0,0.0,21.347443,18.177277,21.347443,21.307495,21.54358,21.21283,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.2161,8.042842e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34835,21530100.0,0.0,21.346222,18.12088,21.346222,21.305695,21.542786,21.212006,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.0434,8.040117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34836,21530160.0,0.0,21.34491,18.065277,21.34491,21.303772,21.542023,21.211151,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.86792,8.037377e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34837,21530220.0,0.0,21.343628,18.010681,21.343628,21.30188,21.54123,21.210297,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.69003,8.034576e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34838,21530280.0,0.0,21.342346,17.957184,21.342346,21.299988,21.540436,21.209442,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.5123,8.031773e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34839,21530340.0,0.0,21.341064,17.904999,21.341064,21.298126,21.539673,21.208588,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.3362,8.028994e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34840,21530400.0,0.0,21.339783,17.854248,21.339813,21.296234,21.53891,21.207733,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.15976,8.026208e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34841,21530460.0,0.0,21.33847,17.805145,21.33847,21.294281,21.538116,21.206879,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.9804,8.023405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34842,21530520.0,0.0,21.337158,17.757843,21.337158,21.292328,21.537323,21.205994,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.79904,8.020551e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34843,21530580.0,0.0,21.335846,17.712494,21.335846,21.290375,21.53656,21.20514,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.6171,8.017675e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34844,21530640.0,0.0,21.334534,17.66925,21.334534,21.288452,21.535767,21.204254,18.299744,18.299744,18.299744,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.43643,8.014822e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34845,21530700.0,0.0,21.333252,17.628326,21.333252,21.28653,21.535004,21.2034,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.25735,8.011994e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34846,21530760.0,0.0,21.33191,17.589813,21.33191,21.284515,21.53424,21.202515,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.07425,8.009129e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34847,21530820.0,0.0,21.330536,17.553925,21.330566,21.282532,21.533447,21.2016,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.889,8.006213e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34848,21530880.0,0.0,21.329224,17.520813,21.329224,21.280518,21.532654,21.200714,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.7039,8.0032905e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34849,21530940.0,0.0,21.32788,17.490662,21.32788,21.278534,21.53189,21.19983,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.5185,8.000355e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34850,21531000.0,0.0,21.326538,17.463593,21.326538,21.27658,21.531128,21.198944,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.33426,7.997442e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34851,21531060.0,0.0,21.325165,17.439789,21.325165,21.274506,21.530334,21.198029,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.1473,7.994514e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34852,21531120.0,0.0,21.323792,17.419434,21.323792,21.27246,21.529541,21.197113,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.958,7.991528e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34853,21531180.0,0.0,21.322418,17.40268,21.322418,21.270416,21.528748,21.196198,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.76892,7.9885385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34854,21531240.0,0.0,21.321075,17.38971,21.321075,21.268402,21.527985,21.195312,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.58157,7.985576e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34855,21531300.0,0.0,21.319733,17.380646,21.319733,21.266388,21.527222,21.194397,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.3939,7.982609e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34856,21531360.0,0.0,21.318329,17.375671,21.318329,21.264282,21.526428,21.19345,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.2033,7.979622e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34857,21531420.0,0.0,21.316925,17.37497,21.316925,21.262177,21.525635,21.192535,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.0107,7.976584e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34858,21531480.0,0.0,21.315521,17.378662,21.315521,21.26007,21.524872,21.19162,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.8176,7.9735255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34859,21531540.0,0.0,21.314148,17.386963,21.314148,21.257996,21.524078,21.190674,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.6254,7.970482e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34860,21531600.0,0.0,21.312744,17.399994,21.312775,21.25595,21.523315,21.189758,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.43405,7.967455e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34861,21531660.0,0.0,21.308685,17.415955,21.308685,21.250122,21.519745,21.186249,11.956329,16.373383,16.373383,16.603699,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1424.798,4.222624e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34862,21531720.0,0.0,21.295105,17.432861,21.295105,21.232727,21.507996,21.174957,11.650391,14.267609,14.267609,14.614441,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1339.545,3.914104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34863,21531780.0,0.0,21.274872,17.450684,21.274872,21.207275,21.490875,21.15863,11.650574,13.080017,13.080017,13.403015,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1325.1138,3.8503975e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34864,21531840.0,0.0,21.251251,17.469116,21.251251,21.177612,21.47116,21.139862,11.672607,12.444031,12.444031,12.700012,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1320.6509,3.8327555e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34865,21531900.0,0.0,21.224823,17.488953,21.224823,21.144348,21.44934,21.11905,11.685638,12.09317,12.09317,12.278046,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1317.2411,3.824258e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34866,21531960.0,0.0,21.198395,17.509308,21.198395,21.111176,21.427612,21.098389,11.69104,11.909363,11.909363,12.036896,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1313.7751,3.8174392e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34867,21532020.0,0.0,21.171417,17.530457,21.171417,21.077179,21.405518,21.077332,11.693115,11.810364,11.810364,11.895538,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1310.1543,3.8108425e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34868,21532080.0,0.0,21.144196,17.552368,21.144196,21.042816,21.38327,21.056122,11.693848,11.756195,11.756195,11.811615,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1306.4414,3.804221e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34869,21532140.0,0.0,21.116852,17.574982,21.116882,21.008331,21.360931,21.034851,11.694092,11.727325,11.727325,11.762726,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1302.6836,3.7975486e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
