,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34870,21532200.0,0.0,21.089508,17.598267,21.089508,20.973785,21.338593,21.01361,11.694122,11.712219,11.712219,11.73465,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1298.9103,3.790841e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34871,21532260.0,0.0,21.063599,17.622223,21.063599,20.941284,21.317444,20.993408,11.694183,11.70401,11.70401,11.718079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1295.2604,3.784188e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34872,21532320.0,0.0,21.037811,17.64679,21.037811,20.908875,21.296295,20.973236,11.694305,11.699493,11.699493,11.708191,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1291.6838,3.7777285e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34873,21532380.0,0.0,21.012146,17.671906,21.012146,20.876587,21.275238,20.953156,11.694397,11.697144,11.697144,11.702515,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1288.1344,3.7713664e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34874,21532440.0,0.0,20.987762,17.697205,20.987762,20.84497,21.256317,20.935059,11.694458,12.860687,12.860687,11.699158,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1284.7078,3.7651294e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34875,21532500.0,0.0,20.965912,17.723816,20.965912,20.818207,21.238007,20.917572,11.694702,12.32959,12.32959,12.837799,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1281.5405,3.7590577e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3169246,49.451603,8.330017
34876,21532560.0,0.0,20.945404,17.750519,20.945404,20.794312,21.219849,20.900177,11.695068,12.041016,12.041016,12.812866,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1278.6428,3.753616e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3816895,49.451603,8.330017
34877,21532620.0,0.0,20.924622,17.777649,20.924622,20.770447,21.20102,20.882202,11.695343,11.884277,11.884277,12.804321,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1275.7842,3.7484417e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4203367,49.451603,8.330017
34878,21532680.0,0.0,20.903717,17.805206,20.903717,20.746704,21.181854,20.863861,11.695435,11.799347,11.799347,12.801636,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1272.9065,3.743288e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4282618,49.451603,8.330017
34879,21532740.0,0.0,20.882751,17.83316,20.882751,20.723053,21.162567,20.845428,11.695465,11.751862,11.751862,12.800537,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1270.0159,3.7380985e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.43329,49.451603,8.330017
34880,21532800.0,0.0,20.861847,17.86145,20.861847,20.699554,21.143219,20.826904,11.695465,11.725616,11.725616,12.80014,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1267.125,3.7328988e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434732,49.451603,8.330017
34881,21532860.0,0.0,20.842102,17.890045,20.842102,20.677643,21.124908,20.809357,11.695496,11.711853,11.711853,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1264.3381,3.7277536e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.435019,49.451603,8.330017
34882,21532920.0,0.0,20.82248,17.918945,20.82251,20.655853,21.106598,20.79187,11.695618,11.704407,11.704407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1261.6171,3.7227775e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.43471,49.451603,8.330017
34883,21532980.0,0.0,20.802979,17.94809,20.802979,20.634186,21.088348,20.774384,11.695679,11.700134,11.700134,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1258.9153,3.7178754e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.43441,49.451603,8.330017
34884,21533040.0,0.0,20.783508,17.977448,20.783508,20.61261,21.07016,20.756958,11.69574,11.697845,11.697845,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1256.226,3.713005e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434223,49.451603,8.330017
34885,21533100.0,0.0,20.765564,18.006989,20.765564,20.591187,21.05481,20.742218,11.695801,12.671051,12.671051,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1253.6628,3.7081954e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4340544,49.451603,8.330017
34886,21533160.0,0.0,20.748657,18.036713,20.748657,20.571045,21.04007,20.728088,11.695984,12.2274475,12.2274475,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1251.2777,3.703704e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.433261,49.451603,8.330017
34887,21533220.0,0.0,20.731232,18.066528,20.731232,20.551056,21.024261,20.712952,11.696136,11.986053,11.986053,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1248.8909,3.6993864e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432572,49.451603,8.330017
34888,21533280.0,0.0,20.713531,18.096436,20.713531,20.531158,21.007935,20.697296,11.696167,11.853546,11.853546,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1246.4648,3.6950278e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4324265,49.451603,8.330017
34889,21533340.0,0.0,20.69574,18.126373,20.69574,20.511353,20.991302,20.681366,11.696167,11.781311,11.781311,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1244.0137,3.690608e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432526,49.451603,8.330017
34890,21533400.0,0.0,20.677887,18.156342,20.677887,20.491669,20.974548,20.665344,11.696136,11.741821,11.741821,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1241.5529,3.6861526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4326496,49.451603,8.330017
34891,21533460.0,0.0,20.66095,18.18631,20.66095,20.473175,20.958557,20.650024,11.696136,11.720947,11.720947,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1239.1667,3.6817244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4326363,49.451603,8.330017
34892,21533520.0,0.0,20.644104,18.216217,20.644104,20.454773,20.942596,20.634735,11.6961975,11.709137,11.709137,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1236.8264,3.677411e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4323797,49.451603,8.330017
34893,21533580.0,0.0,20.62732,18.246063,20.62732,20.436462,20.926636,20.619476,11.696259,11.702576,11.702576,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1234.5038,3.6731617e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4321218,49.451603,8.330017
34894,21533640.0,0.0,20.610596,18.275787,20.610596,20.418243,20.910706,20.604248,11.69632,11.699707,11.699707,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1232.1931,3.6689482e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4319468,49.451603,8.330017
34895,21533700.0,0.0,20.593933,18.305359,20.593933,20.400146,20.894867,20.58908,11.69632,11.880493,11.880493,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1229.889,3.6647383e-05,48.389202,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,48.389202,52.223427,0.11375469,4.4318705,49.451603,8.330017
34896,21533760.0,0.0,20.579987,18.334747,20.579987,20.383057,20.883331,20.578033,11.696442,12.515442,12.515442,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1227.8357,3.66069e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.431495,49.451603,8.330017
34897,21533820.0,0.0,20.56546,18.363922,20.56546,20.366089,20.870361,20.565613,11.696655,12.143097,12.143097,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1225.8379,3.6569865e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4305563,49.451603,8.330017
34898,21533880.0,0.0,20.550446,18.392853,20.550446,20.349213,20.856445,20.552338,11.696716,11.949402,11.949402,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1223.7893,3.653291e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4302335,49.451603,8.330017
34899,21533940.0,0.0,20.535248,18.421509,20.535248,20.332428,20.842163,20.538666,11.696716,11.833588,11.833588,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1221.7053,3.6495214e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430267,49.451603,8.330017
34900,21534000.0,0.0,20.519958,18.44986,20.519958,20.315704,20.827606,20.52475,11.696686,11.771027,11.771027,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1219.5983,3.6456902e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4304347,49.451603,8.330017
34901,21534060.0,0.0,20.50531,18.477844,20.50531,20.299927,20.813599,20.511383,11.696686,11.73703,11.73703,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1217.5417,3.64186e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4304996,49.451603,8.330017
34902,21534120.0,0.0,20.490723,18.505463,20.490723,20.28424,20.79953,20.497986,11.696716,11.718262,11.718262,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1215.5184,3.638113e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4303336,49.451603,8.330017
34903,21534180.0,0.0,20.476166,18.532684,20.476166,20.268646,20.785461,20.484589,11.696747,11.708435,11.708435,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1213.5076,3.6344136e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4301515,49.451603,8.330017
34904,21534240.0,0.0,20.46167,18.559448,20.46167,20.253113,20.771423,20.471222,11.696777,11.702759,11.702759,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1211.5023,3.6307243e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4300556,49.451603,8.330017
34905,21534300.0,0.0,20.447205,18.585724,20.447235,20.23767,20.757416,20.457855,11.696777,11.6996765,11.6996765,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1209.5037,3.627044e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430005,49.451603,8.330017
34906,21534360.0,0.0,20.434021,18.61148,20.434021,20.223114,20.74527,20.44632,11.696808,12.947479,12.947479,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1207.602,3.6234087e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4299,49.451603,8.330017
34907,21534420.0,0.0,20.42215,18.636719,20.42215,20.208649,20.735077,20.436646,11.6970215,12.388275,12.388275,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1205.908,3.620077e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429166,49.451603,8.330017
34908,21534480.0,0.0,20.409546,18.661377,20.409546,20.194244,20.72351,20.42566,11.697174,12.075348,12.075348,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1204.1947,3.616946e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284334,49.451603,8.330017
34909,21534540.0,0.0,20.396576,18.685394,20.396576,20.179901,20.711212,20.414001,11.697205,11.902496,11.902496,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1202.4242,3.613742e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4283485,49.451603,8.330017
34910,21534600.0,0.0,20.383392,18.708801,20.383392,20.16568,20.698547,20.401947,11.697144,11.806976,11.806976,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1200.6166,3.6104506e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428524,49.451603,8.330017
34911,21534660.0,0.0,20.370667,18.731506,20.370667,20.152191,20.686127,20.390228,11.697113,11.756775,11.756775,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1198.8364,3.6071287e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428672,49.451603,8.330017
34912,21534720.0,0.0,20.357971,18.75351,20.357971,20.138763,20.673645,20.378418,11.697144,11.729523,11.729523,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1197.0774,3.603859e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286,49.451603,8.330017
34913,21534780.0,0.0,20.345276,18.77478,20.345276,20.125427,20.661133,20.366608,11.697174,11.714447,11.714447,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1195.3242,3.600615e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4285097,49.451603,8.330017
34914,21534840.0,0.0,20.332611,18.795258,20.332642,20.112152,20.64862,20.354767,11.697174,11.706451,11.706451,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1193.575,3.597377e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428464,49.451603,8.330017
34915,21534900.0,0.0,20.320007,18.814941,20.320007,20.098938,20.636108,20.342957,11.697174,11.702209,11.702209,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1191.8306,3.594144e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284396,49.451603,8.330017
34916,21534960.0,0.0,20.307953,18.83377,20.307953,20.086395,20.624146,20.331696,11.697205,11.699921,11.699921,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1190.1366,3.5909452e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4283576,49.451603,8.330017
34917,21535020.0,0.0,20.29712,18.851715,20.29712,20.073944,20.614471,20.322601,11.697266,12.767883,12.767883,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1188.5593,3.5878547e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4280877,49.451603,8.330017
34918,21535080.0,0.0,20.286713,18.868774,20.286713,20.061523,20.605225,20.313934,11.697479,12.282318,12.282318,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1187.1079,3.585054e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4273176,49.451603,8.330017
34919,21535140.0,0.0,20.275665,18.884888,20.275665,20.049194,20.594818,20.304169,11.697571,12.017059,12.017059,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1185.6127,3.5823326e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426857,49.451603,8.330017
34920,21535200.0,0.0,20.264282,18.899994,20.264282,20.036926,20.58377,20.293762,11.69754,11.873016,11.873016,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1184.062,3.5795154e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4269342,49.451603,8.330017
34921,21535260.0,0.0,20.253174,18.914612,20.253174,20.025269,20.572815,20.283508,11.69751,11.793488,11.793488,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1182.5175,3.576633e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271097,49.451603,8.330017
34922,21535320.0,0.0,20.242065,18.9292,20.242065,20.013672,20.561676,20.273102,11.69751,11.750092,11.750092,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1180.9792,3.573772e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427118,49.451603,8.330017
34923,21535380.0,0.0,20.230896,18.943726,20.230927,20.002136,20.550446,20.262604,11.69751,11.726288,11.726288,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1179.4401,3.570913e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427118,49.451603,8.330017
34924,21535440.0,0.0,20.219788,18.958221,20.219788,19.990662,20.539246,20.252106,11.69751,11.713165,11.713165,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1177.9017,3.5680507e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427124,49.451603,8.330017
34925,21535500.0,0.0,20.20868,18.972687,20.20868,19.979248,20.528015,20.241608,11.69751,11.705902,11.705902,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1176.3665,3.5651905e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271226,49.451603,8.330017
34926,21535560.0,0.0,20.198029,18.98706,20.198029,19.968414,20.517212,20.231537,11.69754,11.702057,11.702057,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1174.872,3.5623558e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427066,49.451603,8.330017
34927,21535620.0,0.0,20.187439,19.001404,20.187439,19.957611,20.506409,20.221497,11.697571,11.700012,11.700012,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1173.404,3.559591e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4268847,49.451603,8.330017
34928,21535680.0,0.0,20.178558,19.015717,20.178558,19.946869,20.49884,20.214508,11.697662,12.600494,12.600494,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1172.0853,3.5569294e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42659,49.451603,8.330017
34929,21535740.0,0.0,20.169342,19.029938,20.169342,19.936188,20.490387,20.206665,11.697815,12.190979,12.190979,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1170.8241,3.554541e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258466,49.451603,8.330017
34930,21535800.0,0.0,20.159576,19.044098,20.159576,19.925537,20.480927,20.197876,11.697876,11.9661255,11.9661255,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1169.5065,3.552146e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425597,49.451603,8.330017
34931,21535860.0,0.0,20.149902,19.058197,20.149902,19.915405,20.471252,20.188934,11.697845,11.843506,11.843506,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1168.1697,3.5496654e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257207,49.451603,8.330017
34932,21535920.0,0.0,20.140137,19.072235,20.140137,19.905334,20.461304,20.179749,11.697845,11.775726,11.775726,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1166.8224,3.5471607e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258265,49.451603,8.330017
34933,21535980.0,0.0,20.13028,19.086212,20.13028,19.895294,20.451233,20.17044,11.697815,11.740112,11.740112,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1165.466,3.5446377e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259005,49.451603,8.330017
34934,21536040.0,0.0,20.120422,19.100098,20.120422,19.885345,20.44107,20.161041,11.697784,11.720428,11.720428,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1164.1055,3.5420988e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425963,49.451603,8.330017
34935,21536100.0,0.0,20.110596,19.113892,20.110596,19.875427,20.430939,20.151642,11.697784,11.709961,11.709961,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1162.7451,3.5395537e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426,49.451603,8.330017
34936,21536160.0,0.0,20.101105,19.127625,20.101105,19.865936,20.421112,20.142609,11.697784,11.704407,11.704407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1161.417,3.5370267e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259734,49.451603,8.330017
34937,21536220.0,0.0,20.091705,19.141266,20.091705,19.856506,20.411285,20.133606,11.697815,11.701202,11.701202,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1160.1086,3.5345496e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425857,49.451603,8.330017
34938,21536280.0,0.0,20.082458,19.154816,20.082458,19.847137,20.401978,20.125061,11.697845,12.725403,12.725403,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1158.8176,3.532106e-05,8.990361,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,8.990361,52.223427,0.11375469,4.4257293,49.451603,8.330017
34939,21536340.0,0.0,20.075012,19.168274,20.075012,19.83783,20.39566,20.119324,11.697968,12.44873,12.44873,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1157.7126,3.5298213e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253206,49.451603,8.330017
34940,21536400.0,0.0,20.066772,19.18161,20.066772,19.828552,20.387817,20.112152,11.69812,12.1073,12.1073,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1156.5983,3.5277466e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424687,49.451603,8.330017
34941,21536460.0,0.0,20.05838,19.194885,20.05838,19.819672,20.379395,20.104492,11.698151,11.920288,11.920288,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1155.4504,3.525627e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4245667,49.451603,8.330017
34942,21536520.0,0.0,20.049774,19.208038,20.049774,19.810852,20.370544,20.096405,11.69812,11.818726,11.818726,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1154.2731,3.5234494e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246716,49.451603,8.330017
34943,21536580.0,0.0,20.041046,19.2211,20.041046,19.802063,20.36148,20.088135,11.69809,11.762604,11.762604,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1153.0754,3.5212244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4248166,49.451603,8.330017
34944,21536640.0,0.0,20.032288,19.23404,20.032288,19.793335,20.352264,20.079712,11.698059,11.732758,11.732758,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1151.8671,3.5189663e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424947,49.451603,8.330017
34945,21536700.0,0.0,20.023499,19.246887,20.023499,19.784668,20.343048,20.07129,11.698029,11.716888,11.716888,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1150.6553,3.5166922e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4250274,49.451603,8.330017
34946,21536760.0,0.0,20.015015,19.259613,20.015045,19.776337,20.334076,20.06314,11.698029,11.708282,11.708282,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1149.4684,3.5144283e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425034,49.451603,8.330017
34947,21536820.0,0.0,20.006592,19.272217,20.006592,19.768066,20.325104,20.054993,11.698059,11.703278,11.703278,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1148.297,3.512203e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4249544,49.451603,8.330017
34948,21536880.0,0.0,19.998169,19.284698,19.9982,19.759827,20.316132,20.046844,11.69809,11.700897,11.700897,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1147.1349,3.5100085e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424844,49.451603,8.330017
34949,21536940.0,0.0,19.990631,19.297028,19.990631,19.751648,20.30896,20.040405,11.69809,12.85788,12.85788,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1146.033,3.5078305e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424771,49.451603,8.330017
34950,21537000.0,0.0,19.983948,19.309265,19.983948,19.7435,20.302948,20.035034,11.698242,12.333252,12.333252,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1145.0768,3.5058874e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242096,49.451603,8.330017
34951,21537060.0,0.0,19.976837,19.32135,19.976837,19.73587,20.295837,20.028717,11.698364,12.052399,12.052399,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1144.11,3.5040764e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423718,49.451603,8.330017
34952,21537120.0,0.0,19.969421,19.333313,19.969421,19.728302,20.288086,20.02179,11.698364,11.894257,11.894257,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1143.1028,3.5022204e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4236326,49.451603,8.330017
34953,21537180.0,0.0,19.961792,19.345154,19.961792,19.720764,20.279968,20.014526,11.698334,11.803497,11.803497,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1142.0641,3.5002995e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423752,49.451603,8.330017
34954,21537240.0,0.0,19.954071,19.356812,19.954071,19.713257,20.271667,20.00708,11.698303,11.755432,11.755432,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1141.0044,3.498323e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239306,49.451603,8.330017
34955,21537300.0,0.0,19.94632,19.368347,19.94632,19.70581,20.263245,19.999512,11.698273,11.728851,11.728851,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1139.9358,3.4963166e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240646,49.451603,8.330017
34956,21537360.0,0.0,19.938904,19.37973,19.938904,19.698883,20.255005,19.992218,11.698273,11.714874,11.714874,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1138.8921,3.494312e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4241066,49.451603,8.330017
34957,21537420.0,0.0,19.931519,19.39096,19.931519,19.691956,20.246765,19.984894,11.698273,11.707275,11.707275,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1137.8657,3.4923534e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424014,49.451603,8.330017
34958,21537480.0,0.0,19.924133,19.40207,19.924133,19.68509,20.238525,19.9776,11.698303,11.702911,11.702911,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1136.8448,3.490416e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423926,49.451603,8.330017
34959,21537540.0,0.0,19.916779,19.412964,19.916779,19.678253,20.230316,19.970306,11.698334,11.700531,11.700531,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1135.8278,3.4884884e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4238706,49.451603,8.330017
34960,21537600.0,0.0,19.910858,19.423737,19.910858,19.671448,20.224854,19.965637,11.698364,12.679565,12.679565,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1134.9247,3.486607e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4237623,49.451603,8.330017
34961,21537660.0,0.0,19.905243,19.434326,19.905243,19.66513,20.21936,19.960968,11.698517,12.233154,12.233154,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1134.136,3.4850134e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230566,49.451603,8.330017
34962,21537720.0,0.0,19.899017,19.444763,19.899017,19.658844,20.212708,19.95523,11.698608,11.997955,11.997955,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1133.3057,3.4834906e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422657,49.451603,8.330017
34963,21537780.0,0.0,19.892517,19.455017,19.892517,19.652588,20.205505,19.949005,11.698608,11.861145,11.861145,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1132.429,3.4818862e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422688,49.451603,8.330017
34964,21537840.0,0.0,19.885864,19.465088,19.885864,19.646362,20.198029,19.942444,11.698547,11.785522,11.785522,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1131.5195,3.480201e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422889,49.451603,8.330017
34965,21537900.0,0.0,19.87912,19.475006,19.87912,19.640167,20.190369,19.93576,11.698517,11.7453,11.7453,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1130.5919,3.4784636e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230886,49.451603,8.330017
34966,21537960.0,0.0,19.87262,19.484741,19.87262,19.63443,20.1828,19.9292,11.698486,11.723907,11.723907,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1129.681,3.4767134e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423187,49.451603,8.330017
34967,21538020.0,0.0,19.86615,19.494263,19.86615,19.628723,20.175201,19.922638,11.698486,11.712097,11.712097,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1128.7823,3.4749944e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423151,49.451603,8.330017
34968,21538080.0,0.0,19.85968,19.503632,19.85968,19.623047,20.167633,19.916046,11.698517,11.705383,11.705383,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1127.8876,3.4732922e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423095,49.451603,8.330017
34969,21538140.0,0.0,19.85321,19.512787,19.85321,19.617401,20.160034,19.909485,11.698517,11.70224,11.70224,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1126.9956,3.4715977e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230547,49.451603,8.330017
34970,21538200.0,0.0,19.846771,19.521759,19.846771,19.611786,20.152496,19.902954,11.698517,11.798676,11.798676,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1126.106,3.4699053e-05,51.82228,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,51.82228,52.223427,0.11375469,4.423035,49.451603,8.330017
34971,21538260.0,0.0,19.84253,19.530518,19.84253,19.606659,20.148712,19.900024,11.698608,12.536194,12.536194,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1125.4136,3.4683424e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4227405,49.451603,8.330017
34972,21538320.0,0.0,19.837677,19.539093,19.837677,19.601532,20.143463,19.895721,11.6987915,12.155548,12.155548,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1124.7539,3.4670633e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4219728,49.451603,8.330017
34973,21538380.0,0.0,19.832275,19.547455,19.832275,19.596436,20.137299,19.890564,11.698853,11.948151,11.948151,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1124.0387,3.4657707e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4217362,49.451603,8.330017
34974,21538440.0,0.0,19.8266,19.555603,19.8266,19.59137,20.130646,19.884888,11.6987915,11.835999,11.835999,12.800018,0.0,0.03208461,0.03208461,0.04958529,250.0,11.700012,0.0,0.0,0.0,1123.2727,3.464371e-05,0.0,52.22344,250.00021,0.04908077,30.000002,0.1137543,69.93129,252.74141,210.90242,0.0,52.22344,0.1137545,4.421911,49.45161,8.330017
34975,21538500.0,0.0,19.8208,19.563538,19.8208,19.586334,20.123718,19.878998,11.69873,11.773254,11.773254,12.799988,0.0,0.032084458,0.032084458,0.04958502,250.0,11.700012,0.0,0.0,0.0,1122.4747,3.4628836e-05,0.0,52.223522,250.00069,0.2529284,30.000002,0.11375363,69.6459,252.74132,210.90234,0.0,52.223522,0.11375393,4.4221444,49.451694,8.330017
34976,21538560.0,0.0,19.815216,19.57129,19.815216,19.581848,20.11679,19.873169,11.6987,11.739197,11.739197,12.800018,0.0,0.032084372,0.032084372,0.04958486,250.0,11.700012,0.0,0.0,0.0,1121.69,3.4613662e-05,0.0,52.223663,250.00081,0.45562434,30.000002,0.11375325,69.36213,252.74123,210.9022,0.0,52.223663,0.11375361,4.422293,49.45184,8.330017
34977,21538620.0,0.0,19.809662,19.578796,19.809662,19.577393,20.109833,19.86731,11.6987,11.720367,11.720367,12.800018,0.0,0.032084305,0.032084305,0.049584746,250.0,11.700012,0.0,0.0,0.0,1120.9155,3.4598776e-05,0.0,52.22383,250.0008,0.65842354,30.000002,0.113752924,69.07821,252.74115,210.90205,0.0,52.22383,0.11375336,4.4222775,49.45201,8.330017
34978,21538680.0,0.0,19.804077,19.58609,19.804108,19.572968,20.102814,19.86139,11.69873,11.710449,11.710449,12.800018,0.0,0.03208426,0.03208426,0.049584664,250.0,11.700012,0.0,0.0,0.0,1120.1442,3.4584056e-05,0.0,52.224022,250.00072,0.86121774,30.000002,0.11375266,68.79429,252.74107,210.90192,0.0,52.224022,0.113753185,4.4222193,49.4522,8.330017
34979,21538740.0,0.0,19.798523,19.59317,19.798523,19.568573,20.095825,19.855469,11.69873,11.704742,11.704742,12.800018,0.0,0.032084223,0.032084223,0.049584605,250.0,11.700012,0.0,0.0,0.0,1119.374,3.456936e-05,0.0,52.22423,250.00061,1.0640124,30.000002,0.11375243,68.51038,252.74101,210.9018,0.0,52.22423,0.11375305,4.422188,49.45241,8.330017
34980,21538800.0,0.0,19.792969,19.600006,19.792969,19.564209,20.088806,19.849579,11.69873,11.70163,11.70163,12.800018,0.0,0.0320842,0.0320842,0.04958456,250.0,11.700012,0.0,0.0,0.0,1118.6056,3.4554687e-05,0.0,52.224453,250.00052,1.2667992,30.000002,0.113752194,68.22648,252.74097,210.90169,0.0,52.224453,0.11375295,4.4221697,49.452633,8.330017
34981,21538860.0,0.0,19.847137,19.606201,19.847198,19.588074,20.119781,19.880371,12.397614,26.990448,25.507416,21.454987,0.0,0.061509598,0.07493015,0.070893735,250.0,11.700012,0.0,0.0,0.0,1682.3206,4.4861503e-05,100.0,74.77149,131.26562,2.3545446,30.000002,0.20704632,66.703636,267.11813,187.83008,100.0,79.7488,0.20716852,100.0,64.73487,8.330017
34982,21538920.0,0.0,19.944244,19.611359,19.944397,19.65799,20.209564,19.9599,12.811829,27.990356,27.247253,25.580414,0.0,0.08558644,0.08727893,0.08191836,250.0,11.700012,0.0,0.0,0.0,2218.6433,6.121515e-05,100.0,88.48825,102.263916,2.4910805,30.000002,0.25463212,66.51249,293.21017,186.6173,100.0,89.06023,0.25477955,100.0,72.27193,8.330017
34983,21538980.0,0.0,20.033936,19.615509,20.034119,19.752045,20.300995,20.045227,12.681,26.479828,26.192566,26.334381,0.0,0.0956953,0.09661889,0.09226739,250.0,11.700012,0.0,0.0,0.0,2565.0396,7.176735e-05,100.0,92.6889,103.13231,2.7289054,30.000002,0.28443187,66.179535,322.21832,198.56918,100.0,92.986046,0.28459507,100.0,75.857124,8.330017
34984,21539040.0,0.0,20.118164,19.618683,20.118408,19.85022,20.381989,20.122955,12.547791,25.120087,25.009064,25.673553,0.0,0.103109635,0.10358239,0.1010917,250.0,11.700012,0.0,0.0,0.0,2851.5625,8.0703496e-05,100.0,93.68709,114.52198,2.9711075,30.000002,0.3076457,65.84045,357.6796,216.40506,100.0,93.83053,0.30781525,100.0,77.07669,8.330017
34985,21539100.0,0.0,20.194366,19.62091,20.194641,19.942627,20.452911,20.19217,12.424194,24.210236,24.164764,24.711334,0.0,0.10810166,0.10833967,0.10781187,250.0,11.700012,0.0,0.0,0.0,3082.777,8.829235e-05,100.0,92.37309,134.36867,3.2136853,30.000002,0.32413402,65.50085,396.8089,238.94365,100.0,92.440704,0.3243,100.0,76.44306,8.330017
34986,21539160.0,0.0,20.259583,19.622253,20.259857,20.02243,20.512238,20.251099,12.296112,23.652557,23.633026,23.913269,0.0,0.110769294,0.11088553,0.111913115,250.0,11.700012,0.0,0.0,0.0,3251.7983,9.4395786e-05,100.0,89.82769,160.64339,3.4566402,30.000002,0.33346757,65.160706,431.681,264.22345,100.0,89.85878,0.33362278,100.0,74.678,8.330017
34987,21539220.0,0.0,20.319336,19.622711,20.31961,20.094604,20.566376,20.305298,12.162201,23.34729,23.338379,23.38916,0.0,0.1114464,0.111502305,0.113406464,250.0,11.700012,0.0,0.0,0.0,3359.1436,9.892657e-05,100.0,87.02339,189.49013,3.6995623,30.000002,0.33627054,64.82061,455.902,288.8142,100.0,87.0377,0.33641225,100.0,72.51956,8.330017
34988,21539280.0,0.0,20.37558,19.622345,20.375885,20.161346,20.61728,20.356537,12.033142,23.212402,23.20816,23.114471,0.0,0.11084432,0.11087109,0.11298493,250.0,11.700012,0.0,0.0,0.0,3416.062,0.00010199605,100.0,84.62241,215.57227,3.9415624,30.000002,0.3346174,64.48181,468.32263,308.82452,100.0,84.62909,0.3347526,100.0,70.5398,8.330017
34989,21539340.0,0.0,20.429749,19.621185,20.430115,20.224792,20.666351,20.406036,11.922821,23.179169,23.177094,23.01767,0.0,0.10972234,0.10973523,0.11162073,250.0,11.700012,0.0,0.0,0.0,3440.586,0.0001038972,100.0,82.87282,235.1047,4.182024,30.000002,0.33098125,64.145164,471.93112,322.30048,100.0,82.87599,0.33112323,100.0,69.01087,8.330017
34990,21539400.0,0.0,20.482819,19.619232,20.483246,20.28659,20.714478,20.45462,11.840668,23.196045,23.195038,23.025574,0.0,0.108610794,0.10861701,0.1100933,250.0,11.700012,0.0,0.0,0.0,3449.595,0.00010498105,100.0,81.75828,247.19073,4.4197483,30.000002,0.3271782,63.81235,470.52197,329.63153,100.0,81.7598,0.3273395,100.0,67.97971,8.330017
34991,21539460.0,0.0,20.532745,19.616577,20.533325,20.344788,20.759613,20.500488,11.783569,23.23056,23.230072,23.079224,0.0,0.10769234,0.10769523,0.10874725,250.0,11.700012,0.0,0.0,0.0,3453.3115,0.0001055978,100.0,81.08676,253.79669,4.6560483,30.000002,0.3239498,63.481533,467.12625,332.93332,100.0,81.08747,0.3241438,100.0,67.32046,8.330017
34992,21539520.0,0.0,20.582275,19.61319,20.582977,20.40274,20.804443,20.546051,11.747864,23.267334,23.26712,23.147827,0.0,0.107022844,0.10702416,0.107711166,250.0,11.700012,0.0,0.0,0.0,3457.307,0.00010594284,100.0,80.73299,256.51843,4.8899384,30.000002,0.32152185,63.154083,463.26083,333.66882,100.0,80.733315,0.32176086,100.0,66.943184,8.330017
34993,21539580.0,0.0,20.63144,19.609161,20.632385,20.46051,20.84903,20.59137,11.728577,23.299591,23.299469,23.214386,0.0,0.10657937,0.10657998,0.106985666,250.0,11.700012,0.0,0.0,0.0,3463.8167,0.00010615247,100.0,80.59065,256.80743,5.1211076,30.000002,0.31984752,62.83045,459.69662,332.97125,100.0,80.590805,0.3201441,100.0,66.7631,8.330017
34994,21539640.0,0.0,20.680267,19.604492,20.681488,20.518158,20.893341,20.636414,11.719727,23.32431,23.32425,23.268799,0.0,0.106307164,0.10630744,0.10651563,250.0,11.700012,0.0,0.0,0.0,3473.472,0.00010632881,100.0,80.56432,255.97693,5.35033,30.000002,0.3187604,62.509537,456.8443,331.76245,100.0,80.564384,0.31912783,100.0,66.699234,8.330017
34995,21539700.0,0.0,20.728699,19.599213,20.730286,20.575592,20.937317,20.681122,11.717346,23.341736,23.341736,23.309326,0.0,0.10615932,0.106159456,0.10623999,250.0,11.700012,0.0,0.0,0.0,3485.9463,0.00010651374,100.0,80.60185,254.68613,5.577077,30.000002,0.3181031,62.192093,454.73737,330.4572,100.0,80.60188,0.3185561,100.0,66.70439,8.330017
34996,21539760.0,0.0,20.773895,19.593414,20.77594,20.629486,20.978333,20.72287,11.718353,23.35196,23.35196,23.334839,0.0,0.10610179,0.10610186,0.1061143,250.0,11.700012,0.0,0.0,0.0,3500.168,0.00010673092,100.0,80.66588,253.40279,5.795294,30.000002,0.31776318,61.88659,453.39542,329.34558,100.0,80.6659,0.31831548,100.0,66.74464,8.330017
34997,21539820.0,0.0,20.818481,19.587036,20.821075,20.682922,21.01889,20.76419,11.720337,23.357544,23.357544,23.350067,0.0,0.106086954,0.10608698,0.10606509,250.0,11.700012,0.0,0.0,0.0,3515.6687,0.00010698051,100.0,80.729225,252.3506,6.0136027,30.000002,0.3175662,61.580956,452.56754,328.50116,100.0,80.729225,0.318237,100.0,66.791405,8.330017
34998,21539880.0,0.0,20.86258,19.5802,20.865845,20.735962,21.059113,20.805206,11.722412,23.36081,23.36081,23.359802,0.0,0.10608927,0.1060893,0.10604922,250.0,11.700012,0.0,0.0,0.0,3531.7808,0.00010725152,100.0,80.78614,251.49745,6.2350783,30.000002,0.3174125,61.270893,452.0179,327.8461,100.0,80.78615,0.3182263,100.0,66.8361,8.330017
34999,21539940.0,0.0,20.906067,19.572906,20.910095,20.788422,21.098877,20.845764,11.724365,23.361816,23.361816,23.364014,0.0,0.106106,0.10610601,0.10606286,250.0,11.700012,0.0,0.0,0.0,3548.448,0.000107546046,100.0,80.8325,250.88728,6.4379864,30.000002,0.31730556,60.986816,451.75085,327.4084,100.0,80.8325,0.3182738,100.0,66.87497,8.330017
35000,21540000.0,0.0,20.947906,19.565155,20.95285,20.840332,21.138428,20.885834,11.720612,23.444824,23.345673,23.3526,0.0,0.104462214,0.106391035,0.10641456,250.0,11.700012,0.0,0.0,0.0,3558.0437,0.00010777036,100.0,80.311,252.59077,6.641723,30.000002,0.3161376,60.701584,450.55652,328.14233,100.0,80.79115,0.31727502,100.0,66.853806,8.330017
35001,21540060.0,0.0,20.985535,19.557037,20.991516,20.888947,21.17694,20.923126,11.699005,23.780884,23.295044,23.30423,0.0,0.09994516,0.1068071,0.1070015,250.0,11.700012,0.0,0.0,0.0,3546.1416,0.00010764928,100.0,78.80111,258.11227,6.8473396,30.000002,0.31245893,60.413723,446.13815,330.33118,100.0,80.524864,0.31376785,100.0,66.66239,8.330017
35002,21540120.0,0.0,21.021423,19.548553,21.028625,20.93637,21.218689,20.959381,11.657928,24.46341,23.221832,23.224518,0.0,0.09255257,0.107186556,0.10756456,250.0,11.700012,0.0,0.0,0.0,3506.3254,0.00010694694,100.0,76.314316,266.62524,7.072945,30.000002,0.30582494,60.097878,437.3418,332.98703,100.0,80.057434,0.30732322,100.0,66.30092,8.330017
35003,21540180.0,0.0,21.055206,19.539764,21.063965,20.9823,21.2659,20.994415,11.598511,25.656769,23.13446,23.126038,0.0,0.081864014,0.10750406,0.108058706,250.0,11.700012,0.0,0.0,0.0,3432.0693,0.000105450716,100.0,72.66022,277.6078,7.327406,30.000002,0.29575065,59.741634,423.53214,335.24646,100.0,79.434135,0.2974552,100.0,65.803185,8.330017
35004,21540240.0,0.0,21.085815,19.53067,21.096436,21.02655,21.320282,21.028076,11.520477,27.665558,23.037445,23.016663,0.0,0.06765866,0.107716195,0.10841458,250.0,11.700012,0.0,0.0,0.0,3317.232,0.00010295209,100.0,67.52465,290.41586,7.606851,30.000002,0.2818972,59.350407,404.93527,336.17593,100.0,78.70221,0.2838144,100.0,65.20377,8.330017
35005,21540300.0,0.0,21.111755,19.521332,21.123749,21.069,21.381866,21.060303,11.425171,31.06424,22.936127,22.904266,0.0,0.050120644,0.107765526,0.108546995,250.0,11.700012,0.0,0.0,0.0,3158.403,9.92699e-05,100.0,60.320854,303.7598,7.8254805,30.000002,0.26447544,59.044327,382.87927,334.63013,100.0,77.93084,0.26645935,100.0,64.5564,8.330017
35006,21540360.0,0.0,21.138062,19.51178,21.151733,21.108063,21.441498,21.08963,11.352142,29.847168,22.911316,22.852722,0.0,0.039640993,0.1064607,0.10690684,250.0,11.700012,0.0,0.0,0.0,3005.5913,9.4765666e-05,15.369998,55.282993,303.31754,8.043237,30.000002,0.25087273,58.739464,363.15524,325.84357,100.0,77.5339,0.25298688,100.0,64.14754,8.330017
35007,21540420.0,0.0,21.164978,19.502075,21.180817,21.146729,21.46341,21.118927,11.381409,20.96341,22.998596,22.987457,0.0,0.0364279,0.10573269,0.10446445,250.0,11.700012,0.0,0.0,0.0,2921.937,9.127158e-05,0.0,53.809513,293.9924,8.240724,30.000002,0.24427946,58.46299,350.91458,315.70752,100.0,77.737686,0.24661273,100.0,63.96865,8.330017
35008,21540480.0,0.0,21.19168,19.492126,21.209778,21.187195,21.460144,21.149384,11.404816,16.295776,23.22638,23.290588,0.0,0.03469758,0.10290444,0.10070079,250.0,11.700012,0.0,0.0,0.0,2831.5989,8.8039014e-05,0.0,52.842075,291.0166,8.441004,30.000002,0.23578747,58.1826,340.11945,308.6326,100.0,77.12716,0.23830236,100.0,63.236427,8.330017
35009,21540540.0,0.0,21.220093,19.482086,21.24054,21.230164,21.445404,21.182007,11.394379,13.976349,23.66809,23.768982,0.0,0.03385267,0.0980534,0.0951129,250.0,11.700012,0.0,0.0,0.0,2716.37,8.45098e-05,0.0,52.157795,293.41483,8.650029,30.000002,0.22439049,57.889957,329.49017,303.20392,100.0,75.72948,0.22702877,100.0,61.84585,8.330017
35010,21540600.0,0.0,21.251495,19.471985,21.2742,21.276917,21.42514,21.218445,11.345795,12.758575,24.398468,24.490814,0.0,0.033495054,0.09069719,0.0873316,250.0,11.700012,0.0,0.0,0.0,2561.2058,8.020871e-05,0.0,51.574768,300.55026,8.872132,30.000002,0.20888348,57.579018,318.13257,297.97186,100.0,73.40988,0.21154211,100.0,59.6785,8.330017
35011,21540660.0,0.0,21.28601,19.461853,21.31015,21.32727,21.40152,21.258942,11.256866,12.08194,25.576477,25.568237,0.0,0.033362273,0.08049949,0.077210315,250.0,11.700012,0.0,0.0,0.0,2353.1184,7.465365e-05,0.0,51.009403,310.93994,9.078698,30.000002,0.18861426,57.28982,306.0679,291.15765,100.0,70.0489,0.19109567,100.0,56.590237,8.330017
