,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35012,21540720.0,0.0,21.324768,19.45169,21.348755,21.382965,21.37619,21.306091,11.128418,11.672668,27.483368,27.171967,0.0,0.033293594,0.06720559,0.06482253,250.0,11.700012,0.0,0.0,0.0,2082.4182,6.7401146e-05,0.0,50.44753,322.68933,9.251715,30.000002,0.16327196,57.0476,293.5618,281.00244,100.0,65.40474,0.16534345,100.0,52.370815,8.330017
35013,21540780.0,0.0,21.367035,19.441528,21.39029,21.444519,21.350037,21.360046,11.000214,11.386902,30.715698,28.520294,0.0,0.032881394,0.05054912,0.057725575,250.0,11.700012,0.0,0.0,0.0,1791.8495,5.857657e-05,0.0,50.007683,325.34106,9.411129,30.000002,0.13948432,56.824417,281.65714,266.3821,100.0,59.109028,0.14115283,14.632508,49.740593,8.330017
35014,21540840.0,0.0,21.394073,19.431458,21.418304,21.477264,21.323761,21.417023,10.975983,11.193756,31.331757,20.876282,0.0,0.032247532,0.039168105,0.054116204,250.0,11.700012,0.0,0.0,0.0,1560.6199,5.0003495e-05,0.0,49.86562,315.86115,9.63068,30.000002,0.12398386,56.517048,271.95743,251.24324,22.527908,53.98036,0.1254996,0.0,48.65607,8.330017
35015,21540900.0,0.0,21.395752,19.421448,21.419647,21.476776,21.297852,21.443634,11.131531,11.122131,22.21402,16.672089,0.0,0.031765267,0.035953104,0.05163056,250.0,11.700012,0.0,0.0,0.0,1441.3652,4.4267734e-05,0.0,50.064106,300.52197,9.694726,30.000002,0.11788288,56.427383,265.70065,239.61641,0.0,52.6851,0.119321056,0.0,48.246277,8.330017
35016,21540960.0,0.0,21.384827,19.41156,21.404846,21.459778,21.273804,21.441498,11.3246155,11.1684265,16.926208,14.405914,0.0,0.031531174,0.034053907,0.050195783,250.0,11.700012,0.0,0.0,0.0,1377.0062,4.109274e-05,0.0,50.363956,287.74637,9.454453,30.000002,0.11458756,56.763763,261.39764,231.03308,0.0,51.992756,0.115758196,0.0,48.17982,8.330017
35017,21541020.0,0.0,21.361145,19.401825,21.383057,21.434784,21.250275,21.427307,11.474915,11.272156,14.352142,13.177734,0.0,0.031448428,0.032991573,0.04942696,250.0,11.700012,0.0,0.0,0.0,1342.5082,3.9433806e-05,0.0,50.689526,277.58954,9.626983,30.000002,0.1125792,56.522224,258.47238,224.8121,0.0,51.703037,0.11384931,0.0,48.284554,8.330017
35018,21541080.0,0.0,21.333893,19.392303,21.358124,21.405731,21.227264,21.407745,11.573364,11.384705,13.05368,12.505524,0.0,0.03145787,0.032407235,0.049065873,250.0,11.700012,0.0,0.0,0.0,1324.2645,3.858994e-05,0.0,51.00063,269.77124,9.809607,30.000002,0.11151435,56.266552,256.48727,220.35437,0.0,51.629604,0.112917595,0.0,48.460407,8.330017
35019,21541140.0,0.0,21.305054,19.382996,21.331696,21.374512,21.20462,21.38559,11.6319275,11.481659,12.391876,12.13858,0.0,0.031517774,0.03210366,0.04894371,250.0,11.700012,0.0,0.0,0.0,1314.625,3.8172067e-05,0.0,51.276367,263.90863,9.985335,30.000002,0.11100276,56.020535,255.151,217.20891,0.0,51.666004,0.112555236,0.0,48.652493,8.330017
35020,21541200.0,0.0,21.27539,19.373932,21.304565,21.342133,21.182281,21.362213,11.664856,11.555664,12.053467,11.938751,0.0,0.031600107,0.031962164,0.04895149,250.0,11.700012,0.0,0.0,0.0,1309.4094,3.7973252e-05,0.0,51.50864,259.6037,10.154529,30.000002,0.1107925,55.78366,254.25995,215.02254,0.0,51.749672,0.11250657,0.0,48.83242,8.330017
35021,21541260.0,0.0,21.248444,19.365173,21.280243,21.312073,21.166992,21.338745,11.682678,12.921417,11.8815,11.8307495,0.0,0.03168748,0.031911742,0.049022574,250.0,11.700012,0.0,0.0,0.0,1306.6488,3.788706e-05,0.0,51.696842,256.50702,10.317148,30.000002,0.11073189,55.555992,253.67476,213.53069,0.0,51.84608,0.11261665,0.0,48.98755,8.330017
35022,21541320.0,0.0,21.220978,19.35675,21.255493,21.281677,21.150085,21.314972,11.692108,12.364899,11.793243,11.771912,0.0,0.031769495,0.031908352,0.04911636,250.0,11.700012,0.0,0.0,0.0,1304.8888,3.785657e-05,0.0,51.84471,254.31638,10.4774685,30.000002,0.11072413,55.331547,253.29576,212.52849,0.0,51.937008,0.11279061,0.0,49.114143,8.330017
35023,21541380.0,0.0,21.192932,19.348694,21.230286,21.25113,21.131775,21.291046,11.696625,12.061676,11.747955,11.739807,0.0,0.03184126,0.03192713,0.049211424,250.0,11.700012,0.0,0.0,0.0,1303.3107,3.784676e-05,0.0,51.957947,252.79437,10.634825,30.000002,0.110720344,55.111248,253.05556,211.86867,0.0,52.014946,0.11297735,0.0,49.213543,8.330017
35024,21541440.0,0.0,21.164612,19.341003,21.204803,21.22052,21.112732,21.26712,11.698395,11.8966675,11.724731,11.722137,0.0,0.031901084,0.031954166,0.049297255,250.0,11.700012,0.0,0.0,0.0,1301.5602,3.783976e-05,0.0,52.042686,251.75818,10.790583,30.000002,0.11069401,54.893185,252.90797,211.44528,0.0,52.077877,0.113150835,0.0,49.289207,8.330017
35025,21541500.0,0.0,21.13623,19.33377,21.1792,21.18991,21.093262,21.243164,11.698669,11.807037,11.712616,11.71225,0.0,0.031949103,0.03198195,0.04936954,250.0,11.700012,0.0,0.0,0.0,1299.5046,3.78273e-05,0.0,52.104725,251.06865,10.937841,30.000002,0.11064359,54.687023,252.82109,211.18217,0.0,52.126472,0.1132995,0.0,49.34524,8.330017
35026,21541560.0,0.0,21.11029,19.326996,21.156189,21.163757,21.075226,21.220642,11.698395,11.757843,11.706024,11.706451,0.0,0.031986475,0.032006793,0.04942752,250.0,11.700012,0.0,0.0,0.0,1297.3234,3.7807244e-05,0.0,52.149315,250.61934,11.084923,30.000002,0.1105561,54.481106,252.77267,211.02412,0.0,52.16275,0.113420084,0.0,49.385822,8.330017
35027,21541620.0,0.0,21.08606,19.32071,21.13498,21.137695,21.06363,21.198181,11.697968,15.955963,11.702332,11.702942,0.0,0.032014877,0.032027435,0.049472477,250.0,11.700012,0.0,0.0,0.0,1295.0417,3.7781498e-05,12.635024,52.1808,250.33395,11.229827,30.000002,0.11043637,54.278244,252.74815,210.93376,0.0,52.189106,0.11351435,0.0,49.414616,8.330017
35028,21541680.0,0.0,21.065125,19.314972,21.117126,21.113281,21.061218,21.17575,11.697662,16.698303,11.700195,12.843445,0.0,0.03203597,0.03204373,0.049506318,250.0,11.700012,0.0,0.0,0.0,1292.895,3.7752812e-05,17.48731,52.202625,250.15858,11.372444,30.000002,0.11028859,54.07858,252.73798,210.88591,0.0,52.20775,0.11358575,6.0853868,49.434616,8.330017
35029,21541740.0,0.0,21.047638,19.309784,21.102875,21.093506,21.062195,21.155304,11.697571,17.778503,12.792938,12.826324,0.0,0.03205132,0.032056116,0.04953117,250.0,11.700012,0.0,0.0,0.0,1290.9749,3.772408e-05,20.696548,52.217464,250.05531,11.512585,30.000002,0.11011771,53.882378,252.73601,210.86383,0.0,52.22063,0.11363846,4.316117,49.448215,8.330017
35030,21541800.0,0.0,21.031342,19.305206,21.089935,21.073608,21.066864,21.13559,11.697571,18.829529,12.29364,12.808716,0.0,0.03206229,0.032065246,0.049549032,250.0,11.700012,0.0,0.0,0.0,1289.1414,3.7696373e-05,22.793083,52.227367,249.99779,11.652426,30.000002,0.10992468,53.686607,252.73836,210.85648,0.0,52.22932,0.11367648,4.3883386,49.457275,8.330017
35031,21541860.0,0.0,21.019867,19.30127,21.081848,21.06305,21.075684,21.11621,11.697601,19.648071,12.02359,15.0720215,0.0,0.032069977,0.032071803,0.049561594,250.0,11.700012,0.0,0.0,0.0,1287.6254,3.7668968e-05,23.567373,52.233814,249.96889,11.785687,30.000002,0.10972398,53.50004,252.74272,210.85722,0.0,52.235023,0.11370334,22.62253,49.463154,8.330017
35032,21541920.0,0.0,21.01361,19.298004,21.079285,21.063416,21.0867,21.096252,11.698059,20.160156,11.876038,16.319794,0.0,0.032075264,0.032076392,0.049570244,250.0,11.700012,0.0,0.0,0.0,1286.7361,3.764902e-05,23.44475,52.237915,249.95674,11.919207,30.000002,0.109507546,53.31311,252.74776,210.86171,0.0,52.238663,0.11372189,27.82293,49.46686,8.330017
35033,21541980.0,0.0,21.010223,19.29541,21.079681,21.069916,21.098846,21.075989,11.6987,20.340363,11.795654,17.364105,0.0,0.03207884,0.032079536,0.049576085,250.0,11.700012,0.0,0.0,0.0,1286.2607,3.7637587e-05,22.436855,52.240444,249.95409,12.0494175,30.000002,0.10928439,53.130817,252.75273,210.86755,0.0,52.240902,0.11373446,29.559347,49.469124,8.330017
35034,21542040.0,0.0,21.009888,19.29358,21.083313,21.080933,21.1109,21.060883,11.699249,20.198883,16.055298,18.05899,0.0,0.0320812,0.032081634,0.049579933,250.0,11.700012,0.0,0.0,0.0,1286.1364,3.763197e-05,20.719383,52.241932,249.95625,12.177621,30.000002,0.10905445,52.95133,252.75731,210.87343,8.008059,52.242218,0.11374278,29.298336,49.470436,8.330017
35035,21542100.0,0.0,21.013153,19.292542,21.09076,21.094421,21.121887,21.055603,11.69986,19.776947,16.854767,18.359528,0.0,0.032082733,0.032082997,0.049582418,250.0,11.700012,0.0,0.0,0.0,1286.4897,3.7633698e-05,18.51038,52.242775,249.96046,12.305158,30.000002,0.10881702,52.772778,252.76137,210.87865,18.890257,52.242947,0.113748156,27.364965,49.471153,8.330017
35036,21542160.0,0.0,21.018433,19.292267,21.100342,21.110992,21.13089,21.055359,11.700439,19.137695,18.130188,18.183868,0.0,0.032083698,0.03208386,0.04958397,250.0,11.700012,0.0,0.0,0.0,1287.1526,3.7642232e-05,16.063187,52.24319,249.96524,12.430877,30.000002,0.108575605,52.59677,252.7649,210.883,22.5326,52.243305,0.11375154,22.806969,49.471493,8.330017
35037,21542220.0,0.0,21.023468,19.292847,21.109589,21.125336,21.13739,21.059296,11.700867,18.35556,19.391663,17.630981,0.0,0.032084294,0.032084394,0.04958492,250.0,11.700012,0.0,0.0,0.0,1287.8773,3.7654572e-05,13.590397,52.24337,249.96986,12.551764,30.000002,0.10833746,52.42753,252.76794,210.88654,25.20158,52.243435,0.113753624,18.161867,49.471615,8.330017
35038,21542280.0,0.0,21.0271,19.294312,21.117462,21.135864,21.140991,21.066986,11.700989,17.511627,20.4516,16.8349,0.0,0.032084644,0.032084707,0.04958547,250.0,11.700012,0.0,0.0,0.0,1288.4648,3.766662e-05,11.316947,52.2434,249.97382,12.673142,30.000002,0.10809298,52.257603,252.77061,210.88922,26.769209,52.243443,0.113754824,13.63938,49.47161,8.330017
35039,21542340.0,0.0,21.028778,19.296692,21.123352,21.141754,21.141693,21.077576,11.700836,16.68335,21.211975,15.931793,0.0,0.032084838,0.032084875,0.04958576,250.0,11.700012,0.0,0.0,0.0,1288.8091,3.767554e-05,9.418451,52.24335,249.97693,12.7958145,30.000002,0.107841104,52.085857,252.77298,210.89117,27.254694,52.243378,0.11375547,9.779221,49.471542,8.330017
35040,21542400.0,0.0,21.016083,19.300018,21.126892,21.142822,21.139679,21.090027,11.7005005,15.940369,21.624512,15.05307,0.0,0.032083992,0.032084018,0.04958417,250.0,11.700012,0.0,0.0,0.0,1288.1765,3.767962e-05,8.024699,52.243294,249.95905,13.383569,30.000002,0.10657922,51.263004,252.77617,210.8803,26.728657,52.24331,0.11375229,6.9959564,49.471466,8.330017
35041,21542460.0,0.0,21.014557,19.304932,21.132416,21.145386,21.138916,21.10675,11.698975,15.2118225,21.546234,14.11319,0.0,0.032084867,0.032084882,0.049585763,250.0,11.700012,0.0,0.0,0.0,1287.1398,3.7659123e-05,6.0745587,52.243443,249.96825,13.469994,30.000002,0.10639188,51.142006,252.7802,210.8868,24.141014,52.243446,0.113755524,2.4267302,49.471615,8.330017
35042,21542520.0,0.0,21.01297,19.312073,21.135132,21.143127,21.135803,21.122406,11.699066,14.588226,21.055817,13.267853,0.0,0.032085028,0.032085035,0.049586035,250.0,11.700012,0.0,0.0,0.0,1286.8137,3.764791e-05,5.0841084,52.243298,249.97258,13.598212,30.000002,0.10610819,50.9625,252.78299,210.88933,21.239815,52.243305,0.113756105,0.43850452,49.47146,8.330017
35043,21542580.0,0.0,21.024323,19.32135,21.13498,21.136963,21.130829,21.135773,11.6996765,14.119537,20.233948,12.638275,0.0,0.032085516,0.032085523,0.049586903,250.0,11.700012,0.0,0.0,0.0,1287.7067,3.7646667e-05,4.641338,52.242954,249.99187,13.284222,30.000002,0.10680191,51.402092,252.78313,210.90016,17.856447,52.242954,0.113757946,0.0,49.471104,8.330017
35044,21542640.0,0.0,21.01892,19.332672,21.132446,21.128265,21.124603,21.145996,11.700714,13.833557,19.177094,12.265686,0.0,0.032085188,0.03208519,0.049586296,250.0,11.700012,0.0,0.0,0.0,1287.7701,3.7662496e-05,4.731327,52.242695,249.9913,13.394541,30.000002,0.10655917,51.247643,252.7841,210.89914,14.312399,52.242702,0.11375668,0.6176435,49.47085,8.330017
35045,21542700.0,0.0,21.011993,19.345978,21.128174,21.1185,21.117798,21.152496,11.699951,13.735809,17.991058,12.176117,0.0,0.03208505,0.03208505,0.049586043,250.0,11.700012,0.0,0.0,0.0,1287.0449,3.765788e-05,5.313879,52.242596,249.99031,13.503489,30.000002,0.10631837,51.095116,252.78522,210.89835,10.927513,52.242596,0.11375614,2.3821929,49.470745,8.330017
35046,21542760.0,0.0,21.005829,19.361206,21.12439,21.112518,21.111542,21.154663,11.699219,13.800446,16.79654,12.220581,0.0,0.032084968,0.032084968,0.049585894,250.0,11.700012,0.0,0.0,0.0,1286.1841,3.764417e-05,6.1285677,52.242516,249.98953,13.608621,30.000002,0.1060848,50.94793,252.78639,210.89777,8.07184,52.242516,0.11375583,2.9951322,49.470673,8.330017
35047,21542820.0,0.0,20.99936,19.378265,21.119995,21.107178,21.105804,21.153107,11.698883,14.011627,15.690308,12.388702,0.0,0.03208492,0.03208492,0.049585816,250.0,11.700012,0.0,0.0,0.0,1285.3069,3.762934e-05,7.263189,52.242462,249.98892,13.712001,30.000002,0.10585417,50.803196,252.78764,210.89735,5.80871,52.242462,0.11375566,4.6011715,49.470615,8.330017
35048,21542880.0,0.0,20.992859,19.397064,21.115509,21.103088,21.101044,21.148254,11.69873,14.336426,14.757721,12.652191,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1284.4218,3.7614038e-05,8.530698,52.242416,249.98827,13.819228,30.000002,0.10561415,50.653084,252.78897,210.89696,4.310101,52.242416,0.11375555,6.227233,49.47057,8.330017
35049,21542940.0,0.0,20.987183,19.417542,21.111328,21.100586,21.097595,21.140808,11.6987,14.738342,14.054962,12.966217,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1283.6082,3.759895e-05,9.816615,52.242374,249.98825,13.913894,30.000002,0.10540182,50.52055,252.79028,210.89696,3.626297,52.242374,0.11375556,7.668914,49.470528,8.330017
35050,21543000.0,0.0,20.982086,19.439606,21.107758,21.099762,21.095612,21.131561,11.6987915,15.176758,13.619385,13.284027,0.0,0.032084875,0.032084875,0.049585726,250.0,11.700012,0.0,0.0,0.0,1282.892,3.7585356e-05,11.01058,52.242332,249.98776,14.019106,30.000002,0.10516539,50.37325,252.79164,210.89667,3.7449117,52.242332,0.11375547,8.766153,49.470486,8.330017
35051,21543060.0,0.0,20.980988,19.463226,21.10794,21.105408,21.096954,21.122894,11.699036,15.545044,13.4114685,12.98526,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,1282.5712,3.7575246e-05,11.434856,52.24229,249.98784,14.112665,30.000002,0.104955085,50.242268,252.79297,210.89671,4.110697,52.24229,0.11375549,0.0,49.470444,8.330017
35052,21543120.0,0.0,20.979218,19.488281,21.10733,21.108002,21.099396,21.114014,11.699402,15.830139,13.440613,12.459869,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1282.3516,3.7570564e-05,11.774586,52.24225,249.9878,14.209622,30.000002,0.10473718,50.106533,252.79431,210.89668,5.214589,52.24225,0.11375547,0.0,49.470406,8.330017
35053,21543180.0,0.0,20.977173,19.51471,21.10611,21.10846,21.10263,21.105652,11.699554,16.018463,13.687836,12.149811,0.0,0.032084867,0.032084867,0.049585726,250.0,11.700012,0.0,0.0,0.0,1282.1042,3.7566566e-05,11.807943,52.242214,249.9878,14.305535,30.000002,0.104521856,49.97225,252.79565,210.89668,6.7384615,52.242214,0.11375546,0.0,49.470367,8.330017
35054,21543240.0,0.0,20.97528,19.54242,21.104767,21.107697,21.106293,21.09848,11.6996155,16.10321,14.112793,11.965973,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1281.8562,3.7562244e-05,11.563895,52.242176,249.98785,14.400092,30.000002,0.10431,49.83987,252.79698,210.8967,8.520982,52.242176,0.11375545,0.0,49.470333,8.330017
35055,21543300.0,0.0,20.973724,19.57135,21.103607,21.106201,21.110046,21.092926,11.699646,16.086395,14.665497,11.856903,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1281.6426,3.7558264e-05,11.088241,52.24214,249.98792,14.494952,30.000002,0.104098015,49.707066,252.79831,210.89671,10.392879,52.24214,0.11375542,0.0,49.4703,8.330017
35056,21543360.0,0.0,20.974731,19.60144,21.10492,21.108734,21.114075,21.09018,11.699768,15.960175,15.260681,11.7925415,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1281.6744,3.7556183e-05,10.28106,52.24211,249.98802,14.587652,30.000002,0.10389157,49.577286,252.79962,210.89676,11.936898,52.24211,0.1137554,0.0,49.47027,8.330017
35057,21543420.0,0.0,20.97644,19.632599,21.106598,21.110962,21.117432,21.089447,11.700043,15.747894,15.849426,11.754974,0.0,0.032084852,0.032084852,0.049585693,250.0,11.700012,0.0,0.0,0.0,1281.8778,3.755816e-05,9.419807,52.24208,249.98831,14.675283,30.000002,0.10369722,49.4546,252.8009,210.8969,13.323662,52.24208,0.1137554,0.0,49.47024,8.330017
35058,21543480.0,0.0,20.978424,19.664734,21.10852,21.113037,21.119873,21.090607,11.700256,15.477875,16.380157,11.733398,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1282.1571,3.756262e-05,8.542202,52.242058,249.98831,14.768752,30.000002,0.10349086,49.323746,252.80219,210.89687,14.359919,52.242058,0.11375532,0.0,49.470215,8.330017
35059,21543540.0,0.0,20.980896,19.697784,21.110535,21.11499,21.121277,21.093353,11.700409,15.183685,16.81549,11.720459,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,1282.4961,3.7568203e-05,7.7293315,52.242043,249.98862,14.854084,30.000002,0.103303485,49.20428,252.80342,210.897,15.005188,52.242043,0.11375531,0.0,49.470196,8.330017
35060,21543600.0,0.0,20.983368,19.73169,21.11258,21.116913,21.121796,21.097137,11.7005005,14.8923645,17.13971,11.712311,0.0,0.03208481,0.03208481,0.049585618,250.0,11.700012,0.0,0.0,0.0,1282.8511,3.757449e-05,7.0328937,52.242027,249.98857,14.948048,30.000002,0.10309833,49.072735,252.80467,210.89694,15.278355,52.242027,0.11375523,0.0,49.470184,8.330017
35061,21543660.0,0.0,20.98816,19.766357,21.1167,21.123383,21.121765,21.102203,11.700653,14.608276,17.31842,11.707489,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1283.4221,3.7582387e-05,6.3608975,52.242016,249.98885,15.032637,30.000002,0.10291499,48.954308,252.8059,210.89706,15.027089,52.242016,0.11375521,0.0,49.470173,8.330017
35062,21543720.0,0.0,20.994537,19.801697,21.122375,21.134033,21.12082,21.107574,11.700897,14.359283,17.349182,13.326569,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1284.2051,3.7593818e-05,5.9224696,52.242012,249.9891,15.116373,30.000002,0.102734715,48.83708,252.80707,210.89719,14.46563,52.242012,0.11375519,0.0,49.470173,8.330017
35063,21543780.0,0.0,21.001984,19.837646,21.12909,21.146881,21.11914,21.112762,11.701233,14.164886,17.243011,12.664154,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,1285.2223,3.7610098e-05,5.693903,52.242016,249.98927,15.201781,30.000002,0.1025522,48.717506,252.80824,210.89723,13.622661,52.242016,0.11375514,0.0,49.470173,8.330017
35064,21543840.0,0.0,21.00824,19.874146,21.134247,21.157013,21.116882,21.11737,11.701447,14.036743,17.020203,12.271027,0.0,0.032084767,0.032084767,0.049585547,250.0,11.700012,0.0,0.0,0.0,1286.1615,3.7627964e-05,5.672787,52.242023,249.98946,15.286101,30.000002,0.10237348,48.599457,252.8094,210.8973,12.588448,52.242023,0.113755085,0.0,49.470184,8.330017
35065,21543900.0,0.0,21.013672,19.911072,21.138336,21.165527,21.11435,21.121063,11.701416,13.979889,16.708984,12.038544,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,1286.9813,3.764413e-05,5.844035,52.242043,249.98958,15.370984,30.000002,0.10219513,48.48062,252.81053,210.89732,11.465765,52.242043,0.113755025,0.0,49.4702,8.330017
35066,21543960.0,0.0,21.020477,19.948425,21.143707,21.17752,21.112427,21.12381,11.7013855,13.969696,16.33664,11.900604,0.0,0.03208474,0.03208474,0.049585495,250.0,11.700012,0.0,0.0,0.0,1287.8779,3.765941e-05,5.9732323,52.242058,249.98976,15.453588,30.000002,0.102023184,48.36498,252.81166,210.89738,10.299935,52.242058,0.11375497,0.0,49.47022,8.330017
35067,21544020.0,0.0,21.027008,19.986053,21.14856,21.188904,21.110535,21.125275,11.701416,14.007874,15.940094,11.819092,0.0,0.032084726,0.032084726,0.049585473,250.0,11.700012,0.0,0.0,0.0,1288.8042,3.7676007e-05,6.275279,52.24209,249.98996,15.534778,30.000002,0.101855785,48.25131,252.81274,210.89746,9.249617,52.24209,0.11375493,0.0,49.47025,8.330017
35068,21544080.0,0.0,21.033234,20.023895,21.152985,21.19989,21.108856,21.125458,11.701447,14.087769,15.554474,11.770813,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,1289.6997,3.7692655e-05,6.644837,52.242123,249.99011,15.617004,30.000002,0.10168796,48.136196,252.81383,210.8975,8.373977,52.242123,0.11375486,0.0,49.470284,8.330017
35069,21544140.0,0.0,21.039276,20.06192,21.157013,21.210632,21.107544,21.12445,11.701416,14.19812,15.211304,11.741943,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,1290.5643,3.7708716e-05,7.040931,52.242165,249.99025,15.698999,30.000002,0.1015224,48.0214,252.81491,210.89755,7.730352,52.242165,0.11375482,0.0,49.47033,8.330017
35070,21544200.0,0.0,21.045258,20.100006,21.160828,21.221222,21.106659,21.122467,11.7013855,14.327362,14.932983,11.725067,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1291.4167,3.7724378e-05,7.429335,52.242218,249.99045,15.778485,30.000002,0.1013637,47.910122,252.81595,210.89761,7.3474846,52.242218,0.113754764,0.0,49.470375,8.330017
35071,21544260.0,0.0,21.052734,20.138092,21.166016,21.234772,21.106964,21.119934,11.701416,14.436066,14.733856,11.715759,0.0,0.03208468,0.03208468,0.049585387,250.0,11.700012,0.0,0.0,0.0,1292.4032,3.7740858e-05,7.5462394,52.242268,249.99078,15.85185,30.000002,0.10121885,47.80741,252.81694,210.89778,7.16309,52.242268,0.11375475,0.0,49.47043,8.330017
35072,21544320.0,0.0,21.06012,20.176117,21.171234,21.24823,21.107544,21.117004,11.701538,14.523468,14.614349,11.709961,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1293.4325,3.7758873e-05,7.667932,52.242332,249.99081,15.934566,30.000002,0.10105733,47.69161,252.81795,210.89774,7.2432823,52.242332,0.11375464,0.0,49.470493,8.330017
35073,21544380.0,0.0,21.067688,20.213959,21.176422,21.261658,21.108368,21.113861,11.701599,14.585724,14.579041,11.892761,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1294.4884,3.7777656e-05,7.7069173,52.242405,249.99106,16.010246,30.000002,0.10091157,47.585655,252.81894,210.89786,7.5322757,52.242405,0.11375464,48.97381,49.470566,8.330017
35074,21544440.0,0.0,21.077545,20.251587,21.184021,21.280823,21.109375,21.110718,11.701721,14.619904,14.626831,12.834564,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,1295.763,3.779805e-05,7.6650405,52.242477,249.99129,16.084839,30.000002,0.10076956,47.481228,252.81987,210.89793,8.0048685,52.242477,0.11375456,4.326395,49.470634,8.330017
35075,21544500.0,0.0,21.087585,20.28894,21.191864,21.299927,21.110443,21.10791,11.701965,14.625061,14.746948,12.811981,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,1297.1494,3.782187e-05,7.5516453,52.242558,249.99142,16.161861,30.000002,0.10062484,47.373394,252.82082,210.89796,8.601453,52.242558,0.1137545,4.368059,49.47072,8.330017
35076,21544560.0,0.0,21.098969,20.325867,21.20111,21.321564,21.11203,21.10608,11.702148,14.582428,14.905273,12.803986,0.0,0.032084595,0.032084595,0.04958524,250.0,11.700012,0.0,0.0,0.0,1298.6772,3.7847592e-05,7.202556,52.24265,249.99158,16.237528,30.000002,0.10048458,47.26746,252.82173,210.89801,9.109366,52.24265,0.113754444,4.3941455,49.47081,8.330017
35077,21544620.0,0.0,21.110504,20.362366,21.21051,21.343018,21.113403,21.104828,11.702332,14.503357,15.090149,12.801422,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1300.2817,3.78756e-05,6.867548,52.242744,249.9918,16.309628,30.000002,0.10035279,47.16652,252.82263,210.8981,9.6612015,52.242744,0.113754414,4.40389,49.47091,8.330017
35078,21544680.0,0.0,21.1221,20.398315,21.21994,21.364319,21.114319,21.10437,11.702454,14.398865,15.279877,12.800629,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1301.9034,3.7904505e-05,6.5293827,52.24285,249.99196,16.383366,30.000002,0.1002199,47.06329,252.8235,210.89815,10.135612,52.24285,0.113754354,4.406733,49.471012,8.330017
35079,21544740.0,0.0,21.133667,20.433655,21.22937,21.385529,21.114899,21.104431,11.702515,14.287415,15.457214,12.800262,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1303.5267,3.7933583e-05,6.2170105,52.242966,249.99208,16.458055,30.000002,0.100087196,46.95872,252.82436,210.89818,10.520443,52.242966,0.11375428,4.4080358,49.471127,8.330017
35080,21544800.0,0.0,21.145264,20.468323,21.23877,21.406647,21.115112,21.105011,11.702515,14.177002,15.61087,12.80011,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1305.1519,3.7962716e-05,5.9510617,52.243084,249.99228,16.529402,30.000002,0.099962406,46.858833,252.8252,210.89825,10.793592,52.243084,0.11375424,4.4085884,49.471245,8.330017
35081,21544860.0,0.0,21.157837,20.502228,21.249329,21.429901,21.115479,21.106384,11.702576,14.055969,15.716827,12.800049,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1306.8671,3.7992522e-05,5.577405,52.24321,249.99243,16.601923,30.000002,0.09983748,46.75731,252.82603,210.8983,10.816065,52.24321,0.11375418,4.4087205,49.47137,8.330017
35082,21544920.0,0.0,21.17035,20.535278,21.259857,21.453003,21.115387,21.108002,11.702637,13.942749,15.770325,12.800018,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,1308.6129,3.802346e-05,5.3391447,52.243347,249.9926,16.67329,30.000002,0.09971647,46.65739,252.82683,210.89835,10.7456,52.243347,0.11375413,4.4085827,49.471508,8.330017
35083,21544980.0,0.0,21.182678,20.567413,21.270233,21.475983,21.11499,21.10968,11.702698,13.845581,15.781036,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1310.3473,3.8054583e-05,5.173209,52.243484,249.99272,16.74426,30.000002,0.09959648,46.558033,252.82762,210.89838,10.573155,52.243484,0.11375408,4.4085155,49.471645,8.330017
35084,21545040.0,0.0,21.194794,20.598572,21.280487,21.49887,21.114319,21.111298,11.702698,13.771057,15.750122,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1312.058,3.808547e-05,5.0895133,52.243626,249.9928,16.814371,30.000002,0.09947715,46.45988,252.82841,210.8984,10.316645,52.243626,0.11375407,4.4085827,49.47179,8.330017
35085,21545100.0,0.0,21.206696,20.628662,21.290558,21.521606,21.113434,21.11267,11.702667,13.725311,15.682251,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1313.7365,3.8115864e-05,5.092135,52.24377,249.99284,16.883629,30.000002,0.09935849,46.36292,252.8292,210.89842,10.003405,52.24377,0.11375406,4.4087524,49.471935,8.330017
35086,21545160.0,0.0,21.2193,20.657593,21.301544,21.546356,21.113007,21.114044,11.702667,13.682495,15.581512,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1315.4746,3.814644e-05,4.9762583,52.24392,249.99287,16.95209,30.000002,0.09924044,46.26708,252.82999,210.89844,9.587533,52.24392,0.11375404,4.4088397,49.47208,8.330017
35087,21545220.0,0.0,21.231659,20.685303,21.312408,21.570953,21.112488,21.115051,11.702698,13.654449,15.459808,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1317.2129,3.817749e-05,4.977002,52.24406,249.9929,17.019705,30.000002,0.0991231,46.172413,252.83076,210.89845,9.202716,52.24406,0.11375406,4.408821,49.47223,8.330017
35088,21545280.0,0.0,21.243744,20.711731,21.32306,21.595428,21.111908,21.11557,11.707062,13.648102,15.333801,12.800201,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1321.3927,3.829431e-05,5.0407486,52.244205,249.99294,17.086391,30.000002,0.09900664,46.079052,252.83153,210.89848,8.871451,52.244205,0.11375407,4.3926926,49.47237,8.330017
35089,21545340.0,0.0,21.255524,20.736786,21.333588,21.619781,21.111359,21.115723,11.712952,13.656097,15.212433,12.800354,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1326.9823,3.848896e-05,5.1074686,52.244347,249.99297,17.152369,30.000002,0.09889071,45.986683,252.8323,210.8985,8.567219,52.244347,0.11375408,4.3685207,49.472515,8.330017
35090,21545400.0,0.0,21.267029,20.760406,21.343933,21.643982,21.11087,21.115509,11.716553,13.67511,15.1024475,12.8003235,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1332.8643,3.8711383e-05,5.1870794,52.24449,249.99298,17.217476,30.000002,0.0987756,45.895535,252.83307,210.89851,8.332179,52.24449,0.11375409,4.353303,49.472652,8.330017
35091,21545460.0,0.0,21.279175,20.78247,21.355255,21.670105,21.111023,21.115234,11.718628,13.67804,14.998718,12.800232,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1338.8489,3.8941616e-05,5.0908318,52.244633,249.99301,17.281874,30.000002,0.09866109,45.805378,252.83385,210.89854,8.08984,52.244633,0.11375411,4.3447075,49.472794,8.330017
35092,21545520.0,0.0,21.291077,20.802948,21.366455,21.696075,21.111176,21.114685,11.719696,13.674713,14.913483,12.80014,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1344.8221,3.917574e-05,5.060874,52.24477,249.99304,17.345438,30.000002,0.098547384,45.71639,252.83461,210.89856,7.96124,52.24477,0.11375413,4.3405213,49.472935,8.330017
35093,21545580.0,0.0,21.302643,20.821747,21.377533,21.721924,21.111298,21.113892,11.720093,13.667603,14.854614,12.800079,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1350.7119,3.940982e-05,5.028141,52.244907,249.99307,17.408169,30.000002,0.09843452,45.628563,252.83537,210.89859,7.920841,52.244907,0.113754146,4.338941,49.47307,8.330017
35094,21545640.0,0.0,21.313904,20.838806,21.38852,21.74762,21.11139,21.112976,11.720184,13.6586,14.818054,12.800049,0.0,0.03208453,0.03208453,0.04958511,250.0,11.700012,0.0,0.0,0.0,1356.5023,3.9641996e-05,4.995722,52.245045,249.9931,17.470316,30.000002,0.098322086,45.541557,252.83612,210.89862,7.944055,52.245045,0.11375417,4.338592,49.473206,8.330017
35095,21545700.0,0.0,21.32486,20.854034,21.399414,21.773193,21.11145,21.11203,11.720093,13.648193,14.809509,12.800018,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,1362.1741,3.9871218e-05,4.965771,52.245174,249.99315,17.531538,30.000002,0.0982107,45.455845,252.83688,210.89865,8.037561,52.245174,0.11375418,4.3391356,49.473335,8.330017
35096,21545760.0,0.0,21.336395,20.86734,21.411255,21.800568,21.112,21.11139,11.719849,13.616211,14.812378,12.799988,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,1367.7991,4.0097137e-05,4.762577,52.245308,249.99318,17.592052,30.000002,0.09810001,45.371128,252.83763,210.89868,8.076985,52.245308,0.11375419,4.3400683,49.47347,8.330017
35097,21545820.0,0.0,21.347656,20.878662,21.423096,21.82779,21.112427,21.11081,11.7196045,13.574005,14.829315,12.799988,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1373.3207,4.031965e-05,4.6229653,52.245434,249.99321,17.651785,30.000002,0.09799016,45.287502,252.83836,210.89871,8.182754,52.245434,0.11375422,4.341166,49.4736,8.330017
35098,21545880.0,0.0,21.35852,20.88794,21.434814,21.854858,21.11267,21.110321,11.719269,13.527679,14.857849,12.799988,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1378.7086,4.0538016e-05,4.4923735,52.245564,249.99326,17.710762,30.000002,0.09788113,45.204933,252.83911,210.89873,8.304212,52.245564,0.11375423,4.3424854,49.473724,8.330017
35099,21545940.0,0.0,21.369019,20.89508,21.446472,21.881744,21.112701,21.110016,11.718903,13.483459,14.895386,12.799988,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1383.921,4.0750238e-05,4.3911433,52.24569,249.99329,17.768782,30.000002,0.09777332,45.123707,252.83984,210.89876,8.426964,52.24569,0.11375424,4.344,49.47385,8.330017
35100,21546000.0,0.0,21.37915,20.899994,21.458038,21.908478,21.11264,21.109802,11.718506,13.444916,14.9348755,12.799988,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,1388.9912,4.0957693e-05,4.317858,52.245815,249.99333,17.826077,30.000002,0.09766632,45.04349,252.84058,210.89879,8.538932,52.245815,0.113754265,4.3456025,49.473972,8.330017
35101,21546060.0,0.0,21.395264,20.90271,21.476929,21.943909,21.119629,21.116608,11.722137,13.138977,14.711914,12.800171,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1396.5437,4.122665e-05,1.9460887,52.245934,249.99338,17.882956,30.000002,0.09755957,44.963863,252.8413,210.89882,6.3956246,52.245934,0.11375428,4.333399,49.4741,8.330017
35102,21546120.0,0.0,21.410767,20.903229,21.495544,21.979156,21.125214,21.122345,11.730133,12.691376,14.33905,12.800476,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,1406.6553,4.162579e-05,0.2890579,52.24606,249.99335,17.941534,30.000002,0.09744906,44.881855,252.84203,210.8988,4.8774652,52.24606,0.113754265,4.3001523,49.47422,8.330017
35103,21546180.0,0.0,21.425201,20.901672,21.513275,22.014221,21.129303,21.12674,11.735474,12.264954,13.872803,12.800446,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,1417.1354,4.2065843e-05,0.0,52.246178,249.99344,17.995296,30.000002,0.09734719,44.806583,252.84274,210.89888,3.3009973,52.246178,0.11375432,4.277417,49.47434,8.330017
35104,21546240.0,0.0,21.438568,20.898102,21.530151,22.049133,21.132294,21.129486,11.738098,12.026886,13.349823,12.800293,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1427.543,4.251931e-05,0.0,52.246296,249.9935,18.049633,30.000002,0.09724375,44.730515,252.84346,210.89893,1.8078517,52.246296,0.11375434,4.266764,49.474457,8.330017
35105,21546300.0,0.0,21.450958,20.892609,21.546265,22.083832,21.134674,21.130493,11.739288,11.896271,12.821259,12.800171,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1437.7896,4.2977088e-05,0.0,52.24641,249.99347,18.106266,30.000002,0.09713538,44.651226,252.84418,210.8989,0.5126538,52.24641,0.11375432,4.2620974,49.47457,8.330017
35106,21546360.0,0.0,21.462982,20.885254,21.562317,22.119476,21.137054,21.129913,11.739746,11.825073,12.35318,12.800079,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1447.9037,4.3435495e-05,0.0,52.24652,249.99355,18.158718,30.000002,0.097034596,44.577797,252.84488,210.89896,0.0,52.24652,0.113754354,4.260429,49.474686,8.330017
35107,21546420.0,0.0,21.474365,20.87613,21.577942,22.154968,21.139252,21.128143,11.739868,11.786407,12.074829,12.800049,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1457.8595,4.3893157e-05,0.0,52.246635,249.9936,18.211227,30.000002,0.096933246,44.50428,252.84558,210.89899,0.0,52.246635,0.11375438,4.260074,49.4748,8.330017
35108,21546480.0,0.0,21.485168,20.865326,21.5932,22.190247,21.141327,21.125702,11.739777,11.765961,11.927765,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1467.6437,4.434837e-05,0.0,52.24675,249.99368,18.26186,30.000002,0.096835114,44.433395,252.84628,210.89905,0.0,52.24675,0.11375441,4.2605295,49.474907,8.330017
35109,21546540.0,0.0,21.495514,20.852875,21.608307,22.225342,21.143341,21.122955,11.7395935,11.754181,11.843628,12.799988,0.0,0.032084584,0.032084584,0.049585216,250.0,11.700012,0.0,0.0,0.0,1477.267,4.480086e-05,0.0,52.246857,249.99367,18.315594,30.000002,0.09673047,44.35817,252.84697,210.89903,0.0,52.246857,0.11375439,4.261345,49.475018,8.330017
35110,21546600.0,0.0,21.505463,20.838898,21.62326,22.260254,21.145325,21.119995,11.73938,11.747467,11.796112,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1486.75,4.5250665e-05,0.0,52.24697,249.99371,18.36619,30.000002,0.09663156,44.287334,252.84766,210.89908,0.0,52.24697,0.113754414,4.2623053,49.47513,8.330017
35111,21546660.0,0.0,21.51651,20.823456,21.639801,22.297424,21.148712,21.118225,11.739197,11.743713,11.770142,12.799988,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1496.2292,4.5698664e-05,0.0,52.247078,249.99374,18.417076,30.000002,0.09653164,44.21609,252.84834,210.8991,0.0,52.247078,0.113754414,4.2630863,49.475235,8.330017
35112,21546720.0,0.0,21.527283,20.80664,21.656372,22.334381,21.1521,21.116394,11.739044,11.771881,11.755402,12.799988,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1505.6318,4.6145433e-05,52.35196,52.247185,249.99376,18.467602,30.000002,0.09643205,44.14536,252.84903,210.89911,0.0,52.247185,0.113754444,4.2636685,49.47534,8.330017
35113,21546780.0,0.0,21.538544,20.788513,21.673737,22.371155,21.158813,21.114532,11.738983,12.546204,11.748016,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1515.0156,4.659133e-05,0.0,52.24728,249.99391,18.51337,30.000002,0.096341476,44.08128,252.84969,210.8992,0.0,52.24728,0.11375448,4.2640796,49.47544,8.330017
35114,21546840.0,0.0,21.549164,20.769165,21.690674,22.407715,21.164185,21.11267,11.738831,12.17926,11.7438965,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1524.2657,4.7035646e-05,0.0,52.247383,249.99394,18.561773,30.000002,0.09624532,44.01352,252.85036,210.89923,0.0,52.247383,0.11375449,4.2646112,49.47554,8.330017
35115,21546900.0,0.0,21.559235,20.748657,21.707245,22.444092,21.16861,21.110779,11.738647,11.977509,11.741516,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1533.365,4.747743e-05,0.0,52.247482,249.99397,18.609926,30.000002,0.096149296,43.946102,252.85103,210.89926,0.0,52.247482,0.1137545,4.2654076,49.475643,8.330017
35116,21546960.0,0.0,21.570099,20.727081,21.724976,22.481384,21.172974,21.111877,11.738464,11.870209,12.671997,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1542.438,4.791708e-05,0.0,52.247585,249.99406,18.655405,30.000002,0.09605826,43.88243,252.85167,210.89932,0.0,52.247585,0.113754526,4.266197,49.475742,8.330017
35117,21547020.0,0.0,21.580566,20.704529,21.742554,22.518494,21.177032,21.11267,11.738373,11.810364,12.248047,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1552.1984,4.835614e-05,0.0,52.24768,249.99408,18.702805,30.000002,0.095963016,43.816074,252.85233,210.89932,0.0,52.24768,0.113754526,4.266673,49.47584,8.330017
35118,21547080.0,0.0,21.590485,20.68103,21.759705,22.55539,21.18097,21.112457,11.738342,11.777527,12.0156555,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1562.9249,4.879508e-05,0.0,52.247776,249.9941,18.749634,30.000002,0.09586858,43.75051,252.85297,210.89932,0.0,52.247776,0.113754526,4.2668386,49.475937,8.330017
35119,21547140.0,0.0,21.599976,20.656708,21.77658,22.592102,21.184784,21.111725,11.739014,11.759766,11.889038,12.800049,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1574.1859,4.9245547e-05,0.0,52.24787,249.99413,18.795315,30.000002,0.09577612,43.68656,252.8536,210.89935,0.0,52.24787,0.113754526,4.2643695,49.476032,8.330017
35120,21547200.0,0.0,21.60913,20.631622,21.793274,22.628601,21.188538,21.110657,11.739471,11.750214,11.819366,12.800049,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1585.435,4.970067e-05,0.0,52.247967,249.99417,18.840134,30.000002,0.09568511,43.62381,252.85425,210.89938,0.0,52.247967,0.113754556,4.262184,49.476128,8.330017
35121,21547260.0,0.0,21.618622,20.605865,21.810455,22.666016,21.192749,21.109833,11.739502,11.745483,11.784149,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1596.5999,5.0153896e-05,0.0,52.248055,249.9943,18.881468,30.000002,0.095600896,43.565945,252.85487,210.89948,0.0,52.248055,0.1137546,4.2620053,49.47621,8.330017
35122,21547320.0,0.0,21.627838,20.579498,21.827606,22.703247,21.1969,21.108887,11.739288,11.742737,11.763794,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1607.5986,5.060312e-05,0.0,52.248146,249.99431,18.926048,30.000002,0.09550974,43.503532,252.8555,210.89948,0.0,52.248146,0.11375459,4.2628636,49.476303,8.330017
35123,21547380.0,0.0,21.637024,20.552612,21.844849,22.740265,21.202026,21.10791,11.738892,12.933472,11.752594,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1618.4203,5.1046547e-05,0.0,52.248234,249.99438,18.967962,30.000002,0.09542378,43.44485,252.85611,210.89954,0.0,52.248234,0.11375463,4.2645125,49.476395,8.330017
35124,21547440.0,0.0,21.646545,20.525269,21.862701,22.7771,21.209229,21.106934,11.738434,12.411591,11.746246,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1629.113,5.1484054e-05,0.0,52.24832,249.99443,19.010605,30.000002,0.09533602,43.385155,252.85672,210.89955,0.0,52.24832,0.11375463,4.2664514,49.47648,8.330017
35125,21547500.0,0.0,21.655518,20.497559,21.880005,22.81372,21.214996,21.105927,11.737854,12.105377,11.742554,12.799957,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1639.5739,5.1914703e-05,0.0,52.248405,249.99445,19.052908,30.000002,0.095248684,43.325928,252.85733,210.89957,0.0,52.248405,0.11375463,4.268698,49.476566,8.330017
35126,21547560.0,0.0,21.664764,20.469543,21.897736,22.851288,21.220398,21.105377,11.737244,11.939758,12.106354,12.799957,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1649.855,5.2337706e-05,0.0,52.248497,249.99454,19.09291,30.000002,0.09516585,43.269928,252.85793,210.89963,100.0,52.248497,0.11375465,4.271217,49.47665,8.330017
35127,21547620.0,0.0,21.674896,20.441315,21.916656,22.888702,21.225372,21.109955,11.736633,11.847839,12.960724,12.799957,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1660.0446,5.2753978e-05,0.0,52.24858,249.99457,19.13396,30.000002,0.09508057,43.212452,252.85852,210.89964,0.0,52.24858,0.11375467,4.273664,49.476734,8.330017
35128,21547680.0,0.0,21.684326,20.412964,21.934875,22.925873,21.230103,21.112183,11.736023,11.797272,12.40564,12.799957,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1670.0098,5.316335e-05,0.0,52.248657,249.99461,19.17425,30.000002,0.09499664,43.15605,252.85912,210.89967,0.0,52.248657,0.11375467,4.2760935,49.476818,8.330017
35129,21547740.0,0.0,21.693237,20.384552,21.952576,22.96286,21.23468,21.113098,11.735352,11.769379,12.102295,12.799957,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1679.721,5.3564585e-05,0.0,52.24874,249.99463,19.214685,30.000002,0.09491213,43.09944,252.85971,210.89969,0.0,52.24874,0.113754675,4.2788076,49.476902,8.330017
35130,21547800.0,0.0,21.701874,20.35617,21.96994,22.999664,21.239166,21.113281,11.73465,11.753815,11.936096,12.799957,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1689.2002,5.3957447e-05,0.0,52.248825,249.99467,19.253685,30.000002,0.094830394,43.04484,252.86029,210.89972,0.0,52.248825,0.11375469,4.2816753,49.476982,8.330017
35131,21547860.0,0.0,21.710724,20.32785,21.98764,23.03717,21.244019,21.113342,11.733948,11.744904,11.84433,12.799957,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1698.5034,5.434224e-05,0.0,52.2489,249.99474,19.291994,30.000002,0.094749875,42.99121,252.86087,210.89977,0.0,52.2489,0.113754705,4.284524,49.47706,8.330017
35132,21547920.0,0.0,21.719421,20.299744,22.005219,23.074463,21.24884,21.11319,11.733246,11.739777,11.794128,12.799957,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1707.608,5.471923e-05,0.0,52.248978,249.99474,19.3315,30.000002,0.09466659,42.9359,252.86145,210.89977,0.0,52.248978,0.113754705,4.2873,49.47714,8.330017
35133,21547980.0,0.0,21.728027,20.271881,22.022675,23.111572,21.253632,21.112885,11.732544,11.736664,11.766571,12.799957,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1716.5115,5.50882e-05,0.0,52.24906,249.99481,19.368715,30.000002,0.094587944,42.883797,252.86201,210.89981,0.0,52.24906,0.11375473,4.2901044,49.477215,8.330017
35134,21548040.0,0.0,21.73706,20.244324,22.040527,23.148468,21.260468,21.112549,11.731873,12.76828,11.750977,12.799957,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1725.2622,5.5449327e-05,0.0,52.249134,249.99492,19.403873,30.000002,0.094513446,42.834576,252.86256,210.89989,0.0,52.249134,0.11375475,4.292881,49.477287,8.330017
35135,21548100.0,0.0,21.746124,20.217194,22.058502,23.18518,21.267792,21.112152,11.731201,12.295502,11.742126,12.799957,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1733.8519,5.5803124e-05,0.0,52.249207,249.99495,19.441055,30.000002,0.09443443,42.78252,252.86311,210.89989,0.0,52.249207,0.11375475,4.295525,49.477364,8.330017
35136,21548160.0,0.0,21.75531,20.190552,22.076569,23.222565,21.274261,21.11203,11.73053,12.039032,11.7369995,12.799957,0.0,0.03208469,0.03208469,0.049585387,250.0,11.700012,0.0,0.0,0.0,1742.2639,5.6149198e-05,0.0,52.249275,249.995,19.477253,30.000002,0.09435732,42.73185,252.86366,210.89992,0.0,52.249275,0.113754764,4.2982125,49.477432,8.330017
35137,21548220.0,0.0,21.764343,20.16449,22.09439,23.259735,21.28009,21.111908,11.729858,11.89859,11.733887,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1750.4785,5.6487457e-05,0.0,52.249348,249.99504,19.512821,30.000002,0.09428135,42.68205,252.86421,210.89995,0.0,52.249348,0.11375478,4.300939,49.47751,8.330017
35138,21548280.0,0.0,21.774048,20.139038,22.112915,23.296722,21.285522,21.115265,11.729187,11.821838,13.41568,12.799957,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1758.5552,5.6817735e-05,0.0,52.24942,249.9951,19.547161,30.000002,0.09420784,42.633972,252.86475,210.9,0.0,52.24942,0.11375479,4.303723,49.477577,8.330017
35139,21548340.0,0.0,21.783875,20.11435,22.13153,23.333496,21.290741,21.11908,11.728546,11.779724,12.651489,12.799957,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.037429538,1766.497,5.714097e-05,0.0,52.249493,249.99515,19.58198,30.000002,0.09413311,42.585228,252.86528,210.90002,0.0,52.249493,0.1137548,4.3062983,49.47765,8.330017
35140,21548400.0,0.0,21.795105,20.090424,22.151978,23.369995,21.295837,21.121124,11.728699,11.756317,12.232941,12.799713,0.0,0.032070357,0.032070357,0.04983084,250.0,11.700012,0.0,0.0,0.58740187,1775.8191,5.746767e-05,0.0,52.25194,249.73814,19.612614,30.000002,0.09422492,42.542343,252.8853,210.89333,0.0,52.25194,0.113970466,4.3237057,49.57765,8.330017
35141,21548460.0,0.0,21.810577,20.067383,22.177765,23.406586,21.301239,21.122345,11.7352295,11.744965,12.005707,12.799438,0.0,0.032050207,0.032050207,0.050554577,250.0,11.700012,0.0,0.0,1.5038791,1790.9526,5.7903853e-05,0.0,52.267963,249.11633,19.628862,30.000002,0.09468882,42.519592,252.98615,210.96866,0.0,52.267963,0.11465353,4.3599796,49.86826,8.330017
35142,21548520.0,0.0,21.82898,20.045319,22.207428,23.441895,21.30664,21.123077,11.745514,11.742584,11.885101,12.799103,0.0,0.03202849,0.03202849,0.051689226,250.0,11.700012,0.0,0.0,2.7676146,1811.7668,5.8481535e-05,0.0,52.29415,248.27156,19.635593,30.000002,0.09546985,42.510166,253.17827,211.162,0.0,52.29415,0.11574434,4.41272,50.323254,8.330017
35143,21548580.0,0.0,21.850342,20.024261,22.240845,23.475494,21.312042,21.123566,11.758606,11.746613,11.824402,12.798706,0.0,0.032007918,0.032007918,0.053252477,250.0,11.700012,0.0,0.0,4.3586874,1838.8274,5.922607e-05,0.0,52.33053,247.25023,19.629612,30.000002,0.09659125,42.51854,253.48193,211.50787,0.0,52.33053,0.11726615,4.487708,50.953896,8.330017
35144,21548640.0,0.0,21.874054,20.004333,22.277618,23.506836,21.317474,21.123932,11.7734375,11.755127,11.7977295,12.798248,0.0,0.031989563,0.031989563,0.055236466,250.0,11.700012,0.0,0.0,6.252506,1872.2479,6.015135e-05,0.0,52.375748,246.10326,19.617743,30.000002,0.09803288,42.535164,253.91115,212.02634,0.0,52.375748,0.11921336,4.586387,51.759953,8.330017
35145,21548700.0,0.0,21.901672,19.985565,22.318115,23.535492,21.325958,21.124268,11.789337,12.625946,11.7901,12.79776,0.0,0.031972345,0.031972345,0.05765965,250.0,11.700012,0.0,0.0,8.419821,1912.3511,6.12653e-05,0.0,52.428806,244.8411,19.56642,30.000002,0.09988264,42.607014,254.48087,212.7287,0.0,52.428806,0.12160171,4.710882,52.73088,8.330017
35146,21548760.0,0.0,21.93097,19.968079,22.361542,23.561981,21.333923,21.124817,11.806213,12.250061,11.793213,12.797241,0.0,0.031956002,0.031956002,0.06054161,250.0,11.700012,0.0,0.0,10.841374,1959.316,6.257841e-05,0.0,52.489746,243.46815,19.520996,30.000002,0.10205143,42.670605,255.21004,213.62485,0.0,52.489746,0.12445085,4.8614454,53.83488,8.330017
35147,21548820.0,0.0,21.960968,19.951965,22.406067,23.584717,21.340942,21.125427,11.823364,12.05304,11.802643,12.796753,0.0,0.031942416,0.031942416,0.06384614,250.0,11.700012,0.0,0.0,13.4719925,2012.8113,6.409045e-05,0.0,52.557426,242.03961,19.46756,30.000002,0.10454696,42.74542,256.1006,214.72156,0.0,52.557426,0.12772813,5.0358663,55.03633,8.330017
