,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35148,21548880.0,0.0,21.991577,19.937225,22.45047,23.603271,21.347504,21.126068,11.839844,11.953613,11.81546,12.796295,0.0,0.03193295,0.03193295,0.06751563,250.0,11.700012,0.0,0.0,16.267902,2072.1309,6.5787965e-05,0.0,52.629898,240.61774,19.383076,30.000002,0.10738783,42.863693,257.15363,216.01794,0.0,52.629898,0.13137878,5.2329617,56.297787,8.330017
35149,21548940.0,0.0,22.022736,19.924011,22.493256,23.616852,21.35376,21.126892,11.854492,11.907349,12.275635,12.795868,0.0,0.031929474,0.031929474,0.07148583,250.0,11.700012,0.0,0.0,19.185795,2136.547,6.7657544e-05,0.0,52.704407,239.28743,19.261385,30.000002,0.110550754,43.03406,258.37805,217.52357,33.29001,52.704407,0.13534215,5.453294,57.58391,8.330017
35150,21549000.0,0.0,22.051514,19.912384,22.53415,23.625763,21.359955,21.130707,11.867035,11.886719,12.60144,12.795441,0.0,0.03192992,0.03192992,0.07566254,250.0,11.700012,0.0,0.0,22.162884,2204.255,6.965223e-05,0.0,52.778645,238.06409,19.156227,30.000002,0.113834016,43.18128,259.75455,219.19193,0.0,52.778645,0.13952017,5.6929584,58.859627,8.330017
35151,21549060.0,0.0,22.078705,19.902405,22.572113,23.63153,21.366302,21.133392,11.876831,11.880524,12.286133,12.795074,0.0,0.031935565,0.031935565,0.07997457,250.0,11.700012,0.0,0.0,25.18398,2274.3315,7.174842e-05,0.0,52.84995,237.01541,19.039654,30.000002,0.11726108,43.344482,261.2835,221.02281,0.0,52.84995,0.1438444,5.951674,60.10022,8.330017
35152,21549120.0,0.0,22.10257,19.894165,22.605957,23.63272,21.37265,21.135376,11.884216,11.88031,12.102234,12.794708,0.0,0.03194393,0.03194393,0.08435799,250.0,11.700012,0.0,0.0,28.18774,2345.3901,7.390417e-05,0.0,52.91765,236.11285,18.931883,30.000002,0.12072902,43.495365,262.94046,222.96361,0.0,52.91765,0.14824425,6.2252436,61.291866,8.330017
35153,21549180.0,0.0,22.122925,19.887726,22.634491,23.628815,21.378937,21.136963,11.888519,11.882782,12.002502,12.794403,0.0,0.031958975,0.031958975,0.088695884,250.0,11.700012,0.0,0.0,31.124273,2416.013,7.608952e-05,0.0,52.978523,235.46811,18.82101,30.000002,0.124194205,43.65058,264.7134,225.01993,0.0,52.978523,0.15261257,6.512411,62.412292,8.330017
35154,21549240.0,0.0,22.140259,19.883179,22.65744,23.619995,21.385223,21.138245,11.889435,11.885437,11.949493,12.794128,0.0,0.031978536,0.031978536,0.09291909,250.0,11.700012,0.0,0.0,33.946888,2484.9546,7.8265715e-05,0.0,53.02997,235.09311,18.693962,30.000002,0.12764145,43.828453,266.57498,227.16216,0.0,53.02997,0.15687539,6.813275,63.454144,8.330017
35155,21549300.0,0.0,22.154694,19.880615,22.674469,23.60611,21.391754,21.139404,11.886932,12.604004,11.922546,12.793884,0.0,0.032002226,0.032002226,0.09694377,250.0,11.700012,0.0,0.0,36.59942,2550.9185,8.039439e-05,14.686644,53.069473,235.0225,18.550756,30.000002,0.13101181,44.028942,268.49286,229.3682,0.0,53.069473,0.16094829,7.1262174,64.40196,8.330017
35156,21549360.0,0.0,22.166595,19.880096,22.689209,23.59201,21.401123,21.140594,11.881958,12.540253,11.905487,12.793701,0.0,0.03202531,0.03202531,0.10076714,250.0,11.700012,0.0,0.0,39.11598,2613.5244,8.245177e-05,0.0,53.09802,235.16682,18.434504,30.000002,0.13416964,44.191696,270.43372,231.58421,0.0,53.09802,0.16481824,7.4467964,65.265915,8.330017
35157,21549420.0,0.0,22.174927,19.881683,22.69867,23.573853,21.40915,21.141754,11.874908,12.240448,11.893372,12.79361,0.0,0.03204928,0.03204928,0.104343146,250.0,11.700012,0.0,0.0,41.43359,2672.0059,8.441763e-05,0.0,53.11595,235.53079,18.3248,30.000002,0.13714029,44.345276,272.3686,233.79263,0.0,53.11595,0.16844267,7.7701135,66.04112,8.330017
35158,21549480.0,0.0,22.180237,19.885498,22.702545,23.551666,21.416351,21.142822,11.865356,12.078461,11.883087,12.793549,0.0,0.03207465,0.03207465,0.10757415,250.0,11.700012,0.0,0.0,43.490036,2724.9507,8.62506e-05,0.0,53.120953,236.15643,18.203136,30.000002,0.13990806,44.51561,274.24673,235.96742,0.0,53.120953,0.17172503,8.093793,66.70983,8.330017
35159,21549540.0,0.0,22.181274,19.891571,22.701721,23.526367,21.423096,21.14383,11.853851,11.980713,11.872711,12.793579,0.0,0.032099877,0.032099877,0.1104566,250.0,11.700012,0.0,0.0,45.283092,2772.0906,8.794208e-05,0.0,53.11434,236.99503,18.113176,30.000002,0.14233176,44.641556,276.03906,238.07843,0.0,53.11434,0.17465807,8.414223,67.27959,8.330017
35160,21549600.0,0.0,22.18045,19.899994,22.696716,23.498413,21.429535,21.145325,11.840515,11.919922,12.861633,12.793671,0.0,0.032125507,0.032125507,0.11295688,250.0,11.700012,0.0,0.0,46.79462,2813.1895,8.947604e-05,0.0,53.09636,238.04169,18.010054,30.000002,0.14452413,44.785927,277.71252,240.10654,1.4682832,53.09636,0.17721018,8.727999,67.74832,8.330017
35161,21549660.0,0.0,22.246155,19.909698,22.775696,23.462463,21.436829,21.149841,11.950562,11.892303,12.49118,12.792786,0.0,0.031047583,0.031047583,0.1342965,250.0,11.700012,0.0,0.0,70.150024,3009.4917,9.2758986e-05,0.0,53.56563,216.32913,17.556406,30.000002,0.16011119,45.421032,283.18643,237.30852,0.0,53.56563,0.1963689,9.310371,73.09556,8.330017
35162,21549720.0,0.0,22.264496,19.919464,22.79123,23.406403,21.44455,21.153656,12.045776,11.937714,12.271973,12.79834,0.0,0.030933432,0.030933432,0.15016973,250.0,11.700012,0.0,0.0,81.7256,3202.9307,9.733473e-05,0.0,54.172943,205.76329,17.145742,30.000002,0.17316458,45.99596,290.44797,238.74217,0.0,54.172943,0.21201585,9.173079,76.627655,8.330017
35163,21549780.0,0.0,22.26593,19.92929,22.783478,23.332977,21.452515,21.157104,12.106354,11.996399,12.183502,12.797577,0.0,0.030911723,0.030911723,0.16615497,250.0,11.700012,0.0,0.0,92.48058,3398.698,0.00010236275,0.0,54.76129,197.55875,16.722403,30.000002,0.18666412,46.58864,299.70526,241.43568,0.0,54.76129,0.22796622,9.309691,79.9373,8.330017
35164,21549840.0,0.0,22.249237,19.939209,22.750122,23.24295,21.460632,21.160309,12.14093,12.051239,12.156738,12.795593,0.0,0.031069605,0.031069605,0.1808794,250.0,11.700012,0.0,0.0,100.0,3587.1885,0.00010764684,0.0,55.28233,192.99693,16.29233,30.000002,0.19976535,47.19074,310.88196,245.82857,0.0,55.28233,0.24301931,9.584347,82.70632,8.330017
35165,21549900.0,0.0,22.200867,19.949188,22.678955,23.143066,21.468231,21.162933,12.12088,12.093384,12.151642,12.791687,0.0,0.03196596,0.03196596,0.18683983,250.0,11.700012,0.0,0.0,100.0,3712.2979,0.00011242763,0.0,55.44809,201.49854,16.022417,30.000002,0.20691778,47.568615,321.03384,255.57199,0.0,55.44809,0.25079408,10.056984,83.02822,8.330017
35166,21549960.0,0.0,22.151306,19.959259,22.60968,23.05008,21.47641,21.164856,12.05957,13.135162,12.128662,12.784119,0.0,0.032511927,0.032511927,0.18941362,250.0,11.700012,0.0,0.0,100.0,3785.547,0.00011620509,0.0,55.19296,212.8535,15.862576,30.000002,0.2105009,47.792397,328.79453,265.32346,0.0,55.19296,0.25445986,11.057941,82.61486,8.330017
35167,21550020.0,0.0,22.100372,19.969421,22.540588,22.957,21.485504,21.16629,11.992615,12.625793,12.085846,12.780609,1.0,0.0327968,0.0327968,0.19040756,250.0,11.700012,0.0,0.0,100.0,3828.1323,0.000119175944,0.0,54.81382,223.55067,15.756315,30.000002,0.2122336,47.941162,334.42456,273.56046,0.0,54.81382,0.25602075,12.128611,82.040535,8.330017
35168,21550080.0,0.0,22.049652,19.979645,22.4729,22.865143,21.493073,21.167358,11.927399,12.321625,12.031097,12.779877,1.0,0.032874674,0.032874674,0.1905745,250.0,11.700012,0.0,0.0,100.0,3848.0627,0.00012140437,0.0,54.409813,232.42278,15.679148,30.000002,0.2128727,48.049194,338.16434,279.86584,0.0,54.409813,0.25633925,13.161002,81.49208,8.330017
35169,21550140.0,0.0,21.999817,19.98993,22.407074,22.775238,21.499725,21.168213,11.868622,12.128845,11.971893,12.781036,1.0,0.032825023,0.032825023,0.19035716,250.0,11.700012,0.0,0.0,100.0,3852.3977,0.00012299271,0.0,54.041798,239.13895,15.619887,30.000002,0.21293016,48.132156,340.4087,284.31702,0.0,54.041798,0.25601843,14.087892,81.04148,8.330017
35170,21550200.0,0.0,21.950958,20.000305,22.34311,22.6875,21.50592,21.168945,11.818573,11.998657,11.914246,12.783203,1.0,0.032714203,0.032714203,0.19001837,250.0,11.700012,0.0,0.0,100.0,3846.7231,0.00012405781,0.0,53.737556,243.85835,15.5720215,30.000002,0.21274187,48.19917,341.60693,287.24445,0.0,53.737556,0.25545454,14.876929,80.70488,8.330017
35171,21550260.0,0.0,21.91037,20.010742,22.28955,22.613708,21.511932,21.171295,11.778229,11.908112,12.800079,12.785828,1.0,0.032584462,0.032584462,0.18968095,250.0,11.700012,0.0,0.0,100.0,3836.302,0.00012470018,0.0,53.503574,246.91466,15.529747,30.000002,0.21249731,48.258354,342.1094,289.0013,0.0,53.503574,0.25485468,15.515969,80.472275,8.330017
35172,21550320.0,0.0,21.871246,20.02127,22.23761,22.541718,21.517761,21.174316,11.746216,11.841614,12.322174,12.788483,1.0,0.032461166,0.032461166,0.1893956,250.0,11.700012,0.0,0.0,100.0,3822.6897,0.00012503959,0.0,53.32965,248.82109,15.482751,30.000002,0.21232918,48.32415,342.23294,290.00348,0.0,53.32965,0.25432077,16.0247,80.31689,8.330017
35173,21550380.0,0.0,21.832733,20.03186,22.186829,22.47168,21.52353,21.176239,11.722107,11.793732,12.064697,12.7908325,1.0,0.032358017,0.032358017,0.18918356,250.0,11.700012,0.0,0.0,100.0,3806.903,0.00012511993,0.0,53.211586,249.83824,15.440281,30.000002,0.212227,48.38361,342.1382,290.46066,0.0,53.211586,0.25390115,16.41008,80.22494,8.330017
35174,21550440.0,0.0,21.79538,20.042511,22.137024,22.403168,21.529205,21.177643,11.7034,11.756866,11.90448,12.792877,1.0,0.032274667,0.032274667,0.18902716,250.0,11.700012,0.0,0.0,100.0,3790.2942,0.00012504304,0.0,53.128876,250.38979,15.386046,30.000002,0.21226287,48.459534,341.9702,290.65353,0.0,53.128876,0.2535772,16.711391,80.168594,8.330017
35175,21550500.0,0.0,21.758423,20.053253,22.088165,22.33612,21.534851,21.17871,11.689392,11.728943,11.806335,12.794617,1.0,0.032210797,0.032210797,0.18891853,250.0,11.700012,0.0,0.0,100.0,3773.2678,0.00012484439,0.0,53.07412,250.6274,15.337645,30.000002,0.21233782,48.527298,341.78088,290.68152,0.0,53.07412,0.2533403,16.939463,80.13776,8.330017
35176,21550560.0,0.0,21.72818,20.064056,22.047943,22.281067,21.540588,21.179749,11.680267,11.7091675,11.752838,12.796051,1.0,0.03216644,0.03216644,0.18885309,250.0,11.700012,0.0,0.0,100.0,3757.6057,0.00012455233,0.0,53.043144,250.64131,15.298872,30.000002,0.21242653,48.58158,341.601,290.6038,0.0,53.043144,0.2531859,17.092728,80.126465,8.330017
35177,21550620.0,0.0,21.699036,20.07492,22.008667,22.227112,21.546814,21.180695,11.673889,12.79126,11.718414,12.797211,1.0,0.032135457,0.032135457,0.1888045,250.0,11.700012,0.0,0.0,99.99045,3742.366,0.00012421318,5.879169,53.02442,250.58762,15.251138,30.000002,0.21259965,48.648407,341.4448,290.50476,0.0,53.02442,0.2530752,17.200262,80.121826,8.330017
35178,21550680.0,0.0,21.67041,20.085846,21.970123,22.174408,21.555878,21.18155,11.668182,12.429596,11.697266,12.79837,1.0,0.03215525,0.03215525,0.18829866,250.0,11.700012,0.0,0.0,99.247925,3724.739,0.00012381875,0.0,53.005283,251.20651,15.207606,30.000002,0.21247663,48.70935,341.14432,290.66336,0.0,53.005283,0.25261146,17.253021,80.01218,8.330017
35179,21550740.0,0.0,21.641998,20.096863,21.93222,22.123718,21.563263,21.182281,11.659058,12.08136,11.682648,12.799042,1.0,0.032198086,0.032198086,0.1870428,250.0,11.700012,0.0,0.0,98.0079,3700.563,0.00012329954,0.0,52.95745,252.66252,15.177472,30.000002,0.21172956,48.751537,340.3606,290.98877,0.0,52.95745,0.2514424,17.282413,79.74453,8.330017
35180,21550800.0,0.0,21.614716,20.10794,21.895721,22.075592,21.569702,21.182953,11.647339,11.887573,11.6701355,12.799622,1.0,0.032244883,0.032244883,0.185123,250.0,11.700012,0.0,0.0,96.29931,3670.0237,0.00012263094,0.0,52.885376,254.61055,15.154052,30.000002,0.21043193,48.78433,339.03354,291.26736,0.0,52.885376,0.24961701,17.288235,79.35116,8.330017
35181,21550860.0,0.0,21.593445,20.11908,21.867645,22.039398,21.575592,21.183716,11.633942,11.779541,11.657562,12.800201,1.0,0.032278445,0.032278445,0.1825975,250.0,11.700012,0.0,0.0,94.25715,3633.937,0.00012178447,0.0,52.792965,256.73444,15.16587,30.000002,0.20844606,48.767784,337.10294,291.2912,0.0,52.792965,0.24715859,17.260752,78.8576,8.330017
35182,21550920.0,0.0,21.57489,20.13031,21.842316,22.006378,21.581116,21.187347,11.619751,11.710999,12.596985,12.800903,1.0,0.032300085,0.032300085,0.17964241,250.0,11.700012,0.0,0.0,91.929474,3593.1902,0.00012078363,0.0,52.6918,258.83615,15.172482,30.000002,0.20613502,48.758526,334.73083,291.02432,0.0,52.6918,0.24424668,17.199078,78.29994,8.330017
35183,21550980.0,0.0,21.55835,20.141571,21.81958,21.977081,21.586456,21.190247,11.60498,11.66684,12.148926,12.801666,1.0,0.032310702,0.032310702,0.17625792,250.0,11.700012,0.0,0.0,89.328804,3547.384,0.00011961023,0.0,52.58575,260.8447,15.187505,30.000002,0.20342769,48.73749,331.9376,290.41736,0.0,52.58575,0.24088317,17.09805,77.68025,8.330017
35184,21551040.0,0.0,21.543945,20.152924,21.799622,21.951843,21.591644,21.192017,11.590088,11.636017,11.899017,12.80246,1.0,0.03231135,0.03231135,0.17250605,250.0,11.700012,0.0,0.0,86.49566,3497.0098,0.000118265256,0.0,52.47945,262.6812,15.214613,30.000002,0.2003574,48.69954,328.79443,289.45352,0.0,52.47945,0.23713215,16.954863,77.00979,8.330017
35185,21551100.0,0.0,21.531982,20.164337,21.782654,21.930908,21.59671,21.193207,11.575806,11.612366,11.7547,12.803345,1.0,0.032303996,0.032303996,0.16845527,250.0,11.700012,0.0,0.0,83.4758,3442.8184,0.00011675945,0.0,52.376945,264.29248,15.248301,30.000002,0.1970132,48.65238,325.39023,288.14026,0.0,52.376945,0.23306629,16.765219,76.29924,8.330017
35186,21551160.0,0.0,21.525848,20.175812,21.773438,21.92096,21.601715,21.194153,11.563019,11.593445,11.673767,12.80426,1.0,0.03228576,0.03228576,0.16421793,250.0,11.700012,0.0,0.0,80.39975,3386.3694,0.00011509936,0.0,52.283245,265.52985,15.309186,30.000002,0.19337857,48.56714,321.80878,286.44565,0.0,52.283245,0.22879197,16.526457,75.5708,8.330017
35187,21551220.0,0.0,21.523254,20.187347,21.767242,21.91504,21.60669,21.194946,11.552063,11.577423,11.621429,12.805115,1.0,0.032261834,0.032261834,0.15992196,250.0,11.700012,0.0,0.0,77.29458,3328.7864,0.00011333526,0.0,52.20107,266.42462,15.343201,30.000002,0.18983117,48.51952,318.2025,284.4759,0.0,52.20107,0.22444715,16.247847,74.84085,8.330017
35188,21551280.0,0.0,21.522308,20.198944,21.764282,21.913452,21.613678,21.195618,11.543304,12.820435,11.588348,12.805939,0.0,0.032235384,0.032235384,0.15560186,250.0,11.700012,0.0,0.0,74.19496,3270.4407,0.00011148375,0.0,52.131783,266.99237,15.415183,30.000002,0.18608998,48.418747,314.62585,282.2708,0.0,52.131783,0.22007348,15.929779,74.112404,8.330017
35189,21551340.0,0.0,21.524567,20.210602,21.764374,21.915924,21.621735,21.196259,11.536652,12.238525,11.566345,12.80661,0.0,0.03220802,0.03220802,0.15131894,250.0,11.700012,0.0,0.0,71.14158,3212.2397,0.00010957161,0.0,52.075184,267.2689,15.468343,30.000002,0.18247841,48.34432,311.14008,279.8962,0.0,52.075184,0.21573523,15.580906,73.39245,8.330017
35190,21551400.0,0.0,21.529053,20.22232,21.76706,21.922485,21.628326,21.196838,11.532349,11.917328,11.551727,12.80719,0.0,0.03218085,0.03218085,0.14712784,250.0,11.700012,0.0,0.0,68.17471,3154.7937,0.000107623666,0.0,52.03143,267.2714,15.522968,30.000002,0.17894275,48.267845,307.79068,277.401,0.0,52.03143,0.21148929,15.207142,72.68849,8.330017
35191,21551460.0,0.0,21.537079,20.2341,21.774689,21.936523,21.634033,21.197601,11.531036,11.749481,11.542725,12.807617,0.0,0.03215272,0.03215272,0.14313266,250.0,11.700012,0.0,0.0,65.39962,3099.6462,0.000105675936,0.0,52.001953,266.95923,15.5979185,30.000002,0.17548169,48.162914,304.6354,274.82462,0.0,52.001953,0.20743765,14.813449,72.02004,8.330017
35192,21551520.0,0.0,21.547546,20.245972,21.784607,21.953857,21.639404,21.198853,11.532257,11.651245,12.673553,12.807861,0.0,0.032124534,0.032124534,0.13937373,250.0,11.700012,0.0,0.0,62.80778,3047.1587,0.000103759594,0.0,51.98499,266.39124,15.657865,30.000002,0.17227902,48.07899,301.7027,272.23184,12.448252,51.98499,0.20362148,14.412543,71.39217,8.330017
35193,21551580.0,0.0,21.560333,20.257874,21.79721,21.974426,21.6445,21.2034,11.536224,11.598236,12.419434,12.808014,0.0,0.03209812,0.03209812,0.13588819,250.0,11.700012,0.0,0.0,60.43427,2998.083,0.00010190371,0.0,51.980453,265.6022,15.711628,30.000002,0.16932675,48.003723,299.0098,269.67163,0.0,51.980453,0.20008267,14.008899,70.81125,8.330017
35194,21551640.0,0.0,21.574524,20.269836,21.811523,21.997925,21.649506,21.206299,11.5425415,11.571014,12.018829,12.807953,0.0,0.032073457,0.032073457,0.13271649,250.0,11.700012,0.0,0.0,58.30683,2952.8308,0.000100133395,0.0,51.987274,264.62167,15.763828,30.000002,0.16663398,47.93064,296.56772,267.1875,0.0,51.987274,0.1968613,13.612272,70.28506,8.330017
35195,21551700.0,0.0,21.59024,20.28186,21.827454,22.024017,21.65448,21.208252,11.5512085,11.55957,11.804535,12.80777,0.0,0.03205079,0.03205079,0.12989819,250.0,11.700012,0.0,0.0,56.453526,2912.068,9.847588e-05,0.0,52.00475,263.47467,15.806925,30.000002,0.16425918,47.870304,294.38538,264.819,0.0,52.00475,0.19399737,13.228857,69.822,8.330017
35196,21551760.0,0.0,21.6073,20.293945,21.845642,22.053375,21.659424,21.20987,11.562286,11.5581665,11.695801,12.807434,0.0,0.032029632,0.032029632,0.12750345,250.0,11.700012,0.0,0.0,54.93308,2876.856,9.6968964e-05,0.0,52.032806,262.16504,15.863715,30.000002,0.1621664,47.7908,292.48566,262.60907,0.0,52.032806,0.19156,12.866196,69.437614,8.330017
35197,21551820.0,0.0,21.626007,20.306091,21.865051,22.08432,21.664368,21.211243,11.575165,11.562317,11.637146,12.807007,0.0,0.032009847,0.032009847,0.12550217,250.0,11.700012,0.0,0.0,53.708374,2846.854,9.5610914e-05,0.0,52.0694,260.73413,15.892088,30.000002,0.16048998,47.75108,290.83786,260.56415,0.0,52.0694,0.1895189,12.5277405,69.12721,8.330017
35198,21551880.0,0.0,21.645416,20.318298,21.88565,22.116608,21.669373,21.212494,11.589722,11.57074,11.61084,12.8064575,0.0,0.031991895,0.031991895,0.123939976,250.0,11.700012,0.0,0.0,52.81409,2822.7437,9.4430805e-05,0.0,52.114426,259.19925,15.922885,30.000002,0.15914743,47.70796,289.45908,258.72034,0.0,52.114426,0.18792062,12.219197,68.90124,8.330017
35199,21551940.0,0.0,21.665985,20.330536,21.907806,22.149841,21.677765,21.213745,11.6058655,12.628082,11.60434,12.805847,0.0,0.031975724,0.031975724,0.12283459,250.0,11.700012,0.0,0.0,52.259563,2804.952,9.34454e-05,0.0,52.167194,257.57907,15.949759,30.000002,0.15817502,47.670338,288.3497,257.097,0.0,52.167194,0.18678276,11.942885,68.764595,8.330017
35200,21552000.0,0.0,21.687317,20.342865,21.930634,22.183502,21.685455,21.214996,11.623108,12.167816,11.608307,12.805145,0.0,0.0319612,0.0319612,0.12218719,250.0,11.700012,0.0,0.0,52.040585,2793.5066,9.266212e-05,0.0,52.226692,255.8959,15.9606085,30.000002,0.15761547,47.65515,287.50208,255.70538,0.0,52.226692,0.1861062,11.70206,68.71835,8.330017
35201,21552060.0,0.0,21.70874,20.355225,21.953613,22.216736,21.691956,21.2164,11.641113,11.923584,11.618439,12.804443,0.0,0.031948518,0.031948518,0.12200143,250.0,11.700012,0.0,0.0,52.15243,2788.4744,9.209e-05,0.0,52.29221,254.17192,15.963392,30.000002,0.15744238,47.65125,286.91644,254.5583,0.0,52.29221,0.18589504,11.498766,68.763504,8.330017
35202,21552120.0,0.0,21.730316,20.367645,21.976837,22.249481,21.697906,21.217896,11.659546,11.795959,11.632141,12.80368,0.0,0.031937566,0.031937566,0.12227116,250.0,11.700012,0.0,0.0,52.589096,2789.8662,9.173216e-05,0.0,52.362823,252.42758,15.956964,30.000002,0.1576548,47.66025,286.594,253.66127,0.0,52.362823,0.18614286,11.333856,68.89848,8.330017
35203,21552180.0,0.0,21.752258,20.380127,22.000366,22.281311,21.703491,21.22116,11.678192,11.73819,12.917664,12.8029175,0.0,0.03192823,0.03192823,0.12299266,250.0,11.700012,0.0,0.0,53.342842,2797.7192,9.159063e-05,0.0,52.43793,250.67624,15.938706,30.000002,0.15825942,47.68581,286.53717,253.01692,0.0,52.43793,0.18684566,11.207475,69.121864,8.330017
35204,21552240.0,0.0,21.77417,20.39267,22.023956,22.311737,21.708954,21.225708,11.696716,11.715027,12.365814,12.802155,0.0,0.03192057,0.03192057,0.12415073,250.0,11.700012,0.0,0.0,54.39756,2811.885,9.166374e-05,0.0,52.516716,248.93756,15.913053,30.000002,0.1592299,47.721725,286.74573,252.62546,0.0,52.516716,0.18798847,11.119058,69.429054,8.330017
35205,21552300.0,0.0,21.795563,20.405243,22.046875,22.340393,21.714386,21.229004,11.714874,11.7100525,12.064056,12.801422,0.0,0.031914607,0.031914607,0.12570992,250.0,11.700012,0.0,0.0,55.72359,2831.819,9.1938375e-05,0.0,52.598286,247.22961,15.878217,30.000002,0.16054699,47.770496,287.20816,252.47487,0.0,52.598286,0.18953581,11.06653,69.81108,8.330017
35206,21552360.0,0.0,21.81607,20.417877,22.068604,22.366425,21.719788,21.23169,11.7323,11.715607,11.90918,12.80069,0.0,0.031910755,0.031910755,0.12764862,250.0,11.700012,0.0,0.0,57.297356,2857.242,9.240886e-05,0.0,52.681816,245.57579,15.832947,30.000002,0.16220158,47.833874,287.9242,252.56514,0.0,52.681816,0.19146696,11.049779,70.26105,8.330017
35207,21552420.0,0.0,21.83554,20.430573,22.089172,22.389893,21.72519,21.234009,11.748779,11.726196,11.830353,12.800018,0.0,0.03190907,0.03190907,0.12992808,250.0,11.700012,0.0,0.0,59.091873,2887.6648,9.3062175e-05,0.0,52.766125,243.99939,15.783605,30.000002,0.16414243,47.90295,288.8855,252.88675,0.0,52.766125,0.19374321,11.066694,70.76859,8.330017
35208,21552480.0,0.0,21.854065,20.443329,22.108337,22.410553,21.730652,21.236145,11.764069,11.739258,11.795074,12.799347,0.0,0.031909525,0.031909525,0.13251325,250.0,11.700012,0.0,0.0,61.078636,2922.6157,9.3883995e-05,0.0,52.85028,242.51666,15.723383,30.000002,0.16637115,47.987263,290.09103,253.42863,0.0,52.85028,0.19632946,11.115848,71.324394,8.330017
35209,21552540.0,0.0,21.871613,20.456116,22.125671,22.427765,21.736359,21.23822,11.7778015,12.458771,11.784821,12.798737,0.0,0.03191283,0.03191283,0.13538635,250.0,11.700012,0.0,0.0,63.240944,2961.9062,9.487263e-05,25.426813,52.932953,241.16496,15.644236,30.000002,0.16891219,48.09807,291.55576,254.20387,0.0,52.932953,0.19920939,11.199303,71.92131,8.330017
35210,21552600.0,0.0,21.887543,20.468964,22.141663,22.441833,21.7453,21.240265,11.790192,12.56192,11.784363,12.798157,0.0,0.031917945,0.031917945,0.13845836,250.0,11.700012,0.0,0.0,65.5172,3004.2307,9.598544e-05,0.0,53.013283,239.93565,15.574141,30.000002,0.17158554,48.1962,293.23477,255.15657,0.0,53.013283,0.20229197,11.308508,72.54182,8.330017
35211,21552660.0,0.0,21.901825,20.481842,22.15564,22.453064,21.752808,21.24237,11.801056,12.213379,11.7890625,12.797607,0.0,0.03192501,0.03192501,0.14169124,250.0,11.700012,0.0,0.0,67.88419,3049.0237,9.7206605e-05,0.0,53.090405,238.84305,15.504387,30.000002,0.1743971,48.293858,295.11505,256.27518,0.0,53.090405,0.20553926,11.442043,73.17704,8.330017
35212,21552720.0,0.0,21.914276,20.494781,22.167114,22.460754,21.7594,21.244476,11.810181,12.027557,11.796234,12.797089,0.0,0.031934544,0.031934544,0.14504772,250.0,11.700012,0.0,0.0,70.3099,3095.7393,9.852252e-05,0.0,53.163208,237.91211,15.426913,30.000002,0.17735527,48.40232,297.19077,257.55652,0.0,53.163208,0.20891514,11.60002,73.818085,8.330017
35213,21552780.0,0.0,21.92456,20.507782,22.175934,22.464783,21.765533,21.246613,11.817535,11.92804,11.803925,12.796631,0.0,0.031946603,0.031946603,0.14847215,250.0,11.700012,0.0,0.0,72.755905,3143.5876,9.991135e-05,0.0,53.23037,237.16147,15.346998,30.000002,0.18039647,48.514202,299.44022,258.98343,0.0,53.23037,0.21236405,11.780138,74.453514,8.330017
35214,21552840.0,0.0,21.93332,20.520813,22.182251,22.465118,21.771362,21.250854,11.8229065,11.87915,12.768402,12.796204,0.0,0.03196127,0.03196127,0.15191685,250.0,11.700012,0.0,0.0,75.1889,3191.9626,0.00010135324,0.0,53.29066,236.60951,15.255253,30.000002,0.18352969,48.642647,301.84348,260.54382,0.0,53.29066,0.21583852,11.981765,75.07383,8.330017
35215,21552900.0,0.0,21.939362,20.533905,22.185883,22.461975,21.777008,21.255249,11.826538,11.854431,12.341187,12.795807,0.0,0.031977985,0.031977985,0.15532923,250.0,11.700012,0.0,0.0,77.5736,3240.0142,0.00010282532,0.0,53.343246,236.25447,15.177359,30.000002,0.18659312,48.7517,304.36826,262.20956,0.0,53.343246,0.21928471,12.200906,75.67016,8.330017
35216,21552960.0,0.0,21.944244,20.547028,22.187988,22.457397,21.782593,21.258667,11.828369,11.842133,12.107391,12.795471,0.0,0.031995375,0.031995375,0.15867503,250.0,11.700012,0.0,0.0,79.90439,3287.3503,0.00010430796,0.0,53.387367,236.08604,15.098631,30.000002,0.18962565,48.861916,306.98572,263.95636,0.0,53.387367,0.22266558,12.43587,76.23767,8.330017
35217,21553020.0,0.0,21.946838,20.560211,22.187317,22.449463,21.788086,21.261505,11.828644,11.835785,11.977997,12.795197,0.0,0.03201371,0.03201371,0.16191708,250.0,11.700012,0.0,0.0,82.13744,3333.277,0.00010578355,0.0,53.423073,236.09886,15.021994,30.000002,0.19258387,48.969208,309.6661,265.76318,0.0,53.423073,0.22594465,12.683092,76.771065,8.330017
35218,21553080.0,0.0,21.947296,20.573425,22.183716,22.43811,21.793549,21.263977,11.826996,11.832397,11.912842,12.794952,0.0,0.032033797,0.032033797,0.16499025,250.0,11.700012,0.0,0.0,84.23095,3376.9355,0.00010722891,0.0,53.44858,236.32915,14.938974,30.000002,0.19546166,49.085438,312.365,267.62125,0.0,53.44858,0.2290585,12.942653,77.2584,8.330017
35219,21553140.0,0.0,21.945282,20.5867,22.177795,22.424103,21.79892,21.266266,11.823914,11.829437,11.873474,12.794769,0.0,0.032054476,0.032054476,0.16787957,250.0,11.700012,0.0,0.0,86.17684,3418.0217,0.0001086306,0.0,53.464924,236.73412,14.872299,30.000002,0.19812372,49.178783,315.04834,269.49515,0.0,53.464924,0.23198949,13.209075,77.70056,8.330017
35220,21553200.0,0.0,21.941742,20.600006,22.169647,22.407593,21.805115,21.268433,11.819305,12.920837,11.849915,12.794647,0.0,0.032076042,0.032076042,0.17054316,250.0,11.700012,0.0,0.0,87.94819,3456.074,0.00010997166,0.0,53.47145,237.32477,14.799273,30.000002,0.20065644,49.281017,317.6727,271.3713,0.0,53.47145,0.2346966,13.48052,78.09131,8.330017
35221,21553260.0,0.0,21.938568,20.613495,22.16214,22.392181,21.813293,21.2706,11.813477,12.442993,11.835022,12.794586,0.0,0.032095183,0.032095183,0.17297694,250.0,11.700012,0.0,0.0,89.57251,3491.2212,0.000111239046,0.0,53.468292,238.04958,14.735503,30.000002,0.20296457,49.370296,320.19986,273.21085,0.0,53.468292,0.23716883,13.754405,78.43392,8.330017
35222,21553320.0,0.0,21.933655,20.627258,22.152588,22.374664,21.82013,21.272705,11.806702,12.154785,11.824036,12.794586,0.0,0.032113094,0.032113094,0.17516801,250.0,11.700012,0.0,0.0,91.01093,3522.901,0.00011242356,0.0,53.457207,238.88657,14.675623,30.000002,0.20506682,49.45413,322.59885,274.99405,0.0,53.457207,0.23939596,14.025162,78.728714,8.330017
35223,21553380.0,0.0,21.927124,20.641296,22.141266,22.355408,21.826172,21.27472,11.798859,11.995453,11.814789,12.794647,0.0,0.032130416,0.032130416,0.17708592,250.0,11.700012,0.0,0.0,92.24779,3550.7046,0.00011351224,0.0,53.438038,239.84282,14.620985,30.000002,0.20692998,49.53062,324.8294,276.70978,0.0,53.438038,0.24134877,14.292227,78.97147,8.330017
35224,21553440.0,0.0,21.919342,20.65561,22.128418,22.334686,21.831757,21.276703,11.79007,11.904175,11.806,12.794739,0.0,0.032147106,0.032147106,0.17871082,250.0,11.700012,0.0,0.0,93.26987,3574.4038,0.0001144945,0.0,53.41104,240.90947,14.569907,30.000002,0.20854571,49.60213,326.8529,278.34082,0.0,53.41104,0.24300723,14.552501,79.160614,8.330017
35225,21553500.0,0.0,21.910736,20.670166,22.114716,22.312866,21.837067,21.28128,11.780457,11.850555,12.607208,12.794922,0.0,0.032163,0.032163,0.18002708,250.0,11.700012,0.0,0.0,94.068184,3593.8813,0.000115361945,0.0,53.376556,242.07513,14.52437,30.000002,0.20988785,49.665882,328.63397,279.87024,0.0,53.376556,0.24435548,14.802768,79.29526,8.330017
35226,21553560.0,0.0,21.90387,20.684967,22.103119,22.294556,21.842224,21.285187,11.770416,11.8168335,12.228821,12.795166,0.0,0.032174364,0.032174364,0.18106394,250.0,11.700012,0.0,0.0,94.70076,3609.7593,0.0001161114,0.0,53.335888,243.2649,14.484257,30.000002,0.2109719,49.72204,330.15305,281.2587,0.0,53.335888,0.245415,15.039508,79.38493,8.330017
35227,21553620.0,0.0,21.896332,20.699982,22.09079,22.275696,21.847229,21.288116,11.760284,11.793793,12.017059,12.795471,0.0,0.03218288,0.03218288,0.18183993,250.0,11.700012,0.0,0.0,95.14162,3621.853,0.000116744304,0.0,53.291817,244.44775,14.448129,30.000002,0.21182266,49.77262,331.40985,282.49655,0.0,53.291817,0.24620804,15.2582855,79.43487,8.330017
35228,21553680.0,0.0,21.888306,20.71524,22.077972,22.256592,21.852173,21.290558,11.749939,11.776489,11.89563,12.795807,0.0,0.032190003,0.032190003,0.18234266,250.0,11.700012,0.0,0.0,95.38962,3630.0413,0.00011725715,0.0,53.244556,245.63759,14.4170685,30.000002,0.21242462,49.816105,332.38986,283.58667,0.0,53.244556,0.24672501,15.458815,79.4428,8.330017
35229,21553740.0,0.0,21.880096,20.730682,22.064941,22.237488,21.857025,21.292664,11.739471,11.7621765,11.822266,12.796204,0.0,0.03219584,0.03219584,0.1825765,250.0,11.700012,0.0,0.0,95.44728,3634.4346,0.00011764933,0.0,53.194664,246.8256,14.388641,30.000002,0.21279523,49.8559,333.0871,284.52444,0.0,53.194664,0.24697053,15.639274,79.41026,8.330017
35230,21553800.0,0.0,21.871552,20.746307,22.05185,22.218689,21.861786,21.294556,11.729004,11.75,11.783997,12.796631,1.0,0.032200407,0.032200407,0.18251613,250.0,11.700012,0.0,0.0,95.29781,3634.7131,0.00011790898,0.0,53.142273,248.0043,14.372232,30.000002,0.21285588,49.878876,333.46786,285.28946,0.0,53.142273,0.24691924,15.795504,79.33401,8.330017
35231,21553860.0,0.0,21.86618,20.762115,22.042358,22.204712,21.86856,21.296417,11.718933,12.780975,11.757324,12.797089,1.0,0.032200392,0.032200392,0.18226138,250.0,11.700012,0.0,0.0,95.04807,3632.609,0.00011806353,0.0,53.08931,249.10284,14.354606,30.000002,0.21276128,49.90355,333.6015,285.8852,0.0,53.08931,0.24666421,15.929951,79.23326,8.330017
35232,21553920.0,0.0,21.861267,20.778076,22.033386,22.191315,21.875854,21.298218,11.709473,12.292175,11.738068,12.797577,1.0,0.032197975,0.032197975,0.18182978,250.0,11.700012,0.0,0.0,94.67181,3627.9263,0.0001181175,0.0,53.03808,250.10475,14.340126,30.000002,0.21250212,49.92382,333.5059,286.3124,0.0,53.03808,0.24622764,16.038889,79.11156,8.330017
35233,21553980.0,0.0,21.856537,20.79422,22.02472,22.178741,21.881927,21.299957,11.700531,12.024139,11.723358,12.798065,1.0,0.03219445,0.03219445,0.18122019,250.0,11.700012,0.0,0.0,94.173615,3620.606,0.00011807195,0.0,52.988647,251.02654,14.328842,30.000002,0.21207903,49.93962,333.19012,286.5825,0.0,52.988647,0.24561085,16.123634,78.96769,8.330017
35234,21554040.0,0.0,21.852264,20.810486,22.016602,22.167084,21.88733,21.301636,11.692108,11.871918,11.711304,12.798553,1.0,0.03219025,0.03219025,0.1804482,250.0,11.700012,0.0,0.0,93.564285,3610.9128,0.00011793336,0.0,52.941257,251.87132,14.320372,30.000002,0.21150735,49.951477,332.67554,286.70648,0.0,52.941257,0.24483031,16.184929,78.80368,8.330017
35235,21554100.0,0.0,21.848358,20.826874,22.009186,22.156555,21.892303,21.303741,11.684296,11.784637,12.72287,12.799011,1.0,0.032185566,0.032185566,0.17953001,250.0,11.700012,0.0,0.0,92.855896,3599.109,0.00011770931,0.0,52.896084,252.63945,14.321153,30.000002,0.21076098,49.95039,331.98376,286.6938,9.263626,52.896084,0.24390258,16.223083,78.62174,8.330017
35236,21554160.0,0.0,21.84793,20.843384,22.005585,22.150818,21.897034,21.308716,11.67749,11.738037,12.452942,12.799469,1.0,0.032177616,0.032177616,0.1785125,250.0,11.700012,0.0,0.0,92.11157,3586.2117,0.00011740967,0.0,52.854042,253.27881,14.317088,30.000002,0.20995924,49.956078,331.14114,286.53293,0.0,52.854042,0.24286884,16.236876,78.43169,8.330017
35237,21554220.0,0.0,21.847992,20.860016,22.002686,22.14627,21.901611,21.312225,11.671661,11.70929,12.09848,12.799927,1.0,0.03216829,0.03216829,0.17743781,250.0,11.700012,0.0,0.0,91.32839,3572.2783,0.000117050535,0.0,52.816814,253.78511,14.317468,30.000002,0.20908237,49.955547,330.19836,286.24768,0.0,52.816814,0.24177527,16.229382,78.23989,8.330017
35238,21554280.0,0.0,21.848724,20.87674,22.000519,22.142883,21.906128,21.31488,11.666718,11.691162,11.903229,12.8003235,1.0,0.03215875,0.03215875,0.17631528,250.0,11.700012,0.0,0.0,90.517395,3557.4932,0.000116640265,0.0,52.78418,254.18158,14.316775,30.000002,0.20817326,49.956516,329.17773,285.8605,0.0,52.78418,0.24063347,16.202635,78.04641,8.330017
35239,21554340.0,0.0,21.850067,20.893524,21.999115,22.140686,21.910583,21.317078,11.66272,11.679169,11.794312,12.80069,1.0,0.032149345,0.032149345,0.17516321,250.0,11.700012,0.0,0.0,89.69076,3542.1543,0.00011618937,0.0,52.756016,254.47792,14.320265,30.000002,0.20721544,49.95163,328.10458,285.38913,0.0,52.756016,0.23946239,16.158682,77.853325,8.330017
35240,21554400.0,0.0,21.852112,20.91037,21.998596,22.13971,21.914978,21.31903,11.659515,11.670929,11.732452,12.801025,1.0,0.032140255,0.032140255,0.17399898,250.0,11.700012,0.0,0.0,88.86102,3526.5269,0.00011570723,0.0,52.732117,254.68408,14.323939,30.000002,0.20624743,49.946484,327.00125,284.85068,0.0,52.732117,0.2382798,16.100311,77.662674,8.330017
35241,21554460.0,0.0,21.856537,20.927277,22.000824,22.142609,21.919403,21.320892,11.65744,11.665253,11.698639,12.8013,1.0,0.03212957,0.03212957,0.17286262,250.0,11.700012,0.0,0.0,88.078766,3511.3672,0.000115206414,0.0,52.712803,254.77016,14.329104,30.000002,0.20529026,49.939255,325.89352,284.24643,0.0,52.712803,0.23712179,16.028593,77.48213,8.330017
35242,21554520.0,0.0,21.861969,20.944244,22.004303,22.146545,21.927032,21.322662,11.656464,12.586151,11.6796875,12.801544,1.0,0.032118373,0.032118373,0.1717863,250.0,11.700012,0.0,0.0,87.34092,3496.9167,0.000114700844,0.0,52.699112,254.73387,14.336898,30.000002,0.204365,49.928345,324.814,283.59512,0.0,52.699112,0.23602287,15.945342,77.31682,8.330017
35243,21554580.0,0.0,21.868042,20.961243,22.008453,22.151459,21.933716,21.324402,11.656403,12.163696,11.669037,12.801727,1.0,0.03210771,0.03210771,0.17077768,250.0,11.700012,0.0,0.0,86.65717,3483.254,0.00011420034,0.0,52.690483,254.60495,14.339902,30.000002,0.20352326,49.924137,323.78024,282.92236,0.0,52.690483,0.23499276,15.85442,77.166435,8.330017
35244,21554640.0,0.0,21.874573,20.978241,22.013092,22.157227,21.939362,21.32611,11.657227,11.934448,11.663391,12.801849,1.0,0.032097746,0.032097746,0.1698504,250.0,11.700012,0.0,0.0,86.03571,3470.5637,0.00011371377,0.0,52.686584,254.395,14.342798,30.000002,0.20274843,49.920082,322.8082,282.24405,0.0,52.686584,0.23404542,15.758692,77.03256,8.330017
35245,21554700.0,0.0,21.88153,20.99527,22.01831,22.163788,21.944427,21.32782,11.658813,11.808105,11.660797,12.801941,1.0,0.03208861,0.03208861,0.16901593,250.0,11.700012,0.0,0.0,85.484085,3459.0645,0.000113250535,0.0,52.686977,254.11713,14.34497,30.000002,0.2020534,49.91704,321.9112,281.57556,0.0,52.686977,0.23319253,15.660052,76.9164,8.330017
35246,21554760.0,0.0,21.890076,21.012268,22.025421,22.17273,21.949127,21.331299,11.661224,11.740784,12.858856,12.801971,1.0,0.032079007,0.032079007,0.1682993,250.0,11.700012,0.0,0.0,85.03357,3449.2393,0.00011281898,0.0,52.691586,253.75743,14.349016,30.000002,0.20144095,49.911377,321.10318,280.9208,0.0,52.691586,0.2324565,15.561144,76.822716,8.330017
35247,21554820.0,0.0,21.899231,21.029266,22.033142,22.18216,21.953674,21.335968,11.664459,11.705231,12.312408,12.801971,1.0,0.032069784,0.032069784,0.16771725,250.0,11.700012,0.0,0.0,84.67983,3441.2185,0.00011242982,0.0,52.700783,253.3238,14.348494,30.000002,0.20096335,49.912106,320.40097,280.29547,0.0,52.700783,0.2318559,15.462812,76.753944,8.330017
35248,21554880.0,0.0,21.908508,21.046234,22.041046,22.191925,21.95813,21.339325,11.668335,11.687378,12.018616,12.80191,0.0,0.032061387,0.032061387,0.16727208,250.0,11.700012,0.0,0.0,84.42563,3434.9692,0.00011208849,0.0,52.713966,252.83649,14.3466425,30.000002,0.20060416,49.9147,319.81207,279.7145,0.0,52.713966,0.23139383,15.368424,76.70951,8.330017
35249,21554940.0,0.0,21.917908,21.06314,22.049042,22.201874,21.962555,21.34201,11.672699,11.679504,11.860718,12.801819,0.0,0.032053974,0.032053974,0.16696724,250.0,11.700012,0.0,0.0,84.27218,3430.587,0.00011180015,0.0,52.730667,252.30917,14.342074,30.000002,0.20037445,49.921097,319.34232,279.18884,0.0,52.730667,0.23107411,15.279786,76.68938,8.330017
35250,21555000.0,0.0,21.927307,21.080017,22.057129,22.211914,21.966919,21.3443,11.67746,11.677338,11.7771,12.801697,0.0,0.0320476,0.0320476,0.16680385,250.0,11.700012,0.0,0.0,84.219376,3428.121,0.000111568916,0.0,52.750385,251.7538,14.337518,30.000002,0.20025949,49.927475,318.99533,278.72665,0.0,52.750385,0.23089792,15.198311,76.69317,8.330017
35251,21555060.0,0.0,21.937317,21.096802,22.065857,22.222748,21.971344,21.346466,11.682617,11.678284,11.732513,12.801544,0.0,0.032041635,0.032041635,0.16678926,250.0,11.700012,0.0,0.0,84.279045,3427.7622,0.00011139892,0.0,52.772766,251.17076,14.329939,30.000002,0.20028165,49.938087,318.7753,278.3314,0.0,52.772766,0.23087135,15.1252,76.722145,8.330017
35252,21555120.0,0.0,21.947266,21.113525,22.074585,22.233307,21.976318,21.348541,11.688049,12.811218,11.710327,12.801361,0.0,0.032036353,0.032036353,0.16692586,250.0,11.700012,0.0,0.0,84.44308,3429.47,0.000111293055,5.171549,52.79772,250.56662,14.321275,30.000002,0.20043227,49.950214,318.68665,278.00867,0.0,52.79772,0.23099737,15.061526,76.77635,8.330017
35253,21555180.0,0.0,21.957428,21.130157,22.083527,22.2435,21.984161,21.350555,11.693695,12.448273,11.701416,12.801178,0.0,0.032032162,0.032032162,0.16720922,250.0,11.700012,0.0,0.0,84.70915,3433.3013,0.00011125417,0.0,52.824776,249.95761,14.309305,30.000002,0.2007215,49.966972,318.73126,277.76666,0.0,52.824776,0.23127234,15.007941,76.854256,8.330017
35254,21555240.0,0.0,21.967133,21.146667,22.09195,22.253113,21.990479,21.35257,11.699341,12.106628,11.698944,12.800964,0.0,0.032029014,0.032029014,0.16762674,250.0,11.700012,0.0,0.0,85.06694,3438.974,0.000111279,0.0,52.85329,249.35529,14.295547,30.000002,0.20113058,49.986233,318.90213,277.60538,0.0,52.85329,0.23168358,14.965498,76.95318,8.330017
35255,21555300.0,0.0,21.97641,21.163086,22.099884,22.262085,21.99591,21.354553,11.704926,11.923157,11.700165,12.80072,0.0,0.032026958,0.032026958,0.16817245,250.0,11.700012,0.0,0.0,85.51128,3446.4338,0.00011136739,0.0,52.882797,248.76985,14.280023,30.000002,0.20165491,50.00797,319.19843,277.52795,0.0,52.882797,0.23222522,14.934943,77.07158,8.330017
35256,21555360.0,0.0,21.985657,21.179352,22.107788,22.271027,22.000885,21.356659,11.710388,11.824524,11.703339,12.800507,0.0,0.032025468,0.032025468,0.16884197,250.0,11.700012,0.0,0.0,86.04433,3455.684,0.0001115176,0.0,52.912903,248.20161,14.26249,30.000002,0.20229182,50.032513,319.61676,277.5312,0.0,52.912903,0.2328918,14.916465,77.20863,8.330017
35257,21555420.0,0.0,21.99466,21.195496,22.115417,22.278992,22.005585,21.361328,11.715698,11.774414,12.672516,12.800262,0.0,0.03202477,0.03202477,0.16963051,250.0,11.700012,0.0,0.0,86.654755,3466.662,0.00011172918,0.0,52.943462,247.65656,14.2422285,30.000002,0.20304243,50.06088,320.15714,277.61642,0.0,52.943462,0.23367903,14.9099245,77.36315,8.330017
35258,21555480.0,0.0,22.003082,21.211487,22.122375,22.28601,22.010132,21.365723,11.720734,11.748749,12.239685,12.800018,0.0,0.032025095,0.032025095,0.17051733,250.0,11.700012,0.0,0.0,87.328766,3479.051,0.00011199589,0.0,52.973907,247.14706,14.221425,30.000002,0.2038779,50.090004,320.8074,277.78018,0.0,52.973907,0.23456654,14.914838,77.531044,8.330017
35259,21555540.0,0.0,22.010681,21.227325,22.128479,22.291962,22.014618,21.36908,11.725403,11.736847,12.003845,12.799774,0.0,0.032026462,0.032026462,0.17149012,250.0,11.700012,0.0,0.0,88.05661,3492.6526,0.00011231384,0.0,53.003727,246.68239,14.199324,30.000002,0.20479311,50.120945,321.5617,278.0216,0.0,53.003727,0.23554216,14.931748,77.70973,8.330017
35260,21555600.0,0.0,22.017548,21.242981,22.133698,22.296783,22.019073,21.371857,11.729614,11.732391,11.877533,12.799561,0.0,0.032028858,0.032028858,0.17253332,250.0,11.700012,0.0,0.0,88.82684,3507.2683,0.00011267756,0.0,53.03245,246.26997,14.175972,30.000002,0.20577551,50.153637,322.4103,278.33694,0.0,53.03245,0.23659027,14.960347,77.896225,8.330017
35261,21555660.0,0.0,22.024292,21.258423,22.138794,22.301422,22.023499,21.37439,11.733398,11.731842,11.810883,12.799316,0.0,0.032031443,0.032031443,0.17364019,250.0,11.700012,0.0,0.0,89.643,3522.8806,0.000113082286,0.0,53.05981,245.90239,14.150829,30.000002,0.20682187,50.18884,323.34503,278.7166,0.0,53.05981,0.23770238,14.999929,78.08974,8.330017
35262,21555720.0,0.0,22.030212,21.273682,22.143005,22.30484,22.027924,21.37674,11.736786,11.733154,11.775482,12.799133,0.0,0.03203456,0.03203456,0.17479874,250.0,11.700012,0.0,0.0,90.4864,3539.2295,0.00011352322,0.0,53.085827,245.58163,14.125609,30.000002,0.20791303,50.224148,324.35822,279.15573,0.0,53.085827,0.23886728,15.049256,78.28818,8.330017
35263,21555780.0,0.0,22.035522,21.288727,22.146484,22.306976,22.034027,21.378998,11.739655,12.84436,11.758606,12.79892,0.0,0.03203856,0.03203856,0.1759912,250.0,11.700012,0.0,0.0,91.34604,3556.1052,0.00011399449,0.0,53.110058,245.3197,14.097826,30.000002,0.20905064,50.263042,325.43942,279.65292,0.0,53.110058,0.24006787,15.10844,78.48804,8.330017
35264,21555840.0,0.0,22.0401,21.303558,22.1492,22.307861,22.041168,21.381226,11.741974,12.347717,11.750519,12.798737,0.0,0.03204339,0.03204339,0.17719872,250.0,11.700012,0.0,0.0,92.20802,3573.2769,0.00011448956,0.0,53.132023,245.12209,14.0716505,30.000002,0.21019392,50.299686,326.57394,280.20145,0.0,53.132023,0.24128518,15.176116,78.68597,8.330017
35265,21555900.0,0.0,22.04367,21.318146,22.150818,22.307495,22.047089,21.383423,11.743713,12.072662,11.747009,12.798584,0.0,0.032049015,0.032049015,0.1784035,250.0,11.700012,0.0,0.0,93.06006,3590.4255,0.00011500074,0.0,53.151386,244.99237,14.045487,30.000002,0.21133825,50.33632,327.74634,280.79404,0.0,53.151386,0.24250135,15.251805,78.87899,8.330017
35266,21555960.0,0.0,22.047302,21.332458,22.152496,22.307465,22.052246,21.38565,11.744904,11.922638,11.745758,12.798431,0.0,0.032054193,0.032054193,0.17960255,250.0,11.700012,0.0,0.0,93.91302,3607.617,0.00011552249,0.0,53.168076,244.91367,14.019094,30.000002,0.2124807,50.37327,328.94553,281.41656,0.0,53.168076,0.2437108,15.334751,79.067566,8.330017
35267,21556020.0,0.0,22.050049,21.346527,22.15326,22.306213,22.057037,21.38794,11.745697,11.84021,11.924103,12.798309,0.0,0.032059327,0.032059327,0.18078835,250.0,11.700012,0.0,0.0,94.74678,3624.6018,0.000116050505,0.0,53.182526,244.88123,13.992107,30.000002,0.2136182,50.411053,330.1635,282.06244,46.131153,53.182526,0.24490699,15.422958,79.250824,8.330017
35268,21556080.0,0.0,22.052338,21.360321,22.153473,22.303772,22.061584,21.393372,11.745941,11.797485,12.518768,12.798187,0.0,0.03206503,0.03206503,0.18194228,250.0,11.700012,0.0,0.0,95.55135,3641.2102,0.000116578856,0.0,53.194405,244.90712,13.965329,30.000002,0.2147317,50.448536,331.3865,282.73026,0.0,53.194405,0.24607244,15.516146,79.425255,8.330017
35269,21556140.0,0.0,22.05362,21.37384,22.152649,22.300262,22.06601,21.3974,11.7456665,11.774048,12.167633,12.798096,1.0,0.032071214,0.032071214,0.1830484,250.0,11.700012,0.0,0.0,96.31499,3657.1418,0.00011710106,0.0,53.203392,244.99405,13.939996,30.000002,0.21579994,50.48401,332.59818,283.4131,0.0,53.203392,0.24719107,15.613238,79.5883,8.330017
35270,21556200.0,0.0,22.054016,21.387054,22.150848,22.295715,22.070312,21.400574,11.744843,11.761078,11.976288,12.798035,1.0,0.032077853,0.032077853,0.18409231,250.0,11.700012,0.0,0.0,97.02801,3672.2056,0.000117610645,0.0,53.20927,245.14355,13.91578,30.000002,0.21681315,50.517906,333.78268,284.10416,0.0,53.20927,0.24824838,15.713581,79.73776,8.330017
35271,21556260.0,0.0,22.05481,21.399933,22.149567,22.292023,22.074615,21.40332,11.743591,11.753479,11.870331,12.797974,1.0,0.032083444,0.032083444,0.18507688,250.0,11.700012,0.0,0.0,97.708145,3686.5776,0.000118103286,0.0,53.21221,245.33081,13.891784,30.000002,0.21777673,50.551502,334.93085,284.78674,0.0,53.21221,0.24924415,15.815835,79.87555,8.330017
35272,21556320.0,0.0,22.054901,21.412506,22.147552,22.287445,22.078857,21.405823,11.742065,11.748718,11.812164,12.797974,1.0,0.03208847,0.03208847,0.18600185,250.0,11.700012,0.0,0.0,98.3379,3700.0667,0.00011857676,0.0,53.213013,245.546,13.868666,30.000002,0.21868692,50.58387,336.03815,285.45474,0.0,53.213013,0.25017926,15.917905,80.002304,8.330017
35273,21556380.0,0.0,22.054352,21.424744,22.144836,22.282043,22.0831,21.408142,11.740143,11.745331,11.779236,12.797974,1.0,0.032093707,0.032093707,0.18685003,250.0,11.700012,0.0,0.0,98.9093,3712.461,0.00011902585,0.0,53.211433,245.80199,13.846681,30.000002,0.21952906,50.61465,337.08972,286.10825,0.0,53.211433,0.25103799,16.019583,80.114784,8.330017
35274,21556440.0,0.0,22.053497,21.436646,22.141876,22.27594,22.089905,21.41037,11.7378845,12.66452,11.761017,12.798004,1.0,0.03209903,0.03209903,0.18761414,250.0,11.700012,0.0,0.0,99.41649,3723.7268,0.000119447,0.0,53.207363,246.09799,13.825746,30.000002,0.22029741,50.643955,338.07416,286.7425,0.0,53.207363,0.25181285,16.120068,80.21202,8.330017
35275,21556500.0,0.0,22.052063,21.448181,22.138306,22.269226,22.096375,21.412567,11.73526,12.242249,11.750061,12.798035,1.0,0.032104466,0.032104466,0.1882849,250.0,11.700012,0.0,0.0,99.853584,3733.7112,0.00011983652,0.0,53.200752,246.43382,13.806409,30.000002,0.22098048,50.67103,338.9782,287.35226,0.0,53.200752,0.25249454,16.21807,80.29274,8.330017
35276,21556560.0,0.0,22.051239,21.45935,22.135498,22.263947,22.101746,21.414764,11.732086,12.010468,11.742859,12.798157,1.0,0.032119434,0.032119434,0.18875109,250.0,11.700012,0.0,0.0,100.0,3741.969,0.00012018678,0.0,53.189724,246.96542,13.789039,30.000002,0.22150135,50.695347,339.75485,287.99252,0.0,53.189724,0.25299162,16.308475,80.33162,8.330017
35277,21556620.0,0.0,22.050018,21.470123,22.132324,22.258514,22.106476,21.416931,11.727112,11.880249,11.737152,12.798248,1.0,0.03214174,0.03214174,0.18886468,250.0,11.700012,0.0,0.0,100.0,3746.6624,0.00012046868,0.0,53.165913,247.81448,13.77596,30.000002,0.22171868,50.713657,340.26956,288.65955,0.0,53.165913,0.25314987,16.394402,80.29975,8.330017
35278,21556680.0,0.0,22.048737,21.4805,22.129242,22.253082,22.11084,21.420197,11.721558,11.809631,12.942993,12.798218,1.0,0.03214671,0.03214671,0.18889585,250.0,11.700012,0.0,0.0,100.0,3749.3022,0.00012068348,0.0,53.136272,248.52611,13.766672,30.000002,0.2218147,50.726658,340.59573,289.16696,0.0,53.136272,0.2531905,16.483673,80.26339,8.330017
35279,21556740.0,0.0,22.047699,21.490448,22.126434,22.247772,22.11502,21.42514,11.716644,11.769043,12.396851,12.79837,1.0,0.032144006,0.032144006,0.18889454,250.0,11.700012,0.0,0.0,100.0,3750.8328,0.000120844205,0.0,53.1097,249.05742,13.757464,30.000002,0.22187135,50.73955,340.79608,289.5247,0.0,53.1097,0.25318345,16.56224,80.23258,8.330017
35280,21556800.0,0.0,22.046509,21.5,22.123566,22.242554,22.11908,21.428802,11.712311,11.744415,12.087616,12.798553,1.0,0.032136843,0.032136843,0.18887807,250.0,11.700012,0.0,0.0,100.0,3751.489,0.000120959994,0.0,53.087,249.43947,13.748625,30.000002,0.22190592,50.751923,340.90976,289.76724,0.0,53.087,0.2531524,16.630331,80.20811,8.330017
35281,21556860.0,0.0,22.046143,21.508514,22.121796,22.239014,22.123047,21.431732,11.708771,11.729034,11.915161,12.798767,1.0,0.03212805,0.03212805,0.1888576,250.0,11.700012,0.0,0.0,100.0,3751.7544,0.00012103968,0.0,53.068943,249.69804,13.740073,30.000002,0.22193258,50.7639,340.96637,289.9216,0.0,53.068943,0.2531141,16.686579,80.190125,8.330017
35282,21556920.0,0.0,22.045624,21.51538,22.120056,22.235596,22.127014,21.434296,11.705902,11.718933,11.816315,12.798981,1.0,0.03211938,0.03211938,0.18883851,250.0,11.700012,0.0,0.0,100.0,3751.6282,0.00012109126,0.0,53.055202,249.86589,13.731916,30.000002,0.22195798,50.77532,340.98917,290.0152,0.0,53.055202,0.25307754,16.732203,80.17757,8.330017
35283,21556980.0,0.0,22.044922,21.52063,22.118347,22.232239,22.13092,21.436584,11.703583,11.712128,11.760284,12.799164,1.0,0.03211166,0.03211166,0.18882272,250.0,11.700012,0.0,0.0,100.0,3751.2004,0.00012112021,0.0,53.045185,249.96806,13.723455,30.000002,0.22198962,50.787163,340.99207,290.06702,0.0,53.045185,0.25304615,16.768972,80.1693,8.330017
35284,21557040.0,0.0,22.044006,21.524384,22.1167,22.228973,22.134888,21.43872,11.701874,11.977905,11.735504,12.799347,1.0,0.03210538,0.03210538,0.18881105,250.0,11.700012,0.0,0.0,100.0,3750.5396,0.000121128825,44.079464,53.038734,250.0143,13.718975,30.000002,0.22200015,50.793438,340.98154,290.08475,0.0,53.038734,0.25302187,16.796373,80.16484,8.330017
