,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35285,21557100.0,0.0,22.043396,21.526611,22.11554,22.2258,22.142303,21.440826,11.700531,12.499451,11.71994,12.7994995,1.0,0.032100376,0.032100376,0.18880251,250.0,11.700012,0.0,0.0,100.0,3749.8416,0.00012112667,0.0,53.034245,250.03824,13.710483,30.000002,0.2220424,50.805325,340.96838,290.09055,0.0,53.034245,0.2530033,16.818235,80.162186,8.330017
35286,21557160.0,0.0,22.043213,21.527374,22.115051,22.223816,22.148132,21.442902,11.699554,12.135986,11.710876,12.799622,1.0,0.032096706,0.032096706,0.18879686,250.0,11.700012,0.0,0.0,100.0,3749.181,0.00012111556,0.0,53.031456,250.04527,13.702926,30.000002,0.22208293,50.815903,340.95514,290.08798,0.0,53.031456,0.25299028,16.834358,80.16094,8.330017
35287,21557220.0,0.0,22.042786,21.526764,22.114532,22.221893,22.153046,21.444946,11.698853,11.936279,11.705536,12.799713,1.0,0.032094385,0.032094385,0.18879047,250.0,11.700012,0.0,0.0,99.993744,3748.4382,0.000121098004,0.0,53.02978,250.04779,13.69517,30.000002,0.22212644,50.826763,340.94244,290.0835,0.0,53.02978,0.25297925,16.845907,80.15988,8.330017
35288,21557280.0,0.0,22.042175,21.52478,22.113953,22.220062,22.15747,21.446991,11.698212,11.823059,11.70224,12.799805,1.0,0.03209419,0.03209419,0.1887633,250.0,11.700012,0.0,0.0,99.96205,3747.467,0.00012107366,0.0,53.028202,250.07564,13.687958,30.000002,0.2221529,50.83686,340.9207,290.08694,0.0,53.028202,0.25295177,16.854172,80.154335,8.330017
35289,21557340.0,0.0,22.041565,21.521484,22.113617,22.218262,22.16159,21.451141,11.697571,11.764099,12.751465,12.799866,1.0,0.032095227,0.032095227,0.1887109,250.0,11.700012,0.0,0.0,99.91355,3746.2605,0.000121042176,0.0,53.02604,250.12923,13.682738,30.000002,0.2221473,50.84417,340.88278,290.095,0.0,53.02604,0.2529015,16.85976,80.14357,8.330017
35290,21557400.0,0.0,22.040955,21.516937,22.113403,22.216583,22.165497,21.455627,11.69693,11.733765,12.270691,12.799896,1.0,0.032096498,0.032096498,0.18863676,250.0,11.700012,0.0,0.0,99.84885,3744.801,0.00012100346,0.0,53.02318,250.19768,13.676557,30.000002,0.22213084,50.852818,340.8259,290.10117,0.0,53.02318,0.25282988,16.863335,80.12875,8.330017
35291,21557460.0,0.0,22.04065,21.511139,22.113739,22.215881,22.169342,21.459015,11.69632,11.716858,12.008881,12.799957,1.0,0.032097112,0.032097112,0.18854818,250.0,11.700012,0.0,0.0,99.7818,3743.1914,0.00012095765,0.0,53.019833,250.26454,13.670818,30.000002,0.22209847,50.86085,340.75012,290.09732,0.0,53.019833,0.2527425,16.865437,80.11186,8.330017
35292,21557520.0,0.0,22.040192,21.50418,22.114075,22.21524,22.173096,21.461761,11.69577,11.707214,11.863464,12.799988,1.0,0.03209719,0.03209719,0.18845199,250.0,11.700012,0.0,0.0,99.70923,3741.4224,0.00012090595,0.0,53.016533,250.32144,13.6653185,30.000002,0.22205739,50.868553,340.66055,290.0818,0.0,53.016533,0.25264648,16.865799,80.094406,8.330017
35293,21557580.0,0.0,22.039642,21.496124,22.11444,22.214752,22.176819,21.464142,11.695282,11.701904,11.786682,12.800018,1.0,0.032097038,0.032097038,0.1883476,250.0,11.700012,0.0,0.0,99.632195,3739.499,0.00012084887,0.0,53.013325,250.37126,13.660407,30.000002,0.22200523,50.87543,340.55826,290.05655,0.0,53.013325,0.25254175,16.864508,80.076126,8.330017
35294,21557640.0,0.0,22.039001,21.486969,22.114868,22.214386,22.180511,21.466309,11.694824,11.69873,11.74408,12.800049,1.0,0.032096647,0.032096647,0.18823752,250.0,11.700012,0.0,0.0,99.552025,3737.443,0.00012078672,0.0,53.010307,250.41266,13.655938,30.000002,0.22194503,50.881683,340.4457,290.0221,0.0,53.010307,0.2524309,16.86208,80.057465,8.330017
35295,21557700.0,0.0,22.038422,21.476776,22.115509,22.214111,22.185516,21.468414,11.6944275,12.914124,11.721283,12.800079,1.0,0.03209611,0.03209611,0.18812351,250.0,11.700012,0.0,0.0,99.469826,3735.3179,0.00012072049,0.0,53.00754,250.4455,13.652532,30.000002,0.22187416,50.88646,340.3252,289.97943,0.0,53.00754,0.2523158,16.858261,80.0387,8.330017
35296,21557760.0,0.0,22.038391,21.465576,22.116913,22.21457,22.19223,21.470459,11.694183,12.361725,11.709045,12.80011,1.0,0.032094993,0.032094993,0.188013,250.0,11.700012,0.0,0.0,99.39558,3733.306,0.00012065207,0.0,53.005196,250.4617,13.648148,30.000002,0.22181177,50.892593,340.20087,289.92676,0.0,53.005196,0.252203,16.852709,80.02139,8.330017
35297,21557820.0,0.0,22.038177,21.45346,22.118225,22.215118,22.19754,21.472473,11.694031,12.059357,11.7022705,12.80011,1.0,0.032093644,0.032093644,0.18791091,250.0,11.700012,0.0,0.0,99.327286,3731.307,0.00012058262,0.0,53.003586,250.46007,13.643721,30.000002,0.22175612,50.89879,340.0789,289.86646,0.0,53.003586,0.25209817,16.846123,80.00634,8.330017
35298,21557880.0,0.0,22.037811,21.44046,22.119476,22.21576,22.202087,21.474457,11.69397,11.89386,11.698517,12.80014,1.0,0.03209227,0.03209227,0.18781762,250.0,11.700012,0.0,0.0,99.26576,3729.346,0.000120513025,0.0,53.002636,250.44519,13.639773,30.000002,0.22170436,50.904316,339.962,289.80212,0.0,53.002636,0.25200212,16.838865,79.99335,8.330017
35299,21557940.0,0.0,22.037384,21.426605,22.120758,22.216461,22.206177,21.47644,11.694,11.80246,11.696442,12.80014,1.0,0.032090973,0.032090973,0.1877345,250.0,11.700012,0.0,0.0,99.21175,3727.459,0.000120444376,0.0,53.002323,250.41971,13.635467,30.000002,0.22166348,50.910347,339.85297,289.73645,0.0,53.002323,0.2519164,16.831074,79.98247,8.330017
35300,21558000.0,0.0,22.03717,21.411926,22.122437,22.217224,22.210052,21.481476,11.694153,11.753235,12.567749,12.800171,1.0,0.03208979,0.03208979,0.18766247,250.0,11.700012,0.0,0.0,99.16577,3725.7432,0.00012037779,0.0,53.002567,250.3854,13.632287,30.000002,0.2216242,50.914795,339.7537,289.67114,0.0,53.002567,0.25184196,16.822742,79.97373,8.330017
35301,21558060.0,0.0,22.037048,21.396515,22.124298,22.218414,22.213715,21.485535,11.694366,11.726379,12.170654,12.800171,1.0,0.03208844,0.03208844,0.18760587,250.0,11.700012,0.0,0.0,99.13394,3724.2095,0.000120314486,0.0,53.003376,250.3393,13.628032,30.000002,0.2216045,50.920753,339.66708,289.60638,0.0,53.003376,0.25178263,16.814163,79.967964,8.330017
35302,21558120.0,0.0,22.036743,21.380371,22.126038,22.219635,22.217316,21.488647,11.694702,11.711792,11.952972,12.800171,1.0,0.03208711,0.03208711,0.18756732,250.0,11.700012,0.0,0.0,99.11446,3722.8413,0.0001202555,0.0,53.004868,250.28185,13.623555,30.000002,0.22160107,50.927025,339.59686,289.54413,0.0,53.004868,0.25174144,16.805717,79.96553,8.330017
35303,21558180.0,0.0,22.036346,21.363586,22.127747,22.220886,22.220886,21.491241,11.695099,11.703705,11.830017,12.800171,1.0,0.032085937,0.032085937,0.18754607,250.0,11.700012,0.0,0.0,99.10728,3721.6458,0.00012020139,0.0,53.006916,250.2177,13.619168,30.000002,0.22161147,50.933163,339.54425,289.48727,0.0,53.006916,0.2517178,16.797798,79.96605,8.330017
35304,21558240.0,0.0,22.035797,21.34616,22.129395,22.222076,22.224396,21.49356,11.695526,11.699371,11.761719,12.800171,1.0,0.032084946,0.032084946,0.18754216,250.0,11.700012,0.040405504,0.0,99.11212,3720.6375,0.00012015275,0.0,53.009434,250.14914,13.614418,30.000002,0.2216388,50.939816,339.51013,289.43744,0.0,53.009434,0.2517119,16.790524,79.969406,8.330017
35305,21558300.0,0.0,22.035156,21.328186,22.131012,22.223267,22.227905,21.495667,11.696045,11.697693,11.731537,12.80014,1.0,0.03208414,0.03208414,0.1875553,250.0,11.700012,0.11488806,0.0,99.12875,3719.8267,0.00012011013,0.0,53.01235,250.07745,13.610651,30.000002,0.22167371,50.94509,339.4949,289.3953,0.0,53.01235,0.25172344,16.783792,79.97547,8.330017
35306,21558360.0,0.0,22.03482,21.309692,22.133026,22.22461,22.233856,21.497742,11.696625,12.707214,11.715546,12.80014,1.0,0.03212143,0.032080363,0.18757151,250.0,11.700012,0.25690386,0.0,99.15964,3719.4329,0.00012007459,0.0,53.04286,249.95886,13.606464,30.000002,0.22174233,50.95095,339.50446,289.34262,0.0,53.01578,0.25177273,16.777676,79.98503,8.330017
35307,21558420.0,0.0,22.034485,21.29071,22.135101,22.225922,22.239746,21.499756,11.698303,12.246735,11.707214,12.8003235,1.0,0.032259986,0.03207328,0.18761067,250.0,11.700012,0.46281475,0.0,99.20334,3720.4578,0.00012006427,0.0,53.146996,249.70824,13.600257,30.000002,0.221924,50.95964,339.60162,289.26883,0.0,53.024147,0.25194356,16.757898,80.00653,8.330017
35308,21558480.0,0.0,22.033905,21.271301,22.136963,22.227142,22.244293,21.50174,11.699982,11.995605,11.70343,12.800354,1.0,0.03239665,0.032070823,0.18767405,250.0,11.700012,0.70716834,0.0,99.25887,3721.9348,0.000120073746,0.0,53.247665,249.50215,13.593703,30.000002,0.22213009,50.968815,339.74704,289.2402,0.0,53.033733,0.25214112,16.738104,80.029144,8.330017
35309,21558540.0,0.0,22.033142,21.251495,22.138641,22.228271,22.248047,21.503723,11.701752,11.856323,11.702087,12.8003845,1.0,0.03256402,0.032068603,0.1877551,250.0,11.700012,0.9842921,0.0,99.32509,3724.0547,0.000120103876,0.0,53.368454,249.29356,13.58658,30.000002,0.22237992,50.978786,339.9478,289.23715,0.0,53.044,0.25238732,16.718681,80.054855,8.330017
35310,21558600.0,0.0,22.032318,21.231384,22.140259,22.229279,22.251251,21.506378,11.703583,11.7803955,12.899994,12.8003845,1.0,0.032756552,0.032067373,0.1878521,250.0,11.700012,1.2898451,0.0,99.4007,3726.799,0.00012015532,0.0,53.5049,249.09349,13.578987,30.000002,0.22266759,50.989418,340.20108,289.26346,0.0,53.054874,0.25267565,16.69944,80.08274,8.330017
35311,21558660.0,0.0,22.031433,21.210938,22.141876,22.22992,22.253937,21.511536,11.705414,11.7453,12.4244995,12.8003845,1.0,0.032973167,0.03206714,0.18796095,250.0,11.700012,1.6211519,0.0,99.48111,3730.1543,0.000120228106,0.0,53.655678,248.90895,13.570857,30.000002,0.22298934,51.000797,340.5041,289.32095,0.0,53.065998,0.25300092,16.680662,80.11176,8.330017
35312,21558720.0,0.0,22.030273,21.190277,22.143188,22.230408,22.256287,21.515259,11.707184,11.727051,12.097229,12.800354,1.0,0.03321002,0.032067567,0.18807752,250.0,11.700012,1.9736841,0.0,99.565895,3733.9478,0.00012032031,0.0,53.81772,248.74507,13.562369,30.000002,0.22333716,51.012684,340.8497,289.40842,0.0,53.07684,0.2533548,16.66379,80.140976,8.330017
35313,21558780.0,0.0,22.02887,21.169403,22.144257,22.230804,22.25827,21.518158,11.708801,11.71817,11.921356,12.8003235,1.0,0.03346477,0.032068457,0.18820018,250.0,11.700012,2.3446064,0.0,99.65381,3738.138,0.00012043041,0.0,53.989273,248.60156,13.553633,30.000002,0.22370695,51.024914,341.23343,289.52338,0.0,53.087254,0.25373316,16.649223,80.17013,8.330017
35314,21558840.0,0.0,22.027313,21.148376,22.145142,22.231049,22.259949,21.52066,11.710266,11.71402,11.824524,12.800262,1.0,0.03373469,0.03206967,0.18832667,250.0,11.700012,2.7305255,0.0,99.74345,3742.6628,0.0001205565,0.0,54.16832,248.47879,13.544564,30.000002,0.22409508,51.03761,341.6498,289.6632,0.0,53.09708,0.2541308,16.637175,80.19882,8.330017
35315,21558900.0,0.0,22.025604,21.127258,22.145844,22.23114,22.261292,21.52295,11.711578,11.712463,11.771606,12.800232,1.0,0.034017175,0.032071106,0.18845494,250.0,11.700012,3.128081,0.0,99.833435,3747.4578,0.0001206965,0.0,54.352997,248.37665,13.535293,30.000002,0.22449678,51.05059,342.09357,289.8251,0.0,53.106224,0.25454304,16.627758,80.22674,8.330017
35316,21558960.0,0.0,22.02353,21.106049,22.146149,22.230774,22.26236,21.525055,11.712677,11.71228,11.744385,12.800171,1.0,0.034310423,0.032072976,0.18857972,250.0,11.700012,3.5352185,0.0,99.91707,3752.3918,0.00012084807,0.0,54.541748,248.2997,13.525907,30.000002,0.2249059,51.06373,342.55884,290.00848,0.0,53.114544,0.25496298,16.621082,80.2528,8.330017
35317,21559020.0,0.0,22.021759,21.084839,22.14679,22.230255,22.266632,21.5271,11.713623,12.493256,11.730225,12.80011,1.0,0.034624897,0.03207417,0.18869312,250.0,11.700012,4.0010834,0.0,99.99511,3757.5754,0.00012100935,0.0,54.741524,248.23334,13.516257,30.000002,0.22532454,51.07724,343.04153,290.2041,0.0,53.122013,0.25539204,16.61642,80.27677,8.330017
35318,21559080.0,0.0,22.019714,21.06369,22.147125,22.229675,22.269043,21.529114,11.714355,12.118744,11.72287,12.80014,1.0,0.034967907,0.03207881,0.18875319,250.0,11.700012,4.482825,0.0,100.0,3762.7224,0.00012117875,0.0,54.953514,248.23425,13.506927,30.000002,0.22572404,51.090305,343.52878,290.4338,0.0,53.128433,0.2558,16.609932,80.28925,8.330017
35319,21559140.0,0.0,22.017487,21.042603,22.147217,22.229065,22.27005,21.531097,11.71463,11.923828,11.719116,12.800079,1.0,0.035320625,0.032082494,0.18876962,250.0,11.700012,4.967428,0.0,100.0,3767.5237,0.00012134808,0.0,55.16688,248.28035,13.498068,30.000002,0.22609161,51.102703,343.9944,290.6747,0.0,53.131824,0.2561728,16.606594,80.29271,8.330017
35320,21559200.0,0.0,22.015167,21.021637,22.147217,22.228455,22.270172,21.53305,11.714722,11.820923,11.717102,12.800049,1.0,0.03567652,0.032084562,0.18877918,250.0,11.700012,5.4479284,0.0,100.0,3772.2378,0.000121517536,0.0,55.380325,248.31917,13.489358,30.000002,0.22645403,51.1149,344.45288,290.9077,0.0,53.13445,0.25654033,16.605415,80.295586,8.330017
35321,21559260.0,0.0,22.012787,21.000824,22.147064,22.227478,22.269684,21.536865,11.714691,11.768829,12.806488,12.800018,1.0,0.036031786,0.032085747,0.1887827,250.0,11.700012,5.9209275,0.0,100.0,3776.8247,0.0001216857,0.0,55.59137,248.35509,13.480665,30.000002,0.22681034,51.12707,344.90317,291.1345,0.0,53.136562,0.25690028,16.605896,80.29773,8.330017
35322,21559320.0,0.0,22.010437,20.980255,22.146942,22.226501,22.268677,21.541382,11.714569,11.742004,12.306976,12.799988,1.0,0.036382563,0.032086466,0.18878458,250.0,11.700012,6.3810267,0.0,100.0,3781.3237,0.000121851896,0.0,55.797802,248.38863,13.472176,30.000002,0.22715999,51.138954,345.3465,291.35593,0.0,53.138435,0.25725368,16.607615,80.29972,8.330017
35323,21559380.0,0.0,22.007965,20.95993,22.146637,22.225555,22.267212,21.544739,11.714325,11.72821,12.036804,12.799957,1.0,0.036725145,0.032087073,0.18878607,250.0,11.700012,6.8239837,0.0,100.0,3785.6401,0.00012201459,0.0,55.997406,248.42386,13.463809,30.000002,0.22750185,51.15067,345.78186,291.57373,0.0,53.140087,0.25759837,16.611015,80.30147,8.330017
35324,21559440.0,0.0,22.005402,20.939941,22.14618,22.22464,22.26532,21.547455,11.713959,11.720978,11.886841,12.799927,1.0,0.037056103,0.03208776,0.18878779,250.0,11.700012,7.2457747,0.0,100.0,3789.7498,0.00012217245,0.0,56.188194,248.46428,13.455589,30.000002,0.22783358,51.162178,346.2073,291.78873,0.0,53.14145,0.25793174,16.616146,80.30284,8.330017
35325,21559500.0,0.0,22.002777,20.920288,22.14563,22.223724,22.263062,21.549835,11.713501,11.7170105,11.802704,12.799896,1.0,0.037372146,0.03208859,0.18878995,250.0,11.700012,7.642558,0.0,100.0,3793.6184,0.0001223241,0.0,56.368362,248.51248,13.447552,30.000002,0.22815241,51.17343,346.62003,292.00104,0.0,53.142433,0.25825077,16.623016,80.30367,8.330017
35326,21559560.0,0.0,21.999908,20.901062,22.144714,22.222412,22.260712,21.55194,11.712891,11.715088,11.76181,12.799835,1.0,0.03767218,0.03208953,0.18879226,250.0,11.700012,8.016076,0.0,100.0,3797.1743,0.00012246845,0.0,56.537533,248.56865,13.439712,30.000002,0.22845711,51.184402,347.01825,292.21005,0.0,53.14299,0.2585541,16.631752,80.30392,8.330017
35327,21559620.0,0.0,21.997223,20.882263,22.143951,22.2211,22.25946,21.553925,11.712158,12.849426,11.739136,12.799835,1.0,0.037956163,0.032091364,0.18878329,250.0,11.700012,8.377553,0.0,99.98264,3800.3994,0.00012260358,1.972129,56.69511,248.64786,13.432266,30.000002,0.22873747,51.194828,347.39465,292.42007,0.0,53.142834,0.258831,16.641817,80.30099,8.330017
35328,21559680.0,0.0,21.994965,20.863953,22.143616,22.21988,22.260925,21.555878,11.711395,12.808258,11.727234,12.799835,1.0,0.038247723,0.032092087,0.18874848,250.0,11.700012,8.7738085,0.0,99.95179,3803.4275,0.00012272892,3.360206,56.855686,248.72377,13.425122,30.000002,0.22899984,51.20483,347.7467,292.61697,0.0,53.14194,0.25908846,16.650795,80.294464,8.330017
35329,21559740.0,0.0,21.992798,20.846222,22.14328,22.218689,22.262085,21.55777,11.710693,12.80246,11.719879,12.799866,1.0,0.038545277,0.0320923,0.18869917,250.0,11.700012,9.17865,0.0,99.91067,3806.3018,0.00012284743,3.3977225,57.018715,248.78984,13.418001,30.000002,0.22925472,51.214798,348.0845,292.80206,0.0,53.141098,0.2593369,16.65773,80.286415,8.330017
35330,21559800.0,0.0,21.990692,20.82904,22.142975,22.21759,22.26294,21.559662,11.7100525,12.800354,11.715485,12.799896,1.0,0.038847525,0.032092288,0.18863453,250.0,11.700012,9.590079,0.0,99.85903,3809.0044,0.00012295863,3.428761,57.183254,248.84941,13.411186,30.000002,0.22949861,51.22434,348.40704,292.9766,0.0,53.140324,0.25957444,16.662672,80.276505,8.330017
35331,21559860.0,0.0,21.988464,20.81253,22.142426,22.216217,22.263672,21.561554,11.709412,12.799744,11.712891,12.799927,1.0,0.03915481,0.032092396,0.1885521,250.0,11.700012,10.008581,0.0,99.79207,3811.4873,0.00012306268,3.4586384,57.349186,248.90787,13.404538,30.000002,0.22973107,51.23365,348.7142,293.14334,0.0,53.139572,0.25979945,16.665684,80.26406,8.330017
35332,21559920.0,0.0,21.986633,20.796661,22.142273,22.214935,22.2641,21.566193,11.708801,12.79953,12.617615,12.799957,1.0,0.039466143,0.032092594,0.18845133,250.0,11.700012,10.429791,0.0,99.713036,3813.8467,0.0001231598,3.488342,57.515804,248.96756,13.398269,30.000002,0.22994922,51.242424,349.00482,293.30295,0.0,53.13871,0.26001018,16.66673,80.24885,8.330017
35333,21559980.0,0.0,21.984894,20.781555,22.14209,22.213806,22.26419,21.57022,11.708221,12.799469,12.203918,12.800018,1.0,0.03977911,0.032092825,0.18833528,250.0,11.700012,10.850359,0.0,99.623405,3816.0388,0.00012325049,3.5179608,57.681858,249.02742,13.392009,30.000002,0.2301562,51.251186,349.27902,293.45505,0.0,53.137745,0.26020733,16.665838,80.23137,8.330017
35334,21560040.0,0.0,21.983185,20.767212,22.141815,22.21283,22.263977,21.573242,11.707642,12.799438,11.978424,12.800049,1.0,0.040091652,0.03209309,0.18820567,250.0,11.700012,11.267151,0.0,99.52469,3818.0337,0.00012333447,3.5475368,57.84623,249.08789,13.386019,30.000002,0.23034981,51.25957,349.5364,293.59973,0.0,53.136658,0.26039052,16.663673,80.211815,8.330017
35335,21560100.0,0.0,21.981537,20.753693,22.14154,22.212006,22.263428,21.575714,11.707031,12.799408,11.854492,12.800049,1.0,0.040401444,0.032093376,0.18806463,250.0,11.700012,11.676957,0.0,99.41854,3819.845,0.00012341178,3.5768907,58.00773,249.14903,13.3801565,30.000002,0.23053096,51.26778,349.77667,293.73697,0.0,53.135437,0.26055956,16.660404,80.19048,8.330017
35336,21560160.0,0.0,21.979767,20.741028,22.141022,22.210876,22.262756,21.57785,11.706421,12.799438,11.786987,12.800079,1.0,0.040707305,0.032093987,0.18790989,250.0,11.700012,12.0792675,0.0,99.299675,3821.397,0.00012348201,3.605969,58.16551,249.2163,13.374655,30.000002,0.23069534,51.275486,349.99802,293.8687,0.0,53.134,0.2607113,16.656216,80.16671,8.330017
35337,21560220.0,0.0,21.978119,20.729279,22.140503,22.20996,22.26178,21.579834,11.70578,12.799438,11.74939,12.80011,1.0,0.041007165,0.032094747,0.18774106,250.0,11.700012,12.470075,0.0,99.17247,3822.7136,0.00012354445,3.6347337,58.318497,249.29062,13.3694515,30.000002,0.23084122,51.28277,350.19724,293.99414,0.0,53.13216,0.2608431,16.65138,80.14034,8.330017
35338,21560280.0,0.0,21.976685,20.718506,22.140106,22.209198,22.260498,21.581696,11.705109,12.799438,11.72934,12.80011,1.0,0.04129858,0.03209544,0.18756185,250.0,11.700012,12.846748,0.0,99.03871,3823.8142,0.00012359912,3.6628578,58.465706,249.36826,13.364522,30.000002,0.23096965,51.289673,350.37405,294.11127,0.0,53.12996,0.26095602,16.645866,80.112144,8.330017
35339,21560340.0,0.0,21.975403,20.70874,22.13977,22.20868,22.258942,21.583527,11.704437,12.799438,11.717712,12.80011,1.0,0.04157906,0.03209605,0.1873751,250.0,11.700012,13.205984,0.0,98.90079,3824.7004,0.00012364583,3.6901112,58.606083,249.44736,13.359798,30.000002,0.2310813,51.29628,350.52795,294.21893,0.0,53.127487,0.26105037,16.639853,80.082596,8.330017
35340,21560400.0,0.0,21.974335,20.700012,22.139496,22.208313,22.25711,21.585327,11.703735,12.799469,11.710846,12.80014,1.0,0.041846484,0.03209654,0.18718365,250.0,11.700012,13.545143,0.0,98.76076,3825.3767,0.00012368453,3.7162848,58.73874,249.52641,13.355168,30.000002,0.23117757,51.30276,350.65903,294.31653,0.0,53.124786,0.26112682,16.633501,80.0522,8.330017
35341,21560460.0,0.0,21.96994,20.691956,22.135468,22.204132,22.251404,21.583313,11.694641,12.799133,11.706085,12.798798,1.0,0.042088877,0.032101244,0.18695435,250.0,11.700012,13.808879,0.0,98.55867,3817.979,0.00012358399,3.765906,58.853966,249.68001,13.351981,30.000002,0.23121552,51.307224,350.74707,294.43277,0.0,53.120876,0.2611449,16.716352,80.0116,8.330017
35342,21560520.0,0.0,21.965668,20.684143,22.1315,22.200226,22.245514,21.581573,11.682343,12.79892,12.552948,12.797577,1.0,0.042289328,0.032108195,0.1866648,250.0,11.700012,14.012575,0.0,98.31942,3806.7976,0.000123309,3.827367,58.942043,249.93259,13.349954,30.000002,0.23116267,51.31007,350.74847,294.56094,17.423855,53.112976,0.2610629,16.87226,79.95583,8.330017
35343,21560580.0,0.0,21.961914,20.676575,22.128143,22.196716,22.239471,21.582825,11.673065,12.799011,12.454315,12.797699,1.0,0.042447343,0.03211494,0.18632607,250.0,11.700012,14.155046,0.0,98.046715,3794.4158,0.000122945,3.8741767,59.005123,250.2414,13.348428,30.000002,0.2310305,51.312202,350.65585,294.67606,0.0,53.10157,0.260889,16.987904,79.88903,8.330017
35344,21560640.0,0.0,21.958252,20.66925,22.124817,22.193665,22.233307,21.58252,11.665802,12.799194,12.097382,12.798157,1.0,0.042559844,0.03212088,0.18594128,250.0,11.700012,14.235325,0.0,97.74554,3780.8826,0.00012251026,3.9099443,59.04293,250.58466,13.348429,30.000002,0.23081115,51.312195,350.4597,294.7626,0.0,53.08727,0.2606227,17.069344,79.81285,8.330017
35345,21560700.0,0.0,21.954773,20.6622,22.121735,22.19107,22.227081,21.58139,11.660095,12.799377,11.900391,12.798676,1.0,0.04262537,0.032125514,0.18551655,250.0,11.700012,14.253047,0.0,97.42079,3766.3862,0.00012201921,3.936139,59.055866,250.94333,13.349019,30.000002,0.23051484,51.311375,350.158,294.80966,0.0,53.070694,0.26026815,17.12317,79.72931,8.330017
35346,21560760.0,0.0,21.951538,20.655396,22.118896,22.188843,22.221344,21.579987,11.65564,12.799561,11.789551,12.799133,1.0,0.042645544,0.03212868,0.18505748,250.0,11.700012,14.215798,0.0,97.07586,3751.124,0.000121484605,3.9538753,59.045696,251.30005,13.351646,30.000002,0.23013702,51.307697,349.75357,294.80914,0.0,53.052597,0.25983238,17.154055,79.640205,8.330017
35347,21560820.0,0.0,21.948578,20.648834,22.116394,22.187164,22.215637,21.578308,11.652191,12.799713,11.727783,12.799561,1.0,0.042622145,0.032130376,0.18457098,250.0,11.700012,14.121578,0.0,96.7166,3735.2659,0.0001209162,3.964099,59.014046,251.6415,13.355698,30.000002,0.22968936,51.30202,349.2532,294.75668,0.0,53.03368,0.25932416,17.165958,79.54738,8.330017
35348,21560880.0,0.0,21.945984,20.642517,22.114258,22.186005,22.210022,21.576508,11.649536,12.799866,11.6922,12.799896,1.0,0.042555295,0.032130823,0.18406628,250.0,11.700012,13.971413,0.0,96.34879,3718.9731,0.00012032272,3.96745,58.961445,251.95862,13.360022,30.000002,0.22918797,51.29597,348.6664,294.65143,0.0,53.014595,0.258753,17.16284,79.45272,8.330017
35349,21560940.0,0.0,21.943726,20.636475,22.112488,22.185394,22.204498,21.574615,11.647583,12.799988,11.672058,12.800171,1.0,0.04244621,0.032130208,0.18355079,250.0,11.700012,13.766617,0.0,95.97752,3702.3718,0.00011971078,3.9644375,58.88874,252.2455,13.365573,30.000002,0.22863337,51.2882,348.00345,294.49426,0.0,52.995808,0.25812775,17.147408,79.35766,8.330017
35350,21561000.0,0.0,21.941803,20.630676,22.111145,22.185394,22.199158,21.572662,11.646301,12.80011,11.661377,12.8003845,1.0,0.042289972,0.032128636,0.18303303,250.0,11.700012,13.500917,0.0,95.6091,3685.5718,0.000119085205,3.954682,58.793785,252.49199,13.373605,30.000002,0.22801997,51.27695,347.26645,294.28043,0.0,52.977867,0.25745213,17.120924,79.264,8.330017
35351,21561060.0,0.0,21.939636,20.625153,22.109467,22.184845,22.194092,21.570557,11.645386,12.800232,11.654816,12.800568,1.0,0.042095874,0.03212728,0.18250975,250.0,11.700012,13.185721,0.0,95.231705,3668.5078,0.000118451804,3.9399765,58.68016,252.71805,13.380997,30.000002,0.22737567,51.266605,346.47363,294.02762,0.0,52.960705,0.25673336,17.087648,79.170235,8.330017
35352,21561120.0,0.0,21.937866,20.619904,22.108215,22.184906,22.1893,21.56842,11.644775,12.8003235,11.650848,12.80069,1.0,0.04186264,0.03212568,0.1819859,250.0,11.700012,12.820127,0.0,94.85878,3651.358,0.00011781343,3.9205036,58.547203,252.91833,13.389179,30.000002,0.22669324,51.25515,345.62848,293.73413,0.0,52.944286,0.25597462,17.048994,79.07738,8.330017
35353,21561180.0,0.0,21.936584,20.614868,22.107483,22.185364,22.184723,21.567932,11.644409,12.800415,12.864624,12.800781,1.0,0.041602504,0.032123696,0.18146771,250.0,11.700012,12.420086,0.0,94.492546,3634.2668,0.000117174,3.8976536,58.400894,253.09427,13.397562,30.000002,0.22599187,51.243412,344.75488,293.41132,0.0,52.92859,0.25519425,17.006979,78.98642,8.330017
35354,21561240.0,0.0,21.935791,20.610138,22.1073,22.18631,22.18045,21.568695,11.644379,12.800507,12.306976,12.800873,1.0,0.041311335,0.032121316,0.1809614,250.0,11.700012,11.980856,0.0,94.13793,3617.3289,0.000116536154,3.8708217,58.239185,253.23882,13.406449,30.000002,0.22527125,51.230972,343.8535,293.05563,0.0,52.91396,0.25439432,16.961231,78.898636,8.330017
35355,21561300.0,0.0,21.935272,20.605652,22.10736,22.187744,22.176483,21.568146,11.644592,12.800568,12.005493,12.800934,1.0,0.040989824,0.032118533,0.18047395,250.0,11.700012,11.5036955,0.0,93.8,3600.546,0.00011590225,3.8402886,58.06232,253.34814,13.41557,30.000002,0.22453961,51.2182,342.9327,292.66895,0.0,52.90061,0.2535825,16.91318,78.815315,8.330017
35356,21561360.0,0.0,21.934631,20.60144,22.1073,22.188873,22.173248,21.567078,11.64502,12.800659,11.840546,12.800964,1.0,0.040642656,0.03211586,0.18000469,250.0,11.700012,10.997646,0.0,93.47229,3583.912,0.00011527461,3.806544,57.87207,253.42902,13.425032,30.000002,0.22379993,51.204956,342.0012,292.25845,0.0,52.888615,0.25276336,16.863457,78.73603,8.330017
35357,21561420.0,0.0,21.934265,20.597504,22.107544,22.19046,22.17038,21.565643,11.64563,12.80069,11.749664,12.800995,1.0,0.04027349,0.032113105,0.17955537,250.0,11.700012,10.464933,0.0,93.162865,3567.5435,0.00011465494,3.7702367,57.66999,253.4822,13.435467,30.000002,0.22305222,51.190346,341.06577,291.8278,0.0,52.87783,0.25194204,16.812923,78.66104,8.330017
35358,21561480.0,0.0,21.934235,20.593811,22.108124,22.192474,22.167908,21.563995,11.646454,12.800751,11.701721,12.801025,1.0,0.039884448,0.03211007,0.17913353,250.0,11.700012,9.909385,0.0,92.87537,3551.5562,0.00011404607,3.731356,57.45715,253.50302,13.445669,30.000002,0.22231255,51.176064,340.1356,291.37924,0.0,52.86843,0.25112805,16.76167,78.59178,8.330017
35359,21561540.0,0.0,21.934479,20.590424,22.10904,22.194824,22.165833,21.562225,11.647522,12.800812,11.676758,12.801025,1.0,0.03947855,0.03210683,0.17874369,250.0,11.700012,9.335008,0.0,92.613205,3536.0295,0.00011345062,3.6901717,57.234913,253.4907,13.456949,30.000002,0.2215783,51.16027,339.2192,290.91672,0.0,52.860546,0.25032902,16.709942,78.529015,8.330017
35360,21561600.0,0.0,21.93509,20.58728,22.11023,22.19751,22.164185,21.560425,11.648773,12.800842,11.66333,12.801025,1.0,0.039059248,0.032103408,0.17839117,250.0,11.700012,8.746701,0.0,92.37983,3521.053,0.000112870955,3.6471593,57.004898,253.44537,13.4670105,30.000002,0.22087228,51.146187,338.3259,290.44537,0.0,52.854263,0.2495537,16.658695,78.47362,8.330017
35361,21561660.0,0.0,21.935364,20.584412,22.111176,22.199585,22.163269,21.558807,11.650238,12.800873,11.657532,12.801025,1.0,0.03862958,0.032100588,0.17807525,250.0,11.700012,8.150774,0.0,92.16711,3506.6187,0.00011231178,3.602535,56.768024,253.37714,13.478981,30.000002,0.22017592,51.129425,337.46295,289.97397,0.0,52.84964,0.24880528,16.60798,78.42493,8.330017
35362,21561720.0,0.0,21.935974,20.581818,22.112366,22.201904,22.16278,21.55719,11.651825,12.800903,11.654877,12.800995,1.0,0.038195502,0.03209792,0.17779082,250.0,11.700012,7.5528755,0.0,91.9796,3492.7756,0.00011177163,3.5572627,56.52715,253.29092,13.48934,30.000002,0.21951327,51.11492,336.63138,289.50598,0.0,52.84617,0.24808407,16.558521,78.381996,8.330017
35363,21561780.0,0.0,21.93686,20.579498,22.11383,22.204468,22.162811,21.555603,11.653564,12.800903,11.654175,12.800995,1.0,0.037759796,0.032095198,0.1775493,250.0,11.700012,6.9592366,0.0,91.82424,3479.7341,0.00011125675,3.5114355,56.284134,253.17917,13.499412,30.000002,0.21888724,51.10082,335.84354,289.0446,0.0,52.844173,0.24740443,16.51053,78.347015,8.330017
35364,21561840.0,0.0,21.938202,20.577484,22.115814,22.207184,22.163177,21.556702,11.655457,12.800934,12.650543,12.800964,1.0,0.037326958,0.03209238,0.17733847,250.0,11.700012,6.3716993,0.0,91.69185,3467.3413,0.00011076061,3.4654655,56.04103,253.04912,13.509027,30.000002,0.21829122,51.08736,335.09113,288.58966,0.0,52.843212,0.24675752,16.463503,78.31775,8.330017
35365,21561900.0,0.0,21.939728,20.575714,22.11792,22.209991,22.16394,21.557465,11.657532,12.800934,12.198151,12.800934,1.0,0.036897007,0.032089565,0.17716072,250.0,11.700012,5.7925005,0.0,91.583786,3455.608,0.000110285415,3.4194272,55.797882,252.9005,13.51826,30.000002,0.21772811,51.07444,334.37744,288.1431,0.0,52.84339,0.24614699,16.417145,78.2946,8.330017
35366,21561960.0,0.0,21.940613,20.57425,22.119263,22.211792,22.16513,21.557343,11.659637,12.800903,11.952026,12.800903,1.0,0.036474507,0.032087598,0.1770131,250.0,11.700012,5.227483,0.0,91.48877,3444.455,0.00010983481,3.3739367,55.556713,252.74683,13.5272875,30.000002,0.21719825,51.0618,333.70877,287.7152,0.0,52.844673,0.24557492,16.372652,78.27643,8.330017
35367,21562020.0,0.0,21.941559,20.573029,22.120667,22.213715,22.166748,21.55664,11.661804,12.800903,11.815552,12.800873,1.0,0.036062185,0.03208605,0.17688994,250.0,11.700012,4.6809573,0.0,91.41343,3434.3958,0.00010940929,3.3294454,55.31899,252.5927,13.535839,30.000002,0.2167006,51.049824,333.08215,287.30707,0.0,52.846535,0.24503785,16.329865,78.26214,8.330017
35368,21562080.0,0.0,21.942596,20.572113,22.122131,22.215698,22.168762,21.555634,11.664124,12.800903,11.745728,12.800873,1.0,0.035661988,0.032084487,0.1767949,250.0,11.700012,4.156242,0.0,91.35825,3425.3071,0.0001090116,3.285671,55.086357,252.43082,13.544421,30.000002,0.21623603,51.03781,332.49908,286.91678,0.0,52.849052,0.24454105,16.287336,78.2527,8.330017
35369,21562140.0,0.0,21.943756,20.571503,22.123718,22.217712,22.171143,21.554443,11.666473,12.800873,11.708191,12.800842,1.0,0.035277143,0.0320829,0.1767278,250.0,11.700012,3.657633,0.0,91.32359,3416.939,0.00010864062,3.243459,54.86104,252.25972,13.552584,30.000002,0.21580996,51.02638,331.96115,286.54504,0.0,52.852314,0.2440875,16.247078,78.248215,8.330017
35370,21562200.0,0.0,21.945007,20.571136,22.125336,22.219757,22.17392,21.553162,11.668762,12.800842,11.689331,12.800781,1.0,0.034910098,0.032081235,0.17668892,250.0,11.700012,3.1885128,0.0,91.30942,3409.2969,0.00010829574,3.2031302,54.64481,252.07866,13.5601,30.000002,0.21542603,51.01586,331.4701,286.19287,0.0,52.85635,0.24367988,16.209883,78.24879,8.330017
35371,21562260.0,0.0,21.945557,20.571075,22.12616,22.220612,22.17688,21.552032,11.670959,12.800781,11.680359,12.80072,1.0,0.03456377,0.032080434,0.17666714,250.0,11.700012,2.750034,0.0,91.297554,3402.1667,0.000107975815,3.1649504,54.43893,251.90417,13.567309,30.000002,0.21507604,51.005768,331.02383,285.86722,0.0,52.86095,0.243311,16.17539,78.25182,8.330017
35372,21562320.0,0.0,21.946198,20.57132,22.127014,22.221436,22.180176,21.550873,11.673035,12.800751,11.676056,12.800659,1.0,0.034240246,0.032080065,0.17665453,250.0,11.700012,2.3467808,0.0,91.29403,3395.5867,0.00010767845,3.12943,54.244785,251.74069,13.573638,30.000002,0.21475859,50.996906,330.61685,285.56738,0.0,52.865593,0.24297453,16.14382,78.2559,8.330017
35373,21562380.0,0.0,21.946869,20.571838,22.1279,22.22226,22.183777,21.549713,11.675049,12.80069,11.674927,12.800629,1.0,0.03394052,0.032079678,0.1766536,250.0,11.700012,1.9807014,0.0,91.29871,3389.5933,0.000107403706,3.0964236,54.063694,251.58087,13.580497,30.000002,0.2144668,50.987305,330.2492,285.2902,0.0,52.870327,0.24267346,16.114573,78.26177,8.330017
35374,21562440.0,0.0,21.947662,20.572632,22.128815,22.223053,22.187653,21.548676,11.677002,12.800629,12.080322,12.800568,1.0,0.03366674,0.03207919,0.17666398,250.0,11.700012,1.6545352,0.0,91.31137,3384.2146,0.00010715148,3.0659304,53.897564,251.42105,13.586471,30.000002,0.21421139,50.97894,329.9209,285.03418,39.706085,52.875282,0.24240959,16.086872,78.269646,8.330017
35375,21562500.0,0.0,21.948853,20.57373,22.130188,22.223846,22.191803,21.550964,11.678986,12.800598,12.510376,12.800568,1.0,0.033421542,0.032078557,0.17668489,250.0,11.700012,1.3717505,0.0,91.33179,3379.55,0.00010692234,3.0381055,53.74853,251.25935,13.591925,30.000002,0.21399137,50.971306,329.63266,284.79907,0.0,52.88054,0.24218465,16.060194,78.2795,8.330017
35376,21562560.0,0.0,21.949219,20.575104,22.130554,22.22342,22.195892,21.55194,11.680878,12.800537,12.132782,12.800537,1.0,0.033205625,0.032078747,0.17670467,250.0,11.700012,1.1288346,0.0,91.341736,3375.239,0.00010671397,3.0131614,53.61661,251.1117,13.596914,30.000002,0.21379828,50.96432,329.37985,284.5898,0.0,52.885914,0.24198878,16.034576,78.2887,8.330017
35377,21562620.0,0.0,21.949493,20.576813,22.130798,22.222992,22.200165,21.552032,11.682556,12.800476,11.926575,12.800507,1.0,0.03301971,0.03207927,0.17671621,250.0,11.700012,0.92966163,0.0,91.34729,3371.3105,0.00010652396,2.991556,53.502403,250.98163,13.601622,30.000002,0.21362515,50.957726,329.15634,284.4048,0.0,52.890873,0.24181493,16.01081,78.29594,8.330017
35378,21562680.0,0.0,21.949768,20.578796,22.130981,22.222534,22.20459,21.551636,11.684204,12.800415,11.810638,12.800476,1.0,0.032864995,0.032079656,0.17672187,250.0,11.700012,0.7757383,0.0,91.348495,3367.8242,0.00010635197,2.9730368,53.407486,250.85886,13.606037,30.000002,0.21347457,50.951546,328.96146,284.23895,0.0,52.89561,0.24166627,15.987851,78.302155,8.330017
35379,21562740.0,0.0,21.950073,20.581055,22.131165,22.222107,22.209137,21.550995,11.6857605,12.800354,11.746765,12.800476,1.0,0.032742377,0.032079887,0.17672107,250.0,11.700012,0.6680345,0.0,91.34546,3364.784,0.000106197534,2.957618,53.332848,250.7405,13.610135,30.000002,0.213347,50.945812,328.79428,284.09045,0.0,52.900238,0.24154308,15.965228,78.307434,8.330017
35380,21562800.0,0.0,21.950409,20.583649,22.131348,22.22171,22.213776,21.55017,11.687286,12.800293,11.719177,12.800446,1.0,0.032652292,0.03207992,0.17671391,250.0,11.700012,0.60701656,0.0,91.33828,3362.1946,0.00010606042,2.9452958,53.279095,250.62471,13.613818,30.000002,0.21324344,50.94066,328.65457,283.95844,0.0,52.904816,0.2414459,15.942786,78.311905,8.330017
35381,21562860.0,0.0,21.950104,20.586517,22.130737,22.220184,22.21817,21.549408,11.68869,12.800232,11.704895,12.800446,1.0,0.032595534,0.03208062,0.17669062,250.0,11.700012,0.5885209,0.0,91.3106,3359.842,0.000105939005,2.9361815,53.246254,250.52449,13.617206,30.000002,0.21315649,50.935913,328.53873,283.84692,0.0,52.909256,0.24136661,15.920321,78.31334,8.330017
35382,21562920.0,0.0,21.94983,20.589691,22.130127,22.21875,22.222565,21.548615,11.689941,12.80014,11.697357,12.800446,1.0,0.032571096,0.032081634,0.17664476,250.0,11.700012,0.61420274,0.0,91.26896,3357.7427,0.00010583072,2.9304874,53.233574,250.44315,13.620483,30.000002,0.21307845,50.931324,328.43982,283.75363,0.0,52.913116,0.24129733,15.898206,78.31056,8.330017
35383,21562980.0,0.0,21.949677,20.59317,22.129608,22.217407,22.22696,21.547821,11.691101,12.800079,11.694214,12.800446,1.0,0.032578833,0.032082416,0.17658,250.0,11.700012,0.6838892,0.0,91.214035,3355.9426,0.00010573527,2.9279785,53.241467,250.37103,13.62346,30.000002,0.21301308,50.927155,328.35748,283.67386,0.0,52.916504,0.24124111,15.87598,78.30466,8.330017
35384,21563040.0,0.0,21.949615,20.596954,22.12915,22.216156,22.231323,21.546997,11.6922,12.800018,11.692841,12.800476,1.0,0.032618638,0.032082967,0.1764974,250.0,11.700012,0.7968093,0.0,91.147285,3354.4485,0.00010565213,2.928469,53.270107,250.30283,13.626493,30.000002,0.21295883,50.922905,328.2907,283.6046,0.0,52.919662,0.2411989,15.85292,78.29609,8.330017
35385,21563100.0,0.0,21.949799,20.601044,22.128937,22.214996,22.235626,21.547333,11.693268,12.799957,12.950989,12.800476,1.0,0.032690167,0.03208325,0.17639823,250.0,11.700012,0.9521532,0.0,91.069756,3353.2878,0.00010558101,2.931912,53.319313,250.2362,13.6286545,30.000002,0.2129224,50.919884,328.23947,283.54483,0.0,52.92269,0.24117152,15.828991,78.285164,8.330017
35386,21563160.0,0.0,21.949615,20.605469,22.128235,22.21289,22.239471,21.549683,11.694244,12.799896,12.386353,12.800507,1.0,0.032792896,0.0320842,0.17627344,250.0,11.700012,1.144304,0.0,90.96577,3352.2869,0.00010552096,2.938276,53.387856,250.18578,13.6310625,30.000002,0.21288954,50.916515,328.2004,283.49936,0.0,52.92546,0.24115044,15.803911,78.269684,8.330017
35387,21563220.0,0.0,21.949402,20.610168,22.127472,22.210938,22.243225,21.55066,11.695068,12.799835,12.072296,12.800507,1.0,0.03292444,0.032085285,0.17611952,250.0,11.700012,1.3731385,0.0,90.843285,3351.3726,0.00010546907,2.9477487,53.47394,250.15233,13.633518,30.000002,0.2128562,50.91308,328.16724,283.46512,0.0,52.927536,0.2411292,15.778703,78.24903,8.330017
35388,21563280.0,0.0,21.94925,20.615173,22.12674,22.209198,22.246796,21.550903,11.69577,12.799805,11.897186,12.800507,1.0,0.03308357,0.03208617,0.17594121,250.0,11.700012,1.6367638,0.0,90.70461,3350.604,0.00010542479,2.9599311,53.57705,250.12589,13.635841,30.000002,0.2128262,50.909824,328.1396,283.4372,0.0,52.92918,0.24111092,15.752736,78.22447,8.330017
35389,21563340.0,0.0,21.949219,20.620514,22.126099,22.207703,22.250153,21.55072,11.696442,12.799744,11.805267,12.800537,1.0,0.033269126,0.032086756,0.17574084,250.0,11.700012,1.9334024,0.0,90.5518,3349.9944,0.00010538764,2.9746528,53.69637,250.10251,13.638043,30.000002,0.2128003,50.906742,328.1171,283.4136,0.0,52.930523,0.24109668,15.725795,78.19655,8.330017
35390,21563400.0,0.0,21.949371,20.62613,22.12558,22.20642,22.253326,21.550323,11.697052,12.799683,11.754761,12.800568,1.0,0.033479463,0.032087017,0.17552206,250.0,11.700012,2.260572,0.0,90.38757,3349.5652,0.00010535745,2.9916618,53.830803,250.07806,13.640099,30.000002,0.21278028,50.903862,328.10028,283.3927,0.0,52.931744,0.24108848,15.69768,78.166046,8.330017
35391,21563460.0,0.0,21.948944,20.63208,22.12439,22.204254,22.256012,21.549896,11.697571,12.799652,11.728485,12.800568,1.0,0.033713132,0.032087874,0.17527768,250.0,11.700012,2.6120262,0.0,90.19717,3349.1064,0.000105332816,3.0109172,53.97845,250.06648,13.642104,30.000002,0.21275927,50.901054,328.08646,283.37946,0.0,52.93275,0.24107869,15.668551,78.13107,8.330017
35392,21563520.0,0.0,21.94867,20.638367,22.123352,22.202393,22.258423,21.549408,11.697937,12.799591,11.714447,12.800598,1.0,0.033966955,0.032088976,0.17500427,250.0,11.700012,2.9863002,0.0,89.989655,3348.6453,0.00010531144,3.0324738,54.136818,250.07124,13.644162,30.000002,0.21273088,50.89817,328.06976,283.37222,0.0,52.9331,0.24106021,15.639067,78.09085,8.330017
35393,21563580.0,0.0,21.948639,20.644958,22.122528,22.200867,22.26056,21.54889,11.698273,12.799561,11.706482,12.800598,1.0,0.034238108,0.03208975,0.1747104,250.0,11.700012,3.3799193,0.0,89.769035,3348.2498,0.000105293206,3.055732,54.30455,250.07922,13.646492,30.000002,0.21269788,50.89491,328.05075,283.3651,0.0,52.933067,0.24103828,15.6086445,78.04739,8.330017
35394,21563640.0,0.0,21.948822,20.651855,22.121887,22.199646,22.26239,21.54834,11.698547,12.79953,11.7022705,12.800629,1.0,0.0345247,0.032090236,0.17439926,250.0,11.700012,3.7901952,0.0,89.53834,3347.9326,0.000105277955,3.0804665,54.480385,250.08755,13.648562,30.000002,0.21266484,50.892014,328.02972,283.3571,0.0,52.932804,0.24101421,15.5772,78.001335,8.330017
35395,21563700.0,0.0,21.94925,20.659058,22.12149,22.198792,22.263916,21.54779,11.6987915,12.7994995,11.700623,12.800629,1.0,0.034825336,0.032090392,0.17407376,250.0,11.700012,4.215175,0.0,89.29971,3347.7031,0.00010526558,3.1065345,54.663395,250.09381,13.650412,30.000002,0.21263266,50.889427,328.00723,283.3473,0.0,52.932423,0.24098948,15.544826,77.95323,8.330017
35396,21563760.0,0.0,21.949371,20.666595,22.120697,22.197052,22.264984,21.54953,11.698975,12.799469,12.747437,12.800659,1.0,0.035137374,0.032091238,0.17372818,250.0,11.700012,4.648339,0.0,89.039,3347.39,0.00010525497,3.1337376,54.851078,250.11208,13.652378,30.000002,0.21259327,50.886673,327.9811,283.34097,0.0,52.93188,0.24095684,15.511602,77.90139,8.330017
35397,21563820.0,0.0,21.949738,20.674469,22.120148,22.195679,22.265686,21.551605,11.699036,12.799438,12.269348,12.800659,1.0,0.035457093,0.032092184,0.17336124,250.0,11.700012,5.0870976,0.0,88.76665,3347.0244,0.00010524431,3.1620293,55.040985,250.14333,13.654677,30.000002,0.21254064,50.883453,327.94598,283.33563,0.0,52.930702,0.24091057,15.478075,77.84552,8.330017
35398,21563880.0,0.0,21.950256,20.682648,22.11972,22.194733,22.266083,21.55252,11.699036,12.799438,12.009247,12.80069,1.0,0.035781704,0.032092884,0.17298034,250.0,11.700012,5.5280967,0.0,88.48674,3346.6028,0.00010523312,3.1909888,55.23185,250.17746,13.657064,30.000002,0.2124798,50.88011,327.90253,283.32693,0.0,52.929157,0.24085501,15.444294,77.78728,8.330017
35399,21563940.0,0.0,21.950958,20.691162,22.119446,22.194153,22.266144,21.552856,11.698975,12.799438,11.864044,12.80069,1.0,0.036108308,0.03209325,0.17259112,250.0,11.700012,5.9677534,0.0,88.20363,3346.1572,0.00010522122,3.220251,55.4222,250.20944,13.659546,30.000002,0.21241292,50.876637,327.85162,283.31302,0.0,52.92744,0.24079274,15.410235,77.72778,8.330017
35400,21564000.0,0.0,21.951874,20.700012,22.119354,22.194,22.26587,21.552856,11.698944,12.799408,11.7812805,12.80069,1.0,0.036434088,0.03209326,0.17219968,250.0,11.700012,6.4024644,0.0,87.92165,3345.7258,0.00010520883,3.249467,55.61058,250.23547,13.662113,30.000002,0.21234268,50.87304,327.79523,283.2932,0.0,52.925735,0.24072708,15.375963,77.668175,8.330017
35401,21564060.0,0.0,21.942474,20.710968,22.107117,22.229126,22.268036,21.553741,11.354431,12.785248,11.710999,12.823059,0.0,0.036361888,0.034958947,0.11162315,250.0,11.700012,0.0,0.0,21.441702,2865.1218,9.987508e-05,4.1479864,52.10399,330.9919,14.416745,30.000002,0.1614696,49.816555,306.91107,297.36285,0.0,51.271255,0.18300451,13.129644,63.696938,8.330017
35402,21564120.0,0.0,21.960327,20.72583,22.121887,22.311829,22.27185,21.554169,11.011475,12.783112,11.454742,12.834717,0.0,0.034953196,0.034086198,0.07518853,250.0,11.700012,0.0,0.0,0.0,2394.5544,8.9891575e-05,5.082295,50.5892,347.77106,15.138723,30.000002,0.12757993,48.80579,288.98383,279.989,0.0,50.057613,0.144212,11.269929,54.622543,8.330017
35403,21564180.0,0.0,21.99942,20.744385,22.161377,22.418793,22.277527,21.555023,10.8914795,12.793121,11.197327,12.8280945,0.0,0.033240512,0.03272552,0.06327108,250.0,11.700012,0.0,0.0,0.0,2120.3918,7.9624704e-05,5.2219186,50.053043,329.81216,15.5163,30.000002,0.11445796,48.27718,277.1437,260.66266,0.0,49.722584,0.129197,10.008432,51.4974,8.330017
35404,21564240.0,0.0,22.043457,20.76651,22.207,22.533478,22.284576,21.556366,10.961975,12.802032,11.063873,12.827179,0.0,0.032315567,0.032002263,0.057112273,250.0,11.700012,0.0,0.0,0.0,1962.4613,7.1494476e-05,4.873268,50.05366,311.3472,15.745999,30.000002,0.10764289,47.9556,269.19034,246.32272,0.0,49.847473,0.12139615,8.664476,49.927883,8.330017
35405,21564300.0,0.0,22.08957,20.792084,22.255676,22.652405,22.292328,21.558044,11.088135,12.806061,11.04071,12.824097,0.0,0.031808205,0.031615414,0.053529575,250.0,11.700012,0.0,0.0,0.0,1857.3488,6.517338e-05,4.453577,50.25494,295.8576,15.915982,30.000002,0.10367633,47.717625,263.75613,235.78639,0.0,50.12634,0.11692575,7.5314455,49.114758,8.330017
35406,21564360.0,0.0,22.133698,20.820953,22.30252,22.76471,22.30017,21.560211,11.229828,12.807404,11.090637,12.820343,0.0,0.031568356,0.031449113,0.051392954,250.0,11.700012,0.0,0.0,0.0,1788.6746,6.0596485e-05,4.0442066,50.54171,283.62604,16.043898,30.000002,0.10137458,47.538544,260.0568,228.14226,0.0,50.46181,0.11438941,6.608102,48.768154,8.330017
35407,21564420.0,0.0,22.180206,20.852997,22.352325,22.878082,22.308136,21.567566,11.362732,12.80719,12.638824,12.816406,0.0,0.03149349,0.03141896,0.050216764,250.0,11.700012,0.0,0.0,0.0,1748.6793,5.7561625e-05,3.6863427,50.84793,274.291,16.147612,30.000002,0.1001468,47.39334,257.58322,222.72458,0.0,50.797947,0.113113046,5.8937626,48.696613,8.330017
35408,21564480.0,0.0,22.22757,20.888062,22.403076,22.99179,22.316101,21.573761,11.474976,12.806274,12.090271,12.812714,0.0,0.031504583,0.031458445,0.04958088,250.0,11.700012,0.0,0.0,0.0,1727.8593,5.5642533e-05,3.3947446,51.13619,267.1849,16.235666,30.000002,0.09951464,47.27007,255.89175,218.83328,0.0,51.105263,0.11253203,5.352292,48.748688,8.330017
35409,21564540.0,0.0,22.275421,20.925995,22.454285,23.105316,22.323975,21.578705,11.562286,12.805054,11.827667,12.809448,0.0,0.03156298,0.031534575,0.04928264,250.0,11.700012,0.0,0.0,0.0,1721.1761,5.4568707e-05,3.1735306,51.389206,261.91943,16.315798,30.000002,0.09923947,47.157883,254.75717,216.10486,0.0,51.370186,0.11237206,4.960931,48.855885,8.330017
35410,21564600.0,0.0,22.323792,20.966675,22.505768,23.218475,22.331757,21.582947,11.625671,12.803772,11.722229,12.806763,0.0,0.03164319,0.03162561,0.04918492,250.0,11.700012,0.0,0.0,0.0,1724.2998,5.4094613e-05,3.0164704,51.60066,258.118,16.387789,30.000002,0.09917097,47.057095,254.01407,214.24207,0.0,51.588905,0.11244756,4.6919436,48.978813,8.330017
35411,21564660.0,0.0,22.368439,21.009949,22.552765,23.319672,22.339417,21.58728,11.66922,12.802673,11.6883545,12.804657,0.0,0.031726316,0.031715438,0.04918625,250.0,11.700012,0.0,0.0,0.0,1732.9734,5.4002878e-05,2.9107435,51.770233,255.41531,16.45766,30.000002,0.09918831,46.959274,253.53145,212.98534,0.0,51.76298,0.11262363,4.514284,49.093376,8.330017
35412,21564720.0,0.0,22.413147,21.055695,22.599426,23.420288,22.346924,21.591461,11.698029,12.801819,11.685608,12.80307,0.0,0.031803094,0.031796392,0.04923248,250.0,11.700012,0.0,0.0,0.0,1744.9604,5.41487e-05,2.8425145,51.902287,253.52347,16.52267,30.000002,0.09923884,46.86826,253.22278,212.15085,0.0,51.89783,0.112828895,4.401106,49.19078,8.330017
35413,21564780.0,0.0,22.458038,21.10373,22.645996,23.520325,22.35437,21.595581,11.716187,12.801178,11.695343,12.801971,0.0,0.031869516,0.03186537,0.049295664,250.0,11.700012,0.0,0.0,0.0,1758.8846,5.4445056e-05,2.800831,52.002136,252.23549,16.593126,30.000002,0.09927679,46.769623,253.03323,211.61597,0.0,51.999386,0.11302847,4.3326173,49.26904,8.330017
35414,21564840.0,0.0,22.503052,21.153992,22.692383,23.61972,22.361694,21.59964,11.727264,12.80072,11.707336,12.8012085,0.0,0.03192411,0.031921543,0.049358685,250.0,11.700012,0.0,0.0,0.0,1773.6703,5.4825916e-05,2.7765322,52.076023,251.37273,16.663841,30.000002,0.099295795,46.67062,252.9201,211.28046,0.0,52.074326,0.11320296,4.292904,49.32922,8.330017
35415,21564900.0,0.0,22.548248,21.206268,22.738556,23.718536,22.368958,21.603699,11.733582,12.800415,11.717834,12.80069,0.0,0.031967364,0.031965777,0.049414374,250.0,11.700012,0.0,0.0,0.0,1788.6986,5.5251003e-05,2.7636557,52.12952,250.80887,16.731096,30.000002,0.09929663,46.576466,252.85614,211.07785,0.0,52.128464,0.11334664,4.2718754,49.373974,8.330017
35416,21564960.0,0.0,22.58963,21.260437,22.779999,23.80606,22.375793,21.607635,11.736755,12.800232,11.7256775,12.800354,0.0,0.032000657,0.031999677,0.049460042,250.0,11.700012,0.0,0.0,0.0,1803.2213,5.569192e-05,2.7581108,52.16766,250.44652,16.797655,30.000002,0.09927331,46.48328,252.82211,210.95946,0.0,52.16701,0.11345982,4.262685,49.406425,8.330017
35417,21565020.0,0.0,22.630768,21.316376,22.820923,23.893036,22.382599,21.611725,11.7378235,12.800079,12.168579,12.80014,0.0,0.032025762,0.032025162,0.04949602,250.0,11.700012,0.0,0.0,0.0,1817.2646,5.6131452e-05,2.75732,52.194466,250.21974,16.863783,30.000002,0.09922904,46.390705,252.80629,210.89444,39.73959,52.194065,0.11354661,4.2611914,49.42951,8.330017
35418,21565080.0,0.0,22.672913,21.373932,22.86258,23.979492,22.389343,21.61905,11.737701,12.800018,12.581055,12.800018,0.0,0.032043777,0.0320434,0.049522758,250.0,11.700012,0.0,0.0,0.0,1830.9373,5.656311e-05,2.7591753,52.21226,250.09116,16.92944,30.000002,0.09916596,46.298786,252.80217,210.86552,0.0,52.212013,0.11360974,4.2640047,49.44498,8.330017
